time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.46;0.9954319760591697;0.4166636132967682;0.41857050281024993;0.3919404396533121;0.393730704068474;1.0052413704312768;0.9999926095725417;10.000171988465208;0.4167486413776748;0.4519876213678193;0.4519894502609919;0.41457919993905396;-0.3979310005120355;0.5746544598947563;0.9999963636585563
69.47;0.9954318498556688;0.4166636125042009;0.41857050125956247;0.39194045600675687;0.3937307483389041;1.0052412264564303;0.9999925687807142;10.000173140367162;0.4167486633824204;0.4519875034654132;0.45198946592924466;0.4145792063359572;-0.39793100051720093;0.574654475393074;0.9999964542836141
69.48;0.9954317219091029;0.41666361178199657;0.41857050046628597;0.3919404732978147;0.3937307941683321;1.0052410815376132;0.9999925356206764;10.000174310006269;0.4167486852352282;0.4519873872903313;0.4519894820345141;0.41457921201655196;-0.39793100052154384;0.5746544900686459;0.9999965438830347
69.49;0.9954315927225357;0.41666361122032497;0.4185705005059297;0.3919404913635801;0.39373084152848997;1.0052409358297072;0.9999925099239662;10.000175495594506;0.41674870702503103;0.45198727303137887;0.4519894985194756;0.41457921687105476;-0.39793100052516034;0.5746545040118095;0.9999966318161015
69.5;0.9954314626907703;0.41666361092763676;0.41857050151725095;0.3919405100272226;0.3937308904176911;1.0052407894914819;0.999992491591351;10.000176692915634;0.4167487289196029;0.4519871608058143;0.4519895153559106;0.414579220831131;-0.3979310005281274;0.5746545173316864;0.9999967171947107
69.51;0.9954313321954597;0.41666361102432525;0.41857050367162807;0.391940529105069;0.39373094083753496;1.0052406426813114;0.9999924805624995;10.000177896122596;0.41674875116911914;0.45198705065469635;0.4519895325462177;0.4145792238574706;-0.39793100053051544;0.5746545301836744;0.9999967990017816
69.52;0.995431201677516;0.41666361165607263;0.4185705071468877;0.3919405484361257;0.39373099278661156;1.0052404955289818;0.999992476762032;10.000179098911188;0.4167487740773651;0.45198694257464533;0.4519895500778218;0.41457922594212515;-0.39793100053239633;0.5746545427755158;0.9999968763164386
69.53;0.9954310715868074;0.41666361300372634;0.4185705121028703;0.39194056788617926;0.3937310462634418;1.0052403481114833;0.999992480070894;10.00018029502331;0.4167487979726949;0.451986836569071;0.4519895679092065;0.4145792271315153;-0.3979310005338389;0.5746545553411241;0.9999969484523763
69.54;0.9954309422653311;0.41666361526528434;0.4185705186442443;0.3919405873068109;0.3937311012819209;1.0052402004574479;0.9999924903147763;10.000181478164821;0.41674882319887613;0.45198673268442185;0.4519895859847827;0.41457922752117105;-0.3979310005348914;0.5746545680830213;0.9999970149161438
69.55;0.9954308139221171;0.41666361863403456;0.41857052679737494;0.39194060650679025;0.3937311578692058;1.005240052518115;0.9999925072084477;10.000182641615531;0.4167488501145853;0.45198663102878994;0.45198960425577916;0.41457922721584856;-0.39793100053557406;0.574654581127038;0.9999970752733832
69.56;0.9954306867677114;0.41666362327196754;0.41857053652665005;0.39194062527410783;0.3937312160291848;1.0052399041248523;0.9999925302847771;10.000183777547607;0.41674887905864755;0.4519865317688287;0.4519896227033274;0.4145792263104037;-0.397931000535891;0.5746545945239557;0.9999971290767592
69.57;0.9954305611807358;0.4166636292834515;0.4185705477678754;0.391940643418595;0.39373127573210653;1.0052397549801544;0.9999925588801074;10.000184876883347;0.4167489102969668;0.45198643508104624;0.4519896413309975;0.41457922490774285;-0.3979310005358429;0.5746546082785898;0.9999971758917391
69.58;0.9954304376991607;0.4166636367288096;0.4185705604477006;0.39194066078990214;0.39373133694196666;1.0052396047052978;0.9999925921830772;10.000185930388355;0.41674894401283014;0.4519863410968465;0.45198966011538305;0.41457922311808953;-0.39793100053544606;0.5746546223679229;0.9999972153812382
69.59;0.9954303168549354;0.41666364566565633;0.418570574499302;0.3919406772572074;0.39373139961490095;1.00523945292751;0.9999926292735054;10.000186930003915;0.4167489803313735;0.4519862498973298;0.4519896789746361;0.41457922103321176;-0.3979310005347575;0.5746546367381292;0.9999972474146198
69.6;0.9954301990789332;0.41666365616001505;0.41857058988666884;0.39194069269651527;0.3937314636687369;1.0052392993006096;0.9999926691344874;10.000187869396823;0.41674901933218267;0.4519861615282491;0.4519896978011049;0.41457921871658926;-0.3979310005338927;0.5746546513025328;0.9999972721110204
69.61;0.9954300847741337;0.4166636682581417;0.4185706066004763;0.3919407070253448;0.39373152896907015;1.0052391434735404;0.9999927107615129;10.000188743678075;0.4167490610499294;0.4519860760067949;0.45198971651198483;0.4145792161934744;-0.3979310005330281;0.5746546659589042;0.9999972897447982
69.62;0.9954299744231561;0.41666368196434866;0.41857062460592614;0.3919407202344983;0.39373159533678803;1.0052389851366303;0.9999927533727553;10.000189548433855;0.4167491054868841;0.45198599334158335;0.4519897350686681;0.41457921343146786;-0.397931000532384;0.5746546806200802;0.9999973006266605
69.63;0.9954298685730641;0.4166636972607053;0.4185706438004067;0.391940732371594;0.39373166257679937;1.0052388240908934;0.9999927965298071;10.0001902786502;0.4167491526234184;0.45198591355755424;0.45198975346425085;0.41457921034413203;-0.3979310005321744;0.5746546952297936;0.9999973051414605
69.64;0.9954297677365711;0.4166637141512389;0.4185706640394798;0.39194074351137714;0.39373173050905697;1.0052386602002585;0.9999928400911846;10.000190928177364;0.41674920239211755;0.45198583671608483;0.4519897716932025;0.4145792068182618;-0.3979310005325566;0.5746547097562339;0.9999973038447294
69.65;0.9954296723514086;0.4166637326807074;0.41857068520714946;0.3919407537340439;0.39373179896929567;1.0052384933070349;0.9999928840800948;10.000191489663665;0.41674925464040025;0.4519857629377732;0.4519897897301825;0.4145792027453279;-0.39793100053363534;0.5746547241934431;0.9999972974114302
69.66;0.9954295827952518;0.4166637529350088;0.4185707072585503;0.391940763100348;0.39373186781549413;1.0052383232702655;0.9999929285491539;10.000191954761815;0.41674930912601804;0.45198569239859976;0.4519898075374988;0.4145791980537191;-0.39793100053550357;0.5746547385727138;0.9999972865073623
69.67;0.9954294994046853;0.4166637750713198;0.4185707301941903;0.3919407716479638;0.39373193695875913;1.0052381500618737;0.999992973500743;10.000192315004075;0.4167493655413483;0.45198562528297326;0.4519898251032465;0.41457919272784155;-0.3979310005382606;0.5746547529669833;0.999997271679679
69.68;0.995429422536584;0.41666379933813213;0.4185707539956065;0.39194077941175093;0.3937320063665916;1.0052379737723105;0.9999930189011523;10.000192563313433;0.41674942354779754;0.45198556174903204;0.4519898424754058;0.4145791867923841;-0.3979310005420037;0.5746547674929373;0.9999972532373149
69.69;0.9954293526476068;0.41666382602596075;0.4185707785927201;0.39194078641988134;0.3937320760405059;1.0052377945409123;0.9999930647460948;10.000192695013663;0.41674948281724966;0.4519855019519081;0.45198985974346795;0.41457918028186275;-0.39793100054683006;0.5746547822966752;0.9999972311996927
69.7;0.9954292903044129;0.41666385540317163;0.41857080388222895;0.3919407926679226;0.3937321459924013;1.0052376125057285;0.999993111074855;10.00019270766105;0.41674954307050766;0.4519854460714234;0.45198987699317494;0.41457917322249777;-0.397931000552843;0.5746547975032237;0.9999972053787981
69.71;0.995429236128282;0.4166638876939073;0.41857082975881865;0.39194079811409344;0.393732216209774;1.00523742777104;0.9999931579558885;10.000192600255708;0.41674960408306166;0.45198539429176526;0.4519898942884509;0.41457916562289976;-0.3979310005601352;0.574654813162935;0.9999971754928821
69.72;0.9954291907204373;0.41666392308309713;0.41857085613764844;0.39194080270704407;0.3937322866377065;1.0052372403571348;0.9999932055053613;10.000192372944865;0.4167496656646435;0.4519853467720641;0.45198991168525704;0.4145791574748053;-0.397931000568762;0.5746548292609153;0.9999971412446136
69.73;0.9954291545825081;0.4166639617374983;0.41857088296679934;0.39194080641890927;0.39373235720455235;1.0052370502419328;0.9999932538661171;10.000192027771343;0.4167497276566297;0.4519853036424008;0.45198992925741666;0.41457914875743684;-0.3979310005787375;0.5746548458057193;0.9999971023775629
69.74;0.9954291280683846;0.41666400382572866;0.4185709102269558;0.3919408092426403;0.3937324278584307;1.0052368575165191;0.9999933031458474;10.000191569294415;0.41674978993952716;0.4519852650191533;0.45198994709281337;0.41457913942225666;-0.3979310005900553;0.5746548629131433;0.9999970586547566
69.75;0.9954291113806308;0.4166640495084152;0.41857093792416505;0.39194081115971396;0.39373249858779513;1.0052366624267421;0.9999933533696622;10.000191003871468;0.4167498524117146;0.45198523102580984;0.4519899652299723;0.41457912936245944;-0.39793100060271214;0.5746548807953638;0.999997009751534
69.76;0.9954291045686658;0.4166640989161726;0.4185709660783881;0.3919408121309363;0.39373256942152346;1.0052364652459957;0.9999934044251727;10.000190338506414;0.4167499149646092;0.45198520179117607;0.45198998359485926;0.4145791184177602;-0.39793100061672354;0.5746548996911836;0.9999969551714608
69.77;0.9954291075388759;0.41666415214007946;0.4185709946987325;0.3919408121238118;0.3937326404002252;1.0052362661958798;0.9999934560432406;10.000189579962473;0.41674997749175513;0.4519851774282185;0.4519900020080389;0.41457910642556906;-0.39793100063213116;0.574654919825915;0.9999968942520022
69.78;0.9954291200824654;0.4166642092020075;0.41857102376119265;0.39194081112949636;0.39373271154526635;1.005236065524831;0.9999935078539482;10.00018873373947;0.416750039894416;0.4519851580406896;0.4519900202254724;0.41457909324400305;-0.3979310006489895;0.5746549414170089;0.9999968262579703
69.79;0.9954291418933381;0.4166642700043643;0.4185710532066257;0.3919408091363513;0.39373278287182345;1.00523586365055;0.9999935594873908;10.000187803753771;0.41675010205185475;0.4519851437585617;0.4519900379566592;0.4145790787257965;-0.39793100066733217;0.5746549646840495;0.9999967505047384
69.8;0.9954291726005452;0.41666433433420824;0.4185710829394113;0.39194080609465326;0.39373285444032496;1.0052356612299145;0.9999936106713464;10.000186793178157;0.4167501638096142;0.45198513473602026;0.45199005486911054;0.41457906270939987;-0.397931000687148;0.57465498984258;0.9999966664446568
69.81;0.9954292118096848;0.41666440193200405;0.4185711128337064;0.39194080192179426;0.393732926378692;1.0052354590927388;0.9999936612654383;10.00018570518664;0.41675022501831416;0.45198513109870864;0.4519900706020601;0.4145790450383708;-0.3979310007083917;0.5746550171145253;0.9999965736843827
69.82;0.9954292590838235;0.41666447254596384;0.418571142757839;0.3919407965301033;0.3937329988255124;1.0052352580785797;0.9999937112578339;10.000184542804824;0.4167502855658019;0.45198513291011994;0.45199008479934266;0.41457902557416265;-0.3979310007310104;0.5746550467317212;0.9999964719423646
69.83;0.9954293138622643;0.4166645459322169;0.4185711725887025;0.3919407898382575;0.39373307184775924;1.0052350588790724;0.9999937607493664;10.000183308228388;0.4167503453752023;0.45198514017341057;0.45199009715159244;0.4145790042006806;-0.39793100075495214;0.5746550788691331;0.9999963610193625
69.84;0.9954293754511985;0.4166646218365954;0.41857120222528227;0.3919407817737761;0.3937331454261698;1.005234861988346;0.999993809907538;10.00018200281693;0.4167504044031618;0.45198515282455753;0.45199010741622153;0.41457898080952804;-0.39793100078016386;0.5746551135660827;0.9999962408196404
69.85;0.995429443130989;0.4166646999918182;0.41857123161085563;0.39194077227915775;0.3937332195043061;1.005234667786708;0.9999938589398079;10.00018062806847;0.4167504626405147;0.45198517073191735;0.45199011539480366;0.41457895526651317;-0.39793100080660654;0.5746551507199995;0.999996111384608
69.86;0.995429516221397;0.4166647801210279;0.4185712607311761;0.39194076131379885;0.3937332940216529;1.0052344766623613;0.9999939081068034;10.000179186114112;0.41675052010717145;0.4519851937424242;0.45199012088416773;0.4145789274091429;-0.3979310008342699;0.574655190115711;0.9999959728688284
69.87;0.9954295940396819;0.41666486194199265;0.4185712895846967;0.391940748838651;0.39373336889933436;1.0052342890763502;0.9999939577362215;10.000177679632843;0.41675057686062306;0.4519852217248659;0.4519901236549131;0.4145788970858448;-0.3979310008631521;0.574655231432155;0.9999958254464029
69.88;0.9954296758466308;0.41666494517894825;0.4185713181566337;0.39194073478743097;0.39373344401894644;1.0052341055722886;0.999994008222209;10.000176112247942;0.41675063300073356;0.4519852545498825;0.4519901234872311;0.414578864187319;-0.3979310008932246;0.5746552742534251;0.9999956692331977
69.89;0.9954297608506303;0.4166650295720874;0.4185713464200623;0.3919407190478107;0.3937335192310827;1.0052339267421577;0.9999940600150861;10.000174488836343;0.4167506886334279;0.45198529206477733;0.45199012022703644;0.41457882864242757;-0.3979310009244269;0.5746553181193591;0.9999955042616457
69.9;0.995429848280873;0.41666511486887353;0.41857137434028485;0.3919407014653316;0.39373359437231586;1.0052337531723115;0.9999941135931057;10.000172815162628;0.41675074382905875;0.45198533411641356;0.4519901138220464;0.41457879040419016;-0.397931000956677;0.5746553626041262;0.9999953305304704
69.91;0.9954299374589874;0.41666520079724545;0.41857140185564656;0.39194068186437925;0.39373366925811004;1.005233585454526;0.9999941694226263;10.000171097109263;0.41675079863078035;0.4519853805818509;0.45199010431757486;0.41457874944112466;-0.3979310009898645;0.5746554073987111;0.9999951481220852
69.92;0.995430027791268;0.4166652870464268;0.4185714288739358;0.39194066007984996;0.39373374367548614;1.0052334242496206;0.999994227963271;10.000169339792917;0.41675085308274146;0.45198543137674957;0.4519900917964227;0.4145787057127187;-0.39793100102385065;0.5746554523381818;0.9999949572296625
69.93;0.9954301187333255;0.4166653732793313;0.41857145530687045;0.39194063599336254;0.3937338174053233;1.0052332702854903;0.9999942896918486;10.000167547546694;0.4167509072270374;0.45198548644228975;0.4519900763111759;0.4145786591364187;-0.39793100105848145;0.5746554973305115;0.9999947580706205
69.94;0.9954302097908884;0.41666545917248166;0.41857148109511705;0.39194060954792853;0.39373389025115846;1.005233124267699;0.999994355039578;10.000165724860157;0.4167509610853708;0.4519855457243983;0.451990057886441;0.41457860958419407;-0.39793100109358054;0.5746555422562438;0.9999945508398911
69.95;0.9954303005150562;0.4166655444613154;0.41857150620081435;0.39194058073026394;0.39373396205545286;1.0052329867571743;0.9999944242865038;10.000163876611838;0.41675101466026276;0.4519856091588672;0.451990036568959;0.4145785569203542;-0.39793100112894075;0.5746555869329552;0.9999943357081972
69.96;0.9954303904515303;0.41666562894866266;0.41857153058713115;0.39194054953549273;0.39373403270366525;1.0052328580971213;0.9999944975285331;10.000162007108758;0.41675106795699374;0.45198567665117106;0.45199001245134685;0.414578501053494;-0.39793100116434843;0.5746556311592763;0.9999941128068441
69.97;0.9954304790959564;0.41666571246242806;0.418571554209486;0.3919405159250317;0.39373410210746823;1.005232738449785;0.999994574748108;10.000160119361228;0.41675112099621664;0.45198574805770586;0.451989985673791;0.41457844196735955;-0.3979310011996071;0.5746556747815953;0.9999938822096152
69.98;0.9954305659202298;0.4166657948136859;0.41857157704413994;0.3919404798140517;0.39373417019464646;1.005232627844724;0.9999946559517087;10.000158215261544;0.41675117378959886;0.4519858232000276;0.451989956438777;0.41457837970406863;-0.39793100123454095;0.5746557177037088;0.9999936439099218
69.99;0.9954306504141849;0.4166658757922813;0.41857159912583075;0.3919404411041589;0.3937342369174279;1.0052325261683563;0.9999947412381337;10.00015629581704;0.4167512263075792;0.45198590191468363;0.4519899250011865;0.4145783143004287;-0.39793100126899217;0.574655759850285;0.9999933978247775
70.0;0.9954307320632294;0.4166659551980867;0.4185716205366974;0.3919403997245366;0.39373430222354583;1.0052324331739766;0.9999948307116295;10.000154360993648;0.41675127848829363;0.45198598407735946;0.451989891604871;0.4145782457409411;-0.3979310013028174;0.5746558011652695;0.9999931438486231
70.01;0.9954308103255674;0.41666603288485077;0.4185716413626555;0.39194035565847973;0.39373436599705325;1.0052323485189676;0.9999949243519124;10.000152409657593;0.41675133027432204;0.4519860695574942;0.4519898564364221;0.4145781739876543;-0.3979310013358915;0.5746558416325886;0.999992881915776
70.02;0.9954308846760963;0.41666610876032995;0.4185716616633463;0.39194030894006776;0.39373442805487224;1.0052322718049487;0.9999950219674202;10.000150439996604;0.41675138163203873;0.4519861581839758;0.45198981963595514;0.4145780990530888;-0.3979310013681189;0.5746558812592368;0.9999926120791802
70.03;0.9954309546559854;0.4166661827395302;0.4185716814649133;0.39194025962281687;0.3937344882154917;1.0052322026220477;0.9999951232532723;10.000148450382287;0.4167514325536572;0.4519862497987104;0.4519897813004888;0.41457802102734786;-0.3979310013994381;0.5746559200425384;0.9999923345651204
70.04;0.9954310198863034;0.4166662547327983;0.4185717007837539;0.39194020775591465;0.3937345463524389;1.0052321405269595;0.9999952279181988;10.000146440202556;0.41675148306708637;0.45198634432893386;0.4519897414631066;0.41457794003309095;-0.3979310014298254;0.5746559579687465;0.9999920497231952
70.05;0.9954310800859725;0.41666632468039877;0.41857171966498874;0.39194015337659627;0.3937346023816517;1.0052320850120504;0.9999953358292201;10.000144409867422;0.4167515332430297;0.4519864417857363;0.4519897001063942;0.4145778561867456;-0.3979310014592972;0.5746559950531018;0.999991757934715
70.06;0.9954311351196837;0.41666639255144794;0.4185717381876699;0.39194009651394357;0.39373465624856235;1.0052320356207742;0.9999954471121827;10.000142360139046;0.4167515831773757;0.45198654220179757;0.45198965720075557;0.4145777696177214;-0.3979310014878991;0.5746560313809088;0.999991459557423
70.07;0.9954311850338801;0.41666645830589216;0.4185717564339897;0.39194003722029513;0.3937347079531554;1.005231992104541;0.9999955621167477;10.000140291853194;0.41675163296480017;0.451986645562708;0.4519896127158937;0.41457768050304056;-0.39793100151568905;0.5746560670825059;0.9999911549096037
70.08;0.9954312300308543;0.4166665218816662;0.4185717744529441;0.3919399756081051;0.3937347575593338;1.0052319544133954;0.9999956812689071;10.000138206145738;0.4167516826980351;0.45198675176267505;0.4519895666209744;0.4145775890797812;-0.3979310015427166;0.574656102257303;0.9999908442830748
70.09;0.9954312704276426;0.41666658320314265;0.418571792238116;0.39193991184700544;0.39373480517793086;1.0052319225431994;0.9999958049622422;10.000136104750652;0.4167517324718344;0.45198686060308263;0.4519895189003496;0.4145774956178272;-0.39793100156900146;0.5746561369288691;0.9999905279675203
70.1;0.995431306660548;0.41666664218076555;0.4185718097389415;0.3919398461429686;0.39373485096131555;1.0052318964058062;0.9999959335308064;10.000133990490111;0.41675178234372423;0.45198697181009295;0.45198946955780767;0.4145774003428098;-0.397931001594528;0.5746561710533219;0.9999902062868182
70.11;0.995431339279045;0.41666669869634004;0.4185718268920928;0.3919397787317682;0.3937348951038175;1.0052318758369123;0.9999960672608743;10.000131867725461;0.41675183228696094;0.45198708503871354;0.45198941860063074;0.41457730336741955;-0.3979310016192546;0.5746562045278767;0.9999898796282899
70.12;0.99543136884946;0.41666675258548963;0.4185718436249414;0.39193970985349497;0.3937349378297571;1.0052318606657533;0.9999962064075446;10.000129741903237;0.4167518821918834;0.4519871998952717;0.4519893660473655;0.41457720470926607;-0.3979310016431168;0.5746562371767397;0.9999895483985315
70.13;0.9954313958318403;0.41666680362990155;0.4185718598446074;0.3919396397083313;0.39373497937205243;1.0052318506867621;0.9999963511843791;10.000127618614698;0.4167519319080046;0.45198731600113606;0.45198931196088754;0.4145771043760858;-0.39793100166603584;0.5746562687689329;0.9999892128848735
70.14;0.9954314205666411;0.4166668515731137;0.41857187545110836;0.39193956845378886;0.3937350199488955;1.0052318455727984;0.9999965017799977;10.000125503631942;0.41675198128791785;0.4519874330435599;0.45198925645545723;0.4145770024305169;-0.39793100168794643;0.5746562990817083;0.9999888731068152
70.15;0.9954314433560651;0.4166668961661677;0.4185718903416738;0.3919394962467509;0.39373505975588957;1.0052318448989093;0.9999966583976884;10.000123403457776;0.4167520301924856;0.45198755076206737;0.45198919967006407;0.4145768989945971;-0.3979310017088102;0.5746563279557664;0.9999885287903836
70.16;0.9954314645237242;0.4166669372006425;0.4185719043881732;0.39193942327518116;0.3937350989736353;1.0052318483077338;0.9999968212180407;10.000121325114623;0.4167520784561799;0.45198766890001396;0.4519891417343581;0.414576794223389;-0.3979310017285941;0.5746563553161282;0.9999881795105077
70.17;0.9954314844167227;0.4166669744979607;0.41857191743062594;0.391939349753474;0.39373513776755986;1.0052318556466766;0.9999969903323732;10.000119275362739;0.4167521258545072;0.4519877871848489;0.4519890827435231;0.41457668828291017;-0.39793100174724816;0.5746563811630103;0.9999878249006632
70.18;0.9954315033727925;0.4166670078835185;0.41857192930840464;0.3919392758988306;0.39373517627694;1.0052318669197313;0.9999971657409223;10.000117259754841;0.41675217210659676;0.4519879053445451;0.451989022766142;0.41457658132891845;-0.39793100176471174;0.5746564055340203;0.9999874647961835
70.19;0.9954315216703874;0.41666703717130704;0.41857193989887354;0.3919392019139617;0.3937352146081659;1.00523188214393;0.9999973473956463;10.00011528189979;0.4167522169006841;0.45198802313139835;0.45198896189046645;0.4145764734801856;-0.3979310017809343;0.5746564284450093;0.999987099247909
70.2;0.9954315394927113;0.41666706217413974;0.4185719491317355;0.3919391279790731;0.39373525283002836;1.0052319012606543;0.9999975352045568;10.000113343700122;0.41675225992503456;0.45198814034519474;0.4519889002604709;0.41457636481239574;-0.39793100179588864;0.5746564498767681;0.9999867284816951
70.21;0.9954315569433733;0.4166670827421983;0.4185719569818664;0.3919390542443073;0.3937352909625359;1.0052319241041752;0.9999977290000797;10.000111446482148;0.4167523009015575;0.4519882568467766;0.45198883805845674;0.41457625538047077;-0.39793100180956004;0.5746564698377213;0.9999863529228535
70.22;0.9954315740713162;0.4166670987980733;0.41857196345511594;0.3919389808288628;0.39373532898288977;1.0052319503864633;0.9999979286030761;10.000109591769258;0.4167523395925124;0.4519883725465851;0.4519887754678478;0.41457614525005015;-0.3979310018219072;0.5746564883912716;0.9999859732379898
70.23;0.9954315908612286;0.41666711034787385;0.41857196857620105;0.39193890782160995;0.39373536685478366;1.0052319796978224;0.9999981339359088;10.000107780786955;0.4167523757829639;0.45198848737597774;0.45198871265440654;0.4145760345263344;-0.3979310018328318;0.574656505607218;0.9999855903049409
70.24;0.9954316072594763;0.41666711747717516;0.4185719723721049;0.39193883527512074;0.393735404542914;1.0052320115714581;0.9999983450193453;10.000106013341508;0.41675240927759805;0.4519886012795837;0.4519886497428631;0.414575923360786;-0.39793100184219127;0.5746565215343448;0.9999852051208541
70.25;0.9954316232418986;0.41666712033878617;0.4185719748346706;0.3919387632094462;0.39373544200101973;1.0052320455483748;0.9999985618990203;10.000104287179116;0.4167524399109532;0.4519887142497758;0.45198858678538933;0.4145758119367067;-0.39793100184983227;0.5746565362339164;0.9999848186839772
70.26;0.9954316388296021;0.416667119135557;0.4185719758730306;0.39193869162996947;0.39373547914788404;1.0052320811360542;0.9999987845867294;10.000102598373218;0.4167524675526962;0.45198882634375975;0.451988523753445;0.4145757004740298;-0.397931001855621;0.5746565498273696;0.9999844319080248
70.27;0.9954316540329984;0.4166671140977842;0.4185719752984785;0.39193862055022394;0.39373551584441085;1.0052321177885781;0.9999990130352643;10.000100943044037;0.4167524920916428;0.45198893763697506;0.451988460570035;0.4145755892544207;-0.39793100185947505;0.5746565625032392;0.9999840456049555
70.28;0.9954316687668722;0.4166671054590275;0.4185719728536982;0.39193855000040706;0.3937355518904256;1.0052321549876977;0.999999247175085;10.000099319299585;0.4167525134163202;0.45198904818497937;0.45198839716944367;0.41457547862503963;-0.3979310018613854;0.574656574482351;0.9999836605160612
70.29;0.9954316828005677;0.41666709344754244;0.4185719682586043;0.3919384800061859;0.3937355870611312;1.0052321922996963;0.9999994869552904;10.000097727689246;0.416752531433261;0.451989158036943;0.45198833353568174;0.4145753689731177;-0.3979310018614176;0.5746565859929917;0.9999832773606447
70.3;0.9954316957938687;0.4166670783032126;0.4185719612645048;0.3919384105781327;0.39373562117694194;1.0052322293596523;0.999999732292589;10.000096170255055;0.4167525460931798;0.4519892672278094;0.4519882696872617;0.41457526068356926;-0.39793100185969693;0.5746565972593296;0.9999828968655935
70.31;0.9954317073614636;0.41666706029522194;0.41857195169177397;0.39193834174078596;0.3937356541523082;1.0052322658031532;0.9999999829705795;10.000094649008094;0.4167525573890611;0.4519893757386534;0.45198820564276343;0.4145751540835591;-0.39793100185637525;0.5746566084518732;0.9999825197418134
70.32;0.9954317170955854;0.4166670396944249;0.4185719394139137;0.3919382735525313;0.3937356859938419;1.0052323011644202;1.000000238632762;10.000093164870819;0.4167525653593682;0.45198948349393875;0.4519881414158035;0.41457504939726586;-0.3979310018515855;0.5746566196336667;0.9999821466419561
70.33;0.9954317246059345;0.4166670167156254;0.4185719243091773;0.391938206077276;0.3937357167758765;1.0052323348359204;1.0000004988315356;10.000091718176979;0.41675257009499034;0.4519895903842537;0.45198807702668625;0.41457494674594736;-0.39793100184541325;0.574656630789864;0.9999817781842252
70.34;0.9954317296259753;0.4166669914998698;0.41857190622613843;0.39193813935060223;0.3937357466143012;1.0052323662007123;1.0000007629767207;10.000090310083063;0.41675257172187485;0.45198969626315855;0.4519880124942269;0.41457484619129537;-0.397931001837908;0.5746566419019689;0.9999814150194325
70.35;0.995431732091241;0.41666696415442733;0.41857188499602954;0.391938073399582;0.3937357756431252;1.0052323948429274;1.000001030282708;10.00008894331741;0.4167525703939081;0.45198980093518415;0.4519879478215345;0.4145747477711585;-0.39793100182911595;0.5746566529758913;0.9999810578637535
70.36;0.9954317320986941;0.4166669348182019;0.4185718604881001;0.3919380082877157;0.39373580400068003;1.005232420584239;1.0000012998780043;10.000087621749678;0.41675256632210095;0.45198990416625445;0.4519878830144705;0.4145746515052522;-0.39793100181908186;0.5746566640381753;0.9999807074859172
70.37;0.99543172978826;0.41666690370798076;0.4185718326548417;0.39193794412868277;0.3937358318290961;1.0052324433443809;1.0000015709557417;10.000086349172244;0.4167525597996784;0.45199000568418635;0.4519878181200485;0.4145745574056107;-0.3979310018078036;0.5746566751385107;0.9999803646497141
70.38;0.9954317252641317;0.41666687109319234;0.418571801528424;0.39193788107756955;0.3937358592807335;1.0052324630835645;1.000001842784914;10.000085127743306;0.416752551191264;0.4519901051630142;0.45198775324480905;0.4145744654983552;-0.3979310017952029;0.5746566863400187;0.9999800300768577
70.39;0.995431718623199;0.41666683722284115;0.4185717671804327;0.3919378193130232;0.39373588652413044;1.0052324798519936;1.0000021146295053;10.00008395687711;0.4167525409048906;0.4519902022534311;0.4519876885564927;0.41457437584017554;-0.3979310017811519;0.574656697684813;0.9999797044970171
70.4;0.9954317100382384;0.4166668023028559;0.4185717296909774;0.3919377590229297;0.39373591373877664;1.0052324937404453;1.0000023857177538;10.000082833519496;0.41675252937353063;0.4519902966401373;0.45198762426359956;0.4145742885311182;-0.39793100176552115;0.5746567091974555;0.9999793886679258
70.41;0.9954316997886418;0.4166667665370634;0.4185716891652074;0.3919377004186506;0.3937359410907784;1.0052325047800723;1.000002655265797;10.00008175340654;0.41675251705634964;0.45199038806711933;0.45198756056674255;0.41457420371410614;-0.39793100174820806;0.5746567209704249;0.9999790832846099
70.42;0.9954316882015483;0.4166667301530748;0.41857164576382305;0.3919376437478971;0.3937359687196186;1.0052325129330986;1.0000029224919864;10.000080712195626;0.41675250444602946;0.45199047635584383;0.4519874976336907;0.41457412155599604;-0.39793100172912754;0.5746567332224046;0.9999787889282664
70.43;0.9954316755701511;0.4166666933860592;0.4185715996963913;0.3919375892732611;0.393735996765563;1.0052325180923265;1.0000031866350767;10.000079706463664;0.41675249204852166;0.45199056140953514;0.45198743560697435;0.4145740422178917;-0.39793100170817614;0.5746567462364489;0.9999785061471586
70.44;0.9954316621097778;0.41666665645903195;0.4185715511822825;0.3919375372527499;0.3937360254030114;1.0052325200619343;1.0000034469991779;10.000078734676496;0.4167524803433203;0.451990643156333;0.4519873746061102;0.4145739658253397;-0.397931001685223;0.5746567602448953;0.9999782355446176
70.45;0.9954316479319603;0.4166666195833132;0.41857150041247115;0.391937487933798;0.3937360548359525;1.005232518602334;1.0000037029749005;10.000077797080522;0.4167524697617462;0.4519907214757323;0.4519873147377352;0.4145738924595464;-0.3979310016601424;0.5746567753554231;0.9999779777685645
70.46;0.9954316330079575;0.41666658297049003;0.41857144755772147;0.39193744152633897;0.3937360852679254;1.0052325135224172;1.0000039540124754;10.00007689456058;0.4167524606692684;0.4519907961952294;0.45198725612579815;0.4145738221638953;-0.39793100163284334;0.5746567915649332;0.9999777334770512
70.47;0.9954316171803705;0.4166665468352933;0.4185713928174689;0.39193739817591644;0.39373611686512794;1.005232504720037;1.0000041996132292;10.000076028328948;0.4167524533533269;0.45199086714968884;0.45198719893334083;0.41457375493997006;-0.39793100160327344;0.5746568088366033;0.9999775033679505
70.48;0.9954316002763373;0.416666511376674;0.4185713364400142;0.39193735796485946;0.39373614972259374;1.0052324921483502;1.0000044393199938;10.00007520062151;0.4167524480575329;0.4519909342074687;0.4519871433627213;0.41457369075101386;-0.3979310015714086;0.5746568271570087;0.9999772882005799
70.49;0.9954315822279278;0.4166664767622287;0.41857127869890576;0.3919373209171953;0.3937361838687571;1.005232475811903;1.0000046726500278;10.000074414961729;0.41675244501298486;0.4519909972301531;0.45198708964905654;0.41457362955592064;-0.3979310015372453;0.5746568465552027;0.9999770887149226
70.5;0.9954315630791457;0.4166664431392135;0.4185712198667746;0.3919372870041759;0.39373621930491204;1.0052324558009607;1.0000048990877055;10.00007367596972;0.4167524444094656;0.4519910560411982;0.4519870380446325;0.41457357133277184;-0.39793100150080385;0.5746568671222991;0.9999769054991143
70.51;0.9954315428821081;0.41666641063960114;0.4185711602056529;0.3919372561599409;0.39373625603039464;1.0052324322535553;1.0000051182056917;10.00007298890543;0.41675244636015996;0.45199111044601836;0.4519869887844814;0.4145735160636478;-0.3979310014621258;0.5746568889990631;0.9999767389358934
70.52;0.9954315216090205;0.4166663793632302;0.4185710999609481;0.3919372282868677;0.3937362940421303;1.0052324052770094;1.0000053297402371;10.0000723582005;0.4167524508951397;0.45199116026066444;0.45198694205893936;0.4145734637247365;-0.3979310014212528;0.574656912309983;0.9999765892627508
70.53;0.9954314991987242;0.4166663493751277;0.4185710393475068;0.3919372032652521;0.3937363333288104;1.0052323749758663;1.0000055335192732;10.000071785676235;0.41675245796749844;0.4519912053206426;0.45198689800833136;0.41457341430254635;-0.39793100137819903;0.5746569371179003;0.9999764566458368
70.54;0.9954314756505481;0.4166663207253567;0.4185709785422975;0.391937180997443;0.39373637387456717;1.0052323415990176;1.000005729379026;10.000071270252425;0.41675246747473105;0.4519912454810128;0.45198685672366984;0.41457336780720355;-0.3979310013329365;0.5746569634226941;0.9999763412140331
70.55;0.9954314510031123;0.4166662934584701;0.41857091768825266;0.3919371614409001;0.3937364156533401;1.005232305635721;1.000005917142744;10.00007080913591;0.41675247929920245;0.4519912806140117;0.4519868182560299;0.4145733242804283;-0.3979310012854057;0.5746569911467483;0.9999762430695861
70.56;0.9954314252457384;0.4166662675962721;0.418570856890112;0.391937144589422;0.39373645859067435;1.0052322677247538;1.0000060966301227;10.000070398996806;0.41675249334728265;0.45199131061513587;0.45198678264777936;0.4145732838055797;-0.39793100123554453;0.5746570201124803;0.9999761622472157
70.57;0.9954313982897481;0.41666624312336403;0.41857079620748383;0.39193713045018075;0.3937365025345079;1.0052322284450315;1.0000062677077477;10.000070036267454;0.4167525095400852;0.4519913354137709;0.45198674996124066;0.414573246498612;-0.3979310011833139;0.57465705007252;0.9999760986604163
70.58;0.9954313699727417;0.4166662200038165;0.4185707356561401;0.3919371190464897;0.39373654727030144;1.005232188149339;1.0000064303230223;10.000069716689302;0.4167525277554536;0.4519913549544866;0.4519867202732553;0.41457321247565815;-0.3979310011287078;0.5746570807730672;0.9999760521156773
70.59;0.9954313400472342;0.41666619820352935;0.4185706752025325;0.391937110408753;0.39373659255457505;1.005232146952111;1.000006584450988;10.000069434990902;0.41675254778575255;0.4519913691683602;0.4519866936534453;0.41457318182511577;-0.3979310010717436;0.5746571119749121;0.9999760223417622
70.6;0.995431308214453;0.4166661776888475;0.41857061476617613;0.3919371045543539;0.3937366381380901;1.0052321048467237;1.0000067300382833;10.000069185587792;0.41675256934939436;0.45199137798957023;0.45198667013919597;0.4145731546024901;-0.39793100101244816;0.5746571434224886;0.9999760090013045
70.61;0.9954312742398773;0.4166661584208763;0.4185705542556483;0.3919371015009569;0.3937366837716449;1.0052320618018018;1.000006867048258;10.00006896360645;0.4167525921329896;0.4519913813874441;0.4519866497009102;0.4145731308337924;-0.3979310009508641;0.5746571748336032;0.9999760117313071
70.62;0.9954312380593522;0.4166661403698748;0.4185704936023536;0.3919371013104625;0.3937367292100712;1.0052320177769172;1.0000069955383;10.000068764719035;0.4167526158029646;0.4519913793620118;0.4519866322367046;0.4145731105208181;-0.397931000887062;0.5746572059614509;0.9999760301723336
70.63;0.9954311997688803;0.41666612353053323;0.4185704327639461;0.3919371041080631;0.3937367742251271;1.005231972732335;1.000007115635582;10.000068583867236;0.4167526399915865;0.4519913719360774;0.4519866176259851;0.41457309367717704;-0.3979310008211382;0.5746572366651609;0.9999760639536052
70.64;0.9954311595336293;0.416666107916217;0.4185703717197957;0.39193711004906884;0.39373681861592136;1.0052319266507297;1.0000072274660945;10.000068414484879;0.41675266432851504;0.45199135916833877;0.45198660577606764;0.4145730803638717;-0.39793100075320587;0.5746572669153448;0.9999761127084251
70.65;0.9954311175519119;0.41666609355008777;0.41857031045936594;0.39193711929029573;0.3937368622126039;1.005231879524359;1.0000073311643758;10.000068249118684;0.41675268849263064;0.4519913411539746;0.4519865965969922;0.41457307065952936;-0.397931000683389;0.5746572967372883;0.9999761761455025
70.66;0.995431074127178;0.41666608046995346;0.41857024895155936;0.3919371319988768;0.39373690487040863;1.0052318313332065;1.0000074268905115;10.000068080572756;0.41675271222759835;0.4519913180089578;0.4519865899561597;0.41457306461670923;-0.39793100061182124;0.5746573261097752;0.9999762540514205
70.67;0.9954310297590969;0.416666068735319;0.41857018711936145;0.3919371483478188;0.39373694645822027;1.0052317820907977;1.0000075147803478;10.00006790224904;0.4167527353467078;0.45199128986931175;0.4519865856853544;0.41457306226672347;-0.3979310005386423;0.5746573548921995;0.9999763461535492
70.68;0.9954309851604277;0.41666605841641935;0.4185701248541856;0.3919371684896163;0.393736986868033;1.005231731918547;1.0000075949460183;10.000067707533887;0.41675275773162185;0.45199125690443626;0.4519865836194647;0.41457306364511654;-0.39793100046400126;0.5746573828684926;0.9999764520031696
70.69;0.9954309412155243;0.4166660495674731;0.41857006205859437;0.39193719253147824;0.3937370260322933;1.0052316810296253;1.0000076675607923;10.000067489346169;0.41675277931019794;0.45199121929248515;0.4519865836140037;0.4145730688021853;-0.3979310003880654;0.5746574098372131;0.999976570984751
70.7;0.9954308989305066;0.41666604221820347;0.4185699986700279;0.39193722050921487;0.3937370639081074;1.0052316296293131;1.0000077328717472;10.000067240365823;0.4167528000506379;0.4519911771464737;0.4519865855307122;0.4145730777710376;-0.39793100031101825;0.5746574356111346;0.9999767023394978
70.71;0.9954308593708693;0.41666603638854394;0.4185699346626737;0.39193725239708;0.3937371004468025;1.0052315778572969;1.0000077910713883;10.000066953339555;0.4167528199818927;0.4519911304783253;0.4519865892080688;0.4145730905017281;-0.3979310002330547;0.5746574599615707;0.9999768451988889
70.72;0.9954308235851186;0.41666603208368597;0.4185698700627179;0.39193728816140827;0.3937371355851873;1.005231525860689;1.0000078421714602;10.000066621164038;0.416752839196284;0.4519910792402016;0.45198659444767125;0.4145731068175834;-0.3979310001543835;0.5746574826119523;0.9999769987174936
70.73;0.9954307925424662;0.4166660292659668;0.41856980496859775;0.39193732778521584;0.39373716925981617;1.0052314739144792;1.0000078860087804;10.000066236694302;0.4167528578378517;0.45199102338659825;0.45198660103674076;0.41457312643650895;-0.39793100007522786;0.5746575032495425;0.9999771621919576
70.74;0.9954307670802441;0.41666602785511364;0.41856973955248006;0.39193737125757855;0.3937372014291601;1.00523142242708;1.0000079223191798;10.000065792765664;0.4167528761031497;0.4519909629213358;0.4519866087891848;0.41457314905522347;-0.3979309999958201;0.5746575215233005;0.9999773350686159
70.75;0.9954307478408322;0.4166660277752732;0.4185696740507961;0.3919374185807296;0.39373723207196953;1.0052313718507337;1.0000079507902737;10.00006528321657;0.4167528942246034;0.45199089791338365;0.4519866175783812;0.41457317442827185;-0.397930999916391;0.5746575370754894;0.9999775169334975
70.76;0.9954307352435777;0.4166660289997784;0.41856960874338256;0.391937469785184;0.393737261147198;1.0052313226213518;1.0000079710956642;10.000064704124027;0.41675291242880413;0.45199082848242916;0.4519866273362224;0.41457320237118456;-0.39793099983716473;0.5746575495910459;0.9999777074782181
70.77;0.9954307295608524;0.41666603153578297;0.4185695439130977;0.3919375249207515;0.393737288561258;1.0052312751545194;1.00000798291369;10.00006405371937;0.4167529309188108;0.4519907547889344;0.4519866380006082;0.41457323272115343;-0.3979309997583597;0.5746575588232249;0.9999779063948668
70.78;0.9954307310332225;0.41666603536550223;0.41856947979813025;0.39193758403964274;0.39373731420018604;1.0052312298794983;1.0000079859949778;10.000063331174431;0.4167529498895452;0.451990677041771;0.45198664945723493;0.41457326532777133;-0.39793099968017476;0.5746575645883136;0.999978113321175
70.79;0.9954307399000855;0.4166660404035639;0.41856941656145397;0.3919376471866793;0.39373733799133365;1.005231187266292;1.000007980319715;10.000062535848627;0.41675296953346;0.4519905955064682;0.45198666153923706;0.4145733000605506;-0.3979309996027687;0.57465756673326;0.9999783278644043
70.8;0.9954307563484758;0.41666604647629896;0.41856935429010195;0.3919377143746251;0.39373735991032927;1.0052311477399465;1.0000079661827994;10.000061667381647;0.41675299002907773;0.45199051048956546;0.45198667406013615;0.4145733367877611;-0.39793099952626765;0.5746575651200134;0.9999785495986641
70.81;0.9954307804512239;0.4166660533173642;0.4185692930030692;0.39193778556451314;0.39373737995088604;1.0052311115217256;1.0000079440734482;10.000060725717553;0.4167530115355462;0.4519904223105703;0.4519866868416901;0.41457337534046385;-0.39793099945078186;0.5746575596452965;0.9999787780456622
70.82;0.9954308121559626;0.41666606060788963;0.41856923266280954;0.39193786068789227;0.3937373981161608;1.005231078596126;1.0000079144979703;10.000059710900919;0.41675303419560933;0.4519903313004487;0.45198669974948963;0.4145734154961533;-0.39793099937639453;0.5746575502604139;0.9999790126566819
70.83;0.9954308513326737;0.4166660680472678;0.4185691732209131;0.391937939655858;0.3937374144216524;1.0052310487970073;1.0000078779753052;10.000058623292956;0.41675305814584396;0.4519902377957674;0.45198671271676666;0.41457345698449083;-0.3979309993031446;0.5746575369781348;0.9999792527504704
70.84;0.9954308978131893;0.4166660753963023;0.4185691146722136;0.3919380223113511;0.3937374288997052;1.005231021830321;1.0000078351305404;10.000057464219104;0.416753083520856;0.4519901421047281;0.4519867257236125;0.4145734994998958;-0.397930999231039;0.5746575198708619;0.9999794974887304
70.85;0.9954309513905458;0.41666608247714687;0.4185690570544867;0.3919381083991756;0.3937374416095306;1.005230997248941;1.00000778663415;10.000056236186666;0.4167531104480463;0.45199004450645747;0.45198673875362544;0.41457354272271585;-0.3979309991600801;0.5746574990495494;0.9999797459334444
70.86;0.9954310117952211;0.416666089151815;0.4185690003991213;0.3919381975976731;0.3937374526293012;1.0052309745223262;1.0000077330180472;10.00005494233308;0.41675313904230815;0.4519899452796119;0.4519867517613134;0.41457358634432767;-0.3979309990902828;0.574657474641026;0.9999799970314215
70.87;0.9954310786811696;0.4166660953011015;0.41856894468695877;0.3919382895592806;0.39373746203160837;1.0052309531607257;1.000007674590484;10.00005358561164;0.41675316938421975;0.4519898446884643;0.45198676466149107;0.4145736300714678;-0.39793099902168605;0.5746574468051668;0.9999802495227605
70.88;0.99543115164343;0.4166661008246998;0.4185688898470291;0.3919383839382129;0.39373746987111147;1.0052309327422517;1.000007611494788;10.000052168222892;0.41675320150833395;0.4519897429510708;0.45198677734570913;0.41457367361184955;-0.3979309989543493;0.5746574157458827;0.9999805019733581
70.89;0.9954312302288083;0.41666610564851864;0.4185688357876782;0.3919384804084013;0.3937374761965834;1.005230912809645;1.0000075438119849;10.000050691599197;0.4167532354325062;0.4519896402550882;0.45198678971746276;0.4145737166526743;-0.397930998888326;0.5746573816554642;0.9999807529651901
70.9;0.9954313139481625;0.4166661097140619;0.4185687824285617;0.39193857865965037;0.39373748108680107;1.0052308927896259;1.0000074716458645;10.000049156964991;0.4167532711867751;0.4519895367931099;0.45198680171050787;0.4145737588389539;-0.3979309988236505;0.5746573446689689;0.9999810012850512
70.91;0.9954314023321355;0.41666611296103484;0.41856872972685844;0.39193867841486035;0.3937374846881915;1.0052308720841157;1.0000073951691555;10.000047566081143;0.4167533088245339;0.4519894327671286;0.4519868132719059;0.41457379977244463;-0.39793099876034366;0.5746573048766511;0.999981245985098
70.92;0.9954314949786844;0.41666611531800335;0.4185686776820318;0.3919387794865622;0.3937374872362615;1.0052308502096814;1.0000073145955473;10.00004592179954;0.41675334841942874;0.4519893283690796;0.4519868243584999;0.4145738390318204;-0.3979309986984041;0.5746572623330275;0.9999814863033706
70.93;0.9954315915603948;0.41666611670189635;0.41856862629608177;0.3919388817883456;0.39373748905165984;1.0052308267875296;1.00000723010205;10.000044228200608;0.41675339003328477;0.4519892237754952;0.4519868349771562;0.414573876192671;-0.39793099863780323;0.5746572170810124;0.9999817215372272
70.94;0.9954316918382059;0.4166661170291154;0.41856857551310694;0.3919389852771905;0.39373749047588813;1.005230801429554;1.0000071417872851;10.000042489734277;0.4167534336832374;0.4519891191898768;0.45198684520064214;0.41457391084050627;-0.39793099857850417;0.5746571692192206;0.9999819509990856
70.95;0.9954317956627485;0.4166661162353061;0.4185685251902007;0.39193908990557225;0.3937374917744928;1.0052307736980257;1.0000070496681084;10.000040709770067;0.4167534793372775;0.45198901490012333;0.45198685513611847;0.4145739425921206;-0.39793099852047015;0.5746571189394034;0.999982174081299
70.96;0.9954319028980292;0.4166661142787149;0.418568475114011;0.39193919561110263;0.3937374931108082;1.0052307431986205;1.0000069537085403;10.000038890298319;0.4167535269275179;0.4519889112744995;0.45198686492118956;0.4145739711187101;-0.3979309984636421;0.5746570665001397;0.9999823903410379
70.97;0.9954320133396602;0.41666611111938295;0.4185684250350553;0.39193930232056673;0.39373749460210755;1.0052307096766133;1.0000068539103977;10.00003703277781;0.4167535763708828;0.45198880870097957;0.45198687473655175;0.41457399613389334;-0.39793099840792867;0.5746570121809106;0.9999825995270097
70.98;0.9954321267454861;0.4166661067005574;0.4185683746981497;0.3919394099404238;0.3937374963655658;1.0052306729767744;1.0000067503564165;10.00003513894761;0.416753627581593;0.4519887075400581;0.45198688477732424;0.41457401736981203;-0.39793099835323464;0.5746569562606662;0.9999828015320649
70.99;0.9954322428835001;0.41666610093339423;0.41856832385311565;0.39193951831116003;0.3937374985050429;1.0052306329426504;1.0000066431379744;10.000033211698154;0.4167536804676151;0.4519886081089004;0.45198689522249996;0.4145740345953144;-0.397930998299499;0.5746568990110911;0.9999829963036481
71.0;0.9954323614623112;0.4166660936842485;0.4185682722445021;0.39193962717914627;0.3937375010690121;1.005230589418931;1.0000065323139335;10.000031255744858;0.4167537349326259;0.45198851067423695;0.4519869062364919;0.41457404765661227;-0.397930998246708;0.5746568406844706;0.9999831837914038
71.01;0.9954324820594661;0.4166660847969406;0.4185682196025565;0.39193973623311285;0.3937375040282568;1.0052305423037706;1.0000064179555563;10.00002927740761;0.4167537908836701;0.4519884154457495;0.45198691797059526;0.41457405649752294;-0.3979309981948805;0.5746567815185636;0.9999833639726367
71.02;0.9954326041404447;0.4166660741479949;0.4185681656395815;0.39193984516710995;0.39373750730021856;1.0052304915210375;1.000006300179477;10.000027284040303;0.4167538482262351;0.4519883225737307;0.4519869305550595;0.4145740611501503;-0.39793099814405186;0.5746567217476867;0.9999835368740687
71.03;0.9954327270595905;0.4166660616784017;0.41856811005319494;0.39193995371963103;0.3937375107917462;1.0052304369772522;1.0000061791511836;10.00002528366729;0.416753906858056;0.45198823216378414;0.4519869440991831;0.4145740617240573;-0.39793099809426913;0.5746566615911882;0.9999837025240924
71.04;0.995432850098217;0.41666604736509566;0.41856805255459717;0.3919400616586219;0.3937375144089657;1.005230378597319;1.0000060551316274;10.000023284324447;0.41675396666959574;0.45198814431170115;0.45198695868642896;0.4145740584234879;-0.3979309980455622;0.5746566012441152;0.9999838608913795
71.05;0.9954329726405075;0.4166660311639919;0.4185679929165842;0.3919401687366839;0.39373751804926965;1.005230316407159;1.0000059285775047;10.000021293236204;0.41675402752706076;0.4519880591355341;0.4519869743476721;0.41457405154658034;-0.3979309979978967;0.5746565408954574;0.9999840118730889
71.06;0.9954330942937273;0.4166660129836389;0.4185679309990222;0.391940274665624;0.3937375216136325;1.005230250562686;1.000005800171145;10.000019317042506;0.41675408924633045;0.4519879767764062;0.4519869910389726;0.4145740414416441;-0.3979309979511687;0.5746564807393226;0.9999841553359441
71.07;0.9954332148584242;0.4166659927120433;0.4185678667256573;0.3919403791249979;0.3937375250195063;1.0052301812729476;1.0000056707071865;10.000017362486949;0.4167541516073252;0.4519878973683497;0.451987008658501;0.41457402849748515;-0.39793099790525466;0.5746564209276525;0.9999842911494364
71.08;0.9954333342839927;0.4166659702669507;0.41856780004705996;0.3919404817903149;0.3937375281946075;1.005230108715157;1.0000055409620117;10.000015435798229;0.41675421439374044;0.45198782101257806;0.4519870270934365;0.41457401318535403;-0.3979309978600657;0.5746563614929912;0.9999844191780645
