time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.09;0.9954334526172103;0.41666594561999326;0.41856773092662947;0.39194058234506307;0.3937375310662198;1.005230032998551;1.0000054116737347;10.00001354172232;0.4167542774052328;0.4519877477863883;0.4519870462497876;0.41457399607153156;-0.39793099781557423;0.5746563023245533;0.9999845392889977
71.1;0.9954335699222063;0.4166659187773516;0.4185676593398364;0.39194068046772573;0.39373753356290053;1.0052299541215195;1.0000052835640825;10.000011684094162;0.4167543404561103;0.45198767777414167;0.45198706605137623;0.41457397776415184;-0.3979309977718181;0.5746562432216005;0.9999846513823912
71.11;0.9954336862510579;0.41666588975296687;0.4185675852761758;0.3919407758181561;0.3937375356294775;1.0052298719321278;1.0000051572859139;10.00000986706944;0.4167544033905674;0.4519876110844555;0.45198708645872787;0.4145739588482493;-0.39793099772888696;0.5746561839739007;0.9999847553849378
71.12;0.9954338016564729;0.41666585857248656;0.4185675087446115;0.3919408680394339;0.39373753722242527;1.0052297861291282;1.000005033335435;10.000008095284686;0.4167544661057364;0.4519875478498754;0.45198710750977383;0.41457393987429186;-0.3979309976868991;0.5746561244135171;0.9999848511679699
71.13;0.9954339161558078;0.41666582528561347;0.4185674297719636;0.39194095678248714;0.3937375382751678;1.0052296963275584;1.000004912029519;10.000006373358971;0.41675452857159084;0.4519874882263363;0.45198712931532664;0.4145739213735463;-0.39793099764598405;0.5746560644343389;0.9999849384727051
71.14;0.9954340296601972;0.41666578995227155;0.41856734839289256;0.39194104174514716;0.3937375386853349;1.0052296021570446;1.0000047935653673;10.000004705808779;0.4167545908270304;0.45198743237661215;0.45198715202463424;0.4145739038249394;-0.397930997606276;0.5746560039927547;0.9999850169717405
71.15;0.9954341419562358;0.416665752622672;0.4185672646563674;0.39194112269351816;0.3937375383479327;1.0052295033029404;1.000004678133415;10.00000309686132;0.41675465294381364;0.45198738042585823;0.45198717581360603;0.41457388760032077;-0.3979309975679104;0.5746559430779391;0.999985086382284
71.16;0.9954342527516056;0.4166657133421356;0.4185671786624785;0.39194119944777467;0.39373753719434385;1.0052293995028299;1.0000045660317545;10.00000154978859;0.41675471499394856;0.4519873324313906;0.4519872008661393;0.4145738729735139;-0.3979309975310203;0.574655881682708;0.9999851464878815
71.17;0.9954343617269185;0.41666567217241873;0.4185670905896322;0.39194127186420724;0.3937375352061654;1.0052292905595073;1.0000044577011353;10.000000066517249;0.4167547770176438;0.45198728840420693;0.45198722734668645;0.4145738601729981;-0.3979309974957219;0.5746558198192071;0.9999851971236584
71.18;0.9954344685834459;0.4166656291937692;0.4185670006784871;0.39194133984146867;0.39373753240865306;1.0052291763596892;1.000004353688965;9.999998647681744;0.4167548389847468;0.4519872483477071;0.451987255392809;0.4145738494066659;-0.39793099746209204;0.5746557575494341;0.9999852382109314
71.19;0.9954345730968492;0.4166655844696464;0.4185669091981245;0.3919414033340791;0.3937375288606002;1.005229056858569;1.000004254616161;9.999997293105771;0.4167549007890241;0.45198721226134025;0.4519872850854975;0.41457384085893284;-0.39793099743015536;0.5746556950023683;0.9999852697803192
71.2;0.9954346750808646;0.41666553800475015;0.41856681642125104;0.39194146235883753;0.393737524641929;1.0052289320423313;1.0000041611176784;9.99999600266406;0.41675496227222236;0.45198718012401184;0.45198731641419915;0.41457383468244496;-0.39793099739989196;0.5746556323725852;0.9999852918936096
71.21;0.995434774259362;0.4166654897365818;0.418566722625294;0.3919415169861958;0.3937375198208341;1.0052288019183337;1.0000040737375762;9.999994776651064;0.416755023254547;0.45198715190107225;0.45198734932173446;0.4145738309777511;-0.39793099737125714;0.5746555698757563;0.9999853045248254
71.22;0.9954348702650528;0.41666543957383617;0.4185666281207751;0.3919415673123897;0.393737514426326;1.0052286665348198;1.0000039928893794;9.999993615379907;0.4167550835671874;0.4519871275737564;0.4519873837815728;0.4145738297719519;-0.3979309973441953;0.5746555076806017;0.9999853075254214
71.23;0.9954349627939195;0.41666538745854753;0.4185665332655041;0.39194161345098993;0.3937375084719207;1.005228525994171;1.000003918888394;9.999992518613828;0.41675514306533934;0.4519871071560185;0.45198741980680684;0.414573831042941;-0.39793099731864506;0.5746554458753841;0.9999853006857462
71.24;0.9954350516875452;0.41666533339458645;0.4185664384406622;0.3919416555632253;0.3937375019924196;1.0052283804431075;1.000003851935317;9.99999148526498;0.4167552016056026;0.451987090678451;0.4519874574175152;0.4145738347981812;-0.3979309972945414;0.5746553844842851;0.9999852838385386
71.25;0.9954351368904042;0.4166652774120699;0.4185663440166515;0.3919416938652971;0.3937374950432019;1.0052282300709816;1.0000037920843377;9.999990513734797;0.4167552590191619;0.451987078155542;0.4519874966353374;0.41457384113047097;-0.39793099727180614;0.5746553234922784;0.9999852569303973
71.26;0.9954352184023355;0.41666521950220864;0.4185662503454295;0.3919417285831097;0.3937374876888789;1.0052280751423903;1.0000037392698857;9.999989602589254;0.41675531511082586;0.4519870695663088;0.45198753750285825;0.4145738501762638;-0.3979309972503349;0.5746552628566512;0.9999852199881475
71.27;0.9954352962714034;0.41666515958385386;0.41856615777051637;0.3919417599206556;0.39373748001642306;1.0052279160295052;1.0000036933374492;9.999988750555252;0.41675536965674026;0.45198706485007223;0.45198758008577866;0.4145738620333068;-0.39793099723000114;0.5746552025238225;0.9999851730544452
71.28;0.9954353706034568;0.41666509752196684;0.4185660666280557;0.3919417880758151;0.39373747216287863;1.0052277531958729;1.0000036540983026;9.999987955837494;0.41675542239980046;0.4519870638936788;0.45198762444688156;0.4145738767468565;-0.3979309972106834;0.5746551424411466;0.999985116200399
71.29;0.9954354415823619;0.4166650331591201;0.4185659772499809;0.3919418132570589;0.39373746432683987;1.005227587108917;1.0000036214454275;9.999987215535496;0.41675547310117506;0.45198706652487225;0.45198767061358064;0.41457389434661346;-0.3979309971923057;0.5746550825847077;0.9999850495414373
71.3;0.9954355095064643;0.4166649663343919;0.4185658899504003;0.39194183566413165;0.39373745675955646;1.0052274181188667;1.000003595429277;9.99998652570801;0.4167555216240052;0.45198707255448234;0.45198771854757247;0.4145739148562024;-0.39793099717486025;0.5746550230173586;0.9999849732136478
71.31;0.9954355747674313;0.41666489689614966;0.41856580497758816;0.3919418554514114;0.39373744975261915;1.005227246407944;1.000003576248989;9.999985882125301;0.4167555679417952;0.45198708184030123;0.45198776813378655;0.41457393827330813;-0.39793099715838615;0.5746549638803593;0.9999848873808302
71.32;0.9954356377248792;0.4166648247030986;0.4185657225054507;0.39194187272624414;0.39373744361530194;1.0052270720334582;1.0000035641935698;9.999985280828726;0.4167556120552794;0.45198709430495104;0.4519878192085224;0.4145739645541559;-0.397930997142918;0.574654905310591;0.9999847922453193
71.33;0.9954356985917888;0.41666474962844985;0.41856564269382335;0.39194188759616616;0.3937374386352135;1.0052268949742686;1.0000035595721002;9.999984718180007;0.4167556539012057;0.45198710989777663;0.45198787158817755;0.41457399360400354;-0.39793099712844704;0.5746548473934067;0.9999846880538841
71.34;0.9954357574679298;0.4166646715934171;0.41856556573134773;0.39194190021428277;0.3937374350408734;1.0052267151565843;1.0000035627073978;9.999984191069363;0.41675569332624807;0.45198712854111667;0.451987925054306;0.41457402527431303;-0.397930997114914;0.5746547901696013;0.9999845751384521
71.35;0.9954358145236656;0.4166645905917216;0.41856549181529235;0.3919419107751801;0.39373743298258623;1.0052265325057188;1.0000035739620259;9.999983697205078;0.41675573013165423;0.45198715010794344;0.4519879793185449;0.41457405938408814;-0.3979309971022176;0.5746547336563235;0.9999844539036772
71.36;0.9954358701263217;0.4166645066605393;0.4185654211205898;0.39194191947771756;0.39373743252522836;1.0052263470166274;1.0000035937235834;9.999983234943702;0.4167557641319342;0.45198717444279923;0.4519880340161987;0.41457409574698895;-0.3979309970902204;0.5746546778571706;0.9999843247470597
71.37;0.9954359247373514;0.41666441981338553;0.4185653538030978;0.39194192651477044;0.3937374336460693;1.005226158794836;1.0000036223787359;9.99998280276732;0.4167557951910075;0.45198720138938997;0.451988088741971;0.41457413417212646;-0.3979309970787625;0.5746546227541734;0.9999841880417605
71.38;0.9954359787820389;0.41666432998804387;0.41856529001303994;0.39194193209968226;0.3937374362509438;1.005225968048773;1.0000036602796558;9.999982399032518;0.4167558232414845;0.4519872307978791;0.4519881430993354;0.41457417445927847;-0.3979309970676833;0.5746545683042282;0.9999840441874897
71.39;0.9954360326918618;0.4166642370709002;0.4185652298769482;0.39194193648664655;0.39373744020096657;1.005225775031219;1.00000370769377;9.999982021911771;0.41675584828549905;0.4519872624999478;0.451988196727082;0.4145742164382844;-0.3979309970568353;0.5746545144490797;0.9999838936526468
71.4;0.995436086958586;0.4166641409789887;0.41856517345991745;0.39194193997478693;0.3937374453355012;1.005225579957589;1.0000037647611315;9.999981668929928;0.4167558703743313;0.45198729625373957;0.4519882493135031;0.4145742600309129;-0.39793099704606916;0.5746544611376438;0.9999837370059904
71.41;0.9954361420779241;0.41666404171495874;0.41856512075095975;0.39194194290230816;0.39373745150516426;1.0052253830116928;1.0000038314700128;9.999981336657433;0.41675588959467397;0.45198733174024797;0.4519883006273816;0.41457430525661665;-0.3979309970352048;0.5746544083718973;0.9999835749489431
71.42;0.9954361984880027;0.4166639393765449;0.4185650716896225;0.3919419456254292;0.3937374586051131;1.00522518442586;1.0000039076953453;9.999981021036692;0.41675590609123087;0.4519873686435318;0.45198835053822844;0.4145743521857851;-0.39793099702403917;0.5746543562447626;0.9999834083011403
71.43;0.9954362565473671;0.4166638341474086;0.41856502622406044;0.3919419484977753;0.3937374665789285;1.0052249844784995;1.0000039933051448;9.999980717631903;0.4167559200915147;0.4519874067146293;0.4519883989898873;0.41457440089823977;-0.39793099701238754;0.5746543049091216;0.9999832379042431
71.44;0.9954363165006783;0.4166637262658525;0.4185649843535877;0.3919419518605015;0.3937374753964787;1.005224783474857;1.0000040882258008;9.999980421521625;0.4167559318807393;0.45198744578962785;0.4519884459535621;0.4145744514559197;-0.3979309970001026;0.5746542544998821;0.9999830645218205
71.45;0.9954363784463386;0.41666361597520657;0.4185649461008035;0.39194195602746673;0.3937374850307152;1.0052245818439978;1.0000041923859444;9.999980127050764;0.4167559417429103;0.4519874858027579;0.45198849141434844;0.41457450388158174;-0.39793099698706347;0.5746542051073685;0.9999828888250435
71.46;0.9954364423345811;0.41666350348646086;0.4185649114437713;0.3919419612716979;0.3937374954457163;1.005224380213807;1.000004305623979;9.999979827820463;0.4167559499131903;0.45198752678305976;0.4519885354016781;0.41457455814298017;-0.397930996973168;0.5746541568064861;0.9999827114289984
71.47;0.9954365079754008;0.416663388975521;0.41856488028894473;0.3919419678271419;0.3937375065955369;1.0052241793284564;1.0000044277255642;9.999979517391896;0.4167559565612481;0.4519875688263597;0.45198857800919273;0.4145746141433975;-0.3979309969583369;0.5746541096525453;0.999982532911898
71.48;0.9954365750474135;0.41666327261073716;0.41856485249034736;0.39194197588753893;0.3937375184228976;1.005223979900954;1.0000045585541433;9.999979190466538;0.4167559618022674;0.45198761205723426;0.45198861936010426;0.4145746717310115;-0.3979309969425196;0.574654063668602;0.9999823538511461
71.49;0.9954366431089332;0.4166631545740804;0.4185648278623088;0.39194198558881405;0.39373753085712104;1.005223782539201;1.0000046980949526;9.999978843932288;0.41675596570764767;0.4519876565974525;0.45198865954515666;0.41457473072053613;-0.39793099692568934;0.5746540188824635;0.9999821748983347
71.5;0.9954367116238255;0.4166630350556958;0.4185648061619736;0.39194199700145516;0.393737543833827;1.005223587752995;1.0000048464529847;9.999978477033455;0.416755968289125;0.45198770255813797;0.4519886985840025;0.41457479090929905;-0.39793099690781925;0.5746539753537336;0.999981996795389
71.51;0.9954367799794805;0.41666291425523305;0.4185647870719106;0.3919420101489643;0.393737557305508;1.005223395966587;1.0000050038705124;9.999978090297915;0.41675596949561067;0.45198775003694763;0.4519887364285831;0.4145748521000161;-0.39793099688886663;0.5746539331706787;0.999981820294306
71.52;0.9954368474636354;0.41666279240199583;0.41856477022730826;0.39194202502453085;0.3937375711973705;1.005223207491301;1.0000051706631463;9.999977684100196;0.41675596926842;0.4519877990705861;0.4519887729923144;0.4145749141359139;-0.3979309968687851;0.5746538924508815;0.9999816460991818
71.53;0.9954369132694146;0.41666266976320954;0.418564755276702;0.3919420416053104;0.39373758536243225;1.0052230224625265;1.0000053471353394;9.999977257900461;0.4167559675891628;0.45198784957391014;0.45198880816520076;0.4145749769228304;-0.397930996847551;0.5746538533323458;0.9999814749282916
71.54;0.9954369765847325;0.416662546636867;0.4185647419252901;0.39194205987326985;0.3937375995855271;1.005222840795744;1.0000055335859155;9.999976810095763;0.4167559644516582;0.45198790136224787;0.4519888418078024;0.41457504041620385;-0.3979309968251791;0.5746538159575391;0.9999813076072379
71.55;0.99543703673988;0.4166624233371686;0.41856472994452837;0.3919420798059126;0.3937376136053128;1.0052226622156275;1.0000057302900618;9.999976337947388;0.41675595982903335;0.45198795424106525;0.45198887377869523;0.41457510458151653;-0.3979309968017048;0.5746537804620419;0.9999811450684335
71.56;0.9954370933420437;0.4166623001704058;0.4185647191695097;0.3919421013354601;0.3937376271397602;1.0052224863708008;1.0000059374245096;9.999975837949876;0.416755953707046;0.45198800806286976;0.45198890399786257;0.4145751693714968;-0.39793099677715993;0.5746537469521664;0.9999809883245202
71.57;0.9954371462573097;0.4166621774216814;0.4185647094981466;0.3919421243263309;0.3937376399253281;1.0052223129351652;1.0000061550605601;9.999975306916525;0.4167559461166068;0.45198806271132724;0.4519889324815378;0.41457523473944907;-0.3979309967515884;0.574653715484178;0.9999808384846556
71.58;0.9954371954175734;0.416662055368771;0.4185647008882538;0.3919421486028447;0.39373765174496095;1.0052221415952898;1.0000063831936377;9.999974742509922;0.4167559371028714;0.451988118053144;0.45198895932711575;0.41457530066002396;-0.39793099672507753;0.5746536860832278;0.9999806967170227
71.59;0.9954372406486552;0.41666193430227877;0.41856469334291996;0.3919421740005611;0.393737662417955;1.005221972048147;1.0000066217196983;9.999974142562962;0.4167559266847158;0.4519881739247181;0.4519889846628126;0.41457536715134413;-0.3979309966977584;0.5746536588019069;0.9999805641410751
71.6;0.9954372816482042;0.4166618145260358;0.41856468687921566;0.3919422003745527;0.3937376717784951;1.0052218040732064;1.000006870409692;9.999973504469738;0.4167559148612531;0.4519882301617487;0.4519890086026317;0.41457543429319377;-0.39793099666978154;0.5746536337553997;0.9999804417861046
71.61;0.9954373180500309;0.416661696331708;0.4185646815020653;0.39194222756150066;0.39373767967051676;1.0052216375619138;1.0000071289287402;9.99997282542972;0.4167559016368384;0.45198828662812296;0.45198903126008083;0.41457550220521805;-0.39793099664128917;0.5746536110969604;0.9999803306487435
71.62;0.9954373495097336;0.416661579961506;0.418564677204823;0.39194225535025956;0.3937376859438009;1.0052214725220834;1.0000073968600471;9.999972103044776;0.4167558870279821;0.4519883432211661;0.4519890528100213;0.414575571003115;-0.39793099661240855;0.5746535909920106;0.9999802317243747
71.63;0.9954373757825296;0.4166614655943149;0.41856467398494623;0.3919422834767078;0.3937376904370078;1.0052213091239368;1.0000076737107932;9.999971335955676;0.4167558710664737;0.45198839986535283;0.45198907353251583;0.41457564078542525;-0.39793099658327896;0.57465357361892;0.9999801459498705
71.64;0.9954373967428346;0.4166613533671095;0.41856467186699464;0.3919423116375012;0.39373769295923183;1.0052211477612478;1.000007958924872;9.99997052434583;0.4167558538104424;0.451988456508038;0.4519890937961871;0.414575711646273;-0.3979309965540906;0.5746535591624098;0.9999800741274051
71.65;0.9954374123709249;0.4166612433986188;0.4185646709080605;0.39194233952494495;0.3937376933018069;1.0052209890611052;1.0000082518882398;9.999969670174735;0.41675583534435473;0.451988513116365;0.4519891139956055;0.41457578368684583;-0.39793099652509994;0.574653547824963;0.9999800169192793
71.66;0.9954374227953562;0.4166611357952143;0.41856467115124346;0.39194236686543127;0.3937376912789703;1.0052208338118331;1.000008551897901;9.999968777192048;0.4167558157468218;0.4519885696851388;0.4519891344826471;0.4145758570235079;-0.39793099649661584;0.574653539877805;0.9999799749426665
71.67;0.995437428337143;0.41666103064450255;0.4185646725904341;0.3919423934335726;0.3937376867579877;1.0052206829209063;1.0000088581286288;9.999967850641507;0.41675579504823645;0.45198862624969094;0.45198915552593544;0.41457593177776547;-0.3979309964689738;0.5746535356817924;0.9999799488599078
71.68;0.9954374294279591;0.41666092801290794;0.41856467521469964;0.39194241904611943;0.3937376796718548;1.0052205374384828;1.0000091696244622;9.999966896904283;0.4167557732219411;0.4519886828783201;0.45198917730101335;0.41457600804093264;-0.39793099644251306;0.5746535356493445;0.9999799393274231
71.69;0.9954374264665354;0.4166608279706335;0.4185646790612072;0.39194244356013375;0.39373767002243326;1.005220398516294;1.0000094853461108;9.999965923056537;0.41675575019963806;0.4519887396496258;0.4519891998878877;0.4145760858633066;-0.39793099641756113;0.574653540212056;0.9999799468404501
71.7;0.9954374197732394;0.4166607306176621;0.41856468421452275;0.3919424668680005;0.3937376578645054;1.0052202672937884;1.000009804287822;9.999964936077038;0.41675572587623194;0.451988796626996;0.4519892232802896;0.41457616529144115;-0.39793099639443197;0.5746535498316679;0.9999799716456891
71.71;0.9954374096370562;0.4166606360660213;0.4185646907989247;0.3919424888763405;0.3937376432768647;1.0052201447837326;1.0000101255450076;9.999963942386996;0.41675570010706103;0.4519888538372408;0.4519892474139532;0.4145762463936742;-0.39793099637343476;0.5746535650193619;0.9999800138133598
71.72;0.9954373963295584;0.4166605444095383;0.4185646989688478;0.39194250949279646;0.39373762634657333;1.0052200317709035;1.0000104482956595;9.99996294811128;0.4167556727193352;0.4519889112785141;0.4519892721915239;0.4145763292400639;-0.3979309963548818;0.574653586308484;0.9999800733750548
71.73;0.9954373800412532;0.4166604557179892;0.41856470886428254;0.391942528634907;0.39373760716759787;1.0052199287637393;1.0000107718172475;9.999961959392822;0.4167556435365136;0.4519889689622455;0.45198929750546735;0.41457641387835575;-0.3979309963390862;0.5746536141834638;0.9999801504016144
71.74;0.9954373608013874;0.4166603700468162;0.4185647205739162;0.39194254624385166;0.3937375858244632;1.0052198360134854;1.0000110955199621;9.999960981993993;0.41675561239245706;0.45198902694220144;0.45198932326753877;0.41457650032550053;-0.3979309963263399;0.5746536490275022;0.999980245010528
71.75;0.9954373384715453;0.4166602874522714;0.41856473414007056;0.3919425622783418;0.39373756237122326;1.0052197535198706;1.0000114189298934;9.999960020677738;0.4167555791259069;0.45198908529494064;0.4519893494275694;0.41457658857545937;-0.3979309963168932;0.574653691114196;0.9999803573625041
71.76;0.9954373128601791;0.4166602079911713;0.4185647495819293;0.39194257667942684;0.3937375368391641;1.0052196810063345;1.0000117416890129;9.999959079521659;0.41675554359126443;0.4519891440842084;0.4519893759758936;0.41457667863650044;-0.3979309963109554;0.5746537406016802;0.9999804876589318
71.77;0.9954372838704143;0.4166601317053635;0.41856476692786704;0.3919425893471784;0.3937375092508315;1.0052196179643795;1.0000120635472003;9.999958162618064;0.41675550570862496;0.45198920335301024;0.45198940293791656;0.414576770552476;-0.3979309963086871;0.5746537975001591;0.9999806360613411
71.78;0.9954372515453623;0.41666005862095995;0.41856478624129195;0.3919426001693903;0.3937374796204267;1.0052195637591446;1.000012384261643;9.999957274366007;0.41675546550227033;0.451989263131893;0.4519894303698082;0.4145768643663041;-0.3979309963101692;0.5746538616434793;0.9999808025529059
71.79;0.9954372160161101;0.41665998876013954;0.41856480761198306;0.39194260905918926;0.39373744796054316;1.0052195177102692;1.000012703482631;9.99995641964132;0.4167554230930994;0.4519893234273576;0.45198945834906623;0.41457696007057593;-0.39793099631538625;0.5746539326906321;0.999980986920261
71.8;0.9954371774709536;0.4166599221485783;0.4185648311285746;0.39194261594184715;0.3937374143008871;1.0052194791990587;1.0000130207117188;9.999955603511365;0.4167553786646375;0.4519893841936019;0.4519894869557947;0.4145770575987772;-0.3979309963242555;0.5746540101474429;0.9999811888820727
71.81;0.9954371361811097;0.4166598588129849;0.4185648568478624;0.3919426207213968;0.39373737871102815;1.0052194477985865;1.0000133353223344;9.999954830314532;0.4167553324092025;0.45198944532083973;0.4519895162652158;0.41457715686380336;-0.3979309963366711;0.5746540934249467;0.9999814081733664
71.82;0.9954370924931077;0.41665979876570775;0.41856488476076353;0.3919426232879946;0.3937373413137918;1.0052194232721265;1.000013646638841;9.999954103470499;0.4167552844760126;0.45198950665467835;0.45198954634211985;0.4145772578160576;-0.3979309963525144;0.5746541819270662;0.9999816444829596
71.83;0.9954370467771316;0.41665974200139666;0.4185649147825386;0.3919426235559004;0.39373730228734166;1.00521940542658;1.0000139540321678;9.99995342651965;0.4167552349652147;0.4519895680448444;0.4519895772211637;0.41457736047369614;-0.3979309963716419;0.5746542751045802;0.9999818973452311
71.84;0.9954369994101864;0.416659688514205;0.4185649467677314;0.39194262148978226;0.39373726186179037;1.0052193939734093;1.0000142569727786;9.999952803856576;0.4167551839601469;0.45198962939232146;0.45198960890855616;0.4145774648929766;-0.3979309963938972;0.5746543724734152;0.9999821661207602
71.85;0.9954369508103171;0.4166596382969097;0.418564980524019;0.3919426171049642;0.39373722029394537;1.0052193884806913;1.00001455503532;9.999952240535205;0.41675513155755484;0.4519896906378121;0.45198964141371717;0.41457757111224597;-0.39793099641913576;0.5746544736329938;0.9999824500435851
71.86;0.9954369014871293;0.4166595913292975;0.4185650158261817;0.39194261044362594;0.3937371778315217;1.0052193883764562;1.0000148478641848;9.99995174139438;0.41675507788706917;0.45198975169923955;0.4519896747661839;0.41457767913233584;-0.39793099644723;0.574654578261859;0.999982748250001
71.87;0.9954368520548912;0.41665954759792356;0.4185650524307451;0.39194260154361765;0.3937371347083258;1.0052193929919775;1.0000151351040778;9.999951309754545;0.4167550231295989;0.45198981242897557;0.4519897090120318;0.41457778892944336;-0.39793099647804914;0.5746546860825968;0.9999830597866016
71.88;0.9954368032120154;0.41665950713685607;0.41856509008819043;0.3919425904304625;0.39373709116694317;1.0052194016377562;1.0000154163321415;9.999950947032742;0.4167549675233441;0.45198987261799095;0.4519897442015579;0.4145779004577622;-0.3979309965114463;0.574654796838087;0.9999833835583216
71.89;0.9954367557550818;0.41665947003978976;0.41856512855674793;0.3919425771253687;0.39373704746698485;1.005219413614169;1.000015691075231;9.999950653509627;0.41675491134375775;0.4519899320137503;0.4519897803622263;0.41457801363175395;-0.3979309965472716;0.5746549102731479;0.9999837182631688
71.9;0.9954367105957684;0.4166594364131326;0.418565167604704;0.3919425616338735;0.39373700385373944;1.0052194281715854;1.0000159589042859;9.99995042885985;0.41675485488229946;0.45198999033001025;0.45198981749825423;0.41457812831245405;-0.3979309965853889;0.5746550261086243;0.9999840624843402
71.91;0.9954366686941745;0.416659406302884;0.41856520699399125;0.3919425439315985;0.3937369605069939;1.0052194445397546;1.000016219482428;9.999950272190688;0.41675479845147406;0.4519900472608467;0.45198985561831306;0.4145782443356489;-0.3979309966256824;0.5746551440528732;0.9999844148828743
71.92;0.9954366309401308;0.4166593796560624;0.4185652464697966;0.39194252397929275;0.3937369175209655;1.005219462002656;1.0000164725464022;9.99995018218298;0.41675474238964155;0.45199010250506144;0.45198989470837014;0.41457836155662164;-0.3979309966680648;0.5746552638438925;0.999984774329384
71.93;0.995436598054075;0.4166593563404518;0.4185652857752881;0.39194250174007417;0.3937368749417407;1.0052194798901493;1.0000167179072181;9.999950157547639;0.4167546870382169;0.45199015579260843;0.4519899346743501;0.41457847984314217;-0.3979309967124796;0.5746553852528278;0.9999851399443954
71.94;0.9954365705360867;0.41665933621323975;0.41856532468746666;0.39194247717283115;0.3937368328234431;1.005219497514261;1.0000169554719345;9.999950197499976;0.4167546327157176;0.45199020690396013;0.4519899753541356;0.4145785990253573;-0.3979309967588949;0.5746555080285455;0.9999855110357113
71.95;0.9954365486835762;0.41665931919902327;0.41856536304084035;0.3919424502242377;0.3937367912500381;1.005219514225414;1.0000171852349473;9.999950301551937;0.4167545797068941;0.4519902556879702;0.451990016582298;0.41457871886275294;-0.3979309968073001;0.5746556318429022;0.9999858869869879
71.96;0.9954365326423888;0.4166593053074843;0.41856540069895215;0.39194242082710046;0.39373675033212563;1.0052195295290594;1.0000174072335954;9.99995046877554;0.4167545282555914;0.4519903020766179;0.45199005823576954;0.4145788390707408;-0.397930996857688;0.574655756317292;0.9999862672001109
71.97;0.995436522466249;0.4166592945762569;0.4185654375042519;0.39194238889361577;0.3937367102013241;1.0052195430802568;1.0000176214914491;9.999950697731451;0.4167544785696702;0.45199034605930793;0.4519901002479245;0.4145789593986279;-0.3979309969100257;0.5746558811155351;0.9999866510507176
71.98;0.9954365182047604;0.4166592870224658;0.4185654732673534;0.3919423543144518;0.39373667098501464;1.0052195546326912;1.0000178279949548;9.999950986966649;0.41675443085948993;0.45199038762469174;0.45199014259841724;0.4145790796921392;-0.39793099696425055;0.5746560059974146;0.9999870378130872
71.99;0.9954365199499394;0.4166592826456615;0.41856550780174934;0.39194231697046383;0.3937366327724203;1.0052195640202763;1.0000180267049232;9.999951334653677;0.41675438537795545;0.451990426733568;0.4519901852690608;0.41457919989461894;-0.39793099702027496;0.574656130791395;0.9999874266485796
72.0;0.9954365277966313;0.41665928143534914;0.41856554096626825;0.39194227675725507;0.3937365956172957;1.0052195711046792;1.0000182175513224;9.999951737664025;0.41675434240351356;0.45199046333787;0.45199022818580303;0.4145793200076357;-0.3979309970779813;0.574656255336152;0.999987816643651
72.01;0.9954365417721455;0.4166592833771003;0.4185655726658853;0.39194223361111785;0.39373655957465026;1.0052195757432472;1.0000184004298465;9.999952191545308;0.41675430218499504;0.45199049741034175;0.45199027118333523;0.41457944005387254;-0.3979309971372184;0.5746563794379227;0.9999882068165274
72.02;0.9954365617501103;0.4166592884723167;0.41856560281293775;0.39194218751839244;0.39373652473241194;1.005219577845124;1.0000185752451303;9.999952691537715;0.41675426491119383;0.45199052895480524;0.4519903140100108;0.414579560059088;-0.39793099719779923;0.5746565028499901;0.9999885961386239
72.03;0.9954365874269288;0.41665929673252355;0.4185656313017785;0.3919421385344748;0.39373649121298293;1.005219577429082;1.0000187419603945;9.999953233691224;0.4167542307080455;0.4519905580043406;0.45199035638647944;0.4145796800400708;-0.397930997259499;0.5746566252666606;0.9999889835799317
72.04;0.9954366184581138;0.4166593081437424;0.41856565801421963;0.39194208680283155;0.3937364591370381;1.0052195746044505;1.0000189005763789;9.999953814855473;0.41675419963930455;0.45199058462967295;0.4519903980839351;0.4145797999824159;-0.39793099732206816;0.5746567463432974;0.9999893681333571
72.05;0.9954366546323866;0.416659322657682;0.41856568282849566;0.39194203252800663;0.39373642857780694;1.00521956948981;1.0000190510385165;9.999954431618521;0.41675417171454;0.4519906089428561;0.4519904389577765;0.4145799198130951;-0.3979309973852524;0.5746568657345142;0.999989748834515
72.06;0.9954366959242202;0.4166593402200057;0.4185657056010793;0.3919419759519766;0.3937363995411294;1.0052195621618023;1.0000191931911933;9.999955079813724;0.41675414689924567;0.4519906310753602;0.4519904789310577;0.4145800393985644;-0.39793099744880267;0.5746569831274352;0.9999901247961999
72.07;0.995436742439023;0.41665936079550003;0.41856572613997517;0.39194191735432493;0.3937363719624734;1.005219552725728;1.0000193268361377;9.99995575491388;0.4167541251289823;0.45199065114902137;0.4519905179698058;0.41458015856646324;-0.3979309975124607;0.5746570982822108;0.9999904952363214
72.08;0.9954367943241756;0.41665938438333067;0.4185657442123845;0.3919418570131003;0.3937363456977919;1.0052195414383607;1.0000194517591787;9.999956452164735;0.4167541063451455;0.45199066927070625;0.45199055608229044;0.41458027709677536;-0.3979309975759397;0.5746572110393768;0.9999908594899639
72.09;0.9954368517024184;0.41665941102206916;0.41856575954925945;0.39194179516027533;0.39373632051963914;1.0052195287280228;1.0000195676845836;9.999957166198536;0.41675409052381346;0.45199068554819916;0.45199059332074415;0.4145803946920075;-0.39793099763895107;0.5746573212473288;0.999991217036158
72.1;0.9954369146454457;0.4166594407540212;0.41856577180876015;0.39194173198307275;0.39373629615592504;1.005219515098413;1.0000196742918093;9.999957891012839;0.41675407765684996;0.45199070009385994;0.4519906297654583;0.4145805110020771;-0.39793099770125295;0.5746574287214388;0.9999915675261484
72.11;0.9954369831512289;0.4166594735667893;0.41856578057669364;0.3919416676338204;0.39373627236400605;1.005219501022596;1.000019771312071;9.99995862085105;0.4167540676950465;0.45199071299382054;0.4519906655168949;0.4145806257033837;-0.3979309977626582;0.5746575332819197;0.9999919107428807
72.12;0.9954370571182662;0.4166595093792676;0.4185657854546903;0.3919416022246265;0.39373624898216125;1.0052194869055642;1.0000198586067461;9.999959351343602;0.41675406051211067;0.4519907242776479;0.45199070068288466;0.41458073856752725;-0.39793099782300945;0.5746576347458231;0.9999922465186775
72.13;0.995437136311599;0.4166595480698231;0.41856578614486073;0.3919415358181246;0.39373622593532637;1.0052194731219235;1.0000199361604962;9.999960079804564;0.4167540559344238;0.45199073395299766;0.4519907353559313;0.4145808494792357;-0.39793099788216746;0.5746577328939251;0.9999925747145959
72.14;0.995437220321192;0.41665958947798354;0.4185657824419545;0.39194146844096783;0.3937362032155842;1.0052194600613753;1.0000200040042078;9.999960804462429;0.4167540537915125;0.45199074207496653;0.4519907696240346;0.41458095839775594;-0.3979309979400114;0.5746578275079399;0.9999928952462822
72.15;0.9954373085830442;0.4166596333729844;0.4185657741719687;0.3919414001365461;0.39373618084914913;1.0052194481278902;1.000020062148223;9.999961523684146;0.4167540539189062;0.45199074876839584;0.45199080358792504;0.41458106529700695;-0.3979309979964354;0.5746579184218975;0.9999932080488076
72.16;0.9954374004453459;0.4166596794471667;0.4185657611625984;0.3919413310138173;0.39373615886214103;1.0052194377486416;1.0000201105883852;9.999962235870179;0.41675405613306543;0.45199075421240453;0.4519908373374085;0.4145811701361943;-0.39793099805135695;0.574658005532952;0.9999935129684064
72.17;0.9954374952105712;0.4166597273565623;0.41856574327245216;0.3919412612428307;0.3937361372754806;1.0052194294061705;1.0000201493765255;9.999962939305899;0.4167540602342528;0.45199075862234683;0.4519908709265652;0.4145812728766587;-0.39793099810473587;0.5746580887963667;0.9999938097071379
72.18;0.9954375921629437;0.41665977677074034;0.41856572044571194;0.39194119102088104;0.3937361161240695;1.0052194235907206;1.0000201786585945;9.999963631811017;0.41675406602932397;0.4519907622210482;0.4519909043874821;0.4145813735152643;-0.3979309981565831;0.5746581682306188;0.9999940978862847
72.19;0.9954376905901865;0.4166598273791735;0.41856569272995664;0.39194112056059377;0.3937360954498761;1.0052194207244656;1.0000201986265556;9.999964310796729;0.41675407334534387;0.4519907652001751;0.45199093774221644;0.4145814720979119;-0.39793099820695743;0.574658243933158;0.9999943771325293
72.2;0.9954377898076495;0.41665987887350786;0.4185656602402673;0.3919410501056966;0.3937360752686082;1.0052194212145829;1.0000202094315913;9.999964973544168;0.4167540820343353;0.45199076771179253;0.4519909709672216;0.41458156870626783;-0.3979309982559456;0.5746583160852807;0.9999946470775166
72.21;0.9954378891783743;0.41665993095737985;0.41856562312563417;0.3919409799412878;0.39373605556440505;1.0052194255624254;1.0000202111133871;9.999965617789538;0.41675409196148266;0.4519907699180442;0.4519910039561603;0.4145816634294624;-0.39793099830362794;0.5746583849308993;0.9999949072742977
72.22;0.9954379881049604;0.4166599833536617;0.41856558156245544;0.3919409103686245;0.3937360363132098;1.0052194343743517;1.000020203593081;9.99996624252868;0.4167541029724415;0.4519907720486103;0.4519910365427293;0.4145817563429986;-0.3979309983500653;0.5746584507415924;0.9999951571817446
72.23;0.9954380859980602;0.41666003578352034;0.41856553575203737;0.39194084166128235;0.3937360174914353;1.0052194483022665;1.0000201867119722;9.999966847762142;0.41675411486490616;0.4519907743937671;0.4519910685404545;0.4145818475143869;-0.39793099839531304;0.5746585138027281;0.9999953962857724
72.24;0.9954381822799783;0.41666008795118054;0.4185654859184042;0.3919407740454807;0.3937359990660787;1.0052194679857251;1.0000201602598673;9.999967433558504;0.4167541274034892;0.45199077723976433;0.4519910997481303;0.41458193702641194;-0.397930998439416;0.5746585744207194;0.9999956242190122
72.25;0.9954382764542173;0.4166601395475648;0.418565432302331;0.3919407077146585;0.39373598098988727;1.0052194939534589;1.000020123999411;9.999967999885662;0.41675414038548575;0.45199078082559435;0.4519911299590327;0.4145820250007227;-0.3979309984823627;0.5746586329021159;0.9999958408411393
72.26;0.9954383681143119;0.41666019026262147;0.4185653751554463;0.39194064284824054;0.3937359632150174;1.0052195264707633;1.0000200777051995;9.99996854661412;0.4167541536905291;0.4519907853627812;0.4519911590013395;0.41458211160536945;-0.39793099852405583;0.5746586894940455;0.9999960463233819
72.27;0.995438456877289;0.4166602397947907;0.41856531476276504;0.39194057960615947;0.39373594571864357;1.0052195654520637;1.0000200212039287;9.999969073182166;0.41675416725247827;0.4519907910596496;0.45199118676854516;0.41458219703639304;-0.3979309985643439;0.574658744341025;0.9999962411419372
72.28;0.9954385424128847;0.41666028784655995;0.4185652514935708;0.3919405181127729;0.3937359285219361;1.0052196105000275;1.0000199543940431;9.999969578788685;0.4167541810038429;0.4519907981022803;0.4519912132209759;0.41458228149788434;-0.3979309986030829;0.574658797502722;0.9999964259514325
72.29;0.9954386245221366;0.41666033411483333;0.41856518583305147;0.39194045844726455;0.39373591168856403;1.0052196609905597;1.0000198772700417;9.99997006284577;0.4167541948764371;0.4519908066432159;0.4519912383905069;0.4145823652084346;-0.39793099864018056;0.5746588490137708;0.9999966014762732
72.3;0.9954387031285209;0.4166603782923934;0.4185651183459768;0.3919404006287329;0.39373589529859154;1.0052197161627316;1.0000197899810226;9.999970524826633;0.41675420883100855;0.45199081684201375;0.45199126238390497;0.4145824484215934;-0.3979309986756016;0.5746588989441714;0.9999967684915438
72.31;0.9954387782361752;0.4166604200753523;0.4185650496050514;0.39194034461278027;0.393735879418085;1.0052197752597396;1.000019692872772;9.999970964124428;0.41675422283553276;0.4519908289009346;0.4519912853494348;0.4145825314224415;-0.3979309987093504;0.5746589474416873;0.9999969278579156
72.32;0.9954388499226503;0.41666045917747285;0.41856498015048726;0.3919402903160382;0.3937358640906193;1.0052198376616255;1.0000195864657337;9.999971380454596;0.41675423681817897;0.451990843027449;0.45199130741900684;0.4145826144884754;-0.39793099874145627;0.5746589947515248;0.9999970805599088
72.33;0.9954389183546261;0.41666049535695454;0.41856491045960126;0.3919402376390651;0.3937358493428559;1.0052199028742954;1.000019471391657;9.999971773833744;0.4167542506700296;0.45199085936140304;0.45199132867190595;0.41458269784326496;-0.3979309987719532;0.57465904119087;0.9999972276718583
72.34;0.9954389837536924;0.4166605284284114;0.41856484090645163;0.3919401864949986;0.3937358351806771;1.0052199704447367;1.000019348320692;9.999972144079996;0.4167542642780262;0.45199087794631443;0.45199134913773426;0.4145827816364305;-0.3979309988008574;0.5746590870516294;0.9999973702367608
72.35;0.9954390462877754;0.41666055824667486;0.41856477176170787;0.3919401368483222;0.393735821575463;1.0052200399588247;1.0000192178878116;9.999972491125082;0.4167542775403507;0.4519908987428498;0.45199136881505275;0.41458286596867633;-0.3979309988281721;0.5746591325019885;0.9999975091539386
72.36;0.9954391060191952;0.4166605846998482;0.41856470324078704;0.39194008870503094;0.3937358084598729;1.0052201110572887;1.0000190806444011;9.999972815747416;0.41675429037189243;0.45199092164480387;0.4519913876908216;0.41458295093590725;-0.39793099885389227;0.5746591775878589;0.9999976451539462
72.37;0.9954391629354788;0.41666060772294095;0.418564635554695;0.39194004204947697;0.3937357957533183;1.005220183397657;1.000018937060315;9.99997311913958;0.4167543027002163;0.4519909464976495;0.4519914057633632;0.41458303663754653;-0.3979309988779954;0.5746592222837905;0.9999977788255746
72.38;0.9954392169854008;0.41666062728051084;0.41856456892863353;0.3919399967914233;0.39373578341625903;1.0052202566723933;1.000018787544927;9.999973401795266;0.4167543144500795;0.4519909731161509;0.4519914230645979;0.414583123142901;-0.3979309989004554;0.5746592665024024;0.9999979106022621
72.39;0.995439268132819;0.4166606433297009;0.41856450358427816;0.3919399527617237;0.3937357714850608;1.005220330671151;1.0000186324444809;9.999973663684871;0.41675432555213504;0.4519910012750141;0.4519914396836462;0.414583210448227;-0.39793099892127415;0.5746593100770176;0.9999980407106587
72.4;0.9954393163628699;0.41666065583117334;0.4185644397210249;0.39193990974654475;0.39373576004428545;1.0052204052287752;1.0000184720182617;9.999973904988003;0.4167543359675525;0.4519910306876509;0.4519914557641247;0.4145832984510214;-0.39793099894048145;0.5746593527668092;0.9999981691409335
72.41;0.9954393616098837;0.41666066476433783;0.41856437753323633;0.39193986752053905;0.3937357491677299;1.0052204800950058;1.0000183064429726;9.999974125344046;0.4167543456716525;0.451991061015863;0.4519914714428816;0.4145833869515939;-0.3979309989581173;0.5746593943015946;0.9999982956898322
72.42;0.9954394037308285;0.41666067010455027;0.41856431724544424;0.391939825843195;0.39373573888808266;1.0052205549083484;1.0000181358641504;9.99997432330268;0.41675435461700444;0.4519910919156487;0.4519914867980156;0.4145834756717534;-0.3979309989742282;0.5746594344287022;0.9999984201218456
72.43;0.9954394425420132;0.4166606718314981;0.41856425911592493;0.39193978443439054;0.39373572920773864;1.0052206293145198;1.0000179604514672;9.999974497424196;0.41675436274810285;0.4519911230815597;0.4519915018687223;0.4145835642859594;-0.39793099898886675;0.5746594729405773;0.9999985423185057
72.44;0.9954394778466613;0.41666066996959195;0.41856420340344724;0.39193974299243445;0.39373572011033386;1.0052207031208733;1.0000177804291908;9.9999746468275;0.41675437004014065;0.451991154250929;0.45199151668761883;0.41458365245499895;-0.3979309990020771;0.5746595097106988;0.9999986622916046
72.45;0.9954395094330553;0.4166606645908378;0.41856415032591987;0.3919397012542394;0.39373571153241127;1.0052207763595453;1.0000175960263356;9.999974770682503;0.41675437649106667;0.4519911851858131;0.451991531274434;0.414583739842966;-0.39793099901388734;0.5746595447142079;0.9999987801590681
72.46;0.9954395370564634;0.41666065578071676;0.4185641000265772;0.39193965903105515;0.39373570331722935;1.005220849226592;1.0000174073711423;9.999974868254789;0.4167543820856092;0.4519912156715572;0.45199154561589266;0.41458382614149736;-0.39793099902431106;0.5746595779968102;0.9999988961094122
72.47;0.995439560422861;0.4166606436043506;0.41856405257379736;0.3919396162149024;0.3937356952149994;1.0052209219966228;1.0000172144999433;9.999974939437909;0.4167543867668325;0.4519912455125676;0.45199155964714327;0.41458391111811294;-0.39793099903333556;0.5746596096292249;0.9999990103061408
72.48;0.9954395792014137;0.4166606280999878;0.41856400800053595;0.3919395727872812;0.39373568693462346;1.0052209949455744;1.000017017509312;9.999974984955092;0.4167543904211632;0.4519912745013239;0.45199157323752814;0.4145839946350222;-0.3979309990409071;0.5746596396985275;0.9999991228087918
72.49;0.9954395930767976;0.416660609317494;0.4185639663275967;0.3919395288185199;0.3937356781939101;1.0052210682570382;1.0000168166971604;9.999975006283778;0.4167543928943415;0.4519913024028986;0.4519915862115594;0.41458407661398633;-0.3979309990469431;0.5746596683311225;0.9999992335990593
72.5;0.9954396017787701;0.416660587361056;0.4185639275531201;0.3919394844378159;0.39373566875557464;1.0052211420279;1.0000166125560208;9.999975005333747;0.4167543940396343;0.4519913289940137;0.4519915984008402;0.414584156997714;-0.3979309990513638;0.5746596957074173;0.9999993426853881
72.51;0.9954396050539853;0.41666056237736987;0.41856389165027336;0.3919394397862681;0.3937356584629687;1.005221216401185;1.000016405662917;9.999974983428968;0.41675439376605733;0.45199135413047287;0.4519916096689402;0.4145842357263215;-0.3979309990541093;0.574659722033799;0.9999994501731665
72.52;0.9954396026557798;0.416660534513029;0.4185638585718527;0.3919393949842997;0.39373564725887017;1.0052212916398093;1.0000161966154613;9.999974940314763;0.41675439204635334;0.45199137778734455;0.4519916199036731;0.41458431271102064;-0.39793099905512985;0.5746597474627285;0.9999995562506601
72.53;0.9954395944005614;0.41666050388406545;0.41856382823762894;0.3919393501289182;0.3937356351845261;1.0052213680759174;1.0000159859807372;9.999974874537097;0.4167543888926984;0.45199140003342736;0.4519916290063941;0.414584387830243;-0.39793099905438656;0.5746597720232917;0.9999996611191053
72.54;0.9954395802320466;0.4166604705799805;0.41856380052764364;0.391939305304057;0.39373562237328497;1.00522144608297;1.0000157741829871;9.999974784671537;0.41675438433136514;0.45199142097083783;0.45199163686517074;0.4145844609707347;-0.39793099905187107;0.5746597956484968;0.9999997649228924
72.55;0.9954395602045555;0.4166604347146586;0.4185637753085285;0.3919392605843714;0.39373560901869603;1.0052215261410413;1.0000155614524677;9.999974670107122;0.416754378358681;0.4519914407049529;0.451991643320696;0.4145845320743172;-0.397930999047607;0.5746598182589184;0.999999867769955
72.56;0.9954395343811331;0.4166603964585289;0.41856375247107713;0.39193921604139403;0.39373559532778163;1.0052216088614248;1.0000153479099931;9.999974530817209;0.4167543709005664;0.45199145933836415;0.45199164818081056;0.41458460113941165;-0.3979309990416429;0.574659839801827;0.9999999697843027
72.57;0.9954395027615291;0.41666035599996004;0.41856373193136426;0.3919391717499633;0.3937355815150474;1.0052216948668729;1.0000151336581393;9.999974366142675;0.41675436182801123;0.4519914769460881;0.4519916512859826;0.41458466818073075;-0.397930999034066;0.5746598602630411;1.000000071043806
72.58;0.9954394652934394;0.41666031349139593;0.41856371358120004;0.3919391277761144;0.39373556781458835;1.0052217846530238;1.0000149187678962;9.99997417403645;0.41675435099339375;0.4519914935522215;0.4519916525425431;0.4145847332043742;-0.39793099902501183;0.5746598796926132;1.0000001714859084
72.59;0.9954394219020749;0.4166602690334984;0.4185636972614802;0.3919390841617373;0.39373555445267455;1.0052218785896228;1.0000147032350684;9.999973951951043;0.41675433826715386;0.45199150915463354;0.451991651875289;0.41458479622761546;-0.3979309990146322;0.5746598982179243;1.000000270937796
72.6;0.9954393725455994;0.41666022269848335;0.41856368281414896;0.3919390409159474;0.3937355416045884;1.0052219770090287;1.0000144870114165;9.999973697696584;0.41675432359172615;0.4519915237783156;0.45199164915751844;0.41458485730381467;-0.3979309990030427;0.5746599160405867;1.0000003692093073
72.61;0.9954393173075157;0.41666017456222626;0.41856367013354256;0.39193899801076293;0.39373552938245815;1.0052220802391694;1.0000142700456855;9.999973408803637;0.41675430699598676;0.45199153749392584;0.45199164421481425;0.4145849165113928;-0.3979309989903182;0.5746599334245931;1.0000004661171222
72.62;0.9954392564498536;0.41666012471393665;0.4185636591574877;0.39193895540734197;0.39373551786155536;1.0052221885685775;1.0000140522595553;9.999973081923471;0.41675428854589663;0.451991550393907;0.4519916369166792;0.41458497391413296;-0.39793099897653283;0.5746599506671827;1.0000005614501215
72.63;0.9954391903997174;0.41666007325444837;0.4185636498445971;0.39193891310901996;0.3937355071274765;1.0052223022215145;1.000013833534427;9.999972713248138;0.41675426831315693;0.45199156257247014;0.4519916272360152;0.4145850295329702;-0.3979309989617673;0.5746599680482075;1.0000006549363372
72.64;0.9954391196915499;0.41666002028976107;0.41856364215991276;0.3919388711896048;0.39373549730956003;1.0052224213643086;1.0000136137846591;9.999972298865714;0.4167542464044427;0.4519915741058726;0.45199161521241976;0.4145850833636039;-0.39793099894606926;0.5746599857565056;1.000000746224214
72.65;0.9954390449092757;0.4166599659060492;0.41856363607302954;0.3919388297733065;0.3937354885789814;1.0052225461205937;1.0000133930674093;9.999971834945194;0.41675422299829684;0.45199158501354336;0.45199160090203455;0.41458513542803155;-0.39793099892943473;0.5746600038406015;1.0000008349049632
72.66;0.9954389666746756;0.4166599101457616;0.41856363158866783;0.3919387890024231;0.3937354811353089;1.005222676591587;1.0000131716111131;9.99997131819669;0.41675419833390254;0.45199159524687144;0.4519915843556517;0.41458518579362863;-0.39793099891183464;0.5746600222432904;1.0000009205641345
72.67;0.9954388856390136;0.4166598530176811;0.4185636287698232;0.3919387490413508;0.39373547519776053;1.0052228128956608;1.0000129497484966;9.999970746286024;0.4167541726672104;0.4519916047163766;0.4519915656010858;0.41458523453250856;-0.3979309988932496;0.5746600408878986;1.0000010028118456
72.68;0.9954388024155663;0.4166597945349466;0.41856362769895045;0.3919387101022664;0.39373547098552614;1.0052229551988563;1.000012727861577;9.999970118694193;0.41675414623869683;0.45199161331014515;0.4519915446208508;0.414585281688444;-0.3979309988736964;0.5746600597413688;1.0000010813431386
72.69;0.9954387175247758;0.4166597347512263;0.4185636284084844;0.39193867243070396;0.39373546869386233;1.005223103656406;1.000012506366285;9.999969437659681;0.41675411925835204;0.45199162090642014;0.4519915213484088;0.4145853272909839;-0.39793099885323;0.5746600788344449;1.0000011560163968
72.7;0.9954386314361431;0.4166596737840882;0.41856363085955023;0.3919386362587215;0.39373546848378804;1.0052232583068472;1.000012285677094;9.999968707335112;0.4167540919066529;0.45199162738600457;0.45199149571554775;0.41458537138626284;-0.39793099883191585;0.5746600982667914;1.0000012268345426
72.71;0.9954385446162566;0.41665961182374117;0.4185636349809072;0.3919386017905097;0.3937354704896471;1.0052234190299063;1.0000120661722218;9.99996793210764;0.41675406435223494;0.4519916326204238;0.45199146769745197;0.4145854140548674;-0.3979309988098111;0.5746601182052229;1.0000012938768732
