time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.72;0.9954384575059249;0.416659549117738;0.41856364071221625;0.39193856922613;0.39373547481494453;1.005223585543296;1.000011848206616;9.999967116297782;0.4167540367766477;0.4519916364562017;0.451991437279921;0.41458545539988007;-0.39793099878696153;0.574660138833048;1.000001357239811
72.73;0.9954383705073401;0.4166594859467096;0.4185636480319637;0.391938538793002;0.3937354814873997;1.005223757409445;1.0000116321298105;9.999966264468107;0.4167540093880558;0.45199163872356213;0.45199140439094776;0.41458549552222207;-0.39793099876338506;0.574660160263821;1.000001416975843
72.74;0.9954382840399315;0.41665942261462946;0.4185636569828078;0.3919385107653801;0.39373549044844114;1.0052239340921423;1.0000114182961244;9.999965381147911;0.4167539824029905;0.45199163924468205;0.4519913688846921;0.4145855345266097;-0.3979309987390752;0.574660182524846;1.0000014730993645
72.75;0.9954381985935931;0.41665935943989346;0.41856366768152947;0.391938485454194;0.3937355016175434;1.005224115077185;1.000011207116771;9.999964470642663;0.4167539560221197;0.45199163782118995;0.45199133059070407;0.414585572551361;-0.3979309987140259;0.5746602056050719;1.0000015256173271
72.76;0.995438114665139;0.4166592967255192;0.41856368030323043;0.3919384631834221;0.39373551491614384;1.005224300033426;1.0000109990904364;9.999963537338765;0.41675393043931724;0.4519916342342371;0.45199128937557076;0.41458560976610853;-0.39793099868821674;0.5746602294353036;1.0000015745109483
72.77;0.9954380326277157;0.41665923472374317;0.41856369505453317;0.39193844427450186;0.3937355302129747;1.0052244889005055;1.0000107947295758;9.999962585995;0.4167539058664496;0.4519916282739479;0.45199124515607797;0.41458564633111766;-0.39793099866157966;0.5746602538276746;1.0000016197331216
72.78;0.9954379527065067;0.41665917364270766;0.4185637121609656;0.39193842901868403;0.3937355472952724;1.0052246818045287;1.0000105944609117;9.999961622070819;0.4167538825350791;0.45199161976781976;0.4519911978544266;0.414585682373754;-0.3979309986340104;0.5746602785106764;1.000001661234077
72.79;0.9954378750387979;0.4166591136943569;0.4185637318746968;0.3919384176379382;0.3937355659069167;1.0052248788787683;1.0000103986175726;9.999960651930833;0.4167538606721627;0.4519916085964901;0.4519911473565052;0.4145857179906358;-0.39793099860541664;0.5746603032238129;1.0000016990106746
72.8;0.9954377996834932;0.41665905509535234;0.4185637544680327;0.39193841028637727;0.39373558578349455;1.0052250801422749;1.000010207534304;9.99995968208189;0.41675384047478825;0.4519915947084012;0.4519910935205503;0.4145857532346986;-0.39793099857575265;0.5746603277662438;1.0000017331594233
72.81;0.9954377266146183;0.4166589979950661;0.41856378019782153;0.3919384070968624;0.3937356066257163;1.0052252855020152;1.000010021650142;9.999958718028674;0.4167538221057647;0.45199157813060975;0.4519910362153826;0.4145857880922625;-0.3979309985450122;0.5746603519870149;1.0000017638426861
72.82;0.9954376557599803;0.41665894244284635;0.4185638092775707;0.3919384082070743;0.3937356280622487;1.0052254947985422;1.0000098415610352;9.999957764238609;0.41675380571402443;0.451991558946361;0.4519909753437474;0.4145858224852444;-0.3979309985131945;0.5746603757474897;1.000001791220395
72.83;0.9954375870472246;0.4166588884369118;0.4185638418775294;0.3919384137538996;0.39373564968692853;1.0052257077934572;1.0000096680371013;9.999956825097073;0.4167537914604104;0.4519915372384671;0.4519909108312357;0.41458585630231426;-0.39793099848029134;0.5746603988786986;1.000001815434311
72.84;0.9954375204487657;0.41665883595193903;0.4185638781379799;0.39193842387652794;0.39373567113763386;1.0052259241424875;1.0000095019964912;9.999955905777384;0.41675377953485876;0.45199151306723434;0.45199084259731764;0.4145858894161374;-0.39793099844630214;0.574660421139559;1.0000018366217474
72.85;0.9954374560075508;0.41665878491558245;0.418563918184696;0.39193843871492745;0.39373569211922743;1.005226143430859;1.0000093444615417;9.99995501230909;0.41675377015162707;0.4519914865088373;0.451990770535788;0.414585921651851;-0.3979309984112416;0.5746604421984046;1.0000018549796688
72.86;0.9954373938335173;0.41665873520245755;0.41856396214207797;0.3919384583787196;0.39373571236696664;1.0052263652483566;1.000009196499753;9.999954150481361;0.4167537635014078;0.4519914576788889;0.4519906945208118;0.41458595276412546;-0.39793099837513585;0.5746604616579912;1.0000018708440657
72.87;0.9954373341277888;0.41665868666002553;0.4185640101282677;0.3919384829121751;0.3937357316210264;1.0052265892476877;1.0000090591222417;9.999953324502895;0.41675375970743683;0.4519914266987375;0.4519906144372804;0.41458598249393647;-0.39793099833801837;0.5746604791130359;1.0000018846787948
72.88;0.9954372771804698;0.4166586391487494;0.41856406222042275;0.3919385122887997;0.3937357496324029;1.0052268151195218;1.0000089331848825;9.99995253691193;0.4167537588324548;0.45199139367399166;0.45199053020786156;0.41458601066560674;-0.39793099829992473;0.5746604942184286;1.0000018970156392
72.89;0.9954372233067307;0.4166585925779751;0.41856411841508345;0.3919385464215623;0.3937357661768345;1.0052270425120218;1.0000088193286791;9.99995178969622;0.41675376088857247;0.45199135872658275;0.4519904418062188;0.41458603723160126;-0.39793099826088457;0.5746605067322055;1.0000019084188578
72.9;0.9954371728313665;0.41665854689792653;0.41856417862817424;0.3919385851454027;0.39373578108117535;1.0052272710123065;1.0000087179730257;9.999951085238385;0.41675376583411156;0.4519913220136327;0.4519903492781936;0.4145860622435956;-0.39793099822091393;0.5746605165128859;1.0000019194307301
72.91;0.995437126074467;0.4166585020634719;0.4185642427311556;0.3919386281938188;0.3937357942565315;1.0052275001861442;1.0000086293408033;9.999950426144874;0.41675377358767507;0.4519912837071698;0.4519902527547062;0.41458608579037853;-0.39793099818001676;0.5746605234851796;1.000001930502348
72.92;0.9954370832613956;0.41665845802623636;0.4185643105822393;0.39193867523464393;0.39373580570584366;1.0052277296103136;1.0000085534669785;9.999949814877967;0.41675378404689417;0.4519912439781353;0.45199015242579754;0.41458610792556877;-0.3979309981382023;0.5746605276077381;1.0000019419933401
72.93;0.9954370444936519;0.4166584147459103;0.41856438204607016;0.39193872593867796;0.39373581550371684;1.0052279588645476;1.000008490232524;9.999949254060436;0.4167537970983567;0.45199120297811374;0.4519900485038552;0.41458612860841015;-0.39793099809550786;0.5746605288659273;1.0000019542451521
72.94;0.9954370098528733;0.416658372185297;0.4185644570051432;0.39193878000398147;0.39373582376180727;1.0052281874975297;1.0000084394739588;9.99994874640602;0.41675381261580247;0.4519911608019412;0.45198994121251024;0.4145861476917058;-0.39793099805200155;0.574660527262113;1.0000019676361906
72.95;0.9954369795004087;0.41665833029368965;0.4185645353532035;0.39193883714086003;0.39373583059211936;1.0052284150540416;1.0000084011126784;9.999948294129002;0.41675383045133013;0.451991117471638;0.4519898307919647;0.4145861649534511;-0.39793099800775816;0.5746605228026445;1.0000019825267743
72.96;0.9954369536472074;0.41665828900481006;0.4185646169886365;0.3919388970659517;0.39373583609377577;1.005228641146565;1.0000083751926852;9.999947899068625;0.4167538504490773;0.45199107296252966;0.4519897175107826;0.4145861801504643;-0.3979309979628394;0.5746605155301303;1.0000019991310638
72.97;0.9954369324703997;0.41665824826550174;0.4185647018327508;0.3919389595109415;0.39373584036358045;1.0052288654839712;1.0000083618080113;9.999947563456683;0.41675387246843065;0.45199102724410034;0.45198960167206614;0.4145861930751463;-0.397930997917306;0.5746605055725916;1.0000020174567472
72.98;0.9954369160970238;0.416658208055762;0.4185647898572893;0.39193902423051286;0.39373584351607704;1.0052290879081036;1.0000083610278268;9.999947290653829;0.4167538963763626;0.4519909803106201;0.4519894835998148;0.4145862035865367;-0.3979309978712433;0.5746604931600177;1.0000020373284322
72.99;0.9954369046300379;0.41665816836400676;0.4185648810844587;0.3919390909984667;0.393735845715724;1.005229308475445;1.000008372849008;9.999947085539729;0.4167539220318838;0.4519909321896235;0.4519893636384763;0.4145862116128842;-0.39793099782476604;0.5746604786382783;1.0000020584019933
73.0;0.9954368981611592;0.4166581291709968;0.41856497554904615;0.3919391595918399;0.393735847193818;1.005229527499988;1.0000083971720162;9.999946954097165;0.4167539492943086;0.45199088293399153;0.451989242180816;0.41458621714626603;-0.3979309977780109;0.574660462465085;1.000002080171706
73.01;0.9954368967464724;0.41665809048317565;0.4185650732513731;0.3919392297769969;0.39373584822005325;1.005229745514683;1.000008433851485;9.99994690187847;0.41675397804823383;0.4519908326127607;0.45198911968501526;0.4145862202374844;-0.39793099773113216;0.5746604451305314;1.0000021020090988
73.02;0.9954369003557301;0.4166580523661118;0.4185651741507829;0.39193930130734494;0.39373584906090303;1.005229963170713;1.0000084827441484;9.999946931966207;0.41675400823729813;0.4519907813097671;0.4519889966461197;0.41458622100343934;-0.39793099768428736;0.5746604270642304;1.0000021232137022
73.03;0.9954369088648648;0.4166580149384736;0.4185652781993521;0.39193937394067396;0.3937358499728215;1.0052301811074886;1.0000085436785808;9.999947044369405;0.4167540398752053;0.45199072913767885;0.451988873539823;0.41458621964179404;-0.3979309976376208;0.5746604086120056;1.0000021430727295
73.04;0.9954369220991167;0.4166579783554933;0.4185653853586729;0.3919394474631664;0.3937358512255375;1.0052303998458123;1.000008616408074;9.999947237437178;0.4167540730070905;0.4519906762541815;0.4519887508035945;0.41458621642872695;-0.39793099759125816;0.5746603900578677;1.0000021609327874
73.05;0.9954369398840229;0.4166579428020961;0.4185654955990819;0.3919395216885765;0.3937358531081348;1.00523061974903;1.0000087005843552;9.999947509086095;0.4167541076621041;0.4519906228533537;0.4519886288506582;0.41458621168854415;-0.39793099754529854;0.5746603716678166;1.0000021762221722
73.06;0.9954369620936356;0.416657908472141;0.41856560891173666;0.3919395964479139;0.3937358559111948;1.005230841066595;1.0000087957749466;9.999947856777137;0.4167541438356812;0.45199056914412855;0.45198850805910634;0.41458620572553684;-0.39793099749981886;0.5746603537300218;1.0000021884169674
73.07;0.995436988649935;0.41665787553429545;0.4185657253008124;0.3919396715985565;0.3937358599261742;1.0052310640065494;1.0000089015224631;9.999948277343815;0.41675418149677346;0.45199051534416007;0.45198838874988695;0.41458619875339847;-0.3979309974549018;0.5746603365283295;1.000002197079607
73.08;0.9954370194690392;0.41665784412250867;0.4185658447361978;0.39193974703480267;0.39373586544053474;1.005231288735227;1.000009017388236;9.999948767127531;0.4167542206153254;0.45199046168114154;0.45198827119522417;0.4145861908964348;-0.39793099741063853;0.5746603202653209;1.0000022019747559
73.09;0.9954370544488497;0.4166578143608792;0.4185659671121209;0.3919398226880635;0.39373587268484844;1.0052315152970535;1.0000091429611868;9.999949322196832;0.41675426118194475;0.4519904083816928;0.451988155668042;0.4145861822524752;-0.39793099736710325;0.5746603050149404;1.0000022030652962
73.1;0.9954370935082034;0.4166577863773721;0.41856609224055424;0.39193989851241445;0.3937358817946297;1.0052317435767213;1.0000092778368586;9.999949938779022;0.4167543031783839;0.4519903556415552;0.45198804249843444;0.41458617292993616;-0.3979309973243537;0.5746602907262697;1.0000022003804034
73.11;0.9954371365759979;0.4166577602758025;0.41856621987702264;0.3919399744416879;0.39373589285167104;1.0052319733613801;1.0000094215766375;9.99995061361734;0.41675434652811993;0.45199030361086906;0.4519879320678904;0.4145861630302776;-0.3979309972824416;0.5746602772274616;1.0000021939627748
73.12;0.9954371835163973;0.4166577361189567;0.4185663497741306;0.3919400503471225;0.3937359059385294;1.005232204410008;1.0000095736815298;9.99995134328546;0.41675439109673457;0.4519902524273217;0.45198782475014543;0.41458615262966997;-0.39793099724139747;0.5746602642137902;1.0000021838979927
73.13;0.9954372341009489;0.4166577139669914;0.41856648172579974;0.3919401260338466;0.39373592112369504;1.0052324364378082;1.0000097336050413;9.999952122799675;0.4167544367338842;0.45199020223912717;0.4519877208856495;0.41458614179612774;-0.39793099720122066;0.574660251277114;1.0000021702760717
73.14;0.9954372880697513;0.4166576939158217;0.41856661557119296;0.3919402012714972;0.393735938430466;1.0052326690384383;1.0000099007980867;9.999952945039833;0.41675448329387144;0.4519901531901177;0.4519876207914096;0.4145861306047235;-0.39793099716189845;0.5746602379722667;1.0000021530971355
73.15;0.9954373451919073;0.41665767609806276;0.41856675118127223;0.39194027581698976;0.3937359578634699;1.0052329016741726;1.0000100747395777;9.99995380105705;0.41675453062668927;0.4519901054260312;0.45198752474314324;0.41458611911906695;-0.3979309971234262;0.574660223846209;1.0000021322598571
73.16;0.9954374052635373;0.4166576606757156;0.4185668884505027;0.3919403494145585;0.3937359794375792;1.0052331337957146;1.000010254898241;9.999954680846864;0.41675457857139686;0.45199005910501855;0.4519874329445218;0.4145861073815824;-0.39793099708579444;0.5746602084299568;1.0000021076630734
73.17;0.9954374680809787;0.416657647814424;0.4185670272860292;0.3919404218169731;0.39373600316318974;1.0052333649419045;1.0000104406515837;9.999955574747178;0.4167546269666209;0.4519900143658193;0.45198734552095277;0.4145860954441109;-0.3979309970489624;0.5746601912516589;1.0000020792587063
73.18;0.9954375334404983;0.41665763763566377;0.4185671675889663;0.3919404928097954;0.39373602903807603;1.0052335947028492;1.0000106312600914;9.99995647463134;0.416754675661153;0.4519899712974372;0.45198726252336957;0.41458608341056374;-0.3979309970128576;0.5746601718844448;1.0000020469815298
73.19;0.9954376011619349;0.4166576301942708;0.4185673092415667;0.3919405621973032;0.39373605706630715;1.0052338226567392;1.0000108258991183;9.999957373879038;0.4167547244935749;0.4519899299461002;0.45198718392841764;0.4145860714484417;-0.39793099697740036;0.5746601499849253;1.0000020107125034
73.2;0.9954376711264079;0.4166576254863788;0.41856745210448887;0.39194062979225525;0.3937360872594129;1.005234048404543;1.0000110236459017;9.999958266680968;0.4167547732656548;0.45198989031644415;0.45198710965057853;0.4145860597477783;-0.39793099694251194;0.5746601252835739;1.000001970354493
73.21;0.9954377433247766;0.41665762348051866;0.418567596007479;0.3919406954210603;0.3937361196005803;1.005234271686879;1.0000112234348386;9.999959147531735;0.4167548217443975;0.4519898523414391;0.45198703957946346;0.4145860484653128;-0.3979309969080903;0.5746600975657378;1.0000019259218578
73.22;0.9954378178477541;0.4166576241744226;0.41856774074110553;0.39194075892361807;0.3937361540197807;1.0052344924602694;1.0000114241144156;9.999960010821663;0.416754869669403;0.4519898158687732;0.45198697360219225;0.4145860376938011;-0.39793099687401146;0.5746600666860305;1.0000018775333939
73.23;0.9954378947921839;0.41665762762657355;0.41856788607463724;0.3919408201655783;0.3937361904105747;1.0052347108083357;1.0000116246016104;9.999960850910501;0.41675491676195775;0.4519897806957793;0.4519869115771203;0.41458602745830586;-0.3979309968401642;0.5746600325715059;1.0000018252828131
73.24;0.9954379742001471;0.4166576339249414;0.41856803179349333;0.3919408790574326;0.39373622865503577;1.005234926754214;1.0000118239490108;9.99996166297983;0.4167549627534405;0.4519897466059985;0.45198685329568195;0.4145860177421094;-0.39793099680644944;0.5746599951877608;1.0000017691551615
73.25;0.9954380560926557;0.4166576431230255;0.41856817772967886;0.39194093556096815;0.3937362686292373;1.0052351401894333;1.0000120212362655;9.999962443407897;0.41675500741757027;0.4519897133613168;0.45198679845975126;0.4145860085135904;-0.39793099677276567;0.5746599545051252;1.0000017091302604
73.26;0.9954381404939195;0.4166576551973637;0.4185683237673029;0.3919409896801945;0.3937363102025925;1.0052353509507241;1.0000122154025983;9.999963189242484;0.4167550505854529;0.45198968069315626;0.45198674668662564;0.4145859997296796;-0.3979309967390168;0.5746599104782686;1.0000016453046396
73.27;0.9954382273962895;0.4166576700624497;0.4185684698253119;0.3919410414404555;0.39373635324966477;1.00523555885702;1.000012405157967;9.999963897839509;0.41675509214108836;0.45198964834017946;0.45198669754618503;0.4145859913317153;-0.3979309967051138;0.5746598630453805;1.0000015778656937
73.28;0.995438316744882;0.4166576876161982;0.4185686158210319;0.3919410908698539;0.39373639766655155;1.0052357636668605;1.000012589045619;9.999964566954926;0.4167551320055946;0.45198961608832366;0.4519866505846609;0.41458598321985884;-0.39793099667097276;0.5746598121613555;1.0000015070254462
73.29;0.9954384084664211;0.4166577077627839;0.4185687616254713;0.3919411379801589;0.39373644337309344;1.0052359651163207;1.000012765617052;9.99996519510183;0.4167551701224868;0.4519895837705466;0.4519866053262735;0.41458597522116086;-0.39793099663652265;0.5746597578301382;1.0000014330242304
73.3;0.9954385025218303;0.41665773041216986;0.4185689070458946;0.3919411827574708;0.3937364902922057;1.005236163055674;1.000012933563434;9.999965781933106;0.41675520646320435;0.45198955124571244;0.4519865613010432;0.4145859671103897;-0.3979309966017138;0.5746597001097726;1.0000013561088135
73.31;0.9954385989472604;0.4166577554776941;0.4185690518425917;0.39194122518640223;0.39373653831293237;1.0052363575116199;1.000013091729222;9.999966328187961;0.4167552410513273;0.451989518390934;0.45198651810180174;0.41458595865112363;-0.3979309965665258;0.5746596391284995;1.0000012764512276
73.32;0.9954386978426831;0.4166577828764945;0.41856919576046164;0.3919412652763246;0.3937365872768768;1.0052365486209711;1.0000132390767158;9.999966835521917;0.4167552739680871;0.45198948512002457;0.4519864754305566;0.4145859496077217;-0.3979309965309717;0.5746595751089063;1.0000011941253997
73.33;0.995438799346424;0.41665781254856504;0.4185693385689772;0.3919413030574314;0.3937366370206225;1.0052367365696302;1.000013374690388;9.999967306436737;0.41675530533367194;0.4519894513891856;0.4519864331098986;0.41458593976966923;-0.39793099649509023;0.5746595083661941;1.0000011091300451
73.34;0.9954389036106592;0.416657844491282;0.41856948008893596;0.39194133856100677;0.39373668743993706;1.0052369216076162;1.0000134978042907;9.999967744064218;0.4167553352978275;0.451989417165364;0.45198639107269406;0.4145859289825201;-0.397930996458925;0.5746594392880134;1.0000010213969808
73.35;0.9954390107445305;0.4166578787634451;0.4185696201741989;0.3919413718002059;0.39373673850781116;1.0052371040770292;1.0000136077688395;9.999968152204383;0.4167553640219282;0.451989382397994;0.4519863493535599;0.4145859171254123;-0.39793099642249674;0.574659368288338;1.00000093082617
73.36;0.9954391207184834;0.41665791544144365;0.41856975867579416;0.391941402767372;0.393736790229182;1.0052372843885755;1.0000137040068675;9.99996853570759;0.4167553916300275;0.45198934702177906;0.4519863080774041;0.4145859040673791;-0.3979309963857843;0.57465929575445;1.0000008373604108
73.37;0.9954392332596762;0.4166579545733054;0.4185698954342994;0.3919414314496262;0.39373684259276476;1.0052374629670997;1.0000137860393954;9.999968900713135;0.4167554181815652;0.4519893109824683;0.45198626743285863;0.41458588965911214;-0.39793099634872703;0.5746592220342976;1.0000007410322849
73.38;0.9954393478448179;0.4166579961788891;0.4185700302663552;0.39194145782954437;0.39373689556589553;1.0052376402150827;1.0000138535218537;9.999969254569104;0.41675544369708917;0.45198927425457747;0.4519862276280168;0.41458587374513856;-0.3979309963112344;0.5746591474521363;1.000000641917547
73.39;0.9954394638145677;0.41665804026790637;0.4185701629230601;0.39194148186952804;0.3937369491027805;1.005237816481548;1.0000139062224889;9.999969605456146;0.41675546820140863;0.45198923682178715;0.45198618885357333;0.41458585617869176;-0.3979309962731861;0.5746590723310843;1.000000540060582
73.4;0.9954395804976798;0.41665808682718547;0.41857029308645544;0.3919415035250189;0.3937370031469897;1.0052379920258927;1.000013943958309;9.999969961753274;0.41675549176005766;0.4519891986557829;0.4519861513042685;0.4145858368398536;-0.3979309962344362;0.5746589969953763;1.0000004354725145
73.41;0.9954396973100245;0.416658135809407;0.4185704204248637;0.39194152278983463;0.39373705763979766;1.0052381669784711;1.0000139665659908;9.999970331286761;0.4167555145044468;0.4519891597437754;0.45198611524067955;0.4145858156370868;-0.3979309961948324;0.5746589217192456;1.0000003281668988
73.42;0.9954398137961867;0.4166581871494899;0.41857054464094084;0.39194153972747514;0.3937371125139336;1.0052383412921289;1.0000139739271787;9.999970720879606;0.4167555366198553;0.45198912013565956;0.45198608101211124;0.4145857924867136;-0.39793099615423594;0.5746588466781364;1.0000002181928869
73.43;0.9954399295806967;0.41665824078486485;0.4185706654861691;0.39194155445832407;0.39373716767393235;1.005238514756556;1.000013965964225;9.999971136347881;0.4167555582887881;0.45198907993943727;0.45198604901944833;0.41458576730731084;-0.39793099611252775;0.5746587719663548;1.0000001056546999
73.44;0.9954400443374626;0.4166582966852879;0.4185707827537585;0.39194156711937533;0.39373722299349223;1.005238687110173;1.0000139426324515;9.999971582344372;0.4167555796368494;0.4519890392634529;0.4519860196707531;0.4145857400433742;-0.397930996069617;0.5746586976389141;0.9999999906913976
73.45;0.9954401577964344;0.41665835487278535;0.41857089624361055;0.39194157784547734;0.3937372783210135;1.0052388581070693;1.0000139039946703;9.99997206199823;0.41675560070788736;0.4519889981804859;0.4519859933705561;0.4145857106733157;-0.3979309960254466;0.5746586237420519;0.9999998734641506
73.46;0.9954402696946272;0.4166584153809783;0.4185710057386077;0.39194158679131846;0.39373733349454487;1.0052390274177316;1.000013850285323;9.999972577162616;0.41675562145767014;0.4519889567520837;0.45198597051849787;0.4145856791871623;-0.3979309959799775;0.5746585503491267;0.9999997541746661
73.47;0.9954403797116745;0.4166584781872365;0.4185711110382987;0.39194159414699004;0.3937373883700839;1.0052391945119226;1.0000137818657633;9.99997312912695;0.4167556417777009;0.4519889150780027;0.451985951481618;0.4145856455785383;-0.3979309959331695;0.5746584775712625;0.9999996330632598
73.48;0.9954404874699072;0.4166585431773701;0.41857121200198033;0.3919416001017711;0.39373744281985673;1.0052393587242878;1.0000136991665112;9.999973718752788;0.4167556615508966;0.45198887330343873;0.4519859365521234;0.4145856098620863;-0.3979309958849828;0.5746584055320952;0.9999995103874199
73.49;0.9954405925789592;0.41665861014028677;0.4185713085512998;0.39194160479836515;0.39373749668791036;1.0052395193931352;1.000013602743259;9.999974345914225;0.41675568070074215;0.4519888315584774;0.4519859259381338;0.4145855720977683;-0.3979309958353978;0.5746583343509244;0.9999993863930285
73.5;0.9954406946531827;0.416658678785498;0.41857140065003534;0.39194160835959796;0.39373754975469333;1.0052396758968654;1.0000134933733709;9.999975009088333;0.41675569921099587;0.45198878990850316;0.451985919796791;0.41458553242739077;-0.3979309957844376;0.5746582641329232;0.9999992612679213
73.51;0.9954407932933723;0.41665874877911263;0.4185714882671605;0.3919416109706279;0.3937376017652976;1.005239827619475;1.00001337201868;9.999975705394505;0.4167557171243187;0.451988748360361;0.4519859182618673;0.41458549110922527;-0.39793099573216584;0.5746581949701511;0.9999991351124491
73.52;0.9954408880986475;0.4166588197811829;0.41857157133323314;0.39194161290352514;0.3937376525085356;1.0052399739529165;1.000013239688793;9.999976430566807;0.41675573452582704;0.4519887068635951;0.45198592145527594;0.4145854484866982;-0.3979309956786615;0.5746581269668106;0.9999990079568667
73.53;0.9954409786965867;0.41665889148256247;0.41857164973318606;0.3919416144530906;0.39373770187107315;1.0052401144016159;1.0000130973475305;9.999977178908804;0.41675575152006666;0.4519886653059966;0.45198592949917354;0.414585404883014;-0.3979309956240085;0.5746580602445273;0.999998879813204
73.54;0.995441064756431;0.4166589636268978;0.41857172334388315;0.39194161588243126;0.3937377498300287;1.0052402486886922;1.0000129458830662;9.999977943899394;0.41675576820781546;0.45198862354899794;0.45198594250485374;0.41458536052407197;-0.39793099556831135;0.5746579949235444;0.9999987507340282
73.55;0.9954411460171648;0.41665903599812804;0.4185717920732121;0.39194161743565725;0.3937377964120138;1.005240376730216;1.0000127861234054;9.999978719310146;0.41675578466572866;0.45198858147094234;0.45198596052422507;0.414585315546196;-0.3979309955117021;0.5746579311126153;0.9999986208391319
73.56;0.9954412223214009;0.4166591083829543;0.4185718558544215;0.39194161936107297;0.39373784165512427;1.0052404985350638;1.0000126188389116;9.999979499938455;0.4167558009561339;0.451988538966197;0.45198598351341013;0.41458527003420975;-0.3979309954543205;0.5746578689034616;0.9999984902970106
73.57;0.9954412936454768;0.4166591805256927;0.41857191461483517;0.3919416219046532;0.39373788559708595;1.0052406141308758;1.0000124446770793;9.999980282146506;0.41675581716264165;0.45198849592118706;0.45198601135966693;0.4145852240585774;-0.3979309953962893;0.5746578083865214;0.9999983593091889
73.58;0.9954413601381541;0.41665925210898624;0.4185719682893839;0.39194162530441556;0.3937379283060694;1.0052407235248708;1.0000122641167566;9.999981064859362;0.41675583339479877;0.45198845222409645;0.451986043930628;0.41458517772112385;-0.3979309953377035;0.5746577496833577;0.9999982281419244
73.59;0.9954414221238786;0.41665932277788187;0.4185720168762449;0.39194162978839486;0.39373796993248505;1.0052408267015382;1.0000120775173562;9.999981849805998;0.41675584975068947;0.4519884077928862;0.4519860810918158;0.41458513116716506;-0.39793099527863135;0.5746576929504544;0.9999980971416615
73.6;0.9954414800444468;0.41665939217179754;0.41857206044289297;0.3919416355474559;0.3937380107005711;1.005240923665501;1.0000118851998154;9.999982640329176;0.4167558662752778;0.4519883625721218;0.45198612270895394;0.4145850845352644;-0.3979309952191258;0.574657638369033;0.9999979666640892
73.61;0.9954415344064264;0.41665945994898707;0.4185720990654556;0.3919416427040258;0.39373805082522906;1.0052410144783133;1.0000116874696923;9.999983440521762;0.41675588294752064;0.45198831651086124;0.4519861686452535;0.4145850378999149;-0.3979309951592377;0.5746575861479951;0.9999978370207749
73.62;0.9954415857851319;0.4166595258224054;0.41857213280504774;0.39194165132037584;0.3937380904511087;1.0052410992467076;1.0000114845882941;9.999984255398687;0.41675589970888105;0.45198826954597443;0.4519862187472939;0.41458499125502196;-0.3979309950990106;0.5746575365380748;0.9999977085237147
73.63;0.9954416348339719;0.416659589598038;0.4185721617490711;0.39194166144185205;0.39373812966089966;1.0052411780979063;1.0000112767858476;9.999985090779983;0.4167559164986961;0.4519882216044494;0.451986272831461;0.41458494454470357;-0.3979309950384665;0.5746574898437431;0.9999975815159508
73.64;0.9954416822787272;0.4166596511872462;0.41857218603803853;0.39194167313225353;0.3937381685052958;1.0052412511795337;1.0000110643169011;9.999985952276653;0.4167559332618721;0.4519881726441714;0.4519863306918515;0.4145848977291469;-0.3979309949776057;0.5746574463875829;0.9999974563515845
73.65;0.9954417289009618;0.41665971059361084;0.4185722058593452;0.39194168647789807;0.39373820700713097;1.0052413186788605;1.0000108474497305;9.999986844233616;0.4167559499449359;0.45198812269798483;0.45198639212710523;0.4145848508389452;-0.39793099491642525;0.5746574064395343;0.9999973333905946
73.66;0.995441775477938;0.4166597678888847;0.41857222143848194;0.3919417015817016;0.3937382451326068;1.0052413808490857;1.0000106264224817;9.999987769279219;0.41675596649812624;0.4519880718693739;0.45198645695240697;0.4145848039777779;-0.39793099485494315;0.5746573701752198;0.9999972130035794
73.67;0.9954418227276468;0.41665982318277567;0.4185722330399411;0.39194171856303844;0.39373828275778466;1.0052414380195596;1.0000104014803257;9.99998872852864;0.41675598286216126;0.45198802029526586;0.4519865249882116;0.414584757294847;-0.39793099479320165;0.574657337674547;0.9999970955927227
73.68;0.9954418713145193;0.4166598766062233;0.4185722409726086;0.3919417375498554;0.3937383196706287;1.005241490555906;1.0000101729452797;9.999989722446587;0.4167559989230261;0.4519879681077299;0.4519865960427618;0.41458471097138955;-0.39793099473125654;0.5746573089389536;0.9999969816087
73.69;0.995441921892977;0.4166599282994757;0.4185722455796905;0.39194175866669495;0.39373835561126064;1.0052415387689488;1.000009941249897;9.999990751664354;0.4167560144838947;0.4519879154081453;0.45198666990919745;0.4145846652202749;-0.3979309946691718;0.5746572839111626;0.999996871528491
73.7;0.9954419751288265;0.4166599783780133;0.41857224722238007;0.3919417820282565;0.39373839030316576;1.0052415828461676;1.000009706946732;9.999991817138486;0.41675602929971245;0.4519878622585254;0.4519867463768475;0.4145846202741609;-0.3979309946070167;0.5746572625127656;0.9999967658435823
73.71;0.9954420316466933;0.4166600269155313;0.4185722462852634;0.3919418077340898;0.3937384234454751;1.0052416228879424;1.0000094706406286;9.999992920062256;0.4167560431229709;0.4519878086757231;0.4519868252174509;0.414584576374632;-0.3979309945448614;0.5746572446945828;0.999996665043889
73.72;0.9954420919672371;0.416660073965711;0.41857224319455344;0.39194183585404263;0.39373845470027397;1.0052416589854438;1.0000092328635672;9.999994062074471;0.41675605570341656;0.4519877546260556;0.4519869061426413;0.41458453377909643;-0.39793099448278324;0.5746572304479342;0.9999965695812869
73.73;0.9954421564866318;0.41666011957806687;0.41857223841431623;0.3919418664000874;0.39373848372234965;1.0052416912186388;1.0000089940241568;9.999995245754379;0.4167560667847353;0.45198770003919986;0.45198698879178567;0.4145844927475253;-0.3979309944208793;0.574657219786814;0.9999964798876276
73.74;0.9954422254199187;0.4166601637859972;0.41857223241929037;0.3919418993170468;0.3937385102148691;1.005241719601041;1.0000087544177187;9.999996474295635;0.41675607614762156;0.4519876448285669;0.4519870727867546;0.4145844534881134;-0.3979309943592818;0.5746572127505691;0.9999963964040627
73.75;0.9954422987332561;0.416660206577211;0.41857222568660835;0.391941934508158;0.39373853394912683;1.005241744043743;1.0000085142207968;9.999997749987443;0.416756083647013;0.4519875888864617;0.4519871577971608;0.414584416120284;-0.3979309942981702;0.5746572094090258;0.9999963195343278
73.76;0.9954423762048483;0.41666024787283445;0.4185722187148792;0.39194197185303725;0.39373855474378133;1.005241764323284;1.0000082735044118;9.999999073298063;0.4167560891931057;0.45198753207053083;0.4519872435470145;0.41458438069526266;-0.39793099423776035;0.5746572098232167;0.9999962495900564
73.77;0.9954424575733393;0.4166602875468107;0.4185722120231556;0.3919420112018393;0.3937385724560931;1.00524178008239;1.0000080323214677;10.000000443577374;0.4167560927323562;0.45198747420295937;0.451987329792396;0.4145843472325359;-0.39793099417826855;0.5746572139914133;0.9999961867811412
73.78;0.9954425426108029;0.4166603254599332;0.41857220611154505;0.3919420523780513;0.3937385869872315;1.0052417909066738;1.000007790833126;10.000001860257708;0.41675609425468785;0.45198741507743395;0.45198741631868505;0.41458431573586024;-0.3979309941198805;0.574657221865655;0.9999961312116569
73.79;0.9954426310945914;0.4166603614554241;0.41857220142187235;0.39194209519843753;0.39373859825349367;1.00524179637435;1.0000075493583265;10.000003323200232;0.41675609376883244;0.4519873544914368;0.4519875029473549;0.4145842862063119;-0.3979309940627475;0.5746572334286212;0.999996082900857
73.8;0.9954427227636534;0.4166603953344975;0.41857219831255155;0.3919421394882973;0.39373860613627876;1.0052417960112057;1.000007308291905;10.000004832283318;0.41675609127657703;0.4519872922943089;0.4519875895527245;0.41458425864326875;-0.39793099400701115;0.5746572487151382;0.999996041843981
73.81;0.9954428173138916;0.41666042686071647;0.4185721970249729;0.39194218508492773;0.3937386104867156;1.0052417892833054;1.0000070679577473;10.000006387463412;0.41675608680637555;0.4519872283952663;0.45198767607115414;0.41458423300937824;-0.3979309939528114;0.5746572677553929;0.9999960080206787
73.82;0.995442914408364;0.41666045580104716;0.4185721976632987;0.3919422318313229;0.3937386111847865;1.0052417756965637;1.0000068285346724;10.00000798907486;0.41675608044711265;0.45198716272985184;0.45198776243893607;0.4145842092000664;-0.39793099390025904;0.5746572905437605;0.9999959813123167
73.83;0.9954430137035712;0.4166604819810384;0.4185722002203672;0.39194227956331373;0.39373860816901224;1.0052417548781678;1.000006590112785;10.000009637424935;0.4167560723222962;0.45198709523474223;0.4519878485118116;0.41458418704951056;-0.3979309938494205;0.5746573170664511;0.9999959614679416
73.84;0.9954431149393698;0.41666050530698584;0.4185722046244158;0.3919423281197508;0.3937386014127511;1.0052417265988611;1.0000063527498815;10.000011332562895;0.4167560625333868;0.4519870258474575;0.45198793408262217;0.4145841663457793;-0.3979309938003421;0.5746573473118799;0.9999959481892277
73.85;0.995443218006174;0.4166605257287198;0.41857221076983714;0.39194237738126375;0.39373859089003566;1.0052416907683108;1.000006116477566;10.000013074439048;0.4167560511344548;0.4519869545078965;0.4519880189481035;0.41458414685079176;-0.39793099375308455;0.574657381218841;0.9999959411888288
73.86;0.9954433228905075;0.4166605431936915;0.4185722185141332;0.3919424272826344;0.3937385765671499;1.0052416473550678;1.0000058813669204;10.00001486244646;0.4167560381541313;0.451986881163956;0.45198810291965735;0.41458412833866026;-0.3979309937077363;0.5746574186082429;0.9999959401778838
73.87;0.9954434295964544;0.4166605576448428;0.4185722276663277;0.3919424777883821;0.3937385584215052;1.0052415962770325;1.0000056476143815;10.000016695087519;0.4167560236201723;0.4519868058141064;0.45198818581026673;0.4145841106249722;-0.3979309936644107;0.5746574591534629;0.9999959449074837
73.88;0.9954435381232786;0.4166605690368945;0.4185722380101548;0.3919425288799528;0.393738536444934;1.0052415373917027;1.0000054155361595;10.000018570653275;0.4167560075633667;0.45198672854194294;0.4519882674654976;0.414584093576151;-0.3979309936232408;0.5746575023813799;0.9999959552183403
73.89;0.9954436484422081;0.4166605773459506;0.41857224933562154;0.3919425805529237;0.3937385106259027;1.0052414705812074;1.0000051854777996;10.000020487998;0.41675599001088953;0.45198664947646866;0.45198834780642194;0.41458407711835077;-0.39793099358436457;0.5746575476667928;0.9999959709700608
73.9;0.9954437604551515;0.41666058257441235;0.41857226143880305;0.39194263281165087;0.39373848095651615;1.0052413958232636;1.00000495767912;10.00002244659772;0.41675597097460065;0.45198656873527315;0.45198842683327817;0.41458406122920677;-0.3979309935479007;0.5746575942374244;0.9999959919478341
73.91;0.9954438739871856;0.416660584734094;0.4185722740979832;0.3919426856811366;0.3937384474544854;1.0052413131899622;1.0000047322193715;10.000024446059365;0.41675595044014363;0.45198648642376893;0.4519885046061336;0.4145840458900623;-0.39793099351394845;0.5746576412715563;0.9999960178602921
73.92;0.995443988802546;0.4166605838207479;0.4185722870519897;0.391942739206519;0.39373841016714706;1.005241222818398;1.0000045091336223;10.000026485354985;0.41675592837523523;0.4519864026653238;0.45198858122404184;0.41458403101864344;-0.39793099348261485;0.5746576880500253;0.9999960483672735
73.93;0.9954441046184782;0.4166605798255618;0.41857230001521556;0.3919427934073742;0.39373836916793087;1.005241124922734;1.0000042885267095;10.00002856214257;0.4167559047686334;0.4519863176000859;0.45198865679957345;0.41458401643436915;-0.3979309934540309;0.574657734008;0.999996083096804
73.94;0.9954442211566215;0.4166605727872359;0.4185723127269196;0.3919428482317823;0.39373832454906393;1.0052410198246065;1.0000040705532411;10.000030672733924;0.4167558796604654;0.45198623134691646;0.45198873143727536;0.4145840018862187;-0.397930993428344;0.5746577786903345;0.9999961216893078
73.95;0.9954443381885225;0.41666056282648467;0.41857232498214664;0.39194290355671707;0.39373827639503556;1.0052409079620315;1.000003855382325;10.000032812497214;0.4167558531322633;0.4519861439679015;0.45198880523663526;0.41458398709750816;-0.3979309934056899;0.5746578217292491;0.9999961638481437
73.96;0.9954444555256793;0.4166605501226641;0.41857233661609744;0.39194295922493716;0.3937382247412534;1.0052407899011069;1.000003643209954;10.000034975960517;0.4167558253023511;0.4519860554499413;0.45198887831450796;0.41458397178463186;-0.39793099338615406;0.5746578628616829;0.9999962092979165
73.97;0.9954445730081525;0.41666053487575677;0.418572347477931;0.39194301508504503;0.3937381695429582;1.0052406662813127;1.00000343428848;10.000037156640888;0.41675579635340654;0.45198596573057476;0.4519889507951179;0.41458395567317335;-0.39793099336975396;0.574657901931699;0.9999962576689645
73.98;0.9954446904589538;0.41666051730159004;0.41857235745152505;0.39194307100655057;0.39373811068209585;1.005240537637059;1.0000032290111236;10.0000393469854;0.4167557665383522;0.4519858747806297;0.45198902275869524;0.41458393851464154;-0.3979309933564634;0.5746579388633721;0.9999963084710178
73.99;0.995444807603242;0.41666049765239344;0.4185723665047238;0.39194312686820443;0.3937380480196904;1.0052404042853467;1.000003027991343;10.000041538896538;0.416755736130812;0.4519857826756677;0.4519890942257634;0.4145839200804647;-0.3979309933462536;0.5746579736339019;0.9999963611745736
74.0;0.9954449240557917;0.41666047623250996;0.4185723746882551;0.39194318254695387;0.3937379814565937;1.00524026642346;1.000002831987163;10.000043724898172;0.4167557053652233;0.4519856896098418;0.45198916519985394;0.41458390014835395;-0.39793099333910925;0.5746580062767245;0.9999964152852173
74.01;0.9954450393356596;0.41666045338432844;0.41857238208487274;0.39194323790961527;0.3937379109551446;1.0052401242894249;1.0000026417329981;10.000045898825807;0.41675567441156064;0.4519855958658678;0.4519892356902669;0.4145838785007124;-0.3979309933350127;0.5746580369206766;0.9999964704107288
74.02;0.9954451528603139;0.4166604294544954;0.41857238877516756;0.39194329278517587;0.393737836521865;1.0052399781985017;1.000002457833186;10.000048055656322;0.4167556433789566;0.4519855017510605;0.45198930568352547;0.41458385493176336;-0.39793099333392085;0.5746580658081241;0.9999965263344319
74.03;0.9954452639694314;0.4166604047681153;0.4185723948436083;0.3919433469366667;0.39373775818077333;1.0052398284544612;1.0000022807227957;10.000050191225759;0.4167556123328254;0.4519854075414098;0.45198937513597304;0.41458382925620546;-0.3979309933357644;0.5746580932327073;0.9999965830207664
74.04;0.9954453719535227;0.416660379610468;0.41857240039361904;0.39194340006595635;0.39373767596139975;1.0052396752782793;1.0000021106617119;10.00005230173118;0.4167555813189598;0.4519853134869;0.45198944400983415;0.4145838013151556;-0.3979309933404696;0.5746581194560834;0.9999966405574299
74.05;0.9954454760933731;0.4166603542215775;0.41857240554107983;0.3919434518451311;0.3937375899102104;1.00523951880005;1.0000019477491546;10.000054383194453;0.41675555038213297;0.4519852198447216;0.45198951228924383;0.41458377098019955;-0.3979309933479707;0.5746581446847883;0.9999966991225041
74.06;0.9954455757348244;0.41666032880710896;0.41857241040702853;0.3919435019452463;0.39373750010263536;1.0052393590255149;1.0000017919707955;10.000056431852416;0.41675551956192747;0.45198512688418563;0.4519895799667698;0.41458373816234473;-0.39793099335819815;0.5746581690870461;0.9999967589733988
74.07;0.9954456703156033;0.41666030354166383;0.41857241512301696;0.3919435500518913;0.39373740664754575;1.0052391958302516;1.0000016432521326;10.000058444968637;0.4167554888774177;0.4519850348716492;0.4519896470161362;0.4145837028262884;-0.3979309933710701;0.5746581928019356;0.9999968203900614
74.08;0.995445759312838;0.4166602785734056;0.4185724198271627;0.3919435958810327;0.39373730970936105;1.0052390290954845;1.000001501427892;10.000060421068433;0.4167554583306394;0.4519849440564259;0.4519897133383984;0.41458366499101695;-0.39793099338649895;0.5746582159325179;0.9999968836234568
74.09;0.9954458421565365;0.41666025403726287;0.4185724246638187;0.39194363920250636;0.39373720952366853;1.0052388588465182;1.0000013661979956;10.00006235982181;0.4167554279155528;0.4519848546507;0.45198977872290336;0.4145836247193958;-0.3979309934043879;0.5746582385420322;0.999996948919025
74.1;0.9954459181588652;0.41666023005494374;0.41857242978635445;0.3919436798622246;0.39373710637052056;1.0052386852304016;1.0000012371634222;10.000064261721922;0.41675539762214964;0.45198476680385324;0.45198984286935157;0.4145835821284402;-0.3979309934246224;0.5746582606738504;0.9999970165386316
74.11;0.9954459865310439;0.4166602067333323;0.41857243533158567;0.3919437177793878;0.3937370005504277;1.005238508472405;1.0000011138586313;10.000066127470568;0.41675536744489405;0.4519846805981391;0.4519899054317721;0.4145835374113617;-0.39793099344709;0.5746582823746565;0.999997086742182
74.12;0.9954460464753716;0.4166601841669604;0.4185724414056818;0.39194375290926475;0.39373689240394666;1.005238328943343;1.0000009958012654;10.000067957516473;0.41675533736834214;0.45198459608124364;0.4519899660525319;0.4145834908414439;-0.3979309934717156;0.5746583036833813;0.9999971597906223
74.13;0.995446097244229;0.4166601624332303;0.418572448129315;0.3919437852123557;0.39373678233416515;1.005238147183636;1.0000008826430924;10.000069751975913;0.41675530735023714;0.4519845133131047;0.45199002440955177;0.41458344274620484;-0.39793099349846717;0.5746583245981737;0.9999972359588641
74.14;0.9954461381374115;0.41666014159258885;0.4185724556676216;0.3919438146636308;0.393736670795376;1.0052379637897066;1.0000007742914618;10.000071511023787;0.41675527735329176;0.45198443239659586;0.45199008027003723;0.4145833934445582;-0.3979309935273303;0.574658345055885;0.9999973155225432
74.15;0.9954461685070665;0.4166601216991467;0.41857246416219135;0.391943841271678;0.39373655828105053;1.005237779346369;1.000000670862495;10.000073235644043;0.41675524737932057;0.45198435348901367;0.4519901335111371;0.4145833431751834;-0.3979309935582946;0.5746583649464062;0.9999973987246913
74.16;0.9954461878068441;0.41666010281519755;0.41857247364487254;0.39194386508499746;0.3937364453279374;1.005237594481695;1.0000005725462808;10.000074927778137;0.41675521745316113;0.4519842768008989;0.451990184107185;0.414583292054067;-0.39793099359136186;0.5746583841695193;0.9999974856995527
74.17;0.9954461956205769;0.41666008501830853;0.41857248405401326;0.3919438861940133;0.3937363324995612;1.0052374098741066;1.0000004794941104;10.000076589535778;0.4167551875894865;0.4519842025846024;0.45199023211586475;0.4145832400653828;-0.3979309936265518;0.5746584027009431;0.999997576369243
74.18;0.995446191619084;0.41666006839861297;0.41857249531169943;0.391943904701808;0.39373622035572237;1.005237226194753;1.0000003917413036;10.00007822233381;0.41675515777615035;0.451984131107498;0.4519902776536175;0.41458318708937;-0.3979309936638951;0.574658420607308;0.9999976703984689
74.19;0.995446175542683;0.41666005306156423;0.4185725073552304;0.3919439206635918;0.3937361094322533;1.0052370440801328;1.0000003091876775;10.000079826608454;0.416755127970674;0.4519840625964536;0.451990320850052;0.41458313295760085;-0.3979309937034286;0.5746584379904545;0.9999977672391511
74.2;0.9954461472719854;0.4166600391256406;0.41857252012691004;0.391943934070528;0.3937360002182721;1.0052368640969005;1.000000231646985;10.000081402092869;0.4167550981033223;0.451983997183724;0.4519903618194188;0.41458307750222656;-0.3979309937451797;0.574658454931344;0.9999978662340072
74.21;0.9954461069060938;0.41666002669863933;0.418572533569937;0.39194394489835077;0.3937358931380345;1.0052366867150184;1.0000001589180048;10.000082948250755;0.41675506809059265;0.4519839348864809;0.4519904006433385;0.41458302057928154;-0.39793099378913604;0.5746584714958483;0.9999979667544405
74.22;0.9954460547772183;0.41666001585346946;0.41857254762707125;0.39194395314822733;0.3937357885469073;1.0052365123345717;1.0000000908190256;10.000084464498997;0.41675503785961415;0.45198387560789693;0.45199043735981237;0.41458296205757833;-0.39793099383524616;0.5746584877690668;0.9999980683601177
74.23;0.9954459913787275;0.4166600066221393;0.4185725622329451;0.39194395885890787;0.39373568672496556;1.005236341301868;1.000000027156122;10.000085950202054;0.41675500736088916;0.45198381917743885;0.4519904719985919;0.4145829017857224;-0.3979309938834489;0.5746585038879939;0.999998170923265
74.24;0.9954459172920777;0.4166599990017613;0.4185725773060798;0.39194396213192934;0.3937355878679263;1.0052361738582571;0.9999999676972349;10.000087404705313;0.41675497655887905;0.4519837654243437;0.45199050462167784;0.4145828395820376;-0.39793099393367537;0.5746585200690222;0.9999982746040683
74.25;0.9954458332312957;0.41665999297540113;0.4185725927504256;0.39194396314444835;0.39373549209327335;1.0052360100459827;0.9999999122398665;10.000088827695924;0.41675494542210434;0.45198371420720096;0.45199053531441413;0.4145827752531564;-0.39793099398583714;0.5746585366184793;0.9999983796560117
74.26;0.9954457401002562;0.41665998853880476;0.4185726084780179;0.3919439621071518;0.3937353994665859;1.0052358496699398;0.9999998606925266;10.00009021942602;0.41675491392058656;0.4519836653893747;0.4519905641720483;0.41458270858953283;-0.397930994039836;0.5746585539211526;0.9999984862456386
74.27;0.9954456388862347;0.41665998569975915;0.41857262444012144;0.39194395921119174;0.39373531003350815;1.0052356923717762;0.9999998130747231;10.000091580289338;0.4167548820201789;0.4519836188277352;0.4519905913110485;0.4145826393329231;-0.39793099409557;0.5746585723779115;0.9999985944566878
74.28;0.9954455304913697;0.4166599844610004;0.4185726406327444;0.39194395461987175;0.39373522384439635;1.0052355377418996;0.9999997694620526;10.000092910366059;0.41675484968514315;0.45198357437850656;0.45199061687722064;0.4145825671691524;-0.39793099415293226;0.5746585923095939;0.999998704350547
74.29;0.9954454157100254;0.41665998480802036;0.4185726570640004;0.39194394850138464;0.3937351409727647;1.0052353853951552;0.9999997298954708;10.000094209366406;0.4167548169004654;0.4519835318859696;0.45199064106065534;0.41458249176016126;-0.39793099421182804;0.5746586139222876;0.9999988158969958
74.3;0.9954452952837612;0.41665998668926935;0.41857267371561463;0.39194394106367264;0.393735061531933;1.005235235022946;0.9999996943141009;10.00009547684263;0.4167547836785884;0.4519834911782878;0.45199066413030853;0.414582412790806;-0.3979309942721776;0.5746586373334881;0.999998928894
74.31;0.9954451699045905;0.4166599900175914;0.4185726905250682;0.39194393254983895;0.39373498568250054;1.005235086447805;0.9999996625916847;10.00009671259871;0.4167547500248844;0.45198345209717566;0.4519906864394579;0.41458233001030625;-0.39793099433389334;0.5746586625708411;0.9999990430485854
74.32;0.9954450402390773;0.4166599947178478;0.418572707377432;0.39194392319252047;0.3937349136126186;1.0052349396244533;0.9999996346037653;10.000097916975207;0.4167547159040051;0.4519834145250906;0.451990708372461;0.414582243252671;-0.3979309943968743;0.5746586895566946;0.9999991580995564
74.33;0.9954449069878132;0.41666000076680776;0.41857272411238006;0.3919439131754927;0.39373484549981974;1.005234794520463;0.9999996102365337;10.00009909087417;0.41675468125035003;0.4519833783634239;0.4519907302736481;0.41458215243225116;-0.3979309944610205;0.5746587181389431;0.9999992738114759
74.34;0.9954447708826383;0.4166600081966893;0.4185727405545267;0.39194390263210427;0.39373478148156005;1.0052346510008896;0.9999995893602673;10.000100235252056;0.4167546459981528;0.4519833434869487;0.45199075240419584;0.41458205751037985;-0.3979309945262372;0.5746587481334003;0.9999993899223485
