time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.35;0.9954446326067277;0.4166600170934444;0.4185727565328085;0.39194389164387167;0.3937347216397157;1.005234508848226;0.9999995717911256;10.000101350316609;0.41675461008712383;0.4519833097238537;0.4519907749357464;0.4145819584625249;-0.39793099459243003;0.574658779321568;0.9999995061545508
74.36;0.9954444927272017;0.416660027585724;0.41857277187485425;0.39194388020555704;0.3937346660093944;1.0052343677999966;0.9999995572334743;10.000102435626497;0.41675457345914285;0.45198327685863376;0.45199079798102937;0.4145818553002645;-0.39793099465949094;0.5746588114224437;0.9999996222287146
74.37;0.995444351705449;0.41666003980904665;0.4185727864106686;0.39194386820511695;0.39373461460348397;1.0052342275450372;0.9999995452242642;10.000103490709453;0.4167545360824548;0.4519832446567423;0.45199082164612553;0.4145817481071602;-0.3979309947272765;0.5746588440737668;0.999999737839614
74.38;0.995444209904262;0.4166600538798567;0.4185727999905143;0.3919438554724082;0.3937345674097858;1.0052340878049355;0.9999995351405655;10.000104515083924;0.41675449797694664;0.4519832129070619;0.4519908460626826;0.414581637031829;-0.39793099479560606;0.5746588768327232;0.9999998525983437
74.39;0.9954440675370909;0.41666006989781995;0.41857281248897493;0.39194384186036485;0.3937345243742655;1.0052339484686938;0.9999995263148466;10.000105508033693;0.416754459190271;0.45198318144416466;0.4519908713876868;0.4145815222758667;-0.39793099486428707;0.5746589092116597;0.9999999659731594
74.4;0.9954439246558291;0.4166600879485868;0.41857282379560046;0.391943827296021;0.3937344854089404;1.0052338096142601;0.9999995181814274;10.000106468464075;0.41675441973925775;0.4519831501593277;0.45199089778657353;0.41458140408654776;-0.39793099493312895;0.5746589407340705;1.0000000773559374
74.41;0.995443781218989;0.4166601081045352;0.4185728338072722;0.3919438117891817;0.39373445040952043;1.0052336714421295;0.9999995102979411;10.000107394501667;0.41675437957551054;0.45198311903113786;0.45199092540654373;0.4145812827349582;-0.39793099500193335;0.5746589709841824;1.0000001862169845
74.42;0.9954436371760976;0.41666013043256006;0.4185728424206618;0.39194379540909957;0.3937344192677721;1.0052335342458525;0.9999995022585793;10.000108283056395;0.4167543386022698;0.45198308813221294;0.4519909543539497;0.4145811585180115;-0.39793099507049573;0.5746589996584474;1.0000002921574858
74.43;0.9954434925174319;0.4166601549905928;0.4185728495128844;0.39194377824428134;0.39373439187786863;1.0052333983695878;0.9999994936155681;10.000109130096211;0.4167542967141735;0.4519830575873407;0.4519909846948839;0.41458103178893646;-0.3979309951386287;0.5746590265662906;1.0000003948924105
74.44;0.9954433472773133;0.41666018181736486;0.4185728549179255;0.3919437603817027;0.39373436812708623;1.0052332640903767;0.9999994838194595;10.000109931391979;0.4167542538234473;0.4519830275466403;0.45199101647167167;0.41458090295851335;-0.39793099520618624;0.5746590515554818;1.0000004942674603
74.45;0.9954432015474948;0.4166602109362383;0.41857285843299663;0.39194374192153736;0.3937343478796888;1.0052331315587204;0.99999947222237;10.000110682584507;0.41675420986663836;0.45198299818586546;0.4519910497095876;0.4145807724648855;-0.39793099527306647;0.5746590744901159;1.0000005902850015
74.46;0.9954430555111687;0.4166602423540372;0.418572859857767;0.3919437229914119;0.3937343309713768;1.0052330008814658;0.9999994581829692;10.000111378527697;0.41675416479578636;0.4519829696933618;0.4519910844141563;0.41458064073931394;-0.39793099533918885;0.5746590952969145;1.0000006831367414
74.47;0.9954429093996545;0.41666027604542943;0.4185728590372812;0.39194370372403353;0.39373431722365304;1.0052328721990604;0.9999994411705503;10.00011201296037;0.41675411855934935;0.4519829422567897;0.4519911205812341;0.4145805081564793;-0.3979309954044682;0.5746591139548854;1.0000007731993361
74.48;0.9954427634131205;0.4166603119603905;0.4185728558995474;0.3919436842191131;0.39373430647254426;1.005232745664807;0.999999420772987;10.000112579209132;0.4167540710887992;0.4519829160441525;0.4519911582159217;0.41458037500486067;-0.39793099546879995;0.5746591304396251;1.0000008609293154
74.49;0.9954426177298349;0.41666035004843094;0.41857285046115467;0.3919436645384121;0.3937342985741869;1.0052326214300216;0.9999993966423717;10.000113071829501;0.416754022311769;0.4519828911754283;0.45199119733313986;0.4145802415257775;-0.39793099553206124;0.5746591447035787;1.000000946738417
74.5;0.9954424725480193;0.41666039025812257;0.41857284277167617;0.391943644724318;0.3937342933882627;1.0052324996716737;0.9999993684600755;10.000113487953968;0.41675397218115573;0.45198286774494606;0.4519912379365671;0.41458010796690115;-0.3979309955941205;0.5746591567088789;1.0000010309561926
74.51;0.995442328067438;0.41666043252737256;0.4185728328440004;0.3919436247898389;0.39373429078461364;1.0052323806170045;0.9999993359301903;10.000113827382176;0.4167539206815525;0.4519828458721787;0.4519912799932015;0.41457997460209806;-0.3979309956548456;0.5746591664686356;1.0000011138816962
74.52;0.9954421844562354;0.41666047677597257;0.41857282062694895;0.3919436046874524;0.39373429066101906;1.0052322645603204;0.9999992987782642;10.000114092103786;0.4167538678201727;0.45198282569536685;0.4519913234117678;0.4145798417357923;-0.3979309957141143;0.5746591740375612;1.000001195813647
74.53;0.9954420418568896;0.41666052288022937;0.41857280601835334;0.3919435843114829;0.3937342929428693;1.0052321518167726;0.9999992567532392;10.000114285593488;0.41675381363358993;0.451982807327076;0.45199136804151674;0.4145797096796579;-0.397930995771815;0.5746591794742147;1.0000012769992077
74.54;0.9954419004084168;0.41666057065017964;0.4185727889006494;0.3919435635464916;0.39373429757671763;1.005232042608513;0.9999992095973173;10.00011441185346;0.4167537581963401;0.4519827908478342;0.45199141371174223;0.4145795787037888;-0.3979309958278402;0.5746591828166772;1.0000013575992603
74.55;0.9954417602537721;0.41666061983272373;0.4185727691761268;0.39194354231616185;0.39373430452081665;1.0052319370068747;0.9999991569965201;10.000114474842942;0.41675370161515773;0.4519827763531805;0.45199146027989057;0.4145794490038523;-0.3979309958821059;0.5746591840606482;1.0000014376919937
74.56;0.995441621541592;0.4166606701388697;0.4185727467741691;0.391943520573173;0.3937343137232127;1.0052318349722693;0.9999990986061879;10.000114478150767;0.4167536440084908;0.4519827640006904;0.4519915076238067;0.4145793206984805;-0.39793099593458453;0.5746591831531276;1.000001517266981
74.57;0.9954414844644318;0.4166607213007596;0.41857272164425813;0.39194349823887625;0.3937343250921042;1.0052317364140797;0.9999990341284412;10.000114424777179;0.4167535854731765;0.45198275401784355;0.45199155559384707;0.41457919387187164;-0.3979309959853008;0.5746591800077735;1.000001596275264
74.58;0.9954413492892761;0.41666077312644023;0.4185726937657003;0.39194347517336103;0.3937343384649712;1.0052316411973707;0.9999989633622508;10.000114317374118;0.41675352607316696;0.4519827466769752;0.45199160400600946;0.41457906865627886;-0.3979309960342949;0.5746591744989081;1.000001674749175
74.59;0.9954412163019128;0.41666082549467054;0.4185726631533322;0.3919434512151855;0.393734353600895;1.005231549097419;0.9999988862417788;10.000114158338354;0.41675346585725903;0.45198274224919943;0.4519916526796619;0.4145789452797795;-0.3979309960815954;0.5746591664469264;1.0000017528613987
74.6;0.9954410857735143;0.41666087830218806;0.41857262983724386;0.39194342625069023;0.3937343702343545;1.0052314597641352;0.9999988028012272;10.000113949452677;0.41675340486011975;0.4519827409632941;0.4519917014459164;0.4145788240284751;-0.39793099612721167;0.574659155640031;1.0000018308864078
74.61;0.995440958017643;0.41666093143509414;0.418572593838569;0.39194340025033664;0.39373438815663964;1.0052313727135394;0.9999987130172137;10.000113691550949;0.4167533430742675;0.451982742993618;0.4519917500968922;0.41457870516790296;-0.39793099617113625;0.5746591418682866;1.0000019091631096
74.62;0.9954408333885423;0.4166609847797524;0.41857255516592745;0.3919433732708256;0.39373440723702946;1.005231287343532;0.999998616697374;10.000113384312913;0.41675328043238624;0.4519827484679695;0.45199179833652775;0.4145785889037448;-0.39793099621335093;0.5746591249492529;1.0000019880742792
74.63;0.9954407122130429;0.4166610382104135;0.41857251382455996;0.39194334546417087;0.39373442737634523;1.0052312029867414;0.9999985135214996;10.000113026774132;0.4167532168319242;0.4519827574746951;0.4519918457989102;0.4145784754061982;-0.39793099625384115;0.5746591047452778;1.0000020679869537
74.64;0.995440594789156;0.4166610915494676;0.41857246980484414;0.39194331706867;0.39373444847071215;1.005231118971994;0.9999984031476187;10.000112618860415;0.41675315217199815;0.45198277006619525;0.45199189209890495;0.4145783648516156;-0.3979309962926173;0.5746590811615092;1.000002149170241
74.65;0.995440481398863;0.4166611445740234;0.4185724230426072;0.39194328835806685;0.39373447041672116;1.0052310346965612;0.999998285338624;10.000112162345717;0.4167530863710791;0.45198278626378285;0.45199193686186295;0.414578257441562;-0.3979309963297157;0.5746590541481311;1.0000022317489712
74.66;0.995440372249487;0.4166611970611779;0.4185723733839366;0.39194325960867155;0.39373449310887904;1.00523094971254;0.9999981601076512;10.000111660097335;0.4167530193790629;0.4519828060429888;0.45199197975877153;0.4145781534045839;-0.3979309963651762;0.5746590237033719;1.00000231571444
74.67;0.995440267441579;0.4166612487861326;0.41857232059377875;0.39194323111644036;0.39373451641007134;1.0052308637557477;0.9999980278000659;10.000111114520292;0.41675295116269007;0.45198282929583805;0.451992020537927;0.41457805299793143;-0.39793099639903423;0.5746589898608064;1.0000024009752515
74.68;0.9954401670250672;0.41666129948936476;0.41857226441354345;0.3919432032105817;0.3937345401378524;1.0052307766864246;0.999997889043839;10.00011052635717;0.4167528816534636;0.45198285582571945;0.4519920590050712;0.4145779565078448;-0.3979309964313449;0.5746589526910931;1.000002487411396
74.69;0.9954400710437489;0.41666134890018725;0.418572204619701;0.39194317621869046;0.3937345640982169;1.0052306884054838;0.9999977446332966;10.000109894400895;0.41675281072861736;0.4519828853896766;0.45199209498610854;0.4145778642334598;-0.3979309964621971;0.574658912302679;1.0000025748963586
74.7;0.9954399795313849;0.4166613967797241;0.41857214102458135;0.3919431504144537;0.39373458814696005;1.0052305988203105;0.9999975954432113;10.000109216227337;0.4167527382543314;0.4519829177372819;0.45199212832195407;0.4145777764508992;-0.39793099649168334;0.5746588688121935;1.0000026633054422
74.71;0.9954398925421891;0.41666144290747226;0.4185720734251034;0.3919431260031776;0.39373461221715667;1.0052305078793087;0.9999974423495901;10.000108489704733;0.41675266412752754;0.45198295263322635;0.451992158885258;0.41457769337335965;-0.3979309965198638;0.5746588223184708;1.0000027525403774
74.72;0.9954398102219933;0.41666148706339695;0.4185720015667955;0.3919431031444178;0.39373463628727806;1.0052304156389034;0.9999972861415602;10.000107714483018;0.41675258826639094;0.45198298986719243;0.4519921865944204;0.41457761513798475;-0.3979309965467649;0.5746587729063736;1.0000028425543523
74.73;0.995439732840085;0.41666152906110543;0.41857192516105507;0.39194308196855215;0.3937346603395803;1.0052303222778936;0.9999971275148003;10.000106892375364;0.41675251057791207;0.45198302923120626;0.4519922114152788;0.41457754183240053;-0.3979309965723915;0.5746587206644385;1.0000029333953246
74.74;0.9954396607324075;0.4166615687840473;0.4185718439276453;0.39194306257888484;0.3937346843338269;1.0052302280306769;0.9999969671394442;10.000106026768522;0.4167524309675732;0.451983070478476;0.45199223336356337;0.4145774735348959;-0.39793099659673015;0.5746586657007727;1.0000030252528795
74.75;0.9954395941991726;0.4166616061860187;0.41857175762040916;0.3919430450513603;0.3937347081757444;1.0052301331270583;0.9999968057181388;10.000105121819567;0.4167523493866926;0.45198311331153157;0.451992252516669;0.4145774103340858;-0.39793099661975784;0.5746586081617245;1.0000031184049554
74.76;0.9954395334782077;0.4166616412769463;0.41857166603680457;0.39194302941643566;0.3937347317017843;1.0052300377691963;0.9999966440181671;10.00010418169157;0.4167522658619322;0.4519831574033166;0.45199226901390316;0.4145773523093941;-0.397930996641467;0.5746585482502831;1.0000032130927354
74.77;0.995439478760755;0.41666167408883975;0.41857156902663367;0.39194301565358364;0.3937347547003882;1.0052299421079713;0.9999964828716769;10.000103210308163;0.41675218050433604;0.4519832024138071;0.4519922830403547;0.4145772994862178;-0.3979309966619037;0.5746584862365746;1.0000033094505463
74.78;0.9954394301128526;0.41666170462427504;0.4185714664816343;0.3919430037344403;0.3937347769397053;1.0052298462452252;0.999996323154086;10.000102211299343;0.4167520935062514;0.45198324800783685;0.45199229480648173;0.41457725180870814;-0.3979309966811908;0.5746584224623653;1.0000034075041313
74.79;0.9954393873995606;0.41666173285400904;0.4185713583209192;0.3919429936380344;0.393734798206297;1.005229750271596;0.9999961657362562;10.00010118735683;0.41675200512476834;0.45198329389292824;0.4519923045287998;0.4145772091533631;-0.3979309966995063;0.5746583573184308;1.0000035071937257
74.8;0.9954393503612936;0.4166617587663971;0.41857124453141226;0.3919429853098046;0.39373481836308555;1.0052296542772647;0.9999960113773789;10.000100139926943;0.4167519156684379;0.4519833398353173;0.4519923124340405;0.41457717136764655;-0.3979309967170437;0.5746582911915415;1.0000036083746373
74.81;0.9954393187474435;0.41666178238265156;0.4185711252256525;0.39194297865240385;0.39373483735372394;1.0052295583573236;0.9999958606117023;10.000099069837908;0.4167518254844868;0.45198338561689916;0.45199231878198937;0.41457713830423876;-0.39793099673400123;0.5746582244361759;1.0000037108027888
74.82;0.995439292365966;0.41666180372093614;0.4185710006149989;0.39194297354934354;0.39373485513648726;1.0052294626606804;0.9999957137204296;10.000097977611153;0.41675173494338136;0.4519834309912183;0.4519923238650871;0.4145771098242049;-0.39793099675058075;0.5746581573977841;1.0000038141952985
74.83;0.9954392710762002;0.4166618227698278;0.41857087093338174;0.3919429698628316;0.3937348716441398;1.0052293673871378;0.9999955708021898;10.000096863075491;0.41675164442242363;0.45198347570787384;0.4519923279833083;0.414577085769092;-0.3979309967669679;0.5746580904302202;1.000003918359047
74.84;0.9954392547672488;0.41666183949068947;0.41857073641887116;0.3919429674241246;0.39373488679718777;1.0052292727261043;0.9999954318875437;10.000095725701648;0.41675155428188204;0.45198351956902677;0.4519923314221;0.41457706595836225;-0.3979309967833183;0.5746580238481518;1.000004023295113
74.85;0.995439243309817;0.41666185383866494;0.4185705973407025;0.39194296604972645;0.3937349005216418;1.0052291788475272;0.9999952970178423;10.000094565684645;0.41675146484216913;0.45198356246713745;0.45199233443916115;0.414577050242772;-0.3979309967997593;0.5746579578686251;1.000004129218702
74.86;0.9954392365305962;0.41666186580299774;0.4185704540085192;0.3919429655682984;0.3937349127635199;1.0052290859230324;0.9999951662433876;10.000093383511704;0.41675137635852133;0.45198360441127344;0.451992337250845;0.4145770385343645;-0.3979309968163895;0.5746578926255627;1.0000042364766306
74.87;0.9954392342061955;0.416661875435009;0.418570306755362;0.39194296583970767;0.3937349235034032;1.0052289941477917;0.9999950395731831;10.000092178113553;0.4167512889888018;0.4519836455112948;0.4519923400187261;0.41457703076275304;-0.39793099683327615;0.5746578282139148;1.0000043454492265
74.88;0.995439236022035;0.41666188283384736;0.41857015590440827;0.39194296678035084;0.3937349327586737;1.0052289037542708;0.999994916918323;10.000090946590706;0.4167512027905946;0.45198368589842697;0.45199234283997297;0.4145770268317754;-0.3979309968504603;0.5746577647106216;1.000004456522554
74.89;0.9954392415616026;0.4166618881199662;0.4185700017405284;0.39194296838566345;0.3937349405697017;1.0052288149516244;0.9999947980753758;10.000089685801887;0.41675111776905205;0.4519837256624324;0.45199234574435476;0.4145770266297528;-0.39793099686796035;0.5746577021920468;1.0000045700678653
74.9;0.9954392503744565;0.41666189143584986;0.4185698445206523;0.39194297071645784;0.3937349469789251;1.005228727830655;0.9999946827964762;10.000088393558828;0.41675103393579377;0.4519837648482389;0.45199234870697597;0.4145770300436655;-0.397930996885769;0.5746576407325196;1.0000046863775016
74.91;0.9954392620345638;0.4166618929500139;0.41856968450878057;0.3919429738682736;0.3937349520329402;1.0052286423486774;0.9999945708770742;10.000087068901767;0.41675095133762124;0.4519838034717992;0.4519923516618236;0.4145770369420487;-0.3979309969038536;0.5746575803756503;1.0000048056265354
74.92;0.9954392761526532;0.4166618928195112;0.418569522002806;0.39194297794453703;0.39373495582011026;1.0052285583964782;0.999994462162906;10.000085711926685;0.4167508700713139;0.4519838415392452;0.4519923545134759;0.4145770471654725;-0.3979309969221793;0.5746575211287208;1.0000049278760401
74.93;0.9954392923869715;0.41666189115308316;0.41856935735957257;0.39194298302391545;0.39373495850123874;1.0052284758649872;0.9999943564969627;10.000084323266844;0.4167507903048271;0.4519838790644821;0.4519923571796788;0.41457706053999044;-0.3979309969407619;0.5746574629922999;1.0000050530637918
74.94;0.9954393104475889;0.416661888031712;0.41856919099921613;0.39194298914470915;0.39373496030865335;1.0052283946681984;0.9999942536594116;10.000082903527272;0.4167507122744673;0.45198391607300903;0.4519923596189344;0.4145770769042795;-0.3979309969596981;0.5746574059601862;1.0000051810176342
74.95;0.9954393301024665;0.41666188353886613;0.4185690233626319;0.39194299631799073;0.39373496152770737;1.0052283147464323;0.9999941533044636;10.000081452700494;0.41675063624863895;0.45198395259666607;0.45199236179127583;0.41457709614516897;-0.3979309969791298;0.5746573499654155;1.0000053115521803
74.96;0.9954393512055022;0.41666187776221036;0.4185688548514443;0.3919430045446699;0.39373496245445294;1.0052282361083484;0.9999940549462923;10.000079970083757;0.4167505624917139;0.4519839886698984;0.45199236363550027;0.41457711819383386;-0.39793099699919826;0.5746572948565752;1.0000054445883095
74.97;0.9954393736997176;0.4166618707965828;0.41856868578479434;0.3919430138231694;0.393734963346609;1.0052281589258212;0.9999939580667306;10.000078455555688;0.41675049122925345;0.45198402432779955;0.4519923651147367;0.41457714298082804;-0.3979309970200521;0.5746572404400513;1.0000055801761583
74.98;0.9954393975690016;0.41666186274019984;0.41856851639574555;0.3919430241383182;0.39373496440238664;1.005228083582116;0.9999938622966101;10.000076910980123;0.4167504226062209;0.4519840595989369;0.45199236625554173;0.4145771704146999;-0.39793099704186247;0.5746571865126326;1.0000057184235003
74.99;0.9954394227844814;0.4166618536761838;0.41856834687641503;0.39194303543804504;0.39373496575032124;1.005228010583613;0.9999937675347995;10.000075339800512;0.4167503566799117;0.451984094502876;0.45199236711421076;0.41457720039256496;-0.3979309970648034;0.5746571328729775;1.0000058594603107
75.0;0.9954394492976024;0.41666184367738207;0.41856817742674707;0.3919430476217793;0.39373496745392894;1.0052279404249753;0.9999936738749139;10.000073745798838;0.41675029346359155;0.4519841290528688;0.45199236769331536;0.4145772328130529;-0.3979309970890358;0.5746570793420324;1.000006003455607
75.01;0.9954394771124533;0.41666183282576036;0.4185680082660471;0.39194306054385913;0.3937349695566198;1.0052278735493383;0.9999935813946164;10.000072133040257;0.41675023296302843;0.45198416324264;0.4519923678981295;0.4145772675783606;-0.3979309971146957;0.574657025758924;1.0000061505771909
75.02;0.9954395064199939;0.416661821199148;0.4185678396263062;0.3919430740240046;0.3937349721251004;1.0052278103871672;0.9999934900209984;10.00007050623497;0.41675017517895996;0.45198419702863496;0.4519923675669911;0.4145773045869538;-0.3979309971418716;0.5746569719589202;1.0000063009111038
75.03;0.9954395376568246;0.4166618088389164;0.41856767172936293;0.39194308785118975;0.3937349752534059;1.005227751395722;0.999993399543994;10.000068870086494;0.41675012009497375;0.451984230338382;0.45199236651245295;0.41457734373237715;-0.39793099717061003;0.5746569177722839;1.0000064544342477
75.04;0.9954395713693908;0.4166617957515629;0.4185675047549427;0.39194310178832925;0.3937349790531499;1.0052276970988734;0.9999933097154765;10.000067228319415;0.4167500676649823;0.4519842631113579;0.45199236453519254;0.41457738491420976;-0.3979309972009508;0.57465686304029;1.000006611048438
75.05;0.9954396080392995;0.4166617819398744;0.41856733886160336;0.3919431156106066;0.3937349836402979;1.0052276481119813;0.9999932203595893;10.00006558347151;0.41675001782519366;0.4519842953416629;0.4519923614178116;0.4145774280387209;-0.39793099723293385;0.5746568076340502;1.0000067706234443
75.06;0.9954396480950514;0.41666176740435007;0.41856717424165046;0.3919431291508675;0.3937349891022849;1.0052276051073836;0.9999931314067294;10.00006393741471;0.4167499705221241;0.45198432707018554;0.45199235689620954;0.41457747298331343;-0.39793099726657527;0.5746567514556146;1.0000069330119146
75.07;0.9954396920292604;0.4166617521117485;0.41856701112400946;0.39194314230128385;0.3937349954796508;1.0052275687631442;0.9999930428061576;10.000062292041614;0.41674992571693414;0.4519843583349453;0.4519923506449652;0.41457751955582145;-0.3979309973018544;0.574656694405278;1.0000070980488134
75.08;0.9954397404440942;0.4166617359969017;0.41856684974102576;0.39194315498457805;0.39373500280140467;1.0052275397505472;0.999992954416161;10.000060649734799;0.41674988339206226;0.45198438913300276;0.4519923423176082;0.4145775675136673;-0.39793099733872755;0.5746566363501084;1.0000072655334915
75.09;0.9954397940202205;0.4166617190063244;0.4185666903114155;0.3919431671249671;0.39373501113633297;1.005227518710679;0.9999928660299391;10.000059013465151;0.41674984358415124;0.45198441938032796;0.45199233159287105;0.414577616628376;-0.39793099737715015;0.5746565771467076;1.000007435197606
75.1;0.9954398534587802;0.416661701130383;0.4185665330428223;0.3919431786320022;0.3937350206039024;1.0052275061693974;0.999992777476193;10.000057386659062;0.4167498063854902;0.4519844488672331;0.4519923181830689;0.4145776667093794;-0.39793099741707566;0.5746565166801875;1.000007606722957
75.11;0.9954399194206718;0.4166616824092253;0.41856637814836195;0.39194318940209005;0.39373503134572063;1.0052275024934758;0.9999926886164571;10.000055773062293;0.4167497719079553;0.45198447728358804;0.45199230183498657;0.4145777175802327;-0.39793099745843774;0.5746564548522308;1.000007779818141
75.12;0.995439992458629;0.41666166292538637;0.4185662258382365;0.39194319932773236;0.39373504350551697;1.0052275079712967;0.9999925992970057;10.000054176538475;0.4167497402659612;0.4519845043084486;0.45199228234635097;0.41457776907460436;-0.3979309975011569;0.5746563915619359;1.0000079542599176
75.13;0.9954400729401072;0.41666164278021806;0.4185660762850277;0.39194320830552526;0.39373505723429475;1.0052275228667231;0.9999925093994461;10.000052600862693;0.41674971156342155;0.451984529672542;0.45199225958224715;0.4145778210611545;-0.39793099754516914;0.5746563267400008;1.0000081298463208
75.14;0.9954401609983702;0.4166616220598929;0.4185659296352943;0.3919432162387134;0.3937350726981519;1.0052275473481493;0.9999924189028909;10.000051049513301;0.4167496858680542;0.451984553171316;0.4519922334562774;0.41457787346109504;-0.39793099759043193;0.5746562603845093;1.0000083063178806
75.15;0.9954402565416588;0.4166616008245158;0.4185657860550687;0.391943223040761;0.39373509007846813;1.0052275814049758;0.9999923278225223;10.000049525106446;0.4167496632181272;0.4519845746569803;0.45199220388179884;0.4145779262327885;-0.3979309976369095;0.5746561925338113;1.0000084833185252
75.16;0.9954403593079196;0.4166615791481285;0.41856564573157795;0.39194322864847025;0.39373510955177726;1.0052276248286194;0.9999922360904692;10.000048028854202;0.4167496436428686;0.45198459402332747;0.45199217076568204;0.41457797932513724;-0.3979309976845576;0.5746561232290065;1.00000866042366
75.17;0.9954404689070251;0.41666155717946696;0.41856550883414545;0.3919432330195258;0.39373513125798726;1.005227677279952;0.9999921434912945;10.00004656104127;0.4167496271302401;0.4519846111981077;0.4519921340561244;0.41457803263295007;-0.3979309977333003;0.574656052534471;1.0000088371931857
75.18;0.9954405848433776;0.4166615351606752;0.4185653754761039;0.39194323610592546;0.39373515529832653;1.0052277384094148;0.9999920496801508;10.000045121988567;0.4167496135767988;0.4519846261368264;0.4519920937614588;0.41457808598731294;-0.3979309977830141;0.5746559805827847;1.0000090131445383
75.19;0.9954407065969451;0.416661513395373;0.4185652457011927;0.3919432378485846;0.393735181757795;1.005227807920994;0.999991954274794;10.000043711999172;0.4167496027911497;0.4519846388167563;0.4519920499335604;0.41457813918538966;-0.3979309978335458;0.574655907577824;1.0000091876662067
75.2;0.995440833718303;0.4166614922037005;0.4185651195151099;0.39194323820462185;0.3937352107063547;1.0052278855810517;0.9999918569221229;10.00004233069987;0.4167495945413818;0.45198464926373094;0.45199200268650686;0.4145781920247713;-0.3979309978847496;0.5746558337510452;1.0000093600254158
75.21;0.9954409657979324;0.41666147188677927;0.4185649969311155;0.3919432371654396;0.3937352421886213;1.0052279712267878;0.9999917572523861;10.00004097706252;0.41674958861035744;0.4519846575788437;0.4519919522329917;0.4145782443228352;-0.3979309979365066;0.5746557593314624;1.000009529453885
75.22;0.9954411023513312;0.416661452703775;0.41856487797612657;0.39194323475379517;0.39373527623735066;1.0052280647597793;0.9999916548323585;10.000039650126034;0.416749584825175;0.45198466389818504;0.45199189886681257;0.41457829594710793;-0.39793099798872084;0.5746556845642039;1.000009695182035
75.23;0.9954412427572806;0.41666143487060264;0.41856476268066667;0.3919432310149659;0.3937353128824384;1.0052281661317013;0.9999915492028265;10.000038350018778;0.4167495830528841;0.4519846683217894;0.45199184290015515;0.4145783468585726;-0.3979309980412979;0.5746556097351312;1.0000098564196307
75.24;0.9954413862556654;0.41666141858574146;0.41856465108302726;0.3919432260062234;0.3937353521368252;1.0052282753298718;0.9999914399077193;10.000037078168754;0.4167495831950028;0.451984670878063;0.4519917846274838;0.4145783971394606;-0.3979309980941239;0.5746555351539737;1.000010012342349
75.25;0.9954415319714407;0.41666140404867386;0.41856454322386955;0.3919432197919785;0.3937353939929095;1.0052283923554453;0.999991326478039;10.000035835875803;0.416749585165061;0.45198467152645366;0.45199172434167745;0.41457844698464813;-0.39793099814707905;0.5746554610921033;1.000010162115007
75.26;0.9954416789857976;0.41666139145217346;0.4185644391437823;0.39194321243994135;0.39373543841955444;1.005228517212189;0.9999912084128944;10.000034623109759;0.4167495888496628;0.45198467018702965;0.451991662364065;0.41457849666152563;-0.3979309982000833;0.574655387694306;1.0000103049351055
75.27;0.9954418264188354;0.41666138097482336;0.4185643389103074;0.3919432040079584;0.3937354853434065;1.0052286499021887;0.9999910851554042;10.000033438847868;0.4167495941278766;0.45198466678922955;0.4519915990464417;0.4145785464776304;-0.3979309982531217;0.5746553149153826;1.0000104400755412
75.28;0.9954419734604053;0.4166613727743189;0.4185642426415243;0.39194319453305454;0.39373553465875444;1.0052287904146024;0.9999909560985955;10.000032281681596;0.4167496009315078;0.4519846613167204;0.4519915347285296;0.4145785967542271;-0.3979309983062244;0.5746552425407526;1.000010566940959
75.29;0.9954421193784414;0.4166613669838393;0.41856415049491336;0.3919431840230136;0.3937355862704433;1.005228938730276;0.9999908206538982;10.00003115022149;0.41674960926136057;0.4519846538274856;0.4519914696834089;0.4145786477796274;-0.39793099835942547;0.5746551702898867;1.000010685127777
75.3;0.9954422635347774;0.4166613637309058;0.4185640626283559;0.3919431724475228;0.3937356401155418;1.0052290948380664;0.9999906783210541;10.000030043522681;0.41674961917556497;0.4519846444487382;0.451991404105441;0.4145786997799722;-0.39793099841272994;0.57465509794598;1.0000107944393932
75.31;0.9954424053971371;0.4166613631483206;0.4185639791641731;0.391943159752118;0.39373569616080845;1.0052292587029192;0.9999905287256103;10.000028961030093;0.41674963078978344;0.451984633361081;0.45199133814404;0.4145787529204892;-0.397930998466103;0.5746550254376319;1.000010894825637
75.32;0.9954425445821218;0.416661365339814;0.4185639001779782;0.39194314589140844;0.39373575440432196;1.005229430209745;0.9999903716280498;10.000027902218873;0.4167496442608523;0.4519846207807239;0.45199127195083705;0.4145788073075032;-0.3979309985194769;0.5746549528348415;1.0000109862558866
75.33;0.9954426808917375;0.41666137032735584;0.4185638256987731;0.39194313084195426;0.39373581486237463;1.0052296091874366;0.9999902068841174;10.0000268664488;0.4167496597456136;0.4519846069440962;0.4519912057085814;0.41457886299874086;-0.3979309985727687;0.5746548802843396;1.0000110685867805
75.34;0.9954428142264975;0.4166613780194932;0.4185637557111644;0.3919431145841818;0.393735877531699;1.005229795482246;0.9999900343675996;10.000025852706301;0.4167496773657912;0.451984592101034;0.4519911396253136;0.4145789200162836;-0.39793099862590303;0.574654807940852;1.0000111415331323
75.35;0.9954429444588848;0.41666138820128906;0.4185636901621898;0.3919430970858453;0.39373594236580456;1.0052299889404577;0.9999898539165323;10.00002485900457;0.4167496971954889;0.45198457649614177;0.45199107392016447;0.4145789783468641;-0.3979309986788262;0.574654735956359;1.0000112047466334
75.36;0.9954430714447061;0.4166614005496549;0.41856362897832755;0.39194307831000347;0.393736009278091;1.0052301893215931;0.9999896653138987;10.000023881950668;0.4167497192746404;0.4519845603291376;0.45199100881351373;0.41457903795661194;-0.3979309987315009;0.5746546645084388;1.0000112578892615
75.37;0.9954431951174343;0.41666141468486445;0.41856357209685147;0.3919430582252635;0.3937360781499617;1.0052303963000815;0.9999894682772312;10.000022917159612;0.4167497436149219;0.4519845437419779;0.4519909444925024;0.41457909882458266;-0.3979309987838907;0.5746545937932399;1.000011300704813
75.38;0.9954433154992959;0.4166614302386225;0.41856351949136505;0.39194303679580367;0.39373614884400604;1.0052306095599917;0.999989262514502;10.000021960533656;0.416749770179072;0.4519845268524463;0.45199088106974383;0.4145791609555337;-0.3979309988359641;0.5746545240090357;1.00001133313171
75.39;0.995443432625321;0.4166614468959513;0.4185634711836374;0.3919430139668205;0.3937362212260875;1.0052308288322458;0.9999890478205519;10.000021009334581;0.41674979889019054;0.4519845097825002;0.45199081856968554;0.4145792243677249;-0.39793099888770206;0.5746544553807998;1.0000113553619725
75.4;0.9954435465106716;0.416661464382516;0.41856342725285406;0.3919429896751968;0.3937362951907549;1.0052310538038414;0.9999888240966851;10.000020062363665;0.4167498296780224;0.45198449263988394;0.451990756934909;0.41457928908076724;-0.3979309989390843;0.5746543881780515;1.000011367789082
75.41;0.9954436572093738;0.4166614824318186;0.41856338782005814;0.391942963887242;0.3937363706788576;1.0052312839947957;0.9999885913488417;10.00001911983283;0.41674986248935225;0.451984475493281;0.45199069605090025;0.4145793551184226;-0.39793099899008655;0.574654322683878;1.0000113709196656
75.42;0.9954437648796293;0.41666150078479336;0.41856335300026315;0.39194293662372504;0.39373644766319355;1.005231518750332;0.999988349726581;10.000018182961933;0.41674989726020517;0.4519844584097233;0.4519906357631919;0.4145794225288812;-0.39793099904070256;0.5746542591586095;1.0000113653088851
75.43;0.9954438697572884;0.41666151920999706;0.4185633228754208;0.3919429079431317;0.39373652612017734;1.0052317573412985;0.9999880995194371;10.000017252782909;0.416749933919909;0.45198444152008405;0.45199057586385105;0.41457949138339206;-0.3979309990909558;0.5746541978386497;1.0000113514856486
75.44;0.9954439720604947;0.41666153750150237;0.418563297500828;0.3919428778945199;0.39373660602320676;1.0052319990560439;0.9999878410909495;10.000016329430746;0.4167499724399031;0.45198442502394015;0.45199051609987606;0.41457956173422816;-0.39793099914088725;0.5746541389379604;1.0000113298363527
75.45;0.9954440719647205;0.4166615554452777;0.41856327689501194;0.39194284648024014;0.39373668734122186;1.0052322432545802;0.9999875748469612;10.000015412798346;0.41675001287103836;0.45198440914277627;0.45199045623491274;0.41457963357650696;-0.3979309991905367;0.5746540826378209;1.0000113005361522
75.46;0.995444169669216;0.4166615728028145;0.41856326102642144;0.39194281366935146;0.39373677002449725;1.0052324893991258;0.9999873013020275;10.000014502594237;0.41675005533547277;0.45198439408331653;0.45199039612746517;0.41457970682645134;-0.3979309992399456;0.574654029087964;1.0000112636095315
75.47;0.9954442654403729;0.41666158934827485;0.41856324983487897;0.3919427794380815;0.39373685398465086;1.0052327370658007;0.9999870211267653;10.000013597141137;0.4167500999967427;0.4519843800398604;0.4519903357605947;0.41457978129865247;-0.3979309992891708;0.5746539783988951;1.0000112190361223
75.48;0.9954443596032598;0.4166616048989317;0.4185632432550784;0.3919427437921478;0.3937369390779934;1.0052329859296774;0.9999867350444699;10.000012692779498;0.4167501470307656;0.45198436722724866;0.4519902751858047;0.4145798567148915;-0.397930999338265;0.5746539306276738;1.0000111667920777
75.49;0.9954444525070665;0.4166616192948289;0.4185632412327293;0.3919427067770406;0.39373702510681535;1.0052332357390559;0.9999864437028995;10.00001178455137;0.41675019657916307;0.4519843558843557;0.45199021444595894;0.4145799327797825;-0.39793099938723825;0.5746538857942981;1.0000111068190218
75.5;0.9954445444455723;0.41666163238156;0.41856324373823034;0.39194266847313164;0.3937371118406654;1.0052334863018666;0.9999861476670483;10.000010867336181;0.41675024868728777;0.4519843462305101;0.45199015354328753;0.41458000925119765;-0.3979309994360577;0.5746538439113427;1.0000110389603658
75.51;0.9954446355590405;0.4166616440219873;0.4185632507325892;0.3919426289630745;0.39373719902636994;1.00523373741946;0.9999858474788106;10.000009936895136;0.4167503032801727;0.4519843384411815;0.45199009242994465;0.41458008591851686;-0.3979309994846821;0.574653804998888;1.00001096293637
75.52;0.9954447258121022;0.4166616541114554;0.4185632621138846;0.39194258829251666;0.39373728637926597;1.005233988800498;0.9999855437278259;10.00000899059453;0.4167503601874278;0.45198433265722426;0.4519900310100086;0.4145801625532142;-0.39793099953308353;0.5746537690896214;1.0000108784084893
75.53;0.9954448150847677;0.41666166259043297;0.41856327772556556;0.3919425464520796;0.39373737359591315;1.0052342400794765;0.9999852371391582;10.000008027672264;0.41675041916956;0.45198432897321406;0.4519899691645535;0.41458023891292795;-0.397930999581235;0.5746537362367287;1.000010785076554
75.54;0.9954449032930095;0.4166616694391467;0.41856329740526776;0.391942503403485;0.39373746037407464;1.005234490895358;0.9999849286319029;10.000007049275721;0.4167504799373957;0.4519843273875928;0.4519899067832456;0.4145803147673436;-0.39793099962908657;0.5746537065326462;1.0000106827323503
75.55;0.9954449904427681;0.4166616746606419;0.41856332100968147;0.3919424591154168;0.3937375464054054;1.005234740930847;0.9999846192973529;10.000006058381498;0.4167505421847901;0.4519843277851594;0.45198984378423523;0.4145803899134751;-0.3979309996765541;0.5746536801103987;1.000010571274639
75.56;0.9954450766036038;0.4166616782945642;0.4185633484151821;0.39194241354975806;0.3937376313780546;1.005234989896594;0.9999843103118192;10.000005059551913;0.4167506056194584;0.45198433001236205;0.45198978011826835;0.4145804641685888;-0.3979309997235224;0.5746536571043456;1.0000104506808734
75.57;0.99544516181795;0.4166616804362296;0.41856337951897926;0.39194236663967563;0.3937377149974896;1.0052352374914488;0.9999840028143503;10.000004058484716;0.41675066997260185;0.4519843339590204;0.4519897157600064;0.4145805373421494;-0.3979309997698597;0.5746536376050116;1.0000103209316515
75.58;0.995445246017128;0.41666168122193664;0.4185634142355225;0.39194231831769166;0.393737797004582;1.0052354834077253;0.9999836978183926;10.000003061344703;0.4167507349950752;0.45198433955221806;0.45198965069838654;0.41458060922213114;-0.39793099981543495;0.574653621647853;1.000010181987188
75.59;0.9954453290228656;0.41666168081563626;0.4185634524812436;0.39194226854670927;0.3937378772109661;1.005235727357116;0.999983396221845;10.000002074121396;0.4167508004689913;0.4519843467279863;0.4519895849499418;0.4145806795780899;-0.39793099986013253;0.5746536092322916;1.0000100338614542
75.6;0.9954454105708055;0.41666167940182147;0.41856349417558786;0.3919422172928761;0.39373795552838564;1.0052359690491497;0.9999830988331389;10.000001101906966;0.4167508662378382;0.4519843554442825;0.4519895185772625;0.4145807481729078;-0.3979309999038663;0.5746536003359571;1.0000098766701244
75.61;0.9954454903135227;0.41666167714322344;0.4185635392670354;0.3919421644736922;0.3937380319562703;1.0052362081994177;0.9999828063203412;10.000000148194378;0.41675093220210724;0.45198436569388256;0.45198945164992543;0.41458081479227404;-0.39793099994659126;0.5746535949190089;1.000009710555075
75.62;0.9954455678520714;0.41666167413160277;0.4185635877485226;0.39194210996178186;0.39373810656012476;1.0052364445722135;0.999982519162771;9.999999214967144;0.41675099827122486;0.4519843775044257;0.4519893841740829;0.4145808792661672;-0.3979309999882972;0.5746535929389305;1.0000095356074856
75.63;0.9954456427792711;0.41666167039192287;0.4185636396453949;0.3919420536566157;0.39373817945311784;1.0052366779290303;0.9999822377105472;9.999998303345524;0.4167510643372392;0.45198439095248377;0.45198931609489656;0.4145809414574581;-0.39793100002898996;0.5746535943730052;1.0000093519220612
75.64;0.9954457146995128;0.4166616659107355;0.4185636949899738;0.39194199554513737;0.3937382507610299;1.0052369079257437;0.9999819623032067;9.999997413718491;0.4167511302939794;0.4519844061762096;0.4519892473727667;0.41458100124070263;-0.39793100006867954;0.5746535992364843;1.0000091596558853
75.65;0.9954457832280856;0.416661660634339;0.41856375381005057;0.391941935686634;0.39373832059350966;1.0052371340839756;0.9999816933311774;9.99999654549071;0.41675119605703226;0.45198442337596306;0.45198917803032734;0.41458105850504356;-0.3979310001073915;0.5746536075838927;1.0000089589792358
75.66;0.9954458480200197;0.4166616544733964;0.41856381614267507;0.39194187416211124;0.3937383890483483;1.0052373558413035;0.9999814312109946;9.999995697242104;0.41675126154960707;0.45198444280483757;0.4519891081368828;0.41458111318019764;-0.3979310001451801;0.5746536194907859;1.000008750018776
75.67;0.9954459088616149;0.41666164734251154;0.41856388204602657;0.39194181105826936;0.3937384562290427;1.0052375726150593;0.9999811763616753;9.999994866998666;0.41675132667836345;0.45198446472611725;0.45198903778247546;0.41458116525465355;-0.3979310001821186;0.574653635026947;1.0000085328623969
75.68;0.9954459657130561;0.4166616391869147;0.41856395158770127;0.39194174648327096;0.3937385222484651;1.0052377838251279;0.9999809292571147;9.99999405221315;0.4167513913399737;0.45198448936897506;0.45198896705358005;0.4145812147668948;-0.39793100021827776;0.5746536542368369;1.0000083076084465
75.69;0.9954460186170446;0.41666162997535333;0.4185640248094538;0.39194168056834355;0.39373858722225014;1.0052379889112226;0.9999806904930443;9.999993249937253;0.4167514554523746;0.45198451692209307;0.45198889599563125;0.4145812617841296;-0.3979310002537173;0.5746536771364067;1.0000080744566038
75.7;0.9954460675795179;0.4166616196787674;0.4185641016869767;0.39194161345256845;0.3937386512652877;1.0052381873763236;0.9999804607416534;9.999992457188686;0.41675151896959967;0.45198454754084755;0.4519888245978151;0.41458130638497515;-0.3979310002884811;0.5746537037052201;1.0000078338044818
75.71;0.9954461125229437;0.4166616082580219;0.4185641821054948;0.391941545289889;0.39373871449621306;1.005238378786051;0.9999802405734857;9.999991671102661;0.41675158186023187;0.45198458136640707;0.45198875283770695;0.41458134863652596;-0.39793100032257733;0.5746537338721758;1.0000075862524205
75.72;0.9954461532753092;0.41666159567281935;0.41856426584778916;0.3919414762740443;0.39373877704637994;1.0052385627017912;0.999980030325814;9.999990888934121;0.4167516440789823;0.45198461853586747;0.4519886807460669;0.4145813885613;-0.39793100035595824;0.5746537675234501;1.0000073324894714
75.73;0.9954461895433364;0.4166615818850053;0.41856435260597386;0.39194140665169197;0.3937388390695563;1.0052387386295787;0.9999798301412965;9.999990108160352;0.4167517055743015;0.45198465913875946;0.45198860842108696;0.41458142612602117;-0.39793100038853013;0.5746538045269078;1.0000070731944586
75.74;0.9954462209214465;0.4166615668471577;0.41856444203107623;0.3919413367202415;0.39373890075346146;1.0052389060406535;0.9999796400471614;9.999989326714367;0.4167517663448223;0.45198470316645545;0.45198853599351485;0.41458146128931506;-0.3979310004201823;0.5746538447483595;1.0000068090807834
75.75;0.9954462469914125;0.41666155050564263;0.4185645337918295;0.39194126680460994;0.3937389623127379;1.005239064451743;0.9999794599468371;9.999988542683443;0.4167518264969739;0.45198475051387077;0.45198846358881156;0.41458149406868255;-0.39793100045080354;0.574653888050034;1.0000065409954906
75.76;0.9954462673998619;0.41666153279752444;0.41856462760843594;0.3919411972203477;0.3937390239551313;1.0052392135071213;0.9999792895480129;9.999987753402822;0.4167518862352013;0.451984801019906;0.45198839130742985;0.4145815245325821;-0.39793100048026586;0.5746539342732169;1.0000062698950858
75.77;0.9954462818348074;0.4166615136283828;0.41856472325348376;0.3919411282521734;0.3937390858583225;1.0052393529950694;0.9999791283521297;9.999986955075117;0.416751945803286;0.4519848545020204;0.4519883192314859;0.41458155273679975;-0.39793100050840624;0.5746539832149805;1.0000059967230566
75.78;0.9954462900261661;0.41666149289575166;0.4185648205279575;0.3919410601549361;0.3937391481593834;1.0052394828019653;0.9999789757879864;9.999986142789004;0.4167520054441687;0.451984910753132;0.45198824745482785;0.41458157871151996;-0.39793100053504765;0.5746540346421273;1.0000057223137533
75.79;0.9954462917920992;0.41666147054469316;0.4185649192274012;0.39194099315679404;0.393739210919126;1.005239602845242;0.9999788313923668;9.999985310524627;0.41675206538125475;0.45198496953335543;0.4519881761039514;0.41458160250287096;-0.397931000560026;0.5746540883664891;1.0000054473325297
75.8;0.9954462870309484;0.4166614465692202;0.41856501912041594;0.39194092745505266;0.3937392740845931;1.0052397130382724;0.999978694890536;9.999984452083114;0.4167521258066023;0.45198503059550854;0.45198810532011463;0.41458162420937145;-0.39793100058318615;0.5746541442983569;1.000005172267348
75.81;0.9954462756992609;0.41666142098627157;0.41856511995361334;0.3919408632205332;0.39373933750362283;1.0052398133570979;0.9999785661477668;9.999983562430128;0.41675218688778815;0.4519850937035763;0.45198803523130154;0.4145816439929261;-0.39793100060439024;0.5746542024169836;1.0000048975308136
75.82;0.9954462578274109;0.4166613938324728;0.418565221465817;0.3919408006029252;0.3937394009819673;1.0052399039269588;0.9999784451201661;9.99998263818046;0.4167522487677949;0.4519851586173999;0.45198796596115526;0.41458166207249153;-0.3979310006235456;0.5746542627153818;1.0000046236076967
75.83;0.995446233519736;0.41666136514597424;0.4185653233821374;0.39194073972865995;0.39373946433810136;1.005239984983023;0.9999783318983362;9.999981677839283;0.41675231153921855;0.45198522508226036;0.4519878976605109;0.4145816787192016;-0.3979310006406053;0.5746543251730395;1.0000043511089307
75.84;0.9954462029108122;0.4166613349440937;0.41856542540157515;0.39194068072240973;0.39373952741843526;1.0052400568035018;0.9999782267290781;9.99998068221887;0.41675237523355696;0.4519852928311442;0.4519878305293756;0.41458169423555913;-0.39793100065555187;0.5746543897640891;1.000004080713332
75.85;0.9954461660966609;0.41666130325429723;0.41856552722286616;0.3919406237416193;0.3937395900623237;1.0052401197372651;0.999978129925965;9.999979654307776;0.4167524398348044;0.45198536156811603;0.451987764825054;0.4145817089053548;-0.39793100066838744;0.5746544564990925;1.000003813099084
75.86;0.9954461230703465;0.4166612701675952;0.41856562857819357;0.391940568982511;0.3937396520728375;1.0052401742295562;0.9999780417711686;9.999978598356824;0.4167525052947829;0.45198543094405;0.45198770084216056;0.41458172297545354;-0.3979310006791297;0.5746545254558715;1.0000035489035553
75.87;0.9954460737125036;0.41666123585395826;0.4185657292222604;0.39194051665365925;0.39373971323720686;1.0052402207845252;0.9999779624859518;9.999977518767436;0.41675257156832424;0.4519855005685403;0.45198763886248816;0.4145817366934094;-0.3979310006878041;0.57465459675094;1.000003288683641
75.88;0.9954460178569327;0.4166612005477705;0.41856582892772254;0.3919404669411953;0.3937397733536804;1.005240259889936;0.9999778922093736;9.999976419659637;0.41675263865408874;0.4519855700532413;0.45198757912553866;0.4145817503308559;-0.3979310006944333;0.5746546704944748;1.0000030329343463
75.89;0.9954459553533074;0.41666116454593544;0.41856592750461463;0.3919404200080713;0.39373983223310693;1.0052402919026358;0.9999778309389954;9.999975305143302;0.41675270658668856;0.451985639049254;0.4519875218583647;0.4145817641612841;-0.39793100069904896;0.5746547467832377;1.000002782162415
75.9;0.9954458860735698;0.41666112821430557;0.4185660247835695;0.39194037602615883;0.39373988969471924;1.0052403169876456;0.9999777784853955;9.99997417938611;0.41675277539515987;0.45198570727202386;0.4519874673126676;0.41458177843245075;-0.3979310007017319;0.5746548256982377;1.0000025369122496
75.91;0.9954458099327265;0.4166610919602448;0.4185661205840374;0.3919403351893249;0.3937399455636214;1.005240335201047;0.9999777345123464;9.999973046069988;0.41675284506908655;0.4519857745111571;0.45198741573126455;0.4145817933604348;-0.3979310007026201;0.5746549072675258;1.000002297741456
75.92;0.9954457269467042;0.4166610561953692;0.4185662147175149;0.39194029768626515;0.3937399996716172;1.005240346590355;0.9999776986126345;9.999971907987813;0.41675291554604804;0.4519858406226513;0.45198736727110056;0.4145818091419914;-0.3979310007018639;0.5746549914285723;1.000002065163793
75.93;0.9954456372580902;0.41666102132985555;0.4185663070114307;0.39194026367009627;0.39374005186451827;1.0052403512014148;0.999977670334963;9.999970767545555;0.4167529867359581;0.4519859055196551;0.4519873219739712;0.4145818259645126;-0.3979310006995854;0.5746550780497426;1.000001839566533
75.94;0.9954455411110522;0.4166609877595203;0.41856639733740725;0.39194023327944283;0.39374010200129556;1.0052403490741637;0.9999776492126882;9.999969627277663;0.4167530585573897;0.4519859691507958;0.4519872797984004;0.41458184400950415;-0.3979310006958687;0.5746551669968015;1.000001621153408
75.95;0.9954454387753805;0.41666095583428625;0.41856648563615734;0.39194020667827123;0.393740149945148;1.0052403402570853;0.9999776347932977;9.9999684892175;0.41675313092794786;0.4519860314621815;0.4519872406563424;0.4145818634592513;-0.39793100069075593;0.5746552581607777;1.000001409933465
75.96;0.9954453304629803;0.4166609258667289;0.4185665719101097;0.3919401840439447;0.3937401955603257;1.0052403247939212;0.9999776265957794;9.999967354011847;0.4167532037322635;0.4519860923794134;0.45198720442811763;0.41458188447595556;-0.397931000684246;0.5746553514349785;1.0000012057739276
75.97;0.9954452163446884;0.41666089816359064;0.41856665617423533;0.3919401655420921;0.39374023870514385;1.005240302727415;0.9999776240711328;9.999966221017054;0.41675327684448943;0.45198615180700225;0.4519871709773416;0.41458190716089705;-0.39793100067631926;0.5746554467037253;1.0000010085197222
