time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
75.98;0.9954450966280007;0.4166608730050873;0.41856673841281755;0.39194015133706667;0.3937402792172734;1.0052402741304869;0.999977626653715;9.999965089160892;0.4167533501852483;0.45198620961962577;0.45198714016769304;0.414581931555501;-0.3979310006669787;0.5746555438289729;1.0000008180834308
75.99;0.9954449715801748;0.41666085060385416;0.4185668185849895;0.3919401415865276;0.3937403169104338;1.0052402390862971;0.9999776338506683;9.999963958139501;0.41675342374130914;0.45198626567065664;0.451987111850828;0.4145819576705702;-0.3979310006562553;0.574655642611554;1.0000006344219976
76.0;0.9954448414979803;0.41666083112319785;0.41856689665172947;0.3919401363797689;0.39374035159166365;1.0052401976238952;0.9999776452909149;9.99996282928139;0.4167534975554261;0.4519863198254058;0.4519870858403045;0.414581985499917;-0.3979310006441843;0.5746557427900213;1.0000004574507544
76.01;0.9954447066689418;0.41666081472597927;0.41856697258900194;0.3919401356903899;0.39374038309401915;1.0052401497052772;0.9999776607262758;9.99996170512542;0.4167535717107065;0.45198637198529235;0.45198706192122134;0.4145820150244396;-0.3979310006308064;0.5746558440830032;1.0000002869849285
76.02;0.9954445673809382;0.41666080157938024;0.4185670463781456;0.39194013941772377;0.3937404113039948;1.0052400953020004;0.999977680016664;9.999960588468477;0.4167536462954334;0.45198642210938683;0.4519870398920085;0.41458204620246747;-0.39793100061619824;0.5746559462184956;1.0000001227411726
76.03;0.9954444239874736;0.4166607918215748;0.4185671179839082;0.39194014746212036;0.3937404361534615;1.0052400344937453;0.9999777030960988;9.999959482092358;0.4167537213766762;0.4519864702333486;0.45198701959257;0.4145820789436932;-0.39793100060049375;0.5746560489437528;0.9999999643819664
76.04;0.995444276942457;0.4166607855606551;0.41856718736496545;0.39194015975434837;0.39374045758647364;1.0052399674958052;0.9999777299328868;9.999958388890892;0.41675379701721027;0.451986516445913;0.4519870008983311;0.4145821131051847;-0.3979310005838807;0.5746561520108675;0.9999998115749898
76.05;0.9954441267696257;0.41666078291347824;0.41856725450083465;0.39194017623305366;0.39374047554183983;1.0052398946189811;0.9999777605404335;9.999957311829315;0.41675387329416114;0.4519865608349292;0.4519869836907969;0.41458214850624864;-0.3979310005665783;0.5746562551555632;0.9999996640492903
76.06;0.9954439740168186;0.416660784005581;0.41856731937112923;0.39194019679239;0.3937404899573621;1.0052398162346334;0.9999777950009487;9.999956253424498;0.41675395028986106;0.45198660347266634;0.4519869678409494;0.41458218491976967;-0.3979310005488042;0.5746563581317516;0.9999995216341951
76.07;0.9954438192340801;0.4166607889252795;0.41856738191239634;0.39194022125350936;0.3937405007767901;1.005239732746946;0.9999778334319348;9.99995521528197;0.4167540280870759;0.4519866444559943;0.4519869532332337;0.41458222206976875;-0.39793100053075586;0.5746564607644836;0.9999993843010241
76.08;0.9954436629712434;0.4166607976932308;0.4185674419971433;0.3919402493920089;0.39374050795426824;1.0052396445619216;0.999977875957396;9.999954198535125;0.4167541067709818;0.45198668393625985;0.4519869398000453;0.41458225966935547;-0.3979310005126178;0.5746565629315444;0.999999252191742
76.09;0.9954435057955475;0.41666081025812507;0.4185674994264024;0.39194028097407585;0.3937405114512386;1.0052395520948265;0.999977922756166;9.99995320453988;0.41675418640181394;0.45198672210597685;0.45198692754089437;0.4145822974513239;-0.39793100049457686;0.5746566645079269;0.9999991255455474
76.1;0.995443348345111;0.4166608265174819;0.4185675539453038;0.39194031576515237;0.3937405112238744;1.005239455779756;0.999977974129595;9.999952234815272;0.416754266968086;0.4519867591691479;0.4519869165240926;0.4145823351599885;-0.39793100047682195;0.5746567653436617;0.9999990045533819
76.11;0.9954431913594879;0.4166608463402216;0.4185676052877967;0.39194035352420165;0.3937405072227465;1.0052393560144992;0.9999780305001335;9.999951290513508;0.4167543483740668;0.4519867953108553;0.4519869068573292;0.4145823725377335;-0.3979310004595272;0.5746568652733087;0.9999988892938642
76.12;0.9954430356125517;0.4166608695633577;0.41856765321192174;0.3919403939949279;0.3937404994136795;1.005239253089295;0.9999780923495475;9.999950372400745;0.41675443048248373;0.4519868306742332;0.4519868986525427;0.41458240932844326;-0.39793100044283947;0.5746569641630904;0.9999987797956962
76.13;0.9954428818256341;0.41666089600682366;0.41856769751612777;0.39194043689489166;0.3937404877874665;1.0052391471704694;0.9999781601527091;9.999949481110638;0.41675451317207846;0.4519868653515716;0.45198689202159426;0.4145824452764418;-0.39793100042687424;0.5746570619819866;0.999998676128578
76.14;0.9954427306717022;0.4166609255074547;0.4185677380456946;0.3919404819082327;0.39374047234509224;1.0052390383412904;0.9999782343150615;9.999948616925847;0.4167545963571346;0.4519868993868404;0.4519868870806352;0.4145824801038287;-0.39793100041171464;0.5746571588078792;0.9999985784440618
76.15;0.9954425828046858;0.41666095792996;0.4185677746654898;0.3919405287113003;0.39374045308855304;1.0052389266327795;0.9999783151191491;9.999947779414162;0.41675467996051413;0.4519869328030669;0.45198688394171255;0.4145825134925844;-0.39793100039742274;0.5746572547512605;0.9999984869657192
76.16;0.9954424388181493;0.41666099317503713;0.418567807228916;0.3919405770415632;0.3937404300277658;1.005238811995915;0.9999784027014282;9.999946966836973;0.41675476387616267;0.45198696564840446;0.4519868826952872;0.4145825451206678;-0.3979310003840425;0.5746573498977158;0.9999984019488214
76.17;0.995442299171507;0.41666103117979447;0.41856783560052235;0.39194062674779706;0.3937404031993184;1.0052386943200131;0.9999784970540005;9.999946175756262;0.4167548479585571;0.4519869980078998;0.4519868833775297;0.4145825747414516;-0.39793100037159157;0.5746574443313622;0.9999983236486262
76.18;0.995442164153521;0.41666107188439355;0.4185678596919429;0.3919406777814828;0.3937403726886081;1.0052385735471447;0.9999785980651923;9.999945401999257;0.41675493204171765;0.451987029968971;0.45198688595633385;0.4145826022122797;-0.3979310003600593;0.5746575381808572;0.9999982523318414
76.19;0.9954420339119647;0.41666111520643107;0.41856787946102586;0.39194073016169895;0.3937403386219112;1.0052384497181621;0.9999787055828593;9.999944641867993;0.41675501595637143;0.4519870615943098;0.4519868903752745;0.41458262744522245;-0.3979310003494017;0.5746576316135991;0.999998188303317
76.2;0.9954419085229776;0.41666116106233786;0.41856789490046925;0.39194078393792525;0.3937403011364809;1.0052383228954898;0.9999788194428721;9.999943892067357;0.41675509951504697;0.45198709291202466;0.4519868966166132;0.414582650377355;-0.39793100033953693;0.5746577248008531;0.9999981318644212
76.21;0.9954417880256836;0.41666120939804463;0.41856790602071986;0.391940839159865;0.3937402603791581;1.0052381931263843;0.9999789394920707;9.999943149120144;0.41675518248283866;0.45198712389630086;0.4519869047360013;0.41458267098671414;-0.39793100033035667;0.5746578178814788;0.999998083180182
76.22;0.9954416723918441;0.41666126018024696;0.4185679128242242;0.39194089585576175;0.3937402165217973;1.0052380604909201;0.9999790656255251;9.999942409039464;0.4167552645839645;0.4519871544665324;0.4519869148467894;0.414582689276599;-0.3979310003217253;0.5746579109146944;0.9999980421698373
76.23;0.9954415614575016;0.41666131336937484;0.4185679153175996;0.391940953997139;0.39374016974632275;1.005237925103312;0.9999791977947287;9.999941666995134;0.4167553455328319;0.45198718452158443;0.451986927061282;0.41458270523358615;-0.3979310003134713;0.5746580038724295;0.999998008520235
76.24;0.9954414548597752;0.41666136889804495;0.4185679135529163;0.39194101345405824;0.39374012021306914;1.0052377870214144;0.9999793359880885;9.999940917252275;0.4167554250398073;0.4519872139546457;0.4519869414582872;0.41458271882446246;-0.39793100030541345;0.5746580966997671;0.9999979817928872
76.25;0.9954413520699318;0.4166614266404036;0.41856790764160157;0.3919410739886332;0.3937400680409671;1.00523764615803;0.999979480203797;9.999940153583488;0.416755502808029;0.4519872426305338;0.4519869581020214;0.414582730014083;-0.39793100029740475;0.574658189374362;0.9999979615081241
76.26;0.9954412525442894;0.41666148639179623;0.4185678977378856;0.3919411352969728;0.39374001329558334;1.0052375022917335;0.9999796304275664;9.999939369443796;0.41675557853456563;0.45198727038388725;0.451986977054984;0.41458273875715523;-0.3979310002893427;0.5746582819134717;0.9999979471196369
76.27;0.9954411558610284;0.4166615478780931;0.41856788401009093;0.3919411970610308;0.39373995599536865;1.0052373551767082;0.9999797866319641;9.999938557768182;0.4167556519023309;0.4519872970504206;0.45198699836264433;0.4145827449817515;-0.3979310002811363;0.5746583743514376;0.9999979379701861
76.28;0.9954410617518261;0.41666161077185143;0.41856786661884743;0.3919412589970743;0.3937398961523058;1.0052372046570959;0.9999799488108634;9.999937711303499;0.4167557226029027;0.4519873224895244;0.45198702203808566;0.41458274858878813;-0.39793100027266815;0.5746584667173661;0.999997933344481
76.29;0.9954409700429525;0.4166616747187671;0.41856784571714356;0.3919413208819604;0.3937398338257246;1.0052370507222523;0.9999801170127112;9.999936823478949;0.4167557903944942;0.4519873466038904;0.4519870480610189;0.4145827494694518;-0.39793100026378875;0.5746585590112449;0.999997932535213
76.3;0.9954408805785492;0.41666173938969836;0.41856782144769417;0.3919413825393478;0.393739769143686;1.005236893517117;0.9999802913146538;9.999935888906418;0.4167558551285178;0.45198736935318845;0.45198707638733926;0.4145827475508186;-0.39793100025435524;0.5746586511949218;0.9999979348559146
76.31;0.9954407932280814;0.4166618045069241;0.4185677939284752;0.39194144383064816;0.39373970227503;1.0052367332986032;0.9999804717812802;9.999934903587498;0.41675591673281814;0.45198739072926086;0.4519871069697524;0.41458274283287977;-0.397931000244283;0.5746587432164959;0.9999979397141441
76.32;0.9954407079624132;0.4166618698066089;0.4185677632550461;0.39194150465906374;0.3937396333818885;1.0052365703568442;0.9999806584421507;9.999933865047367;0.41675597519546814;0.4519874107224187;0.45198713977318133;0.4145827353625698;-0.3979310002335522;0.5746588350272023;0.9999979467437978
76.33;0.9954406249160033;0.4166619350089687;0.4185677295162334;0.3919415649459089;0.3937395625892344;1.0052364049828393;0.9999808512702164;9.999932771899264;0.41675603055442556;0.45198742930739766;0.45198717476394956;0.4145827251876725;-0.3979310002221696;0.5746589265684265;0.9999979558299043
76.34;0.9954405444142761;0.41666199983838786;0.4185676928165014;0.39194162459439225;0.39373948999269676;1.0052362374590058;0.9999810502291953;9.999931623109113;0.416756082877004;0.4519874464442053;0.4519872118935848;0.4145827123566752;-0.39793100021013983;0.574659017741683;0.9999979669991109
76.35;0.9954404669157266;0.416662064047121;0.4185676533150671;0.39194168346083114;0.3937394156916094;1.0052360680466814;0.9999812553367993;9.999930417914603;0.4167561322468502;0.4519874621087334;0.4519872511038978;0.41458269694123606;-0.3979310001974711;0.5746591083658635;0.9999979802942566
76.36;0.9954403928998348;0.4166621274262884;0.4185676112526397;0.3919417413344999;0.3937393397963485;1.0052358970511759;0.9999814666134543;9.999929156104258;0.41675617877083904;0.4519874763201747;0.45198729233295876;0.414582679040901;-0.3979310001841902;0.5746591981805087;0.9999979957049736
76.37;0.9954403228569091;0.4166621897949107;0.41856756694465164;0.3919417979592722;0.3937392623997238;1.0052357248926882;0.9999816840262133;9.99992783770578;0.4167562225898842;0.4519874891084427;0.4519873354753921;0.41458265877677114;-0.39793100017033645;0.5746592869144806;0.9999980131809153
76.38;0.9954402573735589;0.41666225096421694;0.4185675207487737;0.3919418530906456;0.39373918356290977;1.005235552062024;0.9999819074975994;9.999926462923742;0.41675626387696496;0.4519875004588761;0.451987380319248;0.4145826362701078;-0.39793100015596117;0.5746593743146459;0.999998032721695
76.39;0.9954401971747155;0.41666231071876353;0.41856747301620145;0.3919419065281425;0.39373910332791934;1.005235379059281;0.9999821368919993;9.999925033176657;0.41675630280717824;0.451987510299164;0.4519874265477029;0.4145826116033396;-0.3979310001411561;0.5746594601108796;0.9999980544322952
76.4;0.9954401430720651;0.4166623688279761;0.41856742405855824;0.3919419581150431;0.3937390217240773;1.0052352063473775;0.9999823719989123;9.999923551744779;0.41675633951134733;0.45198751851752933;0.4519874738098735;0.4145825848187648;-0.39793100012606814;0.5746595440137725;0.9999980784573765
76.41;0.9954400958767954;0.4166624250758883;0.4185673741360768;0.3919420077380026;0.3937389387828934;1.005235034259294;0.9999826125266014;9.999922023128537;0.4167563740521792;0.451987524989984;0.45198752178178025;0.41458255596189736;-0.3979310001108826;0.5746596257425999;0.9999981048729725
76.42;0.9954400563338728;0.4166624792861714;0.4185673234372242;0.3919420553404667;0.3937388545704312;1.0052348629893793;0.99998285810281;9.999920451813425;0.4167564064271866;0.45198752961939437;0.45198757018859553;0.4145825250866239;-0.3979310000958085;0.5746597050132571;0.9999981336477364
76.43;0.9954400250530839;0.41666253131706255;0.41856727205964483;0.3919421009421036;0.3937387691837302;1.0052346927098175;0.9999831083338755;9.999918841141216;0.41675643658916744;0.4519875323665152;0.4519876188153958;0.4145824922095469;-0.39793100008106613;0.5746597815072084;0.9999981646989512
76.44;0.9954400024472215;0.4166625810519382;0.4185672200289601;0.39194214462882404;0.39373868270555656;1.005234523635742;0.9999833628473952;9.999917193359886;0.41675646448548653;0.45198753326193153;0.4519876675158483;0.4145824572937128;-0.3979310000668563;0.5746598548690681;0.9999981979943742
76.45;0.9954399887690883;0.41666262841243773;0.4185671673487083;0.39194218650241835;0.3937385951805583;1.0052343559864487;0.9999836212783729;9.99991551080996;0.41675649007418475;0.45198753239473954;0.451987716197286;0.4145824203018779;-0.39793100005333043;0.5746599247259022;0.9999982336462072
76.46;0.9954399842282246;0.4166626733605611;0.4185671140376644;0.3919422266360392;0.39373850665233817;1.005234189945305;0.9999838833308569;9.99991379682093;0.4167565132986671;0.45198752985569596;0.4519877647779519;0.41458238126299196;-0.39793100004060394;0.5746599907063433;0.9999982719464742
76.47;0.9954399890463037;0.41666271586262005;0.4185670601351683;0.3919422650619447;0.3937384172260606;1.0052340256584094;0.9999841488820991;9.99991205616134;0.416756534077593;0.451987525680773;0.45198781314815145;0.4145823402762684;-0.39793100002878906;0.57466005246284;0.9999983132612325
76.48;0.9954400034163182;0.4166627558500605;0.4185670056880436;0.39194230176895634;0.3937383270898562;1.0052338632057476;0.9999844179476175;9.999910295436555;0.41675655232905146;0.45198751986975255;0.451987861157619;0.41458229747247893;-0.39793100001800236;0.5746601097221687;0.9999983578476005
76.49;0.9954400274349454;0.4166627932027705;0.41856695073908773;0.3919423366989947;0.393738236502358;1.0052337025506786;0.9999846905320878;9.999908522672582;0.4167565679932515;0.4519875124308964;0.45198790862196314;0.4145822529938649;-0.39793100000834747;0.5746601623356388;0.9999984058139761
76.5;0.9954400610456108;0.4166628277441804;0.4185668953295948;0.39194236975533836;0.3937381457816718;1.0052335435493305;0.9999849665179624;9.9999067455304;0.41675658105089813;0.45198750337573884;0.4519879553317359;0.41458220699668247;-0.39793099999989945;0.5746602102527353;0.9999984571992361
76.51;0.9954401040136266;0.4166628592593808;0.41856683951393464;0.3919424008254423;0.3937380552758719;1.005233386025692;0.999985245611858;9.999904969781289;0.4167565915598393;0.45198749270144745;0.45198800105890435;0.41458215965623857;-0.39793099999269776;0.5746602534316092;0.9999985119608797
76.52;0.9954401559209408;0.41666288753239544;0.4185667833794522;0.3919424298090832;0.39373796531950284;1.0052332298447664;0.9999855273047359;9.99990319988108;0.416756599678757;0.451987480404383;0.45198804556950034;0.4145821111614303;-0.39793099998674913;0.5746602917760574;0.9999985699409732
76.53;0.9954402161440032;0.41666291235527975;0.4185667270531906;0.3919424566297788;0.39373787620961903;1.0052330748945528;0.9999858108712286;9.99990144021284;0.4167566056196027;0.4519874664992681;0.45198808864597906;0.4145820617010334;-0.3979309999820414;0.5746603251370037;0.9999986309574018
76.54;0.995440283848996;0.4166629334991278;0.41856667067016806;0.3919424812322735;0.39373778819049443;1.0052329209886006;0.9999860954572951;9.999899695125015;0.4167566095585451;0.4519874510018501;0.45198813011150785;0.41458201145200346;-0.39793099997855397;0.5746603533381863;0.9999986948764148
76.55;0.995440358066767;0.41666295069670667;0.4185666143399601;0.39194250359562705;0.39373770144566317;1.0052327678276227;0.99998638024654;9.99989796871252;0.41675661159366084;0.45198743389344154;0.4519881698336213;0.41458196057906743;-0.3979309999762606;0.5746603761951874;0.9999987615732551
76.56;0.9954404378186141;0.41666296367047795;0.41856655817109467;0.39194252372768057;0.3937376161205671;1.005232615088805;0.9999866645860245;9.999896265361311;0.41675661176385426;0.45198741513715607;0.4519882077023324;0.41458190925411653;-0.3979309999751264;0.5746603935798981;0.9999988309031882
76.57;0.9954405222099421;0.4166629721716522;0.41856650230624765;0.391942541609923;0.3937375323578288;1.0052324625243305;0.9999869479977912;9.999894590163372;0.41675661007802256;0.45198739471214816;0.45198824361193374;0.4145818576701917;-0.3979309999750858;0.5746604055176651;0.9999989026804783
76.58;0.9954406104740922;0.41666297598480606;0.41856644690093336;0.39194255716824505;0.3937374503089868;1.005232309923318;0.9999872301564605;9.999892948397576;0.41675660653795743;0.45198737259308075;0.45198827745098796;0.4145818060282655;-0.3979309999760111;0.5746604121948987;0.9999989766611314
76.59;0.9954407019743152;0.4166629749135993;0.4185663920881417;0.3919425703158118;0.39373737012370197;1.0052321569621623;0.9999875108215258;9.999891345362718;0.41675660116238855;0.4519873487250774;0.45198830909868754;0.4145817545291802;-0.3979309999777128;0.5746604138888745;0.9999990525962815
76.6;0.9954407961772578;0.4166629687733999;0.41856633796813797;0.391942580999696;0.3937372919455946;1.0052320031174617;0.999987789679424;9.999889787593652;0.416756594004466;0.45198732303171235;0.4519883384488805;0.41458170338676575;-0.39793099997996817;0.5746604109266387;0.9999991302302136
76.61;0.9954408926628837;0.4166629573925983;0.41856628460537365;0.3919425892010847;0.39373721591963573;1.0052318477800168;0.9999880662332348;9.999888283198606;0.41675658516501596;0.45198729542028343;0.4519883654440414;0.41458165281994064;-0.39793099998254944;0.5746604036613084;0.9999992092131157
76.62;0.9954409911572392;0.41666294062871806;0.41856623204479165;0.3919425949168425;0.3937371421845594;1.0052316904600134;0.9999883398382389;9.999886839692012;0.4167565747957845;0.45198726578903353;0.4519883900799689;0.41458160301073455;-0.39793099998524634;0.5746603924177792;0.999999289103185
76.63;0.9954410914989634;0.41666291839302994;0.41856618034678394;0.39194259814327004;0.39373707085444115;1.0052315308704298;0.9999886098334039;9.999885462118174;0.4167565630845698;0.4519872340382681;0.45198841238003196;0.4145815540781659;-0.39793099998789455;0.5746603774562252;0.9999993694398062
76.64;0.9954411935650606;0.41666289066933254;0.4185661295971274;0.3919425988683655;0.39373700202268;1.0052313689198096;0.99998887566218;9.999884153331097;0.4167565502432377;0.45198720005707593;0.4519884323641529;0.4145815060930499;-0.3979309999904016;0.5746603590137548;0.9999994497855765
76.65;0.9954412972733683;0.41666285752329885;0.41856607988947164;0.39194259708305407;0.393736935774651;1.0052312047470697;0.9999891368751325;9.999882914218372;0.4167565364993351;0.45198716371155834;0.45198845005377136;0.41458145909853455;-0.39793099999273773;0.5746603373646942;0.9999995297830933
76.66;0.9954414026452105;0.4166628190873715;0.4185660313272826;0.3919425927839935;0.393736872168978;1.0052310387445123;0.999989393034423;9.999881743166043;0.4167565220736142;0.45198712487478365;0.45198846552220334;0.41458141310933394;-0.39793099999489573;0.5746603128203248;0.99999960922611
76.67;0.9954415097645256;0.4166627755147065;0.4185659840460498;0.3919425859622695;0.3937368112015911;1.0052308714588734;0.9999896436612797;9.999880636627298;0.4167565071624616;0.45198708345637;0.45198847894160016;0.4145813681141353;-0.39793099999686365;0.5746602857003144;0.9999996880364483
76.68;0.9954416186639256;0.4166627269543911;0.41856593820048693;0.3919425766206634;0.39373675279942993;1.005230703432499;0.9999898883223839;9.999879590697072;0.4167564919431249;0.4519870393733353;0.4519884905894134;0.4145813240986251;-0.3979309999986227;0.5746602563105685;0.9999997661385785
76.69;0.9954417293188185;0.4166626735840701;0.41856589392573557;0.3919425648074885;0.3937366968495672;1.005230535152566;0.9999901267567491;9.999878602082736;0.41675647657718684;0.45198699251340047;0.4519885008097948;0.41458128105781344;-0.3979310000001483;0.5746602249169853;0.9999998433864346
76.7;0.9954418417129188;0.41666261564152535;0.418565851327568;0.39194255062316163;0.3937366432239154;1.0052303671093394;0.9999903588848386;9.999877668046723;0.41675646119687476;0.4519869427551589;0.4519885099574831;0.41458123898271676;-0.39793100000139564;0.5746601917443531;0.9999999196404642
76.71;0.9954419558179027;0.41666255340276226;0.41856581050153385;0.39194253420554437;0.3937365917801774;1.0052301998191646;0.9999905847277939;9.999876786071209;0.4167564459013887;0.45198688999060255;0.45198851836947357;0.41458119784868663;-0.3979310000022808;0.5746601570227379;0.9999999948851185
76.72;0.9954420714699432;0.41666248713660764;0.4185657715612474;0.3919425157080672;0.39373654237536665;1.0052300338055595;0.9999908043165431;9.999875953871143;0.4167564307793199;0.4519868341190553;0.45198852636353926;0.414581157612945;-0.3979310000026998;0.5746601210140043;1.000000069244318
76.73;0.9954421882941865;0.41666241709899426;0.4185657346526498;0.39194249527743347;0.3937364949095773;1.00522986962137;0.9999910176020617;9.999875169797289;0.41675641593102053;0.4519867750586554;0.4519885342335946;0.41458111820040705;-0.39793100000257364;0.5746600839704912;1.0000001429033307
76.74;0.9954423057805704;0.4166623435783529;0.41856569992221926;0.39194247305631874;0.39373644934326213;1.0052297078683967;0.9999912243955258;9.999874433922892;0.4167564014709392;0.45198671275997326;0.45198854224229973;0.4145810794790464;-0.39793100000186;0.5746600461043604;1.0000002160708317
76.75;0.9954424234241025;0.41666226691762803;0.41856566746434626;0.39194244920495525;0.39373640565933393;1.005229549140597;0.999991424362064;9.999873749192535;0.4167563875120607;0.4519866472013601;0.4519885506181772;0.4145810412596891;-0.3979310000005201;0.5746600076225336;1.0000002890310575
76.76;0.995442540823257;0.41666218748073824;0.4185656373091908;0.3919424239019688;0.3937363638230299;1.0052293939531807;0.9999916170763877;9.999873120793165;0.4167563741447365;0.45198657839265943;0.4519885595414627;0.41458100333630327;-0.3979309999984875;0.5746599687697677;1.0000003621509492
76.77;0.9954426576857219;0.4166621056207896;0.41856560945590554;0.39194239732122776;0.39373632377724604;1.0052292427382412;0.9999918021137675;9.999872554127602;0.41675636143580946;0.4519865063749424;0.45198856912702795;0.41458096553196633;-0.3979309999956752;0.5746599298208608;1.000000435786954
76.78;0.9954427737455076;0.41666202166953475;0.4185655839036573;0.3919423696201299;0.39373628545995953;1.0052290958617436;0.9999919790693731;9.999872053556683;0.4167563494416109;0.4519864312040616;0.4519885794287827;0.4145809277219863;-0.3979309999920151;0.5746598910344106;1.0000005102102858
76.79;0.9954428886997131;0.4166619359220632;0.41856556065199013;0.3919423409557928;0.3937362488124184;1.005228953613617;0.9999921474842642;9.999871622320892;0.41675633820061564;0.4519863529469357;0.45198859045901396;0.41458088984413927;-0.39793099998749093;0.574659852651349;1.0000005856374443
76.8;0.9954430022194292;0.4166618486087344;0.4185655396844027;0.39194231151139597;0.39373621375772555;1.005228816212971;0.9999923068106481;9.999871262576786;0.41675632771337684;0.45198627169205663;0.45198860220384207;0.4145808518989707;-0.397930999982142;0.5746598149391874;1.0000006623358204
76.81;0.9954431139344179;0.4166617598894976;0.4185655209505603;0.3919422815151323;0.39373618016868794;1.0052286838241318;0.9999924564581971;9.999870975275726;0.4167563179336636;0.45198618754258324;0.4519886146295368;0.41458081393645246;-0.39793099997604797;0.5746597781610918;1.0000007406642122
76.82;0.9954432233853893;0.4166616699025784;0.41856550436266937;0.39194225123845455;0.3937361478689925;1.005228556537711;0.9999925958685333;9.999870760691381;0.4167563087631317;0.4519861005965943;0.4519886276912743;0.4145807760306162;-0.39793099996931036;0.5746597424725141;1.0000008209531785
76.83;0.995443330055808;0.4166615788225457;0.4185654898218839;0.3919422209645642;0.39373611666941755;1.005228434345012;0.9999927245866611;9.99987061929355;0.4167563000471562;0.451986010958659;0.45198864132814204;0.41458073824630154;-0.3979309999620273;0.5746597078603559;1.000000903359835
76.84;0.9954434334239102;0.41666148687815574;0.41856547723874693;0.3919421909483022;0.39373608638353413;1.0052283171474938;0.9999928422460272;9.999870551703264;0.4167562915937906;0.45198591878952626;0.4519886554323296;0.4145807006429067;-0.3979309999542653;0.5746596741558839;1.0000009878806835
76.85;0.99544353294514;0.41666139433523186;0.41856546650944565;0.39194216140691335;0.3937360568041588;1.0052282048097978;0.9999929484609781;9.999870558068551;0.41675628321038366;0.4519858243208133;0.45198866983441566;0.4145806633220438;-0.39793099994603964;0.5746596411110123;1.000001074469922
76.86;0.9954436280611778;0.416661301467175;0.41856545748532803;0.39194213254257815;0.39373602768676014;1.0052280972299188;0.9999930427513134;9.999870637943328;0.4167562747289512;0.45198572779283347;0.4519886843137521;0.4145806264383354;-0.3979309999373106;0.5746596085079144;1.0000011630898917
76.87;0.9954437182586174;0.416661208556132;0.4185654499813387;0.39194210455380213;0.3937359987709176;1.0052279943791862;0.999993124554765;9.999870790718216;0.4167562660215653;0.4519856294065539;0.4519886986082961;0.4145805901614124;-0.3979309999279934;0.5746595762164599;1.0000012536921417
76.88;0.9954438030678683;0.41666111593380845;0.41856544381116845;0.3919420776233015;0.39373596981464676;1.00522789631746;0.9999931933134596;9.99987101624633;0.4167562570038806;0.4519855293592244;0.45198871242728944;0.4145805546414149;-0.3979309999179778;0.5746595441822705;1.000001346218857
76.89;0.9954438820092756;0.4166610239898883;0.41856543882560976;0.39194205191516956;0.3937359406002734;1.0052278031675252;0.9999932486096813;9.999871315108035;0.4167562476158085;0.45198542789387475;0.45198872546439567;0.4145805199918031;-0.39793099990713826;0.5746595124253426;1.0000014405938757
76.9;0.9954439545945947;0.41666093312926544;0.4185654349411339;0.39194202759171337;0.39373591092045995;1.0052277150005418;0.9999932902743379;9.999871687890519;0.41675623780907556;0.4519853252815496;0.45198873740135365;0.4145804863050389;-0.3979309998953366;0.5746594810555037;1.0000015366848656
76.91;0.9954440204271513;0.416660843748764;0.41856543213235026;0.3919420048177119;0.39373588058638226;1.0052276317411928;0.9999933183881883;9.999872134275117;0.4167562275525322;0.4519852217576428;0.4519887479262609;0.41458045368826557;-0.39793099988244596;0.5746594502337605;1.0000016342986677
76.92;0.9954440792784027;0.41666075624602456;0.41856543039232136;0.391941983738472;0.3937358494492864;1.0052275532041077;0.9999933331945667;9.999872653246513;0.4167562168275628;0.4519851174954266;0.4519887567656631;0.41458042227370173;-0.39793099986839575;0.5746594200993805;1.0000017331777598
76.93;0.9954441310024029;0.416660671016165;0.4185654297060504;0.3919419644705391;0.3937358174013169;1.0052274791599163;0.9999933350347557;9.999873243822178;0.4167562056266799;0.4519850126398079;0.4519887636899801;0.41458039221318915;-0.39793099985319436;0.574659390734864;1.00000183295849
76.94;0.9954441753919926;0.4166605884285884;0.418565430050742;0.3919419471244261;0.3937357843857609;1.0052274093450235;0.9999933243607747;9.999873905129936;0.4167561939730196;0.4519849073431423;0.4519887685049117;0.41458036367394874;-0.3979309998369026;0.5746593621723558;1.0000019331728427
76.95;0.9954442121686564;0.41666050879722405;0.4185654314093093;0.39194193183152715;0.39373575042933984;1.005227343452462;0.9999933017663931;9.999874636193704;0.4167561819377773;0.4519848017787094;0.4519887710538126;0.41458033680396184;-0.397930999819605;0.5746593344153985;1.000002033305221
76.96;0.9954442411029956;0.41666043235549743;0.41856543378900213;0.3919419187473023;0.3937357156300258;1.005227281132618;0.9999932679848748;9.999875435931136;0.41675616963231044;0.45198469615168974;0.45198877121557274;0.41458031167344694;-0.3979309998014112;0.5746593074594407;1.000002132806368
76.97;0.9954442621123653;0.41666035925545764;0.4185654372287863;0.391941908018023;0.3937356800994931;1.0052272220179819;0.9999932238513376;9.999876303178185;0.41675615716883657;0.45198459068630603;0.4519887688899684;0.41458028826699733;-0.3979309997824572;0.5746592813142163;1.0000022310672543
76.98;0.9954442752705213;0.4166602895957027;0.41856544179722044;0.39194189974436416;0.39373564392818877;1.0052271657787966;0.999993170264741;9.99987723691547;0.4167561446279039;0.45198448558222076;0.45198876397102505;0.41458026652792507;-0.397930999762892;0.5746592560376207;1.0000023274327259
76.99;0.995444280802561;0.41666022346198117;0.4185654475915791;0.3919418939867026;0.39373560718673795;1.00522711216261;0.9999931081966169;9.9998782367016;0.4167561320701112;0.4519843809920917;0.4519887563233212;0.41458024637080076;-0.3979309997428684;0.5746592317747327;1.0000024212683307
77.0;0.995444279066247;0.4166601609565;0.41856545472269513;0.39194189078378067;0.39373556994609177;1.0052270609773233;0.9999930387150449;9.999879302934858;0.4167561195550755;0.4519842770382638;0.45198874578512044;0.4145802276628827;-0.3979309997225348;0.5746592087746903;1.0000025120613454
77.01;0.9954442704629549;0.4166601022065499;0.4185654632895808;0.3919418901266514;0.3937355322875865;1.0052270120607503;0.9999929629671319;9.999880436541789;0.41675610713882577;0.4519841738382677;0.4519887321971665;0.41458021024099195;-0.3979309997020271;0.5746591873347767;1.0000025995042352
77.02;0.995444255329766;0.4166600473614717;0.4185654733604763;0.3919418919105311;0.3937354942876894;1.00522696527187;0.9999928821336197;9.999881637761002;0.4167560948692883;0.45198407152843934;0.4519887154392233;0.4145801939554538;-0.39793099968146745;0.574659167721213;1.0000026834745657
77.03;0.9954442338933073;0.41665999656757463;0.4185654849499909;0.39194189594442547;0.3937354560193193;1.0052269204933317;0.9999927974103163;9.999882905194422;0.41675608278195997;0.4519839702858074;0.45198869545192555;0.4145801786893504;-0.39793099966095846;0.5746591501714571;1.0000027639349507
77.04;0.995444206311945;0.4166599499378259;0.4185654980113132;0.39194190200899254;0.39373541756154984;1.0052268776248376;0.999992710041844;9.999884236700087;0.41675607088958583;0.45198387033337334;0.45198867223297146;0.4145801643490175;-0.3979309996405795;0.5746591349273159;1.0000028408480406
77.05;0.9954441727718512;0.41665990755726084;0.4185655124699463;0.39194190989373107;0.39373537896229904;1.005226836553294;0.9999926213366386;9.999885631302618;0.4167560591653018;0.45198377193472283;0.45198864581844367;0.4145801508515101;-0.39793099962040623;0.5746591222193241;1.0000029141331017
77.06;0.9954441335247239;0.4166598694863312;0.41856552826135424;0.3919419194113134;0.3937353402021254;1.005226797145693;0.9999925325884221;9.999887090262126;0.416756047522948;0.45198367538311385;0.45198861625738085;0.41458013812408406;-0.39793099960053396;0.5746591122342264;1.0000029836751743
77.07;0.9954440888178918;0.4166598357196933;0.4185655453355496;0.39194193040773856;0.39373530122467265;1.0052267592788602;0.9999924449652665;9.999888616905388;0.41675603583461507;0.45198358097709;0.4519885835799586;0.4145801261108696;-0.397930999581063;0.5746591051170823;1.0000030493752081
77.08;0.9954440388131918;0.41665980614325177;0.4185655636554178;0.39194194275340766;0.39373526198773984;1.005226722868033;0.9999923594702314;9.999890215769184;0.41675602399877326;0.4519834890024651;0.4519885477803392;0.4145801147642699;-0.3979309995620634;0.5746591010227815;1.0000031111796925
77.09;0.9954439835531974;0.4166597805348472;0.4185655832256497;0.39194195629577117;0.39373522247920734;1.00522668791517;0.9999922769416978;9.999891891452465;0.41675601197978923;0.4519833997148266;0.4519885088481279;0.41458010402230194;-0.3979309995435607;0.5746591001471849;1.000003169081193
77.1;0.9954439229624303;0.4166597586038455;0.41856560411827604;0.39194197080979043;0.39373518270217694;1.0052266545526445;0.999992198029039;9.999893647572994;0.41675599976517913;0.4519833132977934;0.45198846681885746;0.41458009379588695;-0.39793099952554467;0.5746591026741559;1.000003223111424
77.11;0.9954438569060072;0.41665974003124984;0.41856562644368317;0.3919419860079575;0.39373514265077486;1.0052266230355518;0.9999921232166281;9.999895486400268;0.41675598729452934;0.4519832298287513;0.45198842176470827;0.41458008396088597;-0.3979309995079904;0.574659108717401;1.0000032733083217
77.12;0.9954437852870747;0.4166597244808545;0.41856565029689174;0.3919420015904762;0.3937351022974197;1.0052265937501172;0.9999920529224925;9.999897409241711;0.4167559744359918;0.4519831492961952;0.4519883737509706;0.4145800743490854;-0.39793099949088573;0.5746591183311185;1.0000033196581757
77.13;0.9954437081257631;0.41665971160169696;0.41856567572870196;0.3919420172825541;0.39373506160863503;1.005226567216071;0.9999919875799695;9.99989941686441;0.416755961024291;0.45198307166203333;0.4519883228335451;0.4145800647701262;-0.3979309994742529;0.5746591315506051;1.0000033620719282
77.14;0.9954436256022116;0.4166597010500995;0.41856570274283933;0.39194203284468615;0.39373502058926185;1.0052265439881514;0.9999919276646232;9.999901509657855;0.4167559469207114;0.45198299690602217;0.4519882690620191;0.4145800550590223;-0.39793099945813537;0.5746591484179938;1.000003400439343
77.15;0.9954435380660973;0.4166596925290984;0.41856573130199404;0.3919420480735121;0.393734979313625;1.0052265245725907;0.9999918736803257;9.999903687858177;0.4167559320561363;0.451982925006611;0.4519882124688558;0.414580045089608;-0.3979309994425631;0.5746591689755229;1.0000034346775797
77.16;0.9954434460084765;0.4166596858304315;0.41856576134023904;0.39194206281571264;0.3937349379038731;1.0052265094420476;0.9999918261015841;9.99990595158938;0.4167559164281199;0.4519828559226376;0.4519881530921098;0.4145800347555995;-0.397930999427543;0.5746591932239749;1.000003464660918
77.17;0.9954433499785847;0.41665968085929506;0.41856579278273637;0.3919420769740193;0.39373489648767374;1.0052264990305024;0.9999917852887656;9.99990830031382;0.4167559000488156;0.45198278963742705;0.45198809099931814;0.4145800239707979;-0.39793099941307586;0.574659221078742;1.0000034901092054
77.18;0.9954432504591892;0.41665967763517964;0.41856582554791416;0.3919420904809945;0.3937348551873776;1.0052264936758497;0.9999917514554507;9.99991073207569;0.41675588288155296;0.4519827261930135;0.45198802627870255;0.41458001269144024;-0.3979309993991694;0.5746592523680555;1.0000035105751637
77.19;0.9954431477800313;0.41665967627585787;0.4185658595156749;0.39194210326555584;0.3937348141395326;1.0052264935854718;0.9999917247000655;9.99991324317214;0.4167558648233837;0.4519826656696117;0.45198795903988503;0.41458000093295155;-0.3979309993858385;0.5746592868715062;1.0000035255157793
77.2;0.9954430421337923;0.4166596769619518;0.4185658945001687;0.3919421152463837;0.3937347734981888;1.0052264988724091;0.9999917050128679;9.999915828346913;0.41675584575785635;0.45198260816705016;0.45198788942123536;0.4145799887697991;-0.39793099937309984;0.5746593243442267;1.0000035343860592
77.21;0.9954429336299349;0.41665967988295377;0.4185659302660303;0.3919421263466644;0.39373473340207726;1.005226509625458;0.9999916922471478;9.999918481272072;0.4167558256097752;0.4519825537807857;0.45198781757190654;0.4145799763221419;-0.3979309993609557;0.5746593645112062;1.0000035367569249
77.22;0.9954428223190239;0.4166596851748735;0.4185659665625386;0.391942136506342;0.3937346939563606;1.0052265259365807;0.9999916860993534;9.999921195077468;0.416755804346871;0.4519825025447563;0.45198774363553007;0.41457996373116696;-0.39793099934936615;0.5746594070733594;1.0000035324189196
77.23;0.9954427082248104;0.416659692883702;0.41856600312897674;0.39194214569332686;0.3937346552545676;1.0052265478798796;0.9999916861039173;9.999923963025429;0.4167557819732456;0.4519824544047493;0.45198766776318683;0.4145799511374213;-0.3979309993382456;0.5746594517227795;1.0000035213798666
77.24;0.995442591394762;0.41665970299850713;0.41856603967341843;0.391942153903275;0.3937346174040839;1.0052265754569278;0.9999916916639653;9.999926779434238;0.4167557585367808;0.4519824092573244;0.45198759013333184;0.4145799386764199;-0.3979309993274949;0.5746594981392251;1.0000035037638362
77.25;0.9954424719529268;0.41665971550712083;0.4185660758684229;0.39194216112966795;0.39373458053949884;1.0052266085288446;0.9999917021303559;9.999929640128052;0.41675573412440386;0.4519823669896257;0.45198751095072326;0.4145799264716402;-0.39793099931703224;0.5746595459967643;1.0000034797144488
77.26;0.9954423501006764;0.41665973038031523;0.4185661113771372;0.3919421673412889;0.39373454481805753;1.0052266467767084;0.9999917168857331;9.999932541761426;0.416755708846264;0.4519823274686745;0.4519874304178609;0.414579914631497;-0.397930999306793;0.574659594982021;1.0000034493634222
77.27;0.9954422260670823;0.41665974751200074;0.41856614586924795;0.39194217249333496;0.39373451040344637;1.0052266897103825;0.9999917354004234;9.999935480714443;0.41675568281088826;0.45198229051895006;0.45198734868439117;0.41457990328261574;-0.39793099929672227;0.5746596447668914;1.0000034128218716
77.28;0.9954421001515114;0.4166597667033518;0.4185661790224346;0.3919421765366933;0.39373447747554646;1.0052267367332326;0.9999917572524715;9.999938452775382;0.41675565610535675;0.4519822559439824;0.4519872658259271;0.4145798926008193;-0.3979309992867782;0.574659694964002;1.0000033701443551
77.29;0.9954419727677413;0.416659787695122;0.41856621054647336;0.39194217942170595;0.39373444624043796;1.0052267872433178;0.9999917821210683;9.999941453396191;0.4167556287975296;0.4519822235869542;0.4519871818859324;0.41457988280440894;-0.3979309992769272;0.5746597451505976;1.0000033213105353
77.3;0.9954418443073549;0.4166598102111697;0.4185662402007156;0.39194218111514495;0.3937344168926091;1.005226840725156;0.9999918097891527;9.99994447756201;0.41675560092563524;0.45198219337555895;0.4519870969048507;0.41457987414668473;-0.3979309992671371;0.5746597949467253;1.0000032662670784
77.31;0.9954417150367725;0.4166598339833178;0.4185662677730751;0.39194218161011385;0.3937343895706332;1.005226896780281;0.9999918401328618;9.99994751981001;0.41675557248608425;0.45198216530047514;0.45198701091256005;0.41457986690208015;-0.3979309992573954;0.5746598440644164;1.0000032049941434
77.32;0.9954415851953755;0.4166598587521652;0.41856629306024384;0.39194218091828775;0.39373436435645126;1.0052269550931168;0.9999918730635647;9.99995057499118;0.4167555434693482;0.4519821393530557;0.45198692394181816;0.41457986130599295;-0.39793099924774006;0.5746598922887999;1.0000031375481824
77.33;0.995441455067283;0.4166598842779691;0.41856631587662274;0.3919421790435892;0.393734341309192;1.005227015410657;0.9999919085109369;9.99995363878072;0.4167555139092988;0.4519821154960093;0.45198683603434753;0.41457985748311477;-0.3979309992382672;0.574659939423246;1.0000030640698647
77.34;0.9954413249343547;0.4166599103652909;0.418566336082842;0.3919421759532378;0.39373432050174234;1.005227077582204;0.9999919464831359;9.999956707353368;0.41675548390010353;0.4519820936760408;0.4519867472117418;0.4145798554331405;-0.39793099922910885;0.5746599852514601;1.00000298477453
77.35;0.9954411950894955;0.4166599368642691;0.4185663536059651;0.39194217159054956;0.39373430201840554;1.0052271416097465;0.9999919870726517;9.999959776747243;0.41675545358406313;0.45198207383257205;0.4519866574698892;0.41457985508520134;-0.39793099922040087;0.5746600295371093;1.0000028999320445
77.36;0.9954410659137412;0.41665996365282615;0.41856636842756606;0.39194216591681685;0.39373428590135123;1.0052272076288826;0.9999920303490989;9.999962842291051;0.41675542311415564;0.4519820558971405;0.4519865668213053;0.41457985636741795;-0.39793099921227665;0.5746600720590149;1.0000028098317404
77.37;0.9954409378320958;0.4166599906316601;0.4185663805563105;0.3919421589298419;0.3937342721125059;1.0052272757882879;0.9999920762637383;9.999965898071146;0.41675539260446887;0.45198203980730534;0.45198647533583247;0.41457985923713625;-0.39793099920488695;0.5746601126535235;1.0000027147386192
77.38;0.9954408111589522;0.41666001772342637;0.4185663900182522;0.3919421506619136;0.39373426056288935;1.0052273460943375;0.9999921246775506;9.999968936614449;0.4167553621009257;0.4519820255244914;0.45198638313627565;0.4145798636738353;-0.3979309991984056;0.574660151212808;1.000002614841302
77.39;0.995440686053753;0.41666004485726865;0.41856639685695096;0.3919421411786134;0.39373425115634664;1.0052274183536998;0.9999921754444442;9.999971949463637;0.4167553315840166;0.4519820130325979;0.4519862903680074;0.41457986966665955;-0.3979309991930018;0.5746601876391558;1.0000025102187649
77.4;0.9954405626601485;0.41666007195448856;0.4185664011031637;0.39194213057173627;0.3937342437826017;1.0052274922749347;0.999992228422727;9.999974928524006;0.4167553009850662;0.45198200232714864;0.4519861971894342;0.4145798772133315;-0.3979309991888042;0.5746602218132518;1.0000024008755155
77.41;0.9954404412624657;0.4166600989447512;0.41856640274610174;0.3919421189623458;0.393734238281308;1.0052275676148201;0.9999922833993468;9.999977866964059;0.41675527020762615;0.4519819934099989;0.45198610378161347;0.41457988632577447;-0.3979309991859011;0.5746602536072011;1.0000022868248182
77.42;0.9954403223155105;0.41666012581966144;0.41856640176032395;0.39194210651145334;0.3937342344417397;1.0052276442288082;0.9999923400185351;9.999980759085929;0.4167552391480652;0.4519819862767975;0.4519860103538045;0.41457989702455517;-0.3979309991843842;0.5746602829241781;1.000002168175158
77.43;0.9954402063711646;0.4166601526722574;0.4185663981374997;0.39194209339051933;0.39373423203772157;1.0052277220446113;0.9999923978068849;9.99998359971265;0.41675520770166413;0.45198198090049235;0.45198591714284064;0.4145799093159107;-0.3979309991843816;0.574660309730685;1.0000020452097493
77.44;0.9954400939856696;0.41666017965553925;0.4185663918798973;0.39194207972921097;0.3937342308445572;1.0052278010230267;0.9999924562629008;9.999986383822964;0.4167551757716647;0.4519819772398964;0.4519858244038029;0.414579923155887;-0.3979309991860507;0.574660334051726;1.0000019184286495
77.45;0.995439985647568;0.41666020688771843;0.41856638298614435;0.39194206560459693;0.39373423063446594;1.0052278811096242;0.9999925149398512;9.999989106421912;0.416755143288979;0.45198197527012096;0.45198573240505124;0.4145799384163959;-0.3979309991895454;0.5746603559436612;1.0000017885185704
77.46;0.9954398817230476;0.41666023440622363;0.41856637144437925;0.3919420510703737;0.3937342311802733;1.005227962207089;0.9999925735159437;9.999991762164491;0.4167551102027895;0.4519819749991628;0.45198564143532155;0.41457995488529437;-0.39793099919497926;0.5746603754769511;1.0000016562477994
77.47;0.9954397824283905;0.4166602622159705;0.41856635723381214;0.39194203616981493;0.39373423226725385;1.0052280441918005;0.9999926318014264;9.999994345027426;0.41675507643530724;0.45198197646197036;0.4519855517911037;0.4145799722901917;-0.39793099920241826;0.5746603927132989;1.0000015223465955
77.48;0.9954396878677425;0.4166602903686828;0.41856634033461276;0.39194202091228714;0.3937342337029242;1.0052281269580987;0.9999926896461049;9.999996848840258;0.4167550418547329;0.4519819797192681;0.45198546374339443;0.4145799903078551;-0.39793099921190545;0.5746604076621988;1.0000013874760354
77.49;0.9954395981068155;0.41666031898595235;0.41856632073750527;0.3919420052452334;0.3937342353251059;1.005228210471634;0.9999927468737946;9.999999268236408;0.41675500630050316;0.45198198485942115;0.45198537753559676;0.41458000856974014;-0.3979309992234855;0.5746604202597576;1.0000012522643078
77.5;0.9954395132047241;0.41666034822798925;0.41856629845043963;0.39194198906007277;0.3937342370042789;1.005228294779726;0.9999928033568125;10.000001598933212;0.416754969633381;0.4519819919850542;0.45198529341368554;0.4145800266829355;-0.3979309992372107;0.5746604304067386;1.0000011173098577
77.51;0.9954394332214452;0.4166603782620533;0.41856627349966496;0.39194197223427724;0.3937342386388303;1.0052283799745279;0.9999928591193301;10.000003837653004;0.4167549317655549;0.45198200120129517;0.45198521163242916;0.4145800442614345;-0.397930999253129;0.574660438026086;1.000000983169651
77.52;0.9954393582397385;0.41666040924699543;0.41856624592454433;0.3919419546509568;0.39373424016276803;1.0052284661842514;0.999992914310078;10.000005982170334;0.4167548926542413;0.4519820126200694;0.4519851324265978;0.4145800609629859;-0.39793099927125514;0.5746604430953384;1.0000008503703697
77.53;0.9954392883633385;0.41666044132632635;0.418566215763505;0.3919419361780705;0.393734241573493;1.0052285535779601;0.9999929690952707;10.00000803115562;0.4167548522671958;0.45198202636760143;0.45198505598086375;0.41458007651671147;-0.39793099929153886;0.574660445661114;1.0000007194068041
77.54;0.995439223695857;0.41666047460905287;0.4185661830385021;0.39194191666968625;0.3937342429487539;1.0052286422999006;0.9999930236054073;10.00000998381675;0.4167548105432795;0.4519820425779644;0.4519849824106572;0.4145800907184312;-0.3979309993138648;0.5746604458461545;1.0000005907052876
77.55;0.9954391643331768;0.41666050913471;0.41856614776423096;0.3919418960063624;0.39373424442638344;1.0052287323761973;0.99999307794908;10.00001183933428;0.41675476738393075;0.45198206136978514;0.4519849117469683;0.4145801033969155;-0.39793099933809156;0.5746604438405812;1.0000004645752287
77.56;0.9954391103289291;0.4166605448656107;0.4185661099676603;0.3919418741376226;0.3937342461484719;1.0052288237408766;0.9999931322433868;10.000013596665886;0.41675472268315444;0.4519820828232564;0.45198484394323024;0.4145801143864112;-0.397930999364089;0.5746604398694113;1.000000341207078
77.57;0.99543906165364;0.4166605817119586;0.41856606969131843;0.3919418510932118;0.3937342482092228;1.0052289163693469;0.9999931866046158;10.000015255374501;0.4167546763611571;0.4519821069897389;0.4519847789258612;0.41458012353192986;-0.3979309993917542;0.5746604341592615;1.0000002207322938
77.58;0.9954390182353422;0.41666061955366623;0.4185660269988799;0.39194182693916946;0.39373425066302337;1.0052290103190231;0.9999932410898758;10.000016816117167;0.4167546283926434;0.4519821339274185;0.45198471665242457;0.41458013070725325;-0.397930999421022;0.5746604269239229;1.0000001032999355
77.59;0.9954389800326535;0.41666065826485155;0.41856598197625;0.3919418017121804;0.3937342535704493;1.0052291056570863;0.9999932956586428;10.000018279881628;0.41675457881568967;0.45198216370853345;0.45198465712167846;0.4145801358050087;-0.39793099945187005;0.5746604183759589;0.9999999891380916
77.6;0.9954389470344954;0.41666069774858244;0.41856593471101455;0.39194177540536357;0.39373425700465603;1.0052292024216216;0.9999933501878698;10.000019647070197;0.4167545276771138;0.45198219639514503;0.45198460034524973;0.41458013870716226;-0.39793099948430904;0.5746604087571768;0.9999998785694028
