time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.61;0.9954389192102228;0.4166607379668917;0.4185658852770964;0.39194174800579046;0.3937342610155123;1.0052293006143558;0.9999934045036231;10.00002091732789;0.41675447497720963;0.4519822320265892;0.45198454632685015;0.4145801392886207;-0.3979309995183579;0.5746603983283023;0.9999997719855049
77.62;0.9954388964991154;0.4166607789603046;0.41856583374169004;0.39194171952533713;0.3937342656113076;1.0052294001972555;0.999993458396988;10.000022090113692;0.41675442070132823;0.4519822706294503;0.4519844950491698;0.4145801374443404;-0.3979309995540354;0.5746603873203637;0.999999669811558
77.63;0.995438878848001;0.4166608208337049;0.4185657801925301;0.3919416900004538;0.3937342707743439;1.005229501109555;0.9999935116267894;10.00002316526023;0.416754364863508;0.4519823122327333;0.45198444645665864;0.4145801330845247;-0.3979309995913752;0.5746603759268664;0.9999995724422562
77.64;0.9954388662179768;0.4166608637118534;0.41856572476122517;0.39194165946732923;0.39373427647983855;1.0052296032601793;0.9999935639188224;10.000024143214166;0.41675430747377734;0.45198235687803107;0.4519844004583239;0.4145801261179053;-0.3979309996304292;0.574660364337765;0.9999994801981683
77.65;0.9954388585306762;0.416660907720016;0.4185656676042513;0.3919416279309349;0.39373428269298055;1.005229706506596;0.999993614981768;10.000025025495091;0.4167542484897775;0.4519824046288009;0.45198435696553835;0.4145801164622431;-0.39793099967124596;0.5746603527352352;0.9999993933595824
77.66;0.9954388556122744;0.4166609529994473;0.4185656088617027;0.39194159535258616;0.3937342893458899;1.0052298106827113;0.9999936645399683;10.000025815031297;0.41675418784444845;0.4519824555770586;0.45198431593814814;0.41458010406848256;-0.39793099971384543;0.5746603412108457;0.9999993121809825
77.67;0.9954388571665762;0.416660999714967;0.41856554864140166;0.3919415616568672;0.39373429633912493;1.0052299156303697;0.9999937123442515;10.000026516106038;0.41675412552201196;0.45198250983751254;0.45198427740351327;0.4145800889459246;-0.3979309997582168;0.5746603296854632;0.9999992368672228
77.68;0.9954388627923927;0.41666104803366083;0.41856548703133994;0.3919415267477188;0.39373430358579187;1.0052300211979017;0.9999937581510027;10.000027134448334;0.41675406157928474;0.45198256751679394;0.45198424144964994;0.41458007117919626;-0.397930999804343;0.5746603179334577;0.999999167601911
77.69;0.9954388720638755;0.4166610980799347;0.41856542411548764;0.39194149053360083;0.39373431104907985;1.0052301272876332;0.9999938016612653;10.00002767717651;0.41675399609190306;0.45198262867848177;0.4519842082189777;0.41458005090873273;-0.3979309998522098;0.5746603056884269;0.9999991046034805
77.7;0.9954388845721064;0.41666114989940733;0.4185653599833325;0.3919414529496913;0.39373431874510023;1.0052302339394785;0.9999938424453187;10.00002815217112;0.4167539290979144;0.45198269335149055;0.4519841779121723;0.41458002828558804;-0.3979309999017832;0.5746602927304072;0.9999990481404734
77.71;0.9954388998733501;0.4166612034716728;0.418565294745888;0.3919414139619437;0.3937343267195759;1.0052303413099402;0.9999938799663198;10.000028567089412;0.4167538605827751;0.4519827615675556;0.45198415077787196;0.41458000345790524;-0.397930999952995;0.5746602789090388;0.9999989984695253
77.72;0.9954389175030649;0.4166612587534311;0.4185652285535806;0.39194137356045294;0.39373433501811744;1.005230449532114;0.999993913717117;10.000028928400091;0.4167537904928701;0.4519828333833311;0.45198412708168634;0.414579976579442;-0.39793100000575143;0.5746602641540703;0.9999989557555105
77.73;0.9954389370932916;0.41666131571524295;0.41856516159985846;0.39194133175422036;0.3937343436688409;1.0052305586143022;0.999993943351197;10.000029241494484;0.4167537187526752;0.45198290887735737;0.4519841070921932;0.41457994780102936;-0.39793100005993465;0.5746602484926926;0.9999989200872967
77.74;0.9954389584364015;0.4166613743740316;0.41856509411081083;0.3919412885736164;0.39373435266882006;1.0052306684824979;0.9999939687250723;10.00002951221908;0.4167536452758068;0.45198298811177684;0.4519840910773341;0.41457991728212096;-0.3979310001153952;0.574660232009625;0.999998891537544
77.75;0.9954389814437521;0.41666143480546913;0.41856502632658105;0.3919412440763291;0.39373436197823414;1.0052307790919062;0.9999939898421076;10.000029747943083;0.4167535699821819;0.45198307108348623;0.4519840792595575;0.41457988522332584;-0.3979310001719436;0.5746602147627107;0.9999988701546467
77.76;0.9954390060848832;0.4166614971111066;0.41856495849040226;0.39194119833980484;0.3937343715388414;1.0052308904849754;0.9999940067867412;10.000029956948934;0.4167534928382803;0.4519831577235668;0.4519840717538363;0.4145798518583564;-0.3979310002293439;0.5746601967387183;0.999998855933732
77.77;0.9954390323808611;0.41666156137118965;0.41856489084535276;0.39194115144841635;0.3937343812913634;1.005231002784765;0.9999940197323121;10.000030147312758;0.416753413894883;0.4519832479338171;0.45198406856897605;0.41457981742175093;-0.3979310002873244;0.5746601778558751;0.9999988488556099
77.78;0.9954390603868517;0.4166616276168676;0.41856482362141645;0.3919411035051236;0.393734391169843;1.0052311161759955;0.9999940289897226;10.000030326390894;0.4167533332572998;0.4519833416149873;0.4519840696534205;0.4145797821361759;-0.3979310003456118;0.5746601579666929;0.9999988489222051
77.79;0.9954390900830571;0.4166616958131895;0.4185647570225511;0.39194105465984763;0.3937344010969638;1.0052312308605929;0.9999940350320768;10.000030500873326;0.41675325101163324;0.4519834386747978;0.4519840749000436;0.41457974620006094;-0.3979310004039601;0.5746601368703825;0.9999988561159272
77.8;0.9954391212621769;0.41666176585498077;0.4185646912282389;0.39194100511419344;0.39373441097929723;1.0052313469754564;0.9999940384411702;10.000030676911447;0.41675316720991723;0.45198353902071126;0.4519840841383651;0.41457970976724784;-0.3979310004621554;0.5746601143701819;0.9999988703601387
77.81;0.9954391535158873;0.4166618375916284;0.4185646264046807;0.3919409551009534;0.39373442068725406;1.0052314645436313;0.999994039778405;10.000030860090678;0.4167530819040491;0.45198364256785634;0.4519840971811698;0.41457967294388554;-0.3979310005200151;0.5746600903226958;0.9999988915175007
77.82;0.995439186324122;0.4166619108645808;0.4185645627111774;0.39194090487406114;0.39373443005193876;1.0052315834870078;0.9999940394465119;10.00003105551887;0.4167529951464726;0.4519837492582634;0.45198411387423343;0.41457963580601637;-0.39793100057739744;0.574660064611187;0.9999989194176543
77.83;0.9954392192021805;0.41666198551868827;0.4185645002932463;0.39194085470744605;0.39373443887535786;1.0052317036469804;0.9999940376249902;10.000031267959262;0.4167529069742683;0.4519838590472597;0.45198413409606225;0.4145795984207856;-0.397931000634199;0.5746600370990006;0.9999989539152083
77.84;0.9954392517999888;0.4166620613951268;0.4185644392709833;0.39194080487435906;0.3937344469262993;1.005231824812392;0.9999940343107405;10.00003150157175;0.41675281741491277;0.45198397188396605;0.45198415774736683;0.4145795608581414;-0.3979310006903291;0.5746600076211142;0.9999989949090387
77.85;0.9954392838791439;0.4166621383484285;0.4185643797308336;0.3919407556198193;0.3937344539624325;1.0052319467939073;0.9999940293860706;10.000031759571455;0.4167527264899899;0.45198408772049065;0.45198418475948277;0.4145795231921981;-0.3979310007456899;0.574659975991142;0.9999990422979772
77.86;0.9954393152006135;0.4166622162609596;0.4185643217332432;0.39194070715073015;0.3937344597833165;1.0052320694817662;0.9999940226150772;10.000032044344357;0.4167526342257889;0.45198420651606286;0.45198421510200076;0.41457948549667506;-0.3979310008001853;0.574659942031318;0.9999990959521318
77.87;0.9954393454332608;0.41666229503102287;0.41856426534412583;0.3919406596343777;0.39373446424245967;1.0052321928132186;0.9999940135972362;10.000032357687507;0.4167525406973131;0.45198432821693296;0.4519842487758186;0.41457944783139095;-0.39793100085374244;0.574659905616302;0.9999991557423638
77.88;0.9954393742076862;0.41666237458438365;0.4185642106555494;0.39194061319688334;0.39373446720247185;1.0052323167170305;0.9999940018489166;10.000032700781034;0.41675244605875533;0.45198445273318233;0.4519842857927881;0.4145794102285029;-0.397931000906323;0.5746598666634899;0.9999992215932825
77.89;0.995439401240352;0.4166624548966692;0.41856415777001493;0.39194056792078785;0.3937344684869823;1.005232441092012;0.9999939870247042;10.000033074189364;0.4167523505080529;0.4519845799384593;0.4519843261460189;0.4145793726975915;-0.3979310009579182;0.5746598250880163;0.9999992935230853
77.9;0.9954394263503691;0.4166625359817831;0.41856410677789235;0.391940523853574;0.3937344678803755;1.0052325657942458;0.9999939690229297;10.00003347803026;0.41675225422747914;0.4519847096919636;0.45198436978362366;0.4145793352348514;-0.39793100100854406;0.57465978082132;0.99999937162416
77.91;0.995439449422693;0.41666261787150577;0.4185640577539681;0.39194048105000684;0.3937344651857883;1.0052326906524804;0.9999939479058229;10.00003391167356;0.4167521573740361;0.45198484185829424;0.45198441661312794;0.414579297800674;-0.3979310010582346;0.574659733886959;0.9999994559443813
77.92;0.9954394704292724;0.4166627005999206;0.418564010760242;0.3919404396037768;0.3937344602831639;1.0052328154965593;0.9999939238257775;10.000034372758254;0.4167520600983923;0.45198497630044754;0.451984466539966;0.4145792602900002;-0.39793100110702173;0.5746596844269847;0.9999995463671391
77.93;0.9954394894460287;0.4166627841729037;0.41856396584100564;0.39194039960813615;0.39373445312940303;1.0052329401165037;0.9999938969949537;10.000034856636606;0.4167519625381109;0.4519851128391881;0.4519845194751006;0.4145792225663851;-0.39793100115490954;0.5746596326581829;0.9999996426246118
77.94;0.9954395065904529;0.41666286853242346;0.41856392303160134;0.3919403611100003;0.39373444372423;1.0052330641890346;0.9999938676304624;10.00003535712306;0.416751864815479;0.45198525122655103;0.45198457528757896;0.41457918453601594;-0.3979310012018623;0.574659578820784;0.9999997444027966
77.95;0.9954395219271999;0.4166629535633814;0.41856388237354425;0.3919403241368692;0.3937344320889964;1.0052331872889666;0.9999938359449861;10.000035868218022;0.4167517670667705;0.451985391170952;0.4519846337884474;0.4145791461604752;-0.39793100124781977;0.5746595231397285;0.9999998514331931
77.96;0.9954395354285748;0.41666303915039377;0.4185638438869975;0.3919402887386558;0.39373441826210365;1.0052333089723655;0.9999938022241045;10.000036385537241;0.41675166946758885;0.4519855323732062;0.4519846947833505;0.4145791074112065;-0.3979310012927297;0.5746594657893879;0.9999999635304653
77.97;0.9954395469795972;0.4166631252004107;0.41856380752323896;0.3919402549762158;0.39373440229804624;1.0052334288316724;0.9999937668562221;10.000036905937227;0.4167515722248932;0.45198567454195254;0.4519847581304796;0.41457906825260915;-0.3979310013365627;0.5746594068775799;1.0000000805563567
77.98;0.9954395563850034;0.41666321159873965;0.4185637731607418;0.39194022288462077;0.3937343842683762;1.0052335465087225;0.9999937302529311;10.00003742612445;0.4167514755322973;0.45198581740099614;0.4519848237459909;0.41457902867653457;-0.3979310013793014;0.5746593464574133;1.0000002023590382
77.99;0.9954395634074069;0.41666329817717684;0.41856374064559443;0.3919401924646018;0.39373436426464653;1.0052336616921111;0.9999936927831036;10.000037942546406;0.4167513795322909;0.4519859606897486;0.45198489154964305;0.41457898874527266;-0.39793100142092375;0.5746592845392312;1.0000003287760035
78.0;0.9954395678059001;0.41666338473001197;0.4185637098279261;0.3919401637150937;0.39373434240233424;1.0052337741070883;0.9999936547765268;10.000038452324093;0.41675128433996617;0.4519861041631258;0.451984961407149;0.4145789485949225;-0.39793100146138366;0.5746592210870751;1.0000004596812113
78.01;0.9954395692992399;0.4166634710448966;0.418563680566613;0.3919401366545303;0.39373431880958265;1.005233883531349;0.9999936165501796;10.000038953602099;0.4167511900886048;0.45198624761080697;0.45198503313640864;0.41457890839869876;-0.39793100150059985;0.5746591560314994;1.0000005949927648
78.02;0.9954395675230717;0.416663556922974;0.4185636527154948;0.3919401112867294;0.3937342936015503;1.0052339898414169;0.9999935784361229;10.000039445288296;0.4167510969313153;0.4519863908691256;0.451985106567597;0.41457886833391727;-0.3979310015384753;0.5746590893257116;1.0000007346230106
78.03;0.9954395620916805;0.41666364217912816;0.41856362611078346;0.39194008755064025;0.39373426687716345;1.0052340930449064;0.9999935407959432;10.00003992671808;0.41675100501281187;0.45198653377998105;0.45198518158776346;0.41457882856280076;-0.3979310015749229;0.574659021011549;1.0000008784429408
78.04;0.9954395527194031;0.41666372663555323;0.41856360057415337;0.3919400653039966;0.39373423873080043;1.0052341932487383;0.9999935040351848;10.000040397336827;0.41675091443655643;0.45198667614435023;0.45198525812465706;0.41457878922695096;-0.3979310016098636;0.574658951246396;1.0000010263036316
78.05;0.9954395392915594;0.41666381012593534;0.4185635759215542;0.39194004434289254;0.3937342092515271;1.005234290555182;0.9999934686436166;10.000040856576753;0.4167508252398236;0.45198681775181193;0.4519853360968986;0.41457875046919035;-0.39793100164322603;0.574658880282384;1.0000011780411953
78.06;0.9954395218798081;0.4166638925035324;0.41856355196527834;0.3919400244456907;0.3937341785187035;1.005234384973134;0.9999934351968236;10.000041303917426;0.41675073739785035;0.4519869584350819;0.4519854153778005;0.4145787124434005;-0.3979310016749599;0.5746588084180537;1.0000013334120494
78.07;0.9954395007193719;0.4166639736454223;0.4185635285264242;0.39194000542971336;0.3937341465905349;1.0052344764356749;0.9999934042695631;10.000041739086287;0.41675065084332097;0.4519870980592731;0.4519854957685082;0.41457867527972136;-0.3979310017050313;0.574658735966244;1.0000014920182871
78.08;0.995439476122606;0.41666405345536645;0.41856350546502197;0.39193998718995327;0.39373411349463416;1.0052345649069352;0.9999933763687567;10.00004216215595;0.41675056548317685;0.45198723648400724;0.45198557698284214;0.4145786390431256;-0.39793100173339635;0.574658663261705;1.0000016533320615
78.09;0.9954394483893466;0.41666413186244317;0.4185634827214647;0.39193996968924844;0.39373407925296106;1.0052346505132441;0.9999933519533049;10.00004257297002;0.4167504812200686;0.4519873735640809;0.4519856586795544;0.41457860372097166;-0.39793100175999613;0.5746585906655063;1.0000018168363674
78.1;0.9954394177490903;0.41666420881288896;0.41856346033992553;0.39193995292004313;0.393734043915131;1.0052347336331235;0.999993331453461;10.00004297065641;0.41675039796502283;0.45198750917588626;0.4519857405125244;0.41457856924224656;-0.3979310017847656;0.5746585185419153;1.0000019821219919
78.11;0.9954393842796339;0.4166642842680376;0.4185634384290018;0.3919399368869757;0.39373400755525556;1.0052348148818226;0.9999933152611319;10.000043354134752;0.4167503156265427;0.45198764322890295;0.45198582213905514;0.41457853551433277;-0.39793100180762964;0.5746584472397559;1.0000021488442026
78.12;0.9954393478896247;0.41666435822906295;0.41856341709053707;0.39193992159985397;0.3937339702516488;1.0052348950214525;0.9999933037064881;10.00004372272792;0.41675023410197265;0.45198777565069603;0.45198590320996374;0.41457850246184713;-0.39793100182850727;0.5746583770830822;1.0000023166714065
78.13;0.9954393084426812;0.4166644307735924;0.41856339639324064;0.3919399070422805;0.3937339320778827;1.0052349748879266;0.9999932969820067;10.00004407602197;0.4167501532988203;0.45198790636776864;0.45198598338716434;0.414578470058317;-0.397931001847332;0.5746583083559995;1.0000024853337113
78.14;0.995439265857303;0.4166645020408008;0.4185633763882602;0.39193989316551153;0.3937338930997801;1.0052350553201566;0.9999932950766669;10.000044413408805;0.4167500731733623;0.45198803529046977;0.4519860623740097;0.4145784383427147;-0.3979310018640761;0.5746582412740578;1.0000026547232457
78.15;0.9954392200814941;0.41666457215447245;0.4185633571104803;0.39193987993404145;0.39373385337447453;1.0052351370525054;0.999993297813611;10.000044733771931;0.41674999374883454;0.4519881623076759;0.4519861399306701;0.4145784074167621;-0.39793100187875313;0.5746581759380106;1.0000028249426758
78.16;0.9954391710868231;0.41666464117966323;0.4185633385623321;0.3919398673457331;0.3937338129564622;1.005235220638228;0.9999933049369816;10.000045034994635;0.4167499150904548;0.45198828731999013;0.451986215871904;0.41457837741973697;-0.3979310018913851;0.574658112300073;1.0000029962071886
78.17;0.9954391189647247;0.41666470916109233;0.4185633207349706;0.39193985541550985;0.3937337719076686;1.0052353064819868;0.9999933161984448;10.000045313756276;0.41674983725762366;0.4519884102912514;0.45198629005283175;0.4145783485006208;-0.39793100190198616;0.5746580501779299;1.0000031686295086
78.18;0.9954390639898325;0.4166647761612954;0.41856330367290473;0.39193984417079103;0.39373373030334424;1.0052353949209307;0.9999933314314484;10.000045566606287;0.4167497602849298;0.45198853126927213;0.4519863623522518;0.414578320816964;-0.39793100191059005;0.5746579893085493;1.0000033420571646
78.19;0.9954390065586277;0.41666484225591516;0.4185632874974607;0.391939833643574;0.3937336882325058;1.0052354862231676;0.9999933505444982;10.00004579114442;0.41674968420480907;0.4519886503688587;0.45198643267354705;0.41457829455761763;-0.39793100191726827;0.5746579293889241;1.000003516071225
78.2;0.9954389471066375;0.41666490753655644;0.41856327235140556;0.3919398238524089;0.3937336457959436;1.0052355805740865;0.9999933734262616;10.000045985962405;0.41674960906803454;0.4519887677229287;0.4519865009693353;0.41457826995637476;-0.39793100192212755;0.5746578700857958;1.0000036900831213
78.21;0.9954388860735406;0.41666497211617015;0.41856325833358965;0.3919398147950395;0.39373360311521827;1.005235678173141;0.9999933998485789;10.000046150323866;0.4167495349421597;0.4519888834258521;0.45198656725619796;0.41457824727266107;-0.3979310019253041;0.5746578110782595;1.0000038634222879
78.22;0.9954388238556869;0.4166650361035907;0.41856324548235474;0.391939806460008;0.3937335603525934;1.00523577932903;0.9999934294497733;10.000046284315394;0.416749461906019;0.4519889975071588;0.4519866315815309;0.4145782267684593;-0.3979310019269408;0.5746577521252294;1.0000040353634703
78.23;0.9954387607751156;0.41666509957617487;0.4185632337891304;0.39193979886216335;0.3937335177008387;1.0052358844384133;0.9999934618127693;10.000046389004506;0.4167493900496457;0.45198910994284225;0.45198669395869756;0.41457820869716167;-0.3979310019271701;0.5746576930614133;1.0000042051034665
78.24;0.9954386971066878;0.4166651625721809;0.4185632232005722;0.39193979206974466;0.39373347532529085;1.0052359938963815;0.9999934965669267;10.000046466396158;0.41674931947273147;0.4519892206857224;0.4519867543235346;0.41457819327530115;-0.3979310019261232;0.5746576337262518;1.000004371816011
78.25;0.9954386330292639;0.4166652250890635;0.41856321362311927;0.39193978619494774;0.3937334333022936;1.0052361080765844;0.9999935334339006;10.000046519121085;0.4167492502782317;0.451989329679877;0.4519868125226697;0.4145781806473802;-0.3979310019239436;0.5746575739104935;1.0000045348008717
78.26;0.9954385684966753;0.4166652870699993;0.4185632049522948;0.3919397813807755;0.39373339162284926;1.0052362274306417;0.9999935722058415;10.000046549896105;0.4167491825645901;0.4519894368445533;0.4519868683226549;0.4145781708720582;-0.39793100192078984;0.5746575133517924;1.0000046935276399
78.27;0.9954385032326818;0.416665348387559;0.418563197095322;0.39193977779991357;0.39373335026768813;1.005236352521006;0.9999936127234553;10.00004656103113;0.41674911640480544;0.45198954206132236;0.45198692145604347;0.4145781639250785;-0.3979310019168342;0.5746574517566809;1.0000048475934311
78.28;0.9954384368588611;0.41666540886755077;0.4185631899723984;0.3919397756441281;0.3937333092531669;1.0052364838567016;0.9999936548974567;10.000046554120148;0.4167490518127345;0.4519896451914035;0.4519869716829152;0.41457815970863426;-0.39793100191226166;0.5746573888290842;1.000004996735548
78.29;0.9954383689665599;0.41666546833796103;0.4185631835169315;0.391939775113492;0.3937332686072769;1.0052366217268736;0.9999936987113739;10.00004653003644;0.416748988726999;0.45198974610406095;0.45198701882352466;0.4145781580854567;-0.3979310019072602;0.5746573243049294;1.0000051408173871
78.3;0.9954382990922168;0.4166655266498141;0.4185631776792688;0.3919397764236266;0.39373322835803565;1.0052367662430717;0.9999937442108104;10.000046489273661;0.4167489270334286;0.45198984468860887;0.45198706276910944;0.41457815894078465;-0.39793100190200487;0.5746572579745111;1.0000052797780052
78.31;0.9954382267455197;0.4166655836860008;0.4185631724236885;0.39193977981038247;0.3937331885550453;1.0052369174243536;0.9999937915404092;10.000046432459301;0.416748866603215;0.4519899408443553;0.4519871034920706;0.414578162205774;-0.39793100189663577;0.5746571896755495;1.000005413637865
78.32;0.9954381515417228;0.4166656393752079;0.41856316770868174;0.39193978551077974;0.3937331492755145;1.0052370751380644;0.9999938409364312;10.000046360667962;0.41674880730015534;0.4519900344682842;0.45198714104246357;0.41457816782197465;-0.3979310018912321;0.5746571193089879;1.00000554251425
78.33;0.9954380733077063;0.41666569367654754;0.4185631634520061;0.391939793724775;0.3937331106089912;1.0052372390921573;0.9999938926405423;10.00004627505967;0.41674874897948727;0.4519901254753432;0.4519871755189945;0.4145781757168482;-0.3979310018858264;0.5746570469110446;1.0000056666147101
78.34;0.9954379921183946;0.41666574652392496;0.41856315951233974;0.391939804568024;0.3937330726332253;1.0052374089810954;0.999993946859857;10.000046176216157;0.41674869151763516;0.4519902138347231;0.4519872070462658;0.41457818580801353;-0.3979310018804587;0.5746569726761848;1.0000057862106895
78.35;0.9954379083449196;0.41666579777808843;0.41856315572082037;0.39193981804929084;0.39373303539843535;1.0052375845647117;0.9999940037734327;10.00004606429184;0.41674863482168417;0.4519902995581018;0.45198723578041083;0.4145781980047067;-0.39793100187520286;0.5746568968594947;1.0000059015624732
78.36;0.9954378226819729;0.41666584723625544;0.4185631519221121;0.39193983410613026;0.3937329989363939;1.0052377656004052;0.999994063512295;10.000045939948494;0.41674857880629596;0.4519903826396068;0.4519872619195023;0.41457821221762686;-0.3979310018701443;0.5746568196813588;1.0000060128614605
78.37;0.9954377360358712;0.41666589468264087;0.41856314796333693;0.3919398526505934;0.3937329632665892;1.0052379517554153;0.9999941261408523;10.000045804817582;0.41674852340596785;0.45199046301757095;0.4519872856987353;0.4145782283856102;-0.39793100186534286;0.5746567413423593;1.0000061202425097
78.38;0.9954376492854644;0.41666593992565787;0.4185631436589152;0.39193987357160637;0.39373292838651364;1.005238142539567;0.9999941916897671;10.000045660955937;0.4167484686118638;0.4519905405857372;0.451987307367675;0.41457824648487135;-0.3979310018608139;0.5746566620991574;1.0000062238102632
78.39;0.9954375630886083;0.4166659828075751;0.41856313879358065;0.3919398967369445;0.3937328942867841;1.0052383372456801;0.9999942602026429;10.000045510144506;0.4167484144678613;0.4519906152212056;0.45198732715906204;0.41457826651049673;-0.39793100185654606;0.5746565823103349;1.000006323684655
78.4;0.9954374778773427;0.41666602321296353;0.4185631331755625;0.3919399220131908;0.3937328609871637;1.005238534971865;0.999994331709829;10.000045354000427;0.4167483610376239;0.4519906868189426;0.4519873452776791;0.41457828845831224;-0.39793100185252617;0.5746565023993586;1.0000064200696475
78.41;0.9954373939779534;0.4166660610755193;0.41856312669935863;0.3919399492541714;0.39373282853318814;1.005238734744895;0.9999944061559339;10.000045194578949;0.41674830838598004;0.4519907553273636;0.451987361923827;0.41457831232742676;-0.39793100184873664;0.574656422757244;1.0000065132561209
78.42;0.9954373116791596;0.41666609636521995;0.418563119364843;0.3919399782739515;0.3937327969479041;1.0052389356524467;0.9999944833633299;10.000045034651487;0.4167482565729182;0.4519908207597861;0.4519873773238768;0.4145783381462492;-0.3979310018451446;0.5746563436823557;1.0000066035679427
78.43;0.9954372311960258;0.4166661290809687;0.4185631112621724;0.3919400088642346;0.3937327662055518;1.005239136932572;0.9999945630145328;10.000044877622337;0.41674820565389664;0.4519908831942258;0.4519873917309304;0.4145783659951185;-0.3979310018417244;0.5746562654006458;1.0000066913160486
78.44;0.9954371526296679;0.41666615926652883;0.4185631025573749;0.391940040833832;0.39373273626069905;1.0052393379743934;0.999994644639651;10.000044727201303;0.41674815567459006;0.45199094276502255;0.4519874054088385;0.4145783959949714;-0.3979310018384882;0.5746561880905714;1.0000067767583294
78.45;0.995437075969681;0.41666618700672;0.41856309344781606;0.391940074005198;0.3937327070868973;1.0052395381877623;0.9999947276832141;10.0000445869666;0.41674810664568035;0.45199099962174055;0.4519874186373345;0.4145784282759164;-0.3979310018354864;0.5746561118838769;1.0000068601109133
78.46;0.9954370010856829;0.4166662123867448;0.4185630840861393;0.3919401081774295;0.3937326786974452;1.0052397368699697;0.9999948116214138;10.000044460188656;0.4167480585302161;0.4519910538918386;0.451987431714593;0.41457846295437883;-0.3979310018327964;0.5746560368847887;1.0000069416377189
78.47;0.9954369277127483;0.4166662354670352;0.4185630745573347;0.39194014311839087;0.3937326511668774;1.005239933243483;0.9999948959904785;10.000044349668471;0.41674801127541167;0.45199110569139717;0.45198744492868526;0.41457850013897396;-0.3979310018305041;0.5746559631768963;1.0000070217076287
78.48;0.9954368554839271;0.41666625630486537;0.41856306492230505;0.39194017859428987;0.39373262464500997;1.0052401265985236;0.9999949803479942;10.00004425688493;0.41674796486008087;0.4519911551470471;0.45198745853941347;0.4145785399594807;-0.39793100182866586;0.5746558907991358;1.0000071007697329
78.49;0.9954367839906306;0.4166662749911578;0.4185630552547549;0.39194021439159377;0.39373259934198085;1.0052403163464305;0.9999950642607905;10.000044180882307;0.4167479192967096;0.451991202369841;0.45198747279109786;0.4145785825625077;-0.39793100182729;0.5746558197528671;1.0000071793316263
78.5;0.9954367128115927;0.41666629166851754;0.41856304565084645;0.3919402503177598;0.3937325754871507;1.0052405019650008;0.9999951473012001;10.000044118152122;0.41674787458725704;0.4519912473912912;0.45198748792674337;0.41457862805241985;-0.3979310018263601;0.5746557500659153;1.0000072579405346
78.51;0.9954366415109528;0.41666630653610603;0.41856303623863367;0.3919402861884288;0.3937325532906807;1.0052406829295952;0.9999952290233873;10.000044063555164;0.4167478307057693;0.4519912901341022;0.4519875041859415;0.414578676453445;-0.39793100182586166;0.574655681831887;1.0000073371260352
78.52;0.995436569645653;0.41666631983895785;0.4185630271923962;0.39194032180451116;0.3937325329280938;1.005240858684528;0.9999953089556803;10.000044011391605;0.4167477876409035;0.45199133044890744;0.45198752177755436;0.4145787277480907;-0.39793100182578345;0.5746556151337977;1.0000074173537081
78.53;0.9954364967976398;0.41666633181800933;0.41856301873032464;0.3919403569553569;0.3937325145364655;1.0052410287128362;0.9999953866290804;10.000043956085204;0.4167477454442932;0.45199136817972685;0.4519875408501983;0.41457878192387343;-0.3979310018261012;0.5746555499500238;1.0000074990107426
78.54;0.9954364226188455;0.4166663426504878;0.4185630110865014;0.3919403914578296;0.3937324982282546;1.0052411926348648;0.9999954615351011;10.000043892351693;0.4167477042209551;0.45199140321927517;0.4519875615134907;0.4145788389597669;-0.3979310018267589;0.5746554861880243;1.0000075823695858
78.55;0.9954363468575262;0.4166663524455443;0.4185630044831785;0.3919404251638494;0.39373248412011524;1.005241350173284;0.9999955329889088;10.000043815245272;0.4167476640928983;0.45199143553886206;0.451987583877397;0.4145788987977597;-0.39793100182766006;0.5746554237668313;1.0000076675030207
78.56;0.9954362693273013;0.41666636127754336;0.4185629991179184;0.3919404579159654;0.39373247232562175;1.0052415010698397;0.9999956001319947;10.000043720150797;0.4167476252109471;0.45199146519245426;0.45198760802600113;0.41457896134485867;-0.3979310018286806;0.5746553626418663;1.0000077542276262
78.57;0.9954361898254734;0.4166663691922246;0.41856299515001255;0.3919404895268271;0.39373246291597636;1.0052416451132897;0.9999956621872945;10.00004360233437;0.4167475877731396;0.45199149230219154;0.4519876339685811;0.41457902648089406;-0.39793100182969615;0.5746553028149239;1.0000078421409846
78.58;0.9954361080891261;0.41666637619702324;0.4185629926889228;0.39194051981726047;0.3937324559142416;1.0052417822106947;0.9999957187376327;10.000043456764224;0.4167475519814458;0.45199151702468243;0.451987661660216;0.4145790940590563;-0.3979310018305908;0.5746552443479109;1.0000079307207903
78.59;0.9954360238231488;0.41666638226271413;0.4185629918001674;0.3919405486611614;0.39373245131990364;1.0052419123982013;0.9999957697764484;10.000043278900138;0.4167475179848418;0.45199153949804005;0.4519876910574131;0.4145791639182396;-0.39793100183124397;0.5746551873501731;1.0000080194538494
78.6;0.9954359367259435;0.416666387325255;0.4185629925093496;0.39194057599645976;0.39373244910129074;1.0052420357761287;0.9999958155456165;10.000043065578952;0.41674748585927446;0.4519915597980159;0.4519877221289301;0.4145792359063394;-0.39793100183154084;0.5746551319578608;1.0000081079268361
78.61;0.9954358465213448;0.41666639128720656;0.4185629947949389;0.3919406018126194;0.39373244915237215;1.0052421523931254;0.9999958563577511;10.000042815191138;0.4167474556320089;0.4519915779340304;0.45198775481685216;0.4145793099021496;-0.39793100183140345;0.5746550783132995;1.0000081958124851
78.62;0.9954357529980101;0.41666639403414146;0.4185629986035108;0.3919406261317249;0.39373245128813084;1.0052422621556967;0.9999958924981402;10.000042527674427;0.4167474273495684;0.45199159387046806;0.4519877889985112;0.4145793858326286;-0.39793100183079033;0.5746550265163629;1.000008282787551
78.63;0.9954356559971137;0.41666639546641404;0.41856300387222495;0.39194064898512715;0.393732455299623;1.0052423648318867;0.9999959241741656;10.00004220447467;0.41674740112658276;0.4519916075424887;0.45198782450360253;0.41457946365910076;-0.3979310018296686;0.5746549765971801;1.0000083684310936
78.64;0.9954355554261788;0.4166663955019404;0.4185630105154323;0.3919406703865222;0.3937324609918183;1.005242460100644;0.9999959515163812;10.000041848035371;0.41674737712447396;0.4519916188739562;0.4519878611783743;0.4145795433288591;-0.3979310018280001;0.5746549285757;1.000008452164016
78.65;0.9954354512858592;0.4166663940523588;0.4185630184153403;0.3919406903241659;0.3937324681674652;1.0052425475710685;0.9999959746291497;10.000041461331534;0.41674735551469;0.4519916278066978;0.451987898925358;0.4145796247500769;-0.3979310018257277;0.5746548825130663;1.0000085332781632
78.66;0.9954353435985859;0.41666639103532005;0.41856302746699026;0.391940708792264;0.3937324765986271;1.0052426268218826;0.9999959936369835;10.000041047562286;0.4167473364805736;0.4519916343224444;0.4519879376865428;0.41457970780169795;-0.3979310018227565;0.5746548384808935;1.0000086110436912
78.67;0.9954352323523351;0.4166663863959258;0.41856303762875274;0.3919407258220727;0.3937324860317901;1.0052426974711806;0.9999960086794505;10.000040609649787;0.4167473202259238;0.4519916384532032;0.4519879774019111;0.4145797923313771;-0.39793100181896063;0.5746547965419643;1.0000086848648733
78.68;0.995435117551508;0.41666638008538476;0.41856304891130686;0.39194074147871416;0.39373249624518086;1.005242759179263;0.9999960198452265;10.000040150181757;0.4167473069558329;0.4519916402810578;0.4519880179894331;0.41457987814481667;-0.3979310018142132;0.5746547567875567;1.0000087543788843
78.69;0.9954349992753465;0.41666637204792933;0.41856306133461857;0.3919407558464448;0.3937325071163585;1.005242811626476;0.9999960271138902;10.000039671749098;0.416747296845073;0.45199163991680946;0.45198805936123226;0.4145799650190237;-0.3979310018084144;0.5746547193766851;1.0000088194275434
78.7;0.9954348777086016;0.4166663622540458;0.41856307490205663;0.3919407690086509;0.3937325186248951;1.0052428545778227;0.9999960303698694;10.000039177021197;0.41674729001545635;0.4519916374737915;0.45198810143251356;0.41458005275116067;-0.39793100180149965;0.5746546845255305;1.0000088800084412
78.71;0.9954347531831188;0.41666635073312747;0.41856308959276334;0.39194078101473223;0.3937325307991511;1.0052428879590878;0.9999960294359465;10.00003866867131;0.41674728653704257;0.4519916330670638;0.4519881440915598;0.41458014121688674;-0.39793100179342683;0.574654652451343;1.0000089362703048
78.72;0.9954346261967443;0.4166663375756954;0.4185631053729144;0.39194079186761477;0.393732543677512;1.0052429118277746;0.9999960240435456;10.000038149304693;0.41674728645738846;0.4519916268413664;0.45198818716776096;0.4145802303726354;-0.3979310017841676;0.5746546233115838;1.00000898845781
78.73;0.9954344973720992;0.41666632290874694;0.4185631222085075;0.39194080155993294;0.3937325572834057;1.005242926316531;0.9999960137504772;10.00003762177142;0.41674728982397324;0.45199161900204543;0.4519882304422555;0.41458032022107916;-0.3979310017737041;0.57465459714065;1.000009036797132
78.74;0.9954343674392326;0.41666630685884964;0.41856314006671386;0.3919408101180305;0.39373257158467023;1.005242931663879;0.9999959978929291;10.000037089300625;0.4167472966648849;0.4519916098071761;0.45198827369011435;0.4145804108051656;-0.3979310017620247;0.5746545738056116;1.0000090814525866
78.75;0.9954342373069011;0.416666289547367;0.4185631589202342;0.3919408176148878;0.39373258646308507;1.005242928279024;0.999995975637676;10.000036554357397;0.4167473069588412;0.45199159952638857;0.4519883167115146;0.41458050219106113;-0.39793100174913565;0.5746545530431513;1.0000091226089778
78.76;0.9954341080905728;0.41666627111903093;0.4185631787507034;0.3919408241678113;0.3937326017216599;1.0052429167277988;0.9999959461042502;10.00003601780166;0.416747320641976;0.45199158841746806;0.4519883593366326;0.41458059441188794;-0.3979310017350652;0.5746545345640028;1.0000091605653634
78.77;0.9954339810331193;0.41666625174405414;0.4185631995479354;0.3919408299199447;0.39373261711943874;1.0052428976688976;0.9999959084272907;10.000035479802895;0.4167473376272418;0.45199157672678786;0.4519884014226121;0.414580687431352;-0.39793100171984475;0.5746545181172087;1.0000091956785733
78.78;0.9954338574543171;0.4166662315748745;0.4185632213050716;0.3919408349933569;0.39373263241018397;1.0052428718342725;0.9999958617258834;10.000034941026032;0.41674735778045724;0.45199156468885743;0.4519884428541693;0.41458078116992475;-0.3979310017035033;0.5746545034719099;1.0000092282109716
78.79;0.9954337387395557;0.4166662107090185;0.41856324400528383;0.3919408394511524;0.39373264737351754;1.0052428400015736;0.9999958051077146;10.000034402652675;0.4167473808660797;0.4519915525186804;0.45198848353707033;0.4145808755643304;-0.39793100168607076;0.5746544904118501;1.0000092582938662
78.8;0.9954336262654142;0.41666618920498255;0.4185632676038849;0.3919408433085507;0.3937326618331077;1.0052428028955698;0.9999957377407301;10.000033865609012;0.41674740653438447;0.4519915403991542;0.4519885233832516;0.41458097058723414;-0.3979310016675619;0.5746544787641492;1.0000092860074132
78.81;0.9954335212911481;0.4166661671194182;0.41856329201779713;0.3919408465651099;0.39373267565829106;1.0052427611085468;0.9999956589223896;10.00003333002618;0.41674743438925793;0.45199152847126844;0.4519885623188532;0.4145810662170368;-0.3979310016479762;0.5746544683798713;1.0000093114050967
78.82;0.995433424895408;0.41666614452005424;0.41856331715136214;0.3919408492102595;0.39373268875446515;1.005242715126589;0.9999955681316888;10.000032795449473;0.4167474640846271;0.4519915168398389;0.45198860031668914;0.41458116242598225;-0.3979310016273172;0.5746544590990957;1.0000093344720777
78.83;0.9954333379513273;0.4166661214885637;0.41856334294618397;0.391940851216299;0.39373270102720587;1.0052426654148516;0.9999954650854028;10.000032261615326;0.4167474953660521;0.45199150558435564;0.451988637391416;0.41458125920391903;-0.397931001605593;0.574654450759201;1.0000093551425904
78.84;0.9954332611191191;0.4166660981106595;0.4185633694000753;0.39194085254216304;0.39373271233123047;1.0052426124510758;0.999995349783019;10.00003172871927;0.41674752806974863;0.4519914947370578;0.45198867355092953;0.41458135656653866;-0.3979310015828137;0.5746544432038017;1.000009373370045
78.85;0.9954331948717514;0.4166660744280635;0.4185633965519491;0.39194085312962285;0.3937327224742385;1.0052425566863028;0.9999952224769689;10.000031196605448;0.41674756211935815;0.45199148423860963;0.4519887087763895;0.41458145454114326;-0.397931001559002;0.5746544362776916;1.0000093891391468
78.86;0.9954331395357597;0.41666605038751553;0.4185634244631109;0.3919408528907186;0.39373273127148584;1.0052424985037114;0.9999950835725219;10.00003066409719;0.41674759749327983;0.45199147394040184;0.45198874303999365;0.4145815531579743;-0.3979310015341779;0.574654429829395;1.00000940242252
78.87;0.9954330953201785;0.41666602583878803;0.4185634532078622;0.39194085170643417;0.39373273857650826;1.005242438248073;0.9999949335670688;10.000030129287573;0.4167476341685446;0.45199146366571735;0.45198877630408046;0.41458165244158685;-0.3979310015083239;0.5746544237071841;1.0000094131850832
78.88;0.9954330623355303;0.41666600057070363;0.41856348287437806;0.3919408494446656;0.3937327442820189;1.0052423763445628;0.9999947730639529;10.000029590143065;0.41674767208083235;0.45199145326943474;0.4519888084981295;0.4145817523970955;-0.397931001481396;0.5746544177352034;1.0000094214486304
78.89;0.9954330406064859;0.4166659743535077;0.4185635135607813;0.3919408459980943;0.39373274831449634;1.0052423133725883;0.999994602744838;10.000029044825007;0.4167477111007332;0.4519914426600712;0.4519888395073648;0.41458185299832856;-0.39793100145336596;0.574654411686573;1.0000094273141409
78.9;0.9954330301004539;0.41666594698214604;0.4185635453471702;0.3919408413166995;0.3937327506170297;1.0052422499540392;0.9999944232661372;10.000028491911861;0.4167477510456786;0.4519914317991532;0.45198886918676084;0.4145819541888298;-0.39793100142422744;0.5746544052901267;1.0000094309028589
78.91;0.995433030742786;0.41666591830410044;0.4185635782554262;0.39194083538494;0.3937327511324055;1.0052421865802117;0.9999942351923473;10.000027930312326;0.4167477917486862;0.45199142069425485;0.451988897404378;0.4145820559042838;-0.397931001393977;0.5746543982859222;1.0000094322941686
78.92;0.9954330423594995;0.41666588821263206;0.4185636122450485;0.3919408281622479;0.39373274980761186;1.0052421235782099;0.999994038997701;10.000027358290735;0.41674783311842284;0.4519914093840422;0.4519889240864181;0.41458215808328097;-0.39793100136261694;0.5746543904884513;1.0000094315073218
78.93;0.9954330646594898;0.41666585662429306;0.41856364726173306;0.39194081957836363;0.39373274661336227;1.0052420611695787;0.9999938351074595;10.000026772684702;0.4167478751360104;0.4519913979182254;0.4519889492342211;0.4145822606442774;-0.39793100133016773;0.5746543818009916;1.0000094285022303
78.94;0.9954330973666641;0.4166658234678358;0.41856368328664917;0.3919408095845164;0.39373274155238275;1.005241999481791;0.9999936239863172;10.000026169640163;0.41674791782356074;0.4519913863257831;0.4519889729247941;0.4145823634765581;-0.3979310012966814;0.5746543721797399;1.00000942320062
78.95;0.9954331403418383;0.41666578868357856;0.4185637203451555;0.39194079816840255;0.39373273464900016;1.0052419385185911;0.9999934062037283;10.000025546201295;0.41674796120707625;0.45199137456951943;0.4519889953006727;0.41458246647288277;-0.3979310012622664;0.5746543616020695;1.0000094155034442
78.96;0.9954331935535792;0.41666575222179153;0.4185637584896668;0.39194078532651166;0.39373272594756237;1.0052418781309784;0.9999931823777599;10.000024901254614;0.41674800527913514;0.45199136251717614;0.4519890165304241;0.41458256955839334;-0.39793100122710284;0.5746543500542475;1.0000094052449469
78.97;0.995433257008608;0.41666571403596325;0.41856379777637487;0.391940771075108;0.39373271552982975;1.0052418179931435;0.9999929530723596;10.000024235172674;0.41674804998954923;0.4519913499403033;0.4519890367542046;0.41458267268734217;-0.39793100119143787;0.5746543375276624;1.000009392143224
78.98;0.9954333307236418;0.416665674066657;0.4185638382320009;0.3919407555050291;0.39373270352981116;1.0052417576133947;0.9999927188188992;10.000023548820012;0.416748095259018;0.4519913365330567;0.45198905607761886;0.4145827758172749;-0.39793100115556473;0.5746543240569266;1.0000093758204642
78.99;0.9954334146950076;0.4166656322379725;0.41856387982539106;0.3919407387911113;0.3937326901280392;1.0052416964066282;0.9999924802222694;10.000022842737527;0.4167481409837239;0.451991321966854;0.45198907460324955;0.414582878871575;-0.39793100111977625;0.5746543097586534;1.0000093558384973
79.0;0.9954335088711868;0.41666558849681234;0.4185639224755204;0.39194072113610817;0.3937326755320264;1.005241633798576;0.9999922379482575;10.000022116930312;0.41674818701517813;0.45199130597085907;0.45198909242053886;0.41458298172595076;-0.3979310010843214;0.5746542947860617;1.0000093317067726
79.01;0.9954336131382032;0.41666554285891755;0.41856396608630964;0.3919407027297594;0.39373265997835816;1.005241569281828;0.9999919925795819;10.000021371395853;0.4167482331339365;0.451991288386712;0.4519891095712789;0.4145830842324647;-0.3979310010493998;0.5746542792514199;1.0000093029022783
79.02;0.9954337272975008;0.41666549541135395;0.4185640105810776;0.3919406837512032;0.39373264374499506;1.0052415024170234;0.9999917445233458;10.000020606840035;0.41674827906210765;0.4519912691770034;0.45198912604302094;0.4145831862337275;-0.39793100101516643;0.5746542632018647;1.0000092689457647
79.03;0.9954338510630935;0.41666544628294794;0.41856405592040935;0.3919406643655241;0.3937326271128416;1.0052414329198256;0.9999914940942279;10.000019824898747;0.4167483245167523;0.4519912484027233;0.45198914177646005;0.414583287550959;-0.3979310009817311;0.5746542466451633;1.0000092295140224
79.04;0.9954339841020858;0.4166653956072392;0.41856410209147593;0.3919406446963069;0.3937326103089477;1.0052413608081698;0.9999912417097446;10.000019027747957;0.41674836925216163;0.45199122618710785;0.4519891566887118;0.4145833879912018;-0.3979310009491796;0.5746542295872149;1.000009184514522
79.05;0.9954341261199132;0.41666534348623124;0.41856414908317335;0.39194062480209674;0.39373259350942985;1.005241286354667;0.9999909879937927;10.000018217604769;0.4167484130532028;0.4519912026929636;0.4519891707148123;0.4145834873824459;-0.3979310009175989;0.574654212062214;1.0000091340716473
79.06;0.9954342769617716;0.4166652899785472;0.41856419685879875;0.3919406046821656;0.39373257686112195;1.005241209894742;0.9999907336954715;10.00001739630457;0.41674845568473096;0.4519911781251358;0.45198918380874487;0.4145835855850875;-0.3979310008870936;0.5746541941500943;1.000009078436553
79.07;0.9954344366293736;0.41666523510831166;0.4185642453201816;0.3919405843116615;0.39373256045907934;1.0052411317505288;0.9999904795693405;10.000016564860788;0.4167484968461799;0.4519911527028511;0.45198919590232406;0.4145836824666536;-0.3979310008577953;0.5746541759532311;1.0000090178742287
79.08;0.9954346051960516;0.4166651788480835;0.4185642942947982;0.39194056368277425;0.3937325443187144;1.005241052215328;0.9999902263303104;10.00001572359415;0.4167485361816154;0.45199112657661744;0.45198920690707045;0.4145837778886361;-0.39793100082984995;0.5746541575512378;1.0000089526008267
79.09;0.9954347827568468;0.4166651210973652;0.4185643435942103;0.3919405428315347;0.3937325283869769;1.0052409715198471;0.9999899746395177;10.000014872729013;0.4167485733167381;0.4519910997946363;0.45198921675241177;0.41458387173702027;-0.39793100080339094;0.574654138986539;1.0000088827971332
79.1;0.9954349694433182;0.41666506171567524;0.4185643931011807;0.39194052184821826;0.3937325125702857;1.0052408899004517;0.999989725140795;10.000014012499516;0.41674860787483714;0.4519910723530042;0.4519892253898469;0.4145839639634574;-0.397931000778521;0.5746541202673366;1.0000088086102503
79.11;0.995435165375897;0.4166650005690523;0.41856444277484073;0.3919405008700599;0.39373249674982363;1.0052408077121973;0.9999894785438078;10.000013142981878;0.41674863948868685;0.4519910442141003;0.45198923278027203;0.41458405459365105;-0.39793100075529453;0.57465410139588;1.0000087300847869
79.12;0.9954353705708008;0.4166649375226248;0.41856449258561373;0.3919404800562097;0.39373248079231454;1.0052407254297404;0.9999892356132278;10.0000122642982;0.4167486678137633;0.4519910152862493;0.45198923888461806;0.4145841437084397;-0.3979310007337115;0.5746540824172799;1.000008647090975
79.13;0.9954355849848591;0.4166648724147562;0.41856454248575564;0.39194045957026136;0.39373246457267036;1.0052406435793173;0.9999889970691742;10.00001137642578;0.4167486925394335;0.45199098544778515;0.45198924364093607;0.41458423139685957;-0.39793100071373977;0.5746540634269676;1.0000085593179948
79.14;0.995435808713938;0.4166648050774593;0.41856459241833643;0.39194043959730995;0.39373244800987334;1.0052405627001393;0.9999887635432296;10.000010478163222;0.4167487134267538;0.45199095457682914;0.45198924694892395;0.4145843176812584;-0.39793100069533544;0.5746540445565547;1.000008466354111
79.15;0.9954360421053523;0.4166647353886493;0.4185646423250667;0.39194042037324966;0.3937324310856331;1.0052404833147206;0.9999885356198155;10.00000956677716;0.4167487303405141;0.45199092253521755;0.45198924867261364;0.4145844024759468;-0.3979310006784404;0.5746540259621085;1.0000083678046878
79.16;0.9954362856150245;0.41666466331042085;0.4185646921603493;0.3919404021730076;0.3937324138150103;1.0052404058506812;0.9999883138903587;10.000008639277892;0.41674874322933114;0.45199088916495306;0.4519892486512783;0.41458448562673694;-0.39793100066297243;0.5746540077937679;1.0000082633320888
79.17;0.9954365395650694;0.4166645888974019;0.4185647419108273;0.3919403852557679;0.39373239621184375;1.005240330578316;0.9999880989286565;10.000007693876167;0.4167487520852696;0.45199085433185554;0.45198924673426233;0.4145845669802812;-0.39793100064882;0.5746539901564471;1.0000081526320084
79.18;0.9954368040564361;0.41666451227844703;0.4185647916037369;0.39194036982569264;0.39373237829500735;1.0052402576490922;0.9999878912148679;10.000006729979898;0.4167487569146601;0.45199081796541457;0.4519892428361075;0.41458464640404147;-0.3979310006358491;0.5746539730729975;1.0000080354647434
79.19;0.9954370790227728;0.41666443362892186;0.4185648412862552;0.3919403560292557;0.3937323601075076;1.0052401871579761;0.9999876911641814;10.00000574728316;0.41674875773187176;0.45199078005968957;0.4519892369787245;0.4145847237749276;-0.3979310006239296;0.5746539564940455;1.0000079117062077
79.2;0.9954373642631059;0.4166643531602967;0.418564890999573;0.391940343954202;0.3937323417220521;1.0052401191417197;0.999987499229648;10.000004745424521;0.41674875457793803;0.4519907406455351;0.4519892292960849;0.41458479897877276;-0.397931000612958;0.5746539403715819;1.000007781335915
79.21;0.9954376594469665;0.41666427112170334;0.41856494078840006;0.3919403336260558;0.39373232324065066;1.0052400535740846;0.9999873159144768;10.000003724088423;0.4167487475134796;0.45199069976010087;0.45198922000050606;0.41458487189895815;-0.397931000602851;0.5746539247099622;1.00000764439998
79.22;0.9954379641689806;0.4166641877704976;0.41856499070752823;0.3919403250317075;0.3937323047859621;1.0052399904437739;0.9999871417192653;10.000002682865894;0.41674873656105144;0.45199065744726596;0.45198920934349635;0.41458494240857;-0.39793100059353337;0.5746539095548703;1.0000075010153031
79.23;0.9954382780149921;0.4166641033236146;0.41856504078053425;0.39194031816357106;0.39373228647153474;1.0052399298385726;0.9999869771234993;10.000001621537654;0.41674872168388716;0.45199061377866717;0.45198919759095735;0.4145850103863403;-0.397931000584943;0.5746538949520307;1.0000073514174943
