time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.24;0.9954386005165853;0.4166640179430687;0.4185650909540046;0.39194031303231897;0.39373226837280867;1.0052398719320768;0.9999868226261741;10.000000541029147;0.41674870287099186;0.45199056884116123;0.4519891850068102;0.4145850757352577;-0.39793100057703124;0.5746538808810939;1.0000071959539372
79.25;0.9954389310351053;0.4166639317623775;0.4185651410968585;0.3919403096348147;0.3937322505334383;1.0052398169267303;0.9999866788117286;9.999999443641483;0.4167486802410709;0.45199052268592016;0.4519891718504563;0.41458513841657285;-0.3979310005697519;0.5746538672288677;1.000007035012661
79.26;0.9954392687802087;0.41666384493212516;0.4185651910279958;0.39194030794434714;0.3937322329804942;1.0052397650015763;0.9999865463685316;9.999998332302816;0.41674865404117256;0.45199047529491787;0.45198915838612147;0.4145851984744797;-0.39793100056307396;0.5746538538559641;1.0000068690093116
79.27;0.9954396129511217;0.41666375764298647;0.41856524053695865;0.3919403079413191;0.39373221571384664;1.0052397162577218;0.9999864260470074;9.99999721038301;0.4167486245586858;0.4519904266096088;0.4519891448914624;0.4145852559967162;-0.39793100055700387;0.5746538406426578;1.0000066983872034
79.28;0.9954399628163945;0.41666367010378824;0.41856528939492493;0.39194030960774534;0.39373219869452075;1.0052396706767623;0.9999863185837197;9.99999608213857;0.41674859205236825;0.45199037659867236;0.4519891316434066;0.4145853110553733;-0.3979310005515743;0.5746538274619968;1.0000065235481583
79.29;0.9954403177209658;0.41666358250701213;0.41856533737162366;0.3919403128719604;0.39373218185495434;1.0052396281076337;0.9999862246223916;9.999994952431052;0.4167485567500362;0.45199032529440114;0.4519891188683342;0.4145853636842971;-0.39793100054680164;0.574653814182023;1.0000063447954866
79.3;0.9954406770661892;0.41666349501385547;0.41856538426081485;0.39194031760044784;0.3937321651107709;1.0052395883058751;0.9999861446543203;9.999993825885987;0.4167485188761876;0.4519902727789518;0.45198910670416437;0.4145854138800647;-0.3979310005426647;0.5746538007063392;1.0000061623530963
79.31;0.9954410402391122;0.41666340777295513;0.4185654299116829;0.3919403236806274;0.3937321483577504;1.0052395509937735;0.9999860789545657;9.999992706653996;0.41674847864722453;0.45199021916645116;0.4519890952271272;0.4145854616123538;-0.3979310005391356;0.5746537870044133;1.0000059764689728
79.32;0.9954414065186986;0.41666332094497927;0.41856547424732754;0.39194033108985493;0.3937321314738583;1.0052395158614977;0.9999860275473463;9.999991598513482;0.41674843624107333;0.4519901646010337;0.4519890845101583;0.41458550683765283;-0.3979310005362323;0.5746537731345913;1.000005787531867
79.33;0.9954417750288261;0.416663234685925;0.4185655172337105;0.39194033986130816;0.3937321143475359;1.0052394825419049;0.9999859902411;9.999990504507558;0.41674839181281703;0.4519901092502117;0.4519890746554938;0.41458554951303506;-0.3979310005340416;0.5746537592442758;1.0000055960621128
79.34;0.9954421447864772;0.4166631491154356;0.41856555882857666;0.39194035002073035;0.39373209691453714;1.0052394506467706;0.9999859666818844;9.99998942675858;0.4167483455490637;0.45199005329740083;0.45198906579995846;0.4145855896107417;-0.3979310005326927;0.5746537455515323;1.0000054025812433
79.35;0.995442514815378;0.416663064321677;0.4185655989799257;0.3919403615802062;0.39373207916676645;1.0052394198237662;0.9999859563895253;9.99998836679904;0.4167482976875781;0.4519899969460901;0.4519890580915602;0.4145856271263691;-0.39793100053231967;0.5746537323289462;1.0000052074825065
79.36;0.995442884189739;0.41666298039685284;0.4185656376640222;0.39194037454527453;0.3937320611322058;1.0052393897370893;0.9999859587546723;9.999987325576447;0.41674824850959863;0.45198994041451906;0.4519890516366034;0.41458566208338765;-0.3979310005330523;0.5746537198640886;1.0000050109858225
79.37;0.9954432519593459;0.41666289746902824;0.41856567489629504;0.39194038889918315;0.3937320428567167;1.0052393599796303;0.9999859730359146;9.99998630340695;0.41674819834309673;0.4519898839115551;0.4519890464697503;0.414585694531813;-0.3979310005350233;0.5746537084201983;1.0000048131909576
79.38;0.9954436171239172;0.41666281570839103;0.4185657106982709;0.3919404046154878;0.39373202439906596;1.0052393300085916;0.999985998445881;9.999985300432424;0.4167481475625755;0.45198982761367723;0.45198904257623007;0.4145857245373518;-0.3979310005383634;0.5746536982506587;1.0000046141606775
79.39;0.9954439787145285;0.41666273530523423;0.41856574508217786;0.3919404217070474;0.3937320058194597;1.0052392991869785;0.9999860342491197;9.999984317011993;0.41674809657853024;0.4519897716561559;0.45198903992359785;0.41458575217161747;-0.3979310005431748;0.5746536896185724;1.0000044139819657
79.4;0.9954443358246796;0.4166626564386537;0.41856577807566087;0.3919404402522428;0.3937319871412911;1.0052392669139556;0.9999860798012543;9.999983353850066;0.4167480458194525;0.45198971614293315;0.45198903847679345;0.41458577749959574;-0.3979310005495008;0.5746536827525603;1.0000042128634685
79.41;0.9954446876079256;0.41666257927176253;0.41856580972833907;0.39194046036629754;0.39373196833029683;1.0052392327301658;0.9999861346026857;9.999982412151386;0.41674799571051546;0.45198966117011075;0.45198903822738223;0.41458580056724326;-0.3979310005573218;0.574653677796942;1.0000040112669362
79.42;0.9954450333584937;0.4166625039694058;0.4185658400881087;0.39194048213484856;0.3937319493489012;1.0052391963297065;0.9999861983354611;9.999981493725716;0.4167479466762422;0.45198960683071315;0.4519890392368982;0.4145858213966557;-0.39793100056657854;0.5746536748516204;1.000003809907633
79.43;0.9954453725943044;0.416662430690293;0.41856586919701566;0.39194050556764143;0.393731930213327;1.0052391574808404;0.9999862707935651;9.999980601028984;0.4167478991526401;0.4519895531842039;0.4519890416398304;0.4145858399671042;-0.3979310005771943;0.5746536740599291;1.0000036095637905
79.44;0.9954457050345544;0.4166623595548079;0.4185658971320349;0.391940530612322;0.3937319109690232;1.0052391159500975;0.9999863517576957;9.999979737298919;0.41674785356150373;0.4519895002322073;0.451989045598018;0.41458585619365185;-0.39793100058908554;0.5746536756312118;1.0000034108832085
79.45;0.99544603050219;0.41666229063876453;0.41856592404685794;0.39194055717667486;0.39373189163569433;1.0052390715627095;0.999986440911437;9.99997890643981;0.4167478102592052;0.4519894479349044;0.45198905125288996;0.4145858699568061;-0.39793100060217196;0.5746536797753259;1.0000032143447073
79.46;0.995446348844117;0.41666222400411657;0.4185659501548113;0.39194058511710256;0.393731872173095;1.0052390242950977;0.9999865378045799;9.99997811248012;0.41674776950523235;0.45198939624139645;0.4519890586907786;0.4145858811691764;-0.39793100061638237;0.5746536866233485;1.0000030202983592
79.47;0.9954466598858294;0.41666215972204707;0.4185659756713252;0.3919406142458194;0.3937318524617047;1.0052389742344061;0.999986641883248;9.999977359347186;0.4167477314617986;0.4519893450994184;0.45198906791855525;0.41458588981369804;-0.3979310006316448;0.5746536962205364;1.0000028289581808
79.48;0.9954469633654862;0.4166620978616133;0.41856600077274264;0.39194064437114656;0.3937318323068819;1.0052389214874333;0.9999867526038272;9.999976651320413;0.41674769621481567;0.45198929445784763;0.4519890788730948;0.4145858959480341;-0.3979310006478665;0.5746537085985373;1.0000026403819333
79.49;0.9954472589008199;0.41666203846862543;0.4185660255876538;0.3919406753146835;0.3937318114616166;1.0052388661524303;0.9999868694668972;9.999975993762485;0.41674766381324263;0.45198924427707077;0.45198909145370114;0.41458589969860044;-0.39793100066492687;0.5746537238469303;1.0000024545126465
79.5;0.9954475460781792;0.41666198154612233;0.4185660502028443;0.3919407069143827;0.39373178965024314;1.0052388083222987;0.9999869919053389;9.999975393550999;0.4167476343081319;0.4519891945450332;0.45198910553800964;0.4145859012458013;-0.39793100068270004;0.5746537421331042;1.000002271240115
79.51;0.995447824582276;0.4166619270443577;0.4185660746605111;0.391940739041943;0.3937317665927065;1.005238748028582;0.9999871192383681;9.999974858400376;0.41674760777245945;0.45198914531111356;0.4519891209961651;0.4145859008080907;-0.39793100070109555;0.5746537636721516;1.0000020904593367
79.52;0.995448094220191;0.4166618748851316;0.418566098952434;0.39194077159721546;0.3937317420296083;1.0052386851408281;0.999987250740874;9.999974395024525;0.41674758431629766;0.451989096699509;0.4519891377184838;0.4145858986185734;-0.39793100072008514;0.5746537886604628;1.000001912108911
79.53;0.9954483548438898;0.4166618250059703;0.4185661230321321;0.3919408044821255;0.3937317157554259;1.005238619369244;0.9999873856859677;9.999974007528557;0.41674756407551494;0.4519890488619476;0.45198915563108427;0.41458589488851233;-0.397931000739702;0.5746538172267426;1.0000017360788744
79.54;0.9954486063104242;0.41666177737793775;0.4185661468325436;0.39194083759711;0.3937316876510598;1.0052385503822117;0.9999875233677175;9.99997369737499;0.4167475471554351;0.45198900192704095;0.4519891746930154;0.4145858898022267;-0.3979310007600282;0.5746538494267461;1.00000156206713
79.55;0.9954488485350982;0.4166617319599552;0.4185661702762184;0.3919408708519394;0.3937316576897582;1.0052384778808348;0.9999876631418464;9.999973464557725;0.41674753358878713;0.4519889559866933;0.4519891948940853;0.41458588355773074;-0.3979310007811694;0.5746538852612283;1.0000013896208184
79.56;0.9954490815580256;0.4166616886308246;0.418566193290342;0.39194090416828514;0.39373162592288846;1.0052384016160003;0.9999878044443947;9.999973308483856;0.4167475233267639;0.4519889111012477;0.4519892162744299;0.4145858763926838;-0.39793100080320515;0.5746539247166134;1.0000012183534954
79.57;0.9954493055463747;0.41666164719013293;0.4185662158312462;0.39194093747506187;0.3937315924610459;1.0052383214540819;0.9999879467689132;9.999973228055618;0.4167475162528951;0.45198886730553045;0.4519892389528274;0.4145858685726838;-0.3979310008261481;0.5746539678092157;1.000001048106309
79.58;0.9954495207039599;0.4166616074169564;0.41856623791049347;0.39194097070357775;0.39373155745296706;1.0052382374488908;0.9999880896125393;9.999973221571768;0.4167475122362386;0.4519888245941748;0.4519892631186602;0.414585860369357;-0.3979310008499465;0.5746540145906758;1.0000008789251325
79.59;0.9954497271640986;0.416661569108849;0.4185662596091186;0.39194100378032676;0.39373152105818837;1.005238149787154;0.9999882324387522;9.999973286694969;0.4167475111867471;0.4519887829036075;0.4519892889957791;0.41458585204077086;-0.397931000874519;0.5746540651005567;1.0000007109963456
79.6;0.9954499250042615;0.416661532091939;0.41856628107543625;0.3919410366124996;0.3937314834098407;1.0052380586304481;0.9999883747059065;9.999973420480028;0.4167475130744532;0.4519887421280766;0.4519893168284768;0.4145858438174179;-0.3979310008997922;0.5746541192942624;1.0000005446568507
79.61;0.9954501143635723;0.41666149623110016;0.4185663025165579;0.39194106907401394;0.3937314445954904;1.0052379640109952;0.9999885159205019;9.999973619654163;0.41674751792661446;0.4519887021459568;0.4519893468840172;0.4145858358944161;-0.3979310009257152;0.574654176997418;1.0000003803849282
79.62;0.9954502955163773;0.4166614614254129;0.4185663241824205;0.3919411010116302;0.3937314046730001;1.0052378658537322;0.9999886556438446;9.999973880901134;0.41674752581496755;0.4519886628162412;0.4519893794398536;0.41458582844132946;-0.39793100095222544;0.5746542379245039;1.0000002187483885
79.63;0.995450468863103;0.4166614275646935;0.41856634632740475;0.39194113227318894;0.3937313636872645;1.0052377640866323;0.9999887934781639;9.999974200738611;0.4167475368245751;0.45198862396251327;0.45198941476443144;0.4145858216204466;-0.3979310009792009;0.5746543017464357;1.000000060333023
79.64;0.9954506348778174;0.41666139448513745;0.4185663691674428;0.391941162722813;0.3937313216677964;1.0052376587546141;0.9999889290700168;9.999974575540737;0.41674755101292205;0.45198858537552744;0.4519894531051838;0.4145858155856074;-0.3979310010064679;0.5746543681560776;0.9999999056240506
79.65;0.9954507940410005;0.4166613619740203;0.4185663928768718;0.3919411922237723;0.3937312786345857;1.0052375500256505;0.9999890621173023;9.999975002171396;0.4167475683967491;0.451988546830381;0.45198949466439053;0.41458581048255017;-0.39793100103386686;0.5746544369204162;0.9999997549397758
79.66;0.995450946808277;0.41666132980064585;0.4185664175995399;0.3919412206252392;0.39373123464230975;1.0052374381035056;0.9999891923930215;9.999975478294814;0.4167475889593326;0.45198850811355323;0.4519895395683306;0.41458580645654636;-0.3979310010613068;0.5746545079059587;0.9999996085090214
79.67;0.9954510935903289;0.4166612977213538;0.4185664434188169;0.39194124777440315;0.39373118983576116;1.0052373231812617;0.9999893198001085;9.999976001872465;0.41674761265865995;0.4519884690451418;0.4519895878807021;0.4145858036427583;-0.397931001088765;0.5746545810494534;0.9999994665709361
79.68;0.9954512346871783;0.41666126546099697;0.4185664703386383;0.3919412735338444;0.39373114445858914;1.0052372054319578;0.9999894444011954;9.999976570607307;0.4167476394546184;0.4519884294732272;0.45198963963790373;0.41458580216659296;-0.39793100111624663;0.5746546563148294;0.9999993293704867
79.69;0.9954513702600539;0.41666123272593925;0.4185664983353037;0.39194129781160947;0.3937310988165707;1.0052370849507128;0.9999895663642789;9.999977181888044;0.41674766933922236;0.45198838925616314;0.4519896948368042;0.41458580216159746;-0.3979310011437483;0.5746547336693497;0.9999991971096815
79.7;0.9954515003944513;0.41666119925549344;0.41856652742488415;0.39194132059498776;0.3937310532359393;1.0052369616980543;0.9999896858938441;9.999977833174603;0.4167477023479167;0.4519883482514256;0.45198975340889924;0.41458580375627513;-0.39793100117124847;0.5746548130575764;0.9999990699621262
79.71;0.9954516251333622;0.4166611648348502;0.41856655769548934;0.39194134193860836;0.3937310080388927;1.0052368354935708;0.9999898032011432;9.999978522295532;0.4167477385556043;0.4519883063227088;0.45198981523651455;0.41458580703151526;-0.39793100119871;0.5746548943750119;0.9999989481227214
79.72;0.9954517444568437;0.4166611292536998;0.4185665893080079;0.3919413619256949;0.3937309635411124;1.0052367060165084;0.9999899184489383;9.999979247140045;0.4167477780534419;0.4519882633704909;0.4519898801877398;0.41458581198951;-0.397931001226082;0.5746549774583883;0.9999988318028604
79.73;0.9954518583287226;0.41666109228759596;0.41856662246789794;0.3919413806611084;0.393730920062453;1.005236572841468;0.9999900317189404;9.999980004967254;0.41674782091525053;0.4519882193554678;0.4519899481315765;0.4145858185500483;-0.39793100125331005;0.5746550620926605;0.9999987211845647
79.74;0.995451966751331;0.4166610537296018;0.41856665739091314;0.3919413982926807;0.39373087793334066;1.005236435566405;0.9999901430443907;9.999980791958336;0.4167478671734255;0.4519881743134012;0.4519900189237111;0.41458582657181864;-0.39793100128036063;0.574655148027353;0.9999986163830538
79.75;0.9954520697052684;0.41666101342954676;0.4185666942907317;0.39194141501201796;0.39373083749125276;1.00523629393755;0.9999902523733915;9.99998160353208;0.41674791681830636;0.45198812838041913;0.4519900923926504;0.4145858358701557;-0.39793100130724823;0.5746552349802785;0.9999985174005136
79.76;0.9954521670676894;0.4166609712966375;0.41856673336704997;0.39194143101471157;0.39373079908541136;1.0052361478487208;0.9999903595125793;9.999982435452296;0.41674796981855244;0.4519880817864575;0.45199016835411576;0.4145858462212572;-0.3979310013340478;0.5746553226307131;0.9999984241194667
79.77;0.9954522586343207;0.4166609272634491;0.41856677477701565;0.3919414464598339;0.39373076308139865;1.005235997291694;0.9999904642055129;9.999983284607076;0.41674802613803225;0.45198803479596505;0.45199024663679027;0.4145858573867736;-0.39793100136087195;0.5746554106534874;0.9999983364142748
79.78;0.995452344226982;0.41666088125637957;0.4185668186315342;0.39194146147127346;0.39373072982699275;1.0052358423377716;0.9999905662210664;9.999984148530173;0.41674808572703;0.4519879876517432;0.45199032710005266;0.4145858691528771;-0.3979310013878196;0.5746554987955427;0.9999982542692252
79.79;0.9954524238032264;0.4166608331927768;0.4185668650261719;0.39194147616739616;0.3937306996106026;1.0052356830846072;0.9999906653308283;9.999985024637724;0.41674814849045655;0.45198794055088415;0.45199040963399006;0.4145858813390069;-0.39793100141494603;0.5746555869391481;0.9999981777805433
79.8;0.9954524974998635;0.4166607829805623;0.4185669140617388;0.3919414906739535;0.39373067267370954;1.005235519612504;0.9999907612740601;9.999985910517498;0.41674821426488573;0.45198789364326836;0.4519904941381979;0.41458589378404637;-0.39793100144228755;0.5746556751088019;0.9999981070689137
79.81;0.9954525655998324;0.4166607305259671;0.41856696583453334;0.39194150512046444;0.3937306492439839;1.005235352020384;0.9999908538140654;9.999986804851451;0.41674828283510607;0.45198784705042866;0.45199058049790236;0.41458590634796083;-0.39793100146989663;0.5746557634181754;0.9999980421535216
79.82;0.9954526284735551;0.41666067576791316;0.41856702041142096;0.3919415196442195;0.39373062953184373;1.005235180447218;0.9999909428468406;9.999987707484017;0.4167483539772864;0.4519878008906723;0.4519906685547999;0.41458591890594815;-0.397931001497828;0.5746558520128014;0.9999979829228147
79.83;0.9954526865271172;0.4166606187129134;0.4185670778199237;0.3919415343683031;0.3937306137080306;1.005235005046656;0.9999910284316009;9.999988618638408;0.4167484274906426;0.45198775529786056;0.4519907580659596;0.41458593131871363;-0.39793100152610217;0.5746559410311359;0.9999979292800043
79.84;0.9954527401412341;0.41666055944296965;0.4185671380544788;0.39194154934106;0.3937306018990377;1.0052348259805775;0.9999911107438489;9.99998953828721;0.4167485032145446;0.45198771042534364;0.45199084869585715;0.4145859434377723;-0.39793100155470285;0.5746560305619322;0.999997881262477
79.85;0.9954527896108969;0.4166604980863083;0.41856720106779943;0.3919415645014931;0.3937305942027412;1.005234643399217;0.9999911900319202;9.999990465366071;0.41674858103919393;0.4519876664318924;0.451990940064678;0.41458595513922225;-0.3979310015835939;0.5746561206312428;0.999997839012174
79.86;0.9954528351091491;0.4166604347509259;0.4185672667510088;0.39194157970509697;0.39373059069853605;1.0052344573748206;0.9999912665741861;9.999991396741237;0.4167486608838681;0.4519876234699096;0.4519910318176042;0.4145859663115939;-0.3979310016127256;0.5746562112378371;0.9999978027447944
79.87;0.9954528766920042;0.41666036946717294;0.4185673349291918;0.3919415947682502;0.3937305914359189;1.0052342678984052;0.999991340675517;9.999992327008645;0.4167487426417055;0.45198758168174663;0.45199112369121247;0.4145859768205679;-0.39793100164204753;0.5746563023840645;0.9999977727584282
79.88;0.9954529143430627;0.416660302192997;0.41856740536260195;0.39194160949321033;0.3937305964319427;1.00523407498588;0.9999914127142943;9.999993249461927;0.4167488261424386;0.4519875412032871;0.451991215556218;0.4145859865104103;-0.39793100167151335;0.5746563940669457;0.9999977493663684
79.89;0.9954529480050515;0.41666023286702514;0.4185674777390866;0.3919416236887294;0.3937306056929246;1.0052338787476116;0.9999914831198901;9.999994157327624;0.4167489111701454;0.4519875021700827;0.4519913073805591;0.4145859952344098;-0.3979310017010545;0.5746564862545114;0.9999977327781566
79.9;0.9954529775890392;0.4166601614325867;0.41856755168089904;0.3919416371856424;0.39373061922649866;1.0052336793200887;0.9999915522552827;9.999995044041487;0.416748997499499;0.4519874647058318;0.4519913991248491;0.41458600288750985;-0.39793100173056856;0.5746565788801152;0.9999977230565869
79.91;0.9954530030022332;0.4166600878088891;0.4185676267776846;0.3919416498200046;0.39373063704100775;1.0052334767764788;0.9999916203085255;9.999995902706772;0.4167490849052117;0.4519874289144281;0.4519914906899366;0.4145860094100097;-0.3979310017599567;0.5746566718527167;0.9999977201775763
79.92;0.9954530242024475;0.41666001189513335;0.41856770262708026;0.39194166139578895;0.3937306591528673;1.0052332711579657;0.9999916872505705;9.999996726309403;0.41674917317354726;0.4519873948903821;0.4519915819593165;0.41458601475153095;-0.3979310017891546;0.5746567650620426;0.9999977240958696
79.93;0.9954530412451043;0.416659933645166;0.4185677788598003;0.3919416716684536;0.3937306855932358;1.0052330625710313;0.9999917528754282;9.99999750875195;0.4167492621192071;0.4519873627214595;0.45199167285460723;0.4145860188466753;-0.3979310018181173;0.5746568583629017;0.9999977347320483
79.94;0.9954530542799196;0.41665985313019965;0.4185678551289434;0.39194168038063437;0.39373071640431206;1.005232851249294;0.9999918169047829;9.999998245165491;0.4167493515717094;0.45198733248759404;0.4519917633430358;0.4145860216359354;-0.3979310018468054;0.5746569515666006;0.9999977519123859
79.95;0.995453063499811;0.41665977052680675;0.4185679310827846;0.3919416873186028;0.39373075162594334;1.005232637533496;0.9999918790637756;9.999998931382398;0.41674944135714437;0.4519873042578311;0.45199185341081577;0.414586023111167;-0.39793100187519415;0.5746570444810382;0.9999977753302562
79.96;0.9954530690667168;0.4166596860703531;0.4185680063612219;0.39194169230817066;0.3937307912871191;1.0052324217257083;0.9999919390730347;9.999999563609551;0.4167495312992196;0.4519872780709964;0.45199194303638285;0.4145860233696529;-0.39793100190327224;0.5746571369667038;0.9999978045356741
79.97;0.9954530710810985;0.41665960003737923;0.41856808061748413;0.39194169515950916;0.39373083541224263;1.005232203943775;0.9999919966382729;10.000000138535174;0.41674962122502707;0.4519872539240488;0.4519920321701012;0.4145860226404192;-0.39793100193102293;0.5746572289555552;0.999997838954382
79.98;0.9954530696619129;0.4166595127404551;0.4185681535457573;0.39194169566039533;0.3937308840050711;1.0052319841713593;0.99999205152555;10.000000653281326;0.4167497109599805;0.4519872317935465;0.4519921207225629;0.4145860212409776;-0.3979310019584152;0.5746573204294422;0.9999978779553144
79.99;0.9954530650350268;0.41665942449902754;0.4185682248989394;0.3919416936245511;0.3937309370053149;1.0052317624333365;0.9999921036499025;10.00000110518234;0.4167498003022172;0.4519872116647908;0.4519922085736837;0.41458601950909096;-0.39793100198540443;0.5746574113886015;0.9999979209176777
80.0;0.9954530574788547;0.41665933561481067;0.41856829449237426;0.3919416889198202;0.3937309942779592;1.0052315389080626;0.9999921530491842;10.000001492247934;0.41674988900885107;0.4519871935313997;0.45199229559422244;0.41458601777727927;-0.39793100201193177;0.5746575018385239;0.9999979672418378
80.01;0.9954530471879656;0.41665924637975327;0.41856836219848326;0.3919416814777739;0.39373105563522337;1.0052313139327589;0.9999921997885284;10.000001814030611;0.41674997682081977;0.45198717739169575;0.4519923816574842;0.41458601636917225;-0.39793100203791965;0.5746575917699005;0.9999980163316723
80.02;0.9954530342284535;0.4166591571018386;0.418568427928645;0.39194167130550206;0.39373112085772627;1.005231087940007;0.9999922439252796;10.000002071669586;0.41675006348753313;0.4519871632793275;0.4519924666453036;0.4145860155758391;-0.39793100206327225;0.5746576811112858;0.9999980675873434
80.03;0.9954530185908755;0.4166590681233037;0.4185684916007818;0.39194165847008355;0.39373118972992327;1.005230861404427;0.9999922855130565;10.000002267267753;0.4167501487634164;0.4519871512974652;0.4519925504526954;0.41458601563900044;-0.39793100208788906;0.5746577696941472;0.9999981204109785
80.04;0.9954530002249963;0.41665897980808153;0.41856855310661734;0.39194164307154683;0.3937312620628743;1.0052306348704045;0.9999923245886178;10.000002403446125;0.41675023238834086;0.451987141628772;0.45199263297906933;0.41458601675288737;-0.3979310021116703;0.5746578572489357;0.999998174201907
80.05;0.9954529790464901;0.4166588925049175;0.4185686123008343;0.39194162524210274;0.39373133766580826;1.0052304089603123;0.9999923611837337;10.000002482897276;0.4167503140641492;0.451987134519173;0.45199271412817027;0.4145860190438075;-0.3979310021345004;0.5746579434315899;0.9999982283278109
80.06;0.995452954960199;0.41665880651821546;0.4185686690151664;0.3919416051568681;0.393731416308857;1.0052301842495077;0.9999923953341017;10.000002507691912;0.4167503934521799;0.45198713023874487;0.45199279382878127;0.41458602254097104;-0.3979310021562518;0.5746580278907567;0.9999982821466652
80.07;0.9954529278825384;0.41665872210320737;0.41856872308157544;0.39194158304412924;0.39373149771403587;1.0052299611391484;0.9999924270373253;10.000002479026653;0.4167504702060106;0.4519871290499296;0.45199287203337735;0.414586027180248;-0.3979310021768156;0.5746581103214372;0.9999983351167706
80.08;0.995452897750448;0.4166586394788478;0.41856877434727663;0.3919415591994839;0.39373158157376337;1.005229739900661;0.9999924562448526;10.00000239780405;0.41675054401631545;0.45198713118494954;0.451992948687892;0.41458603284693296;-0.39793100219611816;0.5746581904535581;0.999998386866943
80.09;0.9954528645304389;0.41665855883893693;0.4185688226579291;0.39194153398010156;0.3937316675980015;1.0052295208244828;0.999992482937446;10.000002265193991;0.41675061463787166;0.45198713681421054;0.45199302372967815;0.4145860394383078;-0.3979310022141178;0.574658268041007;0.9999984371625726
80.1;0.9954528282207883;0.41665848035464925;0.4185688678223329;0.3919415077687779;0.3937317555522433;1.0052293042806293;0.9999925071895307;10.000002082358257;0.4167506818814569;0.4519871460307929;0.45199309712698676;0.41458604689697665;-0.39793100223079647;0.5746583428862507;0.9999984858599562
80.11;0.9954527888304613;0.4166584041718087;0.41856890960577503;0.39194148093778297;0.393731845241307;1.0052290906216954;0.9999925291571968;10.000001849886962;0.4167507455906566;0.4519871588622554;0.45199316889937746;0.41458605521432174;-0.39793100224615635;0.5746584148283247;0.9999985328982361
80.12;0.9954527463491436;0.41665833039283506;0.4185689477677468;0.3919414538317383;0.39373193648302485;1.005228880042667;0.9999925490699421;10.000001567601501;0.41675080563718403;0.4519871752818067;0.4519932390994302;0.414586064440084;-0.39793100226022443;0.5746584836984422;0.999998578292044
80.13;0.9954527007306935;0.4166582590365037;0.4185689821222634;0.3919414267618976;0.393732029124639;1.0052286725565374;0.9999925672695534;10.000001234553658;0.41675086191879845;0.4519871952076176;0.4519933078059039;0.41458607467140357;-0.3979310022730618;0.5746585493090092;0.9999986220673706
80.14;0.9954526519019008;0.41665818999895593;0.41856901256037066;0.39194140000283345;0.39373212305987787;1.0052284680814212;0.9999925842334929;10.00000084909877;0.4167509143444763;0.45198721851474233;0.4519933751380059;0.4145860860082596;-0.39793100228477385;0.574658611464691;0.9999986641368768
80.15;0.9954525998215344;0.41665812305920424;0.41856903900157655;0.3919413737912269;0.39373221819911103;1.005228266531178;0.9999926005727059;10.000000408853225;0.41675096283256735;0.45198724508300653;0.4519934412502684;0.4145860985102843;-0.3979310022955116;0.5746586699777899;0.9999987042319172
80.16;0.9954525445619169;0.41665805793262095;0.41856906133408367;0.39194134832205973;0.39373231441613205;1.0052280678616812;0.9999926169962582;9.999999910403469;0.41675100730766657;0.4519872748459277;0.45199350630027163;0.4145861121712502;-0.3979310023054574;0.5746587246793081;0.9999987419861691
80.17;0.9954524863394231;0.4166579943290953;0.4185690793939188;0.3919413237369267;0.3937324115230052;1.0052278720739787;0.999992634240496;9.999999349291745;0.41675104767204335;0.45198730778269974;0.4519935704170292;0.4145861269302396;-0.3979310023148015;0.5746587753901301;0.9999987770932504
80.18;0.9954524254846345;0.41665793200066836;0.4185690929716178;0.3919413001181724;0.39373250929039455;1.005227679224478;0.9999926530269189;9.999998720762388;0.4167510837954103;0.4519873438571033;0.4519936336865809;0.4145861426997017;-0.3979310023237211;0.5746588218738872;0.9999988093898415
80.19;0.9954523623746672;0.41665787078381616;0.4185691018509471;0.39194127750144986;0.3937326074838783;1.005227489462585;0.9999926740116712;9.999998020842284;0.4167511155401018;0.4519873829550266;0.45199369614893276;0.41458615934800386;-0.39793100233237894;0.5746588638294005;0.999998838819315
80.2;0.995452297315327;0.41665781060116586;0.41856910585874485;0.3919412558992518;0.39373270588292925;1.0052273030127983;0.9999926976619273;9.999997247184215;0.4167511427697299;0.4519874248610013;0.4519937577951681;0.4145861766705574;-0.39793100234092266;0.5746589009245188;0.999998865349345
80.21;0.9954522303975862;0.41665775140692207;0.4185691048568768;0.39194123532783437;0.3937328042782574;1.0052271200892846;0.9999927241770353;9.999996399684951;0.4167511653227937;0.4519874692844414;0.4519938185643828;0.41458619441412253;-0.39793100234944784;0.5746589328455987;0.9999988889153568
80.22;0.9954521614377648;0.4166576931319932;0.41856909870547965;0.39194121582917396;0.39373290247459847;1.005226940867503;0.9999927535774298;9.999995480467131;0.41675118299854214;0.4519875159207913;0.4519938783664081;0.4145862123218501;-0.3979310023579551;0.5746589593420356;0.9999989094131344
80.23;0.9954520900528786;0.4166576356692352;0.4185690872709531;0.3919411974690823;0.39373300031505426;1.0052267655391278;0.9999927858685193;9.999994493091174;0.41675119559835866;0.4519875645092415;0.45199393712436287;0.41458623015217466;-0.39793100236636836;0.5746589802455007;0.9999989267352635
80.24;0.9954520157679281;0.4166575788899889;0.41856907044437136;0.39194118031618586;0.3937330976911395;1.0052265943521184;0.9999928211295356;9.999993441895452;0.41675120299098395;0.45198761483525934;0.4519939947742113;0.4145862476700062;-0.3979310023745814;0.5746589954698695;0.999998940834481
80.25;0.995451938084832;0.41665752269205886;0.4185690481385215;0.39194116444258253;0.3937331945170834;1.0052264275841005;0.9999928594988384;9.99999233155401;0.4167512051384533;0.45198766668458623;0.45199405122581565;0.41458626463501896;-0.3979310023824705;0.5746590050045398;0.999998951776276
80.26;0.9954518565645095;0.4166574670596584;0.4185690203049352;0.3919411499483803;0.39373329070806107;1.0052262654630792;0.9999929010609616;9.999991166608085;0.41675120207176497;0.4519877198252898;0.4519941063514519;0.4145862808162101;-0.39793100238988116;0.5746590088895058;0.9999989597146195
80.27;0.9954517709061427;0.41665741207386897;0.4185689869833102;0.39194113695021393;0.393733386184497;1.0052261081099374;0.9999929457131501;9.999989951241043;0.4167511938478288;0.45198777402911494;0.45199416000865555;0.4145862960263847;-0.3979310023966256;0.5746590071913252;0.999998964817397
80.28;0.9954516809555513;0.4166573578540086;0.4185689483329618;0.3919411255272326;0.39373348086833176;1.0052259555478447;0.9999929931904762;9.999988689077655;0.4167511805412216;0.45198782908966534;0.4519942120594943;0.41458631013251684;-0.3979310024025043;0.5746590000195246;0.9999989672741273
80.29;0.995451586668472;0.41665730448150695;0.41856890461008417;0.391941115689516;0.39373357464950964;1.0052258077537732;0.99999304324058;9.999987383171547;0.41675116228589576;0.45198788484355484;0.45199426235995827;0.4145863230136525;-0.39793100240734003;0.5746589875472938;0.9999989673854685
80.3;0.9954514880669234;0.4166572519779361;0.4185688561162681;0.39194110738881655;0.3937336673508306;1.0052256647228734;0.9999930957162347;9.999986036600001;0.4167511393024138;0.4519879411886649;0.4519943107280549;0.4145863345066669;-0.3979310024109896;0.5746589699807283;0.9999989655957627
80.31;0.9954513852080736;0.41665720035026854;0.4185688031512069;0.39194110053944803;0.3937337587310671;1.0052255264879086;0.9999931505114387;9.999984653069074;0.41675111186574226;0.4519879980694607;0.4519943569256905;0.4145863444013;-0.397931002413325;0.5746589475129513;0.9999989624558264
80.32;0.9954512782013939;0.41665714963312445;0.4185687459948159;0.39194109503116276;0.39373384853702525;1.0052253930860229;0.9999932075144538;9.99998323672338;0.41675108025522617;0.45198805543706894;0.4519944006770487;0.4145863524707914;-0.3979310024142136;0.5746589203159073;0.9999989585787601
80.33;0.9954511672284153;0.41665709989129174;0.41856868493152416;0.3919410907504313;0.3937339365584084;1.005225264537213;0.9999932666539229;9.999981791630207;0.41675104475576646;0.45198811322190197;0.4519944417079862;0.41458635849869274;-0.3979310024135084;0.5746588885483678;0.9999989545667188
80.34;0.9954510525087131;0.4166570512139867;0.4185686202731901;0.3919410876147857;0.39373402262925133;1.0052251408577257;0.9999933279357448;9.999980322091405;0.4167510057028875;0.4519881713415924;0.451994479767257;0.4145863623072895;-0.3979310024110517;0.5746588523620014;0.9999989509242715
80.35;0.9954509342598576;0.41665700371121;0.4185685523467384;0.3919410855796568;0.3937341066168866;1.0052250220761392;0.9999933913949344;9.999978833050735;0.4167509635004836;0.45198822972890246;0.45199451462685963;0.41458636378232583;-0.3979310024067042;0.5746588119316917;0.999998948023707
80.36;0.9954508126819327;0.4166569575044374;0.41856848147512443;0.3919410846091316;0.39373418846724895;1.0052249081783198;0.9999934569842928;9.999977329592976;0.41675091860152036;0.45198828836866334;0.45199454608800954;0.4145863628685056;-0.39793100240037277;0.5746587674894166;0.9999989461249821
80.37;0.9954506879757788;0.41665691272802297;0.41856840796940004;0.3919410846455372;0.39373426824942276;1.0052247990280814;0.99999352449376;9.99997581636432;0.41675087148263706;0.4519883473303799;0.45199457398817255;0.4145863595387121;-0.3979310023920064;0.5746587193090136;0.9999989454374666
80.38;0.9954505604171036;0.41665686956256365;0.41856833211477446;0.3919410856041529;0.3937343461159968;1.005224694414223;0.9999935935369417;9.999974297147007;0.4167508225995371;0.45198840675351487;0.45199459819746046;0.41458635375407654;-0.39793100238158163;0.574658667678382;0.9999989462006132
80.39;0.9954504304097962;0.41665682826137596;0.4185682541522188;0.39194108740525035;0.3937344222245916;1.0052245941668592;0.9999936635840685;9.999972774437628;0.41675077233584834;0.45198846678504195;0.4519946186156309;0.4145863454267233;-0.39793100236909207;0.5746586129214739;0.9999989487083362
80.4;0.9954502984361396;0.41665678911509446;0.41856817427594545;0.39194109000350386;0.39373449669955685;1.0052244982021692;0.9999937340557594;9.999971249429658;0.4167507209979961;0.451988527529901;0.4519946351754035;0.41458633441380094;-0.3979310023545336;0.5746585554301818;0.9999989532461524
80.41;0.9954501649645652;0.4166567523987619;0.4185680926456613;0.39194109338042604;0.39373456962602926;1.005224406496322;0.9999938044501613;9.999969722403812;0.416750668854934;0.4519885890537063;0.45199464784112686;0.4145863205609247;-0.39793100233789774;0.5746584956464652;0.9999989600110406
80.42;0.9954500303995324;0.41665671836041535;0.4185680093989127;0.3919410975382493;0.39373464103772104;1.005224319025337;0.9999938744176708;9.99996819355182;0.41675061619028403;0.45198865140942523;0.45199465658513094;0.41458630374930705;-0.3979310023191839;0.574658434013708;0.9999989690919622
80.43;0.9954498950784765;0.41665668722213073;0.4185679246666836;0.39194110250619507;0.3937347109082463;1.00522423569694;0.999993943701592;9.999966664188038;0.41675056333622706;0.45198871464181445;0.4519946613504535;0.41458628389712815;-0.39793100229842704;0.5746583709475621;0.9999989805522487
80.44;0.9954497592933862;0.41665665916710803;0.4185678386027327;0.39194110833079815;0.3937347791790867;1.005224156344957;0.9999940120019785;9.999965137313286;0.41675051064887064;0.4519887787697041;0.45199466204173766;0.4145862609494855;-0.39793100227572803;0.5746583068257037;0.9999989945662214
80.45;0.9954496233147911;0.41665663434250283;0.4185677514098991;0.3919411150560741;0.39373484580156554;1.0052240808181585;0.9999940789481763;9.999963616387229;0.4167504584475247;0.45198884376281717;0.4519946585474798;0.4145862349030223;-0.39793100225125205;0.5746582419478767;0.9999990114412887
80.46;0.9954494874204167;0.41665661288120115;0.4185676633432787;0.39194112270714826;0.3937349107347451;1.00522400905137;0.9999941441659217;9.999962103336495;0.41675040698812194;0.451988909517992;0.45199465076353307;0.41458620581957917;-0.39793100222519223;0.574658176476998;0.9999990314893777
80.47;0.9954493519505508;0.4166565949091299;0.4185675746973107;0.39194113128096236;0.39373497391000495;1.005223941057357;0.999994207276463;9.999960597892679;0.41675035648107284;0.4519889758639443;0.45199463860824796;0.4145861737912895;-0.39793100219774585;0.5746581104491615;0.9999990549232063
80.48;0.9954492173384473;0.41665658054747023;0.4185674857861513;0.391941140742857;0.3937350352219234;1.0052238769043818;0.9999942678848295;9.999959098281312;0.4167503071201151;0.4519890426069518;0.4519946220235341;0.41458613892071317;-0.3979310021691125;0.5746580438719405;0.9999990818556468
80.49;0.9954490840348627;0.4166565699213489;0.41856739692434736;0.39194115102091887;0.39373509455089206;1.0052238166830854;0.9999943256677212;9.999957601958469;0.4167502590909816;0.4519891095618426;0.4519946009733305;0.4145861013372844;-0.39793100213947413;0.5746579768023753;0.9999991123322751
80.5;0.995448952414581;0.4166565631347233;0.4185673084057799;0.39194116200253126;0.39373515177525753;1.0052237604224918;0.9999943804354466;9.999956106121859;0.416750212559427;0.4519891765439893;0.45199457546207783;0.4145860611846024;-0.3979310021089737;0.5746579093263007;0.9999991463502818
80.51;0.9954488228122365;0.41665656021602737;0.41856722048589906;0.39194117353986135;0.3937352067589555;1.005223707997408;0.9999944320845932;9.999954608185094;0.416750167665899;0.45198924337073165;0.4519945455518159;0.41458601859251254;-0.39793100207772863;0.5746578415161031;0.9999991838482468
80.52;0.9954486956084987;0.4166565611065297;0.4185671333916003;0.39194118546580237;0.39373525934590325;1.005223659158046;0.9999944805603044;9.999953105901634;0.4167501245288306;0.4519893099019896;0.45199451135288954;0.41458597369579264;-0.3979310020458417;0.5746577734521018;0.9999992246578121
80.53;0.9954485712126949;0.4166565656975088;0.4185670473433825;0.3919411976225482;0.3937353093827007;1.0052236136913622;0.9999945258308993;9.999951597604497;0.41675008325411755;0.4519893760872595;0.4519944729992283;0.414585926659258;-0.3979310020133751;0.5746577052487829;0.9999992684676603
80.54;0.9954484499448177;0.41665657384816934;0.4185669625589007;0.3919412098951348;0.39373535673737303;1.0052235715308717;0.9999945678077602;9.99995008317205;0.4167500439398409;0.45198944194864227;0.4519944306255391;0.4145858776590694;-0.39793100198032194;0.5746576370206782;0.9999993148498761
80.55;0.995448331927089;0.4166565853768106;0.4185668792457196;0.3919412222341845;0.3937354012911828;1.0052235327389338;0.999994606338031;9.99994856470879;0.4167500066559887;0.4519895075100183;0.4519943843712547;0.4145858268632269;-0.39793100194661013;0.574657568841422;0.9999993632953533
80.56;0.9954482171045269;0.4166566000775352;0.41856679760616605;0.39194123465948716;0.3937354429342293;1.0052234974600969;0.9999946413122672;9.999947046328785;0.4167499714326868;0.45198957276389284;0.45199433441141024;0.41458577444086603;-0.39793100191214753;0.574657500734121;0.9999994132280974
80.57;0.9954481053374352;0.41665661775170565;0.41856671785906807;0.39194124724785995;0.3937354815801884;1.0052234658834247;0.9999946726900321;9.99994553363663;0.41674993828738155;0.4519896376784945;0.451994280984312;0.41458572056806975;-0.3979310018768617;0.5746574326651708;0.9999994640406075
80.58;0.99544799641104;0.4166566382182872;0.4185666402534556;0.39194126010681174;0.3937355171826099;1.0052234381896339;0.9999947004158631;9.999944032891769;0.41674990725338473;0.4519897022000625;0.45199422440125475;0.41458566541561276;-0.3979310018406962;0.5746573645590619;0.9999995151349861
80.59;0.9954478900042095;0.41665666132857815;0.41856656506170176;0.3919412733498506;0.39373554973595515;1.0052234145215175;0.9999947243856169;9.999942550133433;0.4167498783707661;0.4519897662649213;0.4519941650285991;0.41458560913127956;-0.3979310018036029;0.5746572963372617;0.99999956593886
80.6;0.9954477856982981;0.41665668698264213;0.4185664925462044;0.3919412870940885;0.39373557925818203;1.0052233949863443;0.9999947444727141;9.999941090829765;0.4167498516581258;0.45198982982419444;0.45199410325128614;0.41458555183347406;-0.397931001765551;0.5746572279194658;0.9999996159014554
80.61;0.9954476829933119;0.416656715106455;0.4185664228883199;0.3919413014685295;0.3937356057706879;1.0052233796349752;0.9999947605725574;9.999939659607017;0.4167498270979171;0.4519898928423251;0.45199403944865196;0.4145854936372801;-0.3979310017265101;0.5746571591961495;0.999999664489831
80.62;0.9954475813377375;0.4166567455988313;0.4185663561415778;0.39194131661209325;0.393735629303174;1.0052233684420995;0.9999947726892041;9.999938260134373;0.4167498046393217;0.4519899552600943;0.4519939739996419;0.4145854346999647;-0.3979310016864004;0.5746570900279723;0.9999997112597289
80.63;0.9954474801983804;0.4166567783034627;0.41856629227299447;0.3919413326618975;0.39373564993165333;1.0052233613128263;0.9999947810170041;9.999936895612818;0.41674978422731795;0.4519900169831022;0.4519939073102099;0.4145853752316577;-0.39793100164506484;0.5746570202458644;0.9999997560024486
80.64;0.9954473791458417;0.41665681305655616;0.4185662312344805;0.3919413497609872;0.3937356678026797;1.005223358057228;0.99999478593364;9.999935569155097;0.41674976585352064;0.4519900779278741;0.4519938398233572;0.4145853154651118;-0.39793100160229955;0.5746569496349788;0.9999997988070016
80.65;0.9954472779004214;0.41665684976455936;0.4185661729940297;0.3919413680889835;0.39373568310421425;1.0052233583914536;0.9999947878814349;9.99993428379109;0.41674974957836564;0.45199013805243926;0.4519937719873073;0.41458525564085996;-0.39793100155791267;0.5746568779495155;0.9999998399718998
80.66;0.9954471762900297;0.41665688841841453;0.41856611753448625;0.3919413878641667;0.39373569602246655;1.0052233620323348;0.9999947871994179;9.999933042724253;0.4167497354980661;0.45199019732572027;0.4519937042162544;0.41458519600752564;-0.3979310015117492;0.5746568049525694;0.9999998798723568
80.67;0.9954470741484063;0.41665692905712715;0.4185660648416018;0.3919414093126661;0.3937357067407705;1.0052233687334304;0.9999947840524969;9.99993184982487;0.4167497236930394;0.45199025569439494;0.45199363688127264;0.4145851368050729;-0.39793100146368315;0.5746567304513104;0.9999999188635028
80.68;0.995446971229444;0.4166569717329209;0.4185660148991249;0.3919414326474289;0.39373571546377767;1.0052233782224482;0.9999947785382799;9.999930710042115;0.41674971421417;0.45199031310534105;0.45199357033013576;0.4145850782582818;-0.397931001413617;0.5746566543154884;0.9999999572640372
80.69;0.9954468671981332;0.41665701647259196;0.4185659677063578;0.3919414580546175;0.3937357223980548;1.0052233902211807;0.9999947708747031;9.999929629343304;0.4167497071148389;0.4519903695581554;0.45199350490783263;0.4145850205877448;-0.3979310013614812;0.5746565764595123;0.9999999954090721
80.7;0.99544676169322;0.4166570632388889;0.4185659232957341;0.3919414856924533;0.39373572769295984;1.0052234045385744;0.9999947615120658;9.999928613897842;0.41674970246262166;0.4519904251170046;0.4519934409332947;0.41458496400163775;-0.39793100130722037;0.5746564968076001;1.0000000336480492
80.71;0.9954466543709631;0.41665711190998533;0.41856588170814674;0.3919415157151486;0.39373573143196455;1.0052234210481308;0.9999947510910346;9.999927669352973;0.4167497002952035;0.45199047986937807;0.45199337863850114;0.4145849086736683;-0.3979310012507839;0.574656415266213;1.0000000722445663
80.72;0.9954465449023074;0.4166571622780681;0.4185658429341349;0.39194154827812633;0.39373573369738113;1.0052234395366422;0.9999947403014686;9.999926800922008;0.4167497005816151;0.45199053390247057;0.45199331814131194;0.41458485474330137;-0.3979310011921317;0.5746563317194998;1.0000001113101502
80.73;0.9954464329884273;0.41665721407693057;0.4185658068861407;0.3919415835117839;0.39373573462301886;1.0052234596075742;0.9999947297828699;9.999926013375559;0.4167497032453646;0.45199058734165865;0.4519932594589741;0.4145848023397124;-0.3979310011312417;0.5746562460694279;1.0000001508626937
80.74;0.9954463184458848;0.41665726701779476;0.41856577341697043;0.3919416215014651;0.39373573437747605;1.005223480747768;0.999994720119358;9.999925310120059;0.4167497082073097;0.45199064038968817;0.4519932025250934;0.4145847516002349;-0.3979310010681152;0.5746561582765816;1.0000001909429983
80.75;0.9954462013264284;0.41665732079294227;0.4185657423364579;0.3919416622777701;0.39373573312548255;1.0052235024637044;0.9999947118227716;9.999924692158022;0.41674971538270184;0.4519906933141764;0.45199314722467376;0.41458470267234054;-0.39793100100277795;0.5746560683424458;1.0000002316822
80.76;0.9954460819069669;0.4166573750806387;0.4185657134287284;0.39194170581511106;0.39373573102134235;1.0052235243620102;0.9999947052472665;9.99992415832717;0.4167497246643463;0.4519907464332012;0.45199309342935723;0.4145846557105441;-0.397931000935266;0.5746559762644596;1.0000002732567423
80.77;0.9954459605227688;0.4166574295913801;0.41856568647469833;0.39194175204394727;0.3937357282189266;1.00522354614653;0.9999947005546996;9.999923706756574;0.4167497359395961;0.4519908001234133;0.45199304099522053;0.4145846108731234;-0.39793100086561073;0.5746558820314277;1.0000003157688147
80.78;0.9954458374533196;0.4166574841068094;0.41856566124605143;0.39194180085200575;0.39373572486029024;1.0052235675731882;0.9999946977878565;9.999923336043265;0.4167497491066915;0.45199085480259527;0.4519929897594455;0.41458456831247403;-0.3979310007938532;0.5746557856618076;1.000000359182912
80.79;0.9954457129578954;0.41665753847294174;0.4185656374884663;0.3919418520837279;0.393735721028672;1.0052235884126126;0.9999946969653697;9.99992304574991;0.4167497640633989;0.4519909108764542;0.4519929395638592;0.41458452815394503;-0.39793100072007187;0.5746556872352332;1.0000004033514502
80.8;0.995445587375631;0.4166575925792043;0.418565614920802;0.3919419055771617;0.3937357167061379;1.0052236084224504;0.9999946981205926;9.999922836361193;0.41674978069604446;0.4519909686752474;0.45199289028130435;0.4145844904804175;-0.39793100064438014;0.5746555868851939;1.0000004480433928
80.81;0.9954454611659801;0.41665764633697683;0.418565593249575;0.39194196119121844;0.3937357117856611;1.0052236273205148;0.9999947012616722;9.999922708416749;0.4167497988866383;0.45199102841015465;0.45199284183933686;0.41458445534595795;-0.39793100056689834;0.5746554847682137;1.0000004929376252
80.82;0.9954453348381662;0.4166576996498056;0.41856557220306956;0.3919420187680185;0.3937357061063977;1.0052236447690288;0.9999947063150589;9.999922661672032;0.4167498185152854;0.4519910901864994;0.4519927942317724;0.41458442281085456;-0.39793100048774444;0.5746553810508676;1.0000005376297523
80.83;0.9954452088823795;0.4166577523863737;0.41856555156870134;0.39194207808752063;0.3937356994695843;1.0052236603845908;0.9999947131113367;9.999922695147692;0.41674983944840455;0.45199115403668755;0.451992747489755;0.41458439297512134;-0.39793100040704266;0.5746552759396124;1.0000005817068573
80.84;0.9954450837859432;0.4166578043790401;0.41856553119828216;0.3919421388736546;0.3937356916675967;1.0052236737574667;0.9999947213893585;9.999922807982378;0.4167498615484419;0.4519912198987925;0.45199270164904537;0.41458436598629966;-0.3979310003249238;0.5746551697191924;1.000000624858969
80.85;0.995444960038803;0.4166578554613993;0.41856551097253214;0.3919422008320278;0.3937356825349872;1.005223684458166;0.9999947308021506;9.999923000438132;0.41674988470353147;0.4519912875814259;0.45199265675590133;0.4145843420118288;-0.3979310002415223;0.574655062727398;1.0000006669222834
80.86;0.9954448380743103;0.41665790550276005;0.41856549077701977;0.3919422636841403;0.39373567196828096;1.0052236920933475;0.9999947409283626;9.999923273779403;0.4167499088365995;0.45199135678114183;0.45199261286046655;0.41458432120607763;-0.39793100015698524;0.5746549552737894;1.0000007078100928
