time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.87;0.9954447182355559;0.4166579544001951;0.4185654705279727;0.39194232716585864;0.39373565991991405;1.0052236964317551;0.9999947513063264;9.999923629273718;0.4167499339092848;0.45199142712038665;0.4519925699737066;0.4145843036892835;-0.39793100007147864;0.5746548475864888;1.0000007474377244
80.88;0.9954446007723999;0.4166580020686733;0.4185654502115567;0.39194239099017203;0.3937356464096314;1.0052236975063553;0.9999947615351444;9.999924067843107;0.4167499599366437;0.4519914981873507;0.45199252804740037;0.4145842895236438;-0.3979309999851758;0.5746547398234274;1.0000007857105815
80.89;0.9954444857967547;0.4166580484713185;0.41856542990590423;0.3919424548291762;0.3937356315284936;1.0052236956193776;0.9999947714103065;9.99992458992911;0.41674998698234916;0.4519915695892706;0.45199248700265293;0.4145842787004337;-0.39793099989824054;0.5746546321128021;1.0000008224917383
80.9;0.9954443732728122;0.41665809365497675;0.4185654097832809;0.39194251833527743;0.39373561540322605;1.0052236912343184;0.9999947809675644;9.999925194526279;0.4167500151297344;0.4519916409750592;0.4519924467582591;0.4145842711571635;-0.3979309998108364;0.5746545245578097;1.0000008575543455
80.91;0.9954442631116069;0.4166581377322195;0.4185653900884905;0.3919425811690447;0.3937355981592621;1.0052236848160951;0.9999947903903368;9.999925878490966;0.4167500444538795;0.4519917120166037;0.45199240722611744;0.41458426681328114;-0.397930999723152;0.574654417194705;1.0000008905750222
80.92;0.9954441552651603;0.41665818080733946;0.4185653711016695;0.39194264302333004;0.39373557992758446;1.0052236767323999;0.9999947998613481;9.999926637457822;0.4167500750125055;0.45199178240709437;0.45199236831810324;0.41458426560252065;-0.39793099963540196;0.5746543099644957;1.0000009211098881
80.93;0.9954440497392845;0.41665822289868687;0.41856535311317145;0.39194270365294;0.3937355608689619;1.0052236672481876;0.9999948094607326;9.999927467579917;0.4167501068559093;0.4519918518857554;0.4519923299811996;0.41458426747279514;-0.39793099954781047;0.5746542027212128;1.000000948600768
80.94;0.9954439465854682;0.4166582639156979;0.41856533642519766;0.39194276288410906;0.3937355411725443;1.0052236565703305;0.9999948191653781;9.999928366414066;0.41675014003750754;0.45199192023920054;0.4519922922126459;0.4145842723548358;-0.39793099946060595;0.5746540952561066;1.0000009724913765
80.95;0.9954438459425655;0.4166583036935693;0.41856532135304986;0.39194282059211927;0.39373552103949366;1.0052236449131722;0.9999948288921034;9.999929332623582;0.4167501746025787;0.45199198726034184;0.45199225504436147;0.41458428015028936;-0.3979309993740092;0.5746539873211736;1.0000009923029278
80.96;0.9954437480832337;0.4166583420378917;0.41856530820753457;0.3919428766918255;0.3937355006666882;1.0052236325456416;0.9999948385005812;9.999930365631393;0.4167502105640629;0.4519920527133022;0.45199221852377375;0.4145842907550536;-0.39793099928821835;0.5746538786554121;1.000001007583882
80.97;0.9954436533953372;0.41665837875653644;0.41856529725590147;0.39194293113645085;0.39373548023205857;1.005223619787267;0.9999948477703314;9.9999314658009;0.4167502479018672;0.45199211634720265;0.4519921827089758;0.4145843040789551;-0.39793099920341846;0.5746537690377795;1.0000010178520817
80.98;0.9954435622928522;0.4166584136848303;0.4185652886607287;0.3919429838939502;0.3937354598910769;1.0052236070049823;0.9999948563744651;9.999932634316277;0.41675028659140934;0.4519921779359852;0.4519921476746088;0.41458432004726314;-0.39793099911980306;0.5746536583320562;1.0000010225702327
80.99;0.9954434750815639;0.41665844670578234;0.41856528244916325;0.39194303492908095;0.39373543977415676;1.0052235946474384;0.9999948638479882;9.999933872237575;0.4167503266261504;0.4519922373068122;0.4519921135268533;0.41458433858487465;-0.3979309990375819;0.5746535464734107;1.0000010211551618
81.0;0.9954433918603823;0.41665847775691545;0.4185652785524598;0.3919430842042591;0.39373541997538614;1.0052235832403686;0.9999948696057405;9.999935179489382;0.4167503680190836;0.4519922943433765;0.45199208043593814;0.41458435958005907;-0.3979309989569754;0.5746534334351023;1.0000010130203532
81.01;0.9954433125477811;0.4166585068066151;0.41856527686899897;0.3919431316837038;0.39373540054723816;1.005223573320109;0.9999948730324592;9.999936554716008;0.41675041080940883;0.4519923489713458;0.4519920486528614;0.41458438285000837;-0.3979309988782102;0.5746533192252726;1.0000009976028397
81.02;0.9954432370135354;0.4166585338155283;0.4185652773150096;0.3919431773404097;0.3937353815125788;1.0052235653737103;0.9999948735526081;9.999937995857092;0.4167504550736533;0.45199240114687844;0.45199201848342385;0.4145844081343718;-0.3979309988015242;0.5746532039068653;1.0000009744078022
81.03;0.9954431651778239;0.4166585587209349;0.41856527986291486;0.39194322115266683;0.39373536288543654;1.005223559817477;0.9999948706385953;9.99993950035966;0.4167505009140916;0.45199245086950735;0.45199199024869263;0.4145844351241342;-0.397930998727151;0.5746530875997033;1.0000009430750214
81.04;0.995443096978212;0.4166585814391431;0.41856528454530184;0.3919432630645762;0.3937353446740314;1.005223557036668;0.9999948638234473;9.999941064737598;0.41675054843763515;0.4519924982202444;0.45199196424697596;0.41458446350452516;-0.3979309986552896;0.5746529704465237;1.0000009033807153
81.05;0.9954430322720473;0.41665860187619835;0.41856529143302157;0.39194330294019286;0.3937353268658445;1.005223557449554;0.9999948527034442;9.999942684218386;0.41675059774680145;0.45199254337280376;0.45199194072991733;0.41458449297902367;-0.39793099858610725;0.574652852588821;1.0000008551662045
81.06;0.9954429707601313;0.41665861995330067;0.41856530061180436;0.3919433405684193;0.39373530943260987;1.0052235615242593;0.9999948368712314;9.999944352857433;0.4167506489384729;0.45199258654287144;0.4519919199242909;0.4145845232770711;-0.3979309985197678;0.5746527341868193;1.0000007982835746
81.07;0.9954429119515867;0.4166586356284159;0.4185653121543114;0.3919433756992059;0.3937352923603424;1.005223569765473;0.9999948158822037;9.99994606424965;0.4167507021081102;0.4519926279389424;0.4519919020739199;0.4145845541715192;-0.39793099845644053;0.5746526154557495;1.0000007326542708
81.08;0.9954428552365628;0.4166586489113872;0.41856532611864167;0.3919434080675366;0.3937352756721329;1.0052235826853966;0.999994789364042;9.99994781266362;0.41675075735897826;0.4519926677635589;0.451991887445056;0.41458458550959737;-0.3979309983962879;0.574652496699386;1.0000006583615042
81.09;0.9954428000581459;0.4166586598822134;0.41856534257679895;0.3919434374150673;0.3937352594372954;1.0052236007528317;0.9999947571374955;9.999949593621011;0.4167508147997791;0.45199270621925836;0.4519918762951939;0.4145846172395479;-0.39793099833945417;0.5746523783396953;1.0000005756302404
81.1;0.9954427460112996;0.41665866867583323;0.41856536161383295;0.39194346351264375;0.3937352437751924;1.0052236243386488;0.9999947192267375;9.999951403355237;0.4167508745221827;0.4519927434846611;0.45199186883360143;0.41458464940952267;-0.39793099828605677;0.5746522609150307;1.0000004847281645
81.11;0.9954426928119036;0.41665867543325685;0.41856538330642856;0.39194348616753993;0.39373522883644024;1.0052236536666643;0.9999946758670092;9.99995323811365;0.4167509365750701;0.45199277969266904;0.45199186519213275;0.4145846821187294;-0.39793099823616773;0.5746521450377261;1.000000385906825
81.12;0.9954426402470979;0.41665868028560793;0.41856540771645584;0.3919435052184142;0.3937352147582433;1.0052236887801795;0.9999946275447839;9.999955094234421;0.4167510009408749;0.4519928149314116;0.451991865428773;0.41458471545602704;-0.39793099818979916;0.5746520313405413;1.0000002794564595
81.13;0.9954425881477078;0.4166586833619834;0.41856543487962905;0.3919435205263861;0.39373520163532955;1.005223729527613;0.9999945749440008;9.99995696838128;0.41675106751131297;0.4519928492503029;0.4519918695595575;0.4145847494935705;-0.3979309981469162;0.5746519204414517;1.0000001657984072
81.14;0.9954425363569424;0.4166586847771;0.41856546479638024;0.39194353198263354;0.39373518951838227;1.005223775598561;0.9999945187856406;9.999958857452606;0.41675113608368597;0.45199288266862153;0.4519918775798607;0.4145847843214832;-0.39793099810746424;0.5746518129191882;1.0000000455009752
81.15;0.9954424847138879;0.4166586846332341;0.4185654974511984;0.3919435395320652;0.39373517840852934;1.005223826641626;0.9999944596837946;9.999960758692941;0.4167512063909804;0.45199291518192647;0.4519918894600304;0.4145848200709934;-0.3979309980713941;0.5746517092731044;0.9999999192475579
81.16;0.9954424330876409;0.4166586830615571;0.41856553284012865;0.39194354316056196;0.39373516826110083;1.0052238823444164;0.9999943981055792;9.999962669847303;0.4167512781415162;0.4519929467570798;0.4519919051283994;0.4145848569286687;-0.39793099803868065;0.5746516098951979;0.9999997877700411
81.17;0.9954423814439494;0.41665868026537567;0.41856557097973324;0.3919435428502683;0.3937351590187566;1.005223942380329;0.9999943344079195;9.99996458879153;0.416751351060004;0.45199297732448374;0.45199192446190173;0.41458489514777397;-0.39793099800932;0.574651515068052;0.9999996517426731
81.18;0.9954423298952148;0.4166586765110494;0.41856561189805636;0.39194353856695263;0.3937351506357509;1.0052240063794642;0.9999942688869397;9.99996651307843;0.4167514249318551;0.4519930067650685;0.45199194729658065;0.4145849350296623;-0.3979309979833072;0.5746514249608995;0.9999995117114975
81.19;0.9954422787213791;0.41665867206353585;0.4185656556069976;0.3919435302816324;0.39373514307368535;1.0052240740139509;0.9999942018507221;9.999968439827448;0.4167514996084993;0.4519930349147376;0.45199197342919;0.4145849768628077;-0.39793099796062215;0.574651339642383;0.9999993680893141
81.2;0.995442228344181;0.41665866713770394;0.4185657020755172;0.3919435179928444;0.39373513628989115;1.0052241450371535;0.9999941337019568;9.999970365879758;0.4167515749752424;0.45199306161246244;0.45199200260822736;0.4145850208598937;-0.3979309979412235;0.5746512591178008;0.9999992211966505
81.21;0.9954421792474545;0.4166586618955185;0.4185657512428933;0.39194350172928416;0.3937351302167962;1.005224219234396;0.9999940649392;9.999972288128415;0.41675165092937516;0.4519930867398458;0.4519920345639496;0.41458506713875326;-0.39793099792504755;0.574651183361581;0.9999990713272683
81.22;0.9954421318931413;0.41665865643476163;0.4185658030366997;0.39194348151755776;0.3937351247318912;1.0052242964185343;0.9999939961060379;9.999974203534409;0.416751727357114;0.45199311020360333;0.4519920690492807;0.4145851157349857;-0.39793099791201736;0.574651112342052;0.9999989187939995
81.23;0.9954420866248008;0.4166586507626443;0.4185658573392938;0.3919434573387318;0.3937351196497387;1.0052243764498978;0.9999939277809281;9.999976108866901;0.41675180410552476;0.4519931319009153;0.4519921058287738;0.4145851666132291;-0.3979309979020551;0.5746510460416536;0.9999987639536452
81.24;0.9954420435655326;0.41665864482049364;0.41856591395254705;0.39194342912097824;0.393735114738549;1.0052244591740795;0.9999938605549354;9.999978000745607;0.41675188098269145;0.451993151725942;0.4519921446659117;0.41458521967336615;-0.3979309978950904;0.5746509844653712;0.9999986072217114
81.25;0.9954420026535621;0.41665863854545243;0.41856597261140144;0.39194339677475426;0.3937351097407285;1.0052245443476058;0.9999937949700519;9.999979876023932;0.4167519577737246;0.4519931696223969;0.4519921853573318;0.41458527477651363;-0.3979309978910497;0.5746509276391528;0.9999984490628574
81.26;0.9954419638182516;0.4166586318804089;0.4185660329981991;0.39194336023589604;0.39373510439862697;1.005224631636619;0.9999937314888794;9.999981732343565;0.4167520342509138;0.4519931856316308;0.45199222773915676;0.4145853317933649;-0.3979309978898336;0.5746508755762151;0.9999982899853278
81.27;0.9954419270789053;0.41665862473512233;0.4185660947362165;0.39194331948470074;0.39373509847901245;1.0052247206425042;0.9999936704734332;9.999983567998143;0.41675211019986796;0.45199319988146774;0.45199227162638433;0.41458539063179134;-0.3979309978913138;0.5746508281990315;0.9999981305443034
81.28;0.995441892482765;0.41665861697584794;0.4185661574087144;0.3919432745358917;0.39373509177996807;1.005224810962018;0.9999936121640619;9.999985380895481;0.41675218546806664;0.4519932125300393;0.4519923167604427;0.41458545122964385;-0.3979309978953583;0.5746507853052849;0.9999979713196095
81.29;0.9954418600185203;0.4166586084611958;0.41856622060537313;0.3919432254150618;0.3937350841144676;1.0052249022791435;0.9999935567314351;9.999987168198265;0.4167522599927401;0.4519932237158769;0.4519923628204976;0.4145855135364777;-0.39793099790186204;0.574650746637078;0.9999978128736626
81.3;0.9954418295895646;0.41665859907241204;0.41856628396624657;0.39194317215663815;0.39373507529464985;1.0052249943838354;0.9999935043628774;9.999988926936188;0.41675233378913035;0.45199323354164417;0.45199240947733427;0.41458557748265323;-0.39793099791076003;0.5746507119595181;0.9999976557507929
81.31;0.9954418009933211;0.41665858869671485;0.41856634721214586;0.391943114840401;0.3937350651513514;1.0052250871281188;0.9999934552963086;9.999990654811636;0.41675240693404686;0.45199324209171376;0.4519924564395327;0.41458564293333927;-0.39793099792201714;0.574650681070824;0.9999975005465058
81.32;0.9954417738925143;0.4166585771910622;0.41856641013409457;0.39194305362101406;0.39373505356572086;1.0052251804021974;0.99999340981482;9.999992350977436;0.4167524795549756;0.45199324943287894;0.45199250346018977;0.4145857096809767;-0.3979309979355959;0.574650653787172;0.9999973479178345
81.33;0.9954417478510029;0.4166585643871124;0.41856647254149815;0.3919429887120761;0.3937350404623877;1.005225274134219;0.9999933682360596;9.999994015876858;0.41675255179957676;0.4519932555589435;0.45199255031401686;0.4145857775088283;-0.39793099795142983;0.5746506299644478;0.9999971984752095
81.34;0.9954417224424279;0.41665855013705594;0.41856653422637885;0.39194292034445;0.3937350257795738;1.0052253683106116;0.9999933308823304;9.99999564985021;0.4167526237908769;0.4519932603502201;0.451992596769145;0.4145858462438482;-0.39793099796943565;0.5746506095443029;0.9999970527137824
81.35;0.9954416973360815;0.4166585343555201;0.41856659497040516;0.391942848723201;0.39373500947533707;1.0052254630158288;0.9999932980340042;9.99999725170088;0.4167526955941349;0.4519932636136683;0.4519926425693238;0.41458591573201237;-0.39793099798953724;0.5746505925573624;0.9999969110335765
81.36;0.9954416723237623;0.4166585170270834;0.4185666545740806;0.3919427740021249;0.39373499155393993;1.0052255584769205;0.9999932699160431;9.9999988181723;0.4167527672036544;0.45199326512834204;0.451992687437698;0.4145859857934555;-0.39793099801166104;0.5746505790821002;0.9999967737830315
81.37;0.995441647345367;0.41665849816631984;0.41856671287926256;0.3919426962863924;0.3937349720493285;1.0052256550653456;0.9999932467401028;10.0000003446418;0.41675283854656486;0.45199326463404227;0.45199273108765936;0.41458605621609773;-0.3979309980357245;0.5746505692186379;0.9999966413223269
81.38;0.9954416225018176;0.4166584777749582;0.418566769752016;0.3919426156402215;0.3937349509964675;1.00522575319512;0.9999932287662631;10.000001826498345;0.4167529094981702;0.4519932618371001;0.45199277322749404;0.41458612677066303;-0.3979309980616417;0.5746505630809537;0.9999965140470237
81.39;0.9954415979964025;0.4166584558439366;0.41856682504583664;0.3919425320904608;0.39373492845172814;1.0052258531856928;0.9999932163005814;10.000003259779538;0.4167529799042909;0.4519932564651189;0.4519928135685507;0.4145861972295105;-0.3979309980893231;0.5746505607888743;0.9999963923248553
81.4;0.9954415740477698;0.41665843236510586;0.4185668786031792;0.39194244563234737;0.39373490453749593;1.0052259551907194;0.9999932095911571;10.000004640401345;0.41675304960143705;0.45199324830052007;0.45199285182280874;0.41458626739975685;-0.39793099811867017;0.5746505624789805;0.9999962764521617
81.41;0.9954415508637372;0.4166584073201987;0.41856693028837877;0.3919423562230202;0.39373487945899777;1.0052260591740787;0.9999932087069078;10.00000596318333;0.41675311843299934;0.4519932371875403;0.45199288768795026;0.4145863371620291;-0.39793099814958877;0.5746505683154267;0.9999961666891901
81.42;0.995441528680565;0.41665838068099204;0.41856698000486275;0.3919422637657904;0.3937348534751747;1.0052261649394985;0.9999932134930815;10.000007221998695;0.4167531862615781;0.4519932230436653;0.4519929208562265;0.41458640647372486;-0.3979309981820077;0.5746505784396008;0.9999960632770276
81.43;0.9954415077807703;0.41665835245574134;0.41856702768292925;0.3919421681099383;0.3937348268512286;1.0052262722536582;0.9999932236382492;10.000008410584426;0.41675325296581583;0.45199320584052527;0.4519929510499035;0.4145864753121258;-0.3979309982158816;0.5746505928859477;0.9999959663988934
81.44;0.9954414884406834;0.4166583227419683;0.41856707326104636;0.39194206907400303;0.39373479983946585;1.0052263809695507;0.9999932388399361;10.00000952314338;0.41675331844088287;0.4519931855608565;0.451992978046622;0.4145865436162162;-0.3979309982511801;0.5746506115585953;0.999995876156286
81.45;0.9954414709020958;0.41665829170804675;0.4185671166852883;0.3919419664742601;0.39373477269025153;1.0052264910080264;0.9999932589638301;10.000010554663062;0.41675338260957456;0.4519931621806308;0.45199300166229894;0.4145866113094867;-0.3979309982878816;0.5746506342852913;0.9999957926170591
81.46;0.995441455439039;0.41665825952306035;0.4185671579175233;0.3919418601485296;0.39373474565151867;1.0052266022296057;0.9999932840451649;10.000011501075749;0.4167534454060289;0.45199313565504956;0.45199302171400485;0.41458667836354035;-0.39793099832596945;0.5746506608978281;0.9999957159104942
81.47;0.9954414424177741;0.4166582263287601;0.4185671969331371;0.3919417499968207;0.39373471892852846;1.0052267143701537;0.999993314153147;10.000012359655328;0.41675350674207456;0.4519931059140558;0.4519930380348007;0.4145867447976135;-0.39793099836542056;0.5746506912841106;0.9999956462692371
81.48;0.995441432258481;0.4166581922740514;0.4185672337193712;0.3919416360326429;0.39373469264865396;1.0052268270871347;0.99999334927884;10.000013129498992;0.41675356649553136;0.4519930728989736;0.45199305053213473;0.4145868106316395;-0.39793099840620083;0.5746507253666254;0.9999955839597239
81.49;0.9954414253467916;0.4166581575555673;0.4185672682748537;0.3919415183946872;0.39373466689310993;1.0052269400078315;0.9999933892819683;10.000013811467177;0.41675362451512754;0.4519930365742142;0.45199305920766425;0.4145868758740431;-0.3979309984482845;0.5746507630369846;0.9999955291395599
81.5;0.9954414219723118;0.41665812241810213;0.41856730059965963;0.39194139730946786;0.3937346417625599;1.0052270527358678;0.9999934338867715;10.000014408068237;0.4167536806216594;0.4519929969120576;0.4519930641258025;0.4145869405214402;-0.39793099849166585;0.5746508041329759;0.9999954817712358
81.51;0.9954414223457396;0.4166580871139399;0.41856733070202057;0.3919412730458266;0.39373461741216076;1.005227164837919;0.9999934827792208;10.000014923503487;0.41675373460571985;0.45199295393350775;0.4519930653703199;0.414587004540543;-0.3979309985363387;0.5746508484510208;0.9999954416845649
81.52;0.9954414266737559;0.4166580518522998;0.4185673586188849;0.3919411458942113;0.39373459404077077;1.005227275813497;0.9999935357187438;10.000015362949394;0.4167537862408497;0.45199290775959006;0.4519930630098425;0.4145870678896128;-0.39793099858228076;0.574650895738732;0.9999954087084458
81.53;0.995441435153405;0.4166580167716658;0.41856738440939806;0.3919410161813929;0.3937345718502449;1.005227385084597;0.9999935925141488;10.000015731270503;0.4167538353190978;0.4519928585994855;0.45199305708659254;0.41458713057069535;-0.39793099862946046;0.5746509456973685;0.9999953827827615
81.54;0.9954414478607698;0.41665798194257647;0.4185674081419749;0.3919408842855394;0.3937345510213432;1.0052274920355628;0.99999365293017;10.000016032083193;0.41675388168173955;0.4519928067172789;0.4519930476401277;0.4145871926305257;-0.39793099867784615;0.5746509980109001;0.9999953640264947
81.55;0.9954414646978144;0.41665794739108203;0.4185674299068941;0.3919407506086408;0.393734531729538;1.0052275960641475;0.9999937166572949;10.00001626745036;0.4167539252250539;0.4519927524273201;0.45199303474688446;0.4145872541141208;-0.3979309987274208;0.5746510523724132;0.9999953526978583
81.56;0.9954414854415609;0.41665791312832257;0.41856744981450955;0.3919406155345384;0.393734514170377;1.0052276966123472;0.9999937833232087;10.000016438212487;0.41675396589672725;0.45199269609821585;0.4519930185221719;0.4145873150323736;-0.39793099877820337;0.5746511085052285;0.9999953490811428
81.57;0.9954415098262263;0.4166578791608614;0.41856746797864375;0.3919404794151327;0.3937344985753792;1.0052277931832587;0.9999938524788042;10.000016544428963;0.4167540036812273;0.4519926381347006;0.45199299908079166;0.4145873753645423;-0.3979309988302514;0.5746511661725715;0.9999953534236441
81.58;0.9954415376122756;0.4166578454895501;0.4185674845403698;0.3919403425753108;0.3937344852126456;1.0052278853524794;0.999993923584049;10.000016585703253;0.41675403856375326;0.4519925789461854;0.45199297652255266;0.4145874350672426;-0.39793099888364375;0.5746512251603125;0.9999953659086135
81.59;0.9954415685906245;0.41665781211801445;0.41856749968944934;0.39194020531747154;0.3937344743542486;1.0052279728035676;0.9999939960606885;10.000016561755467;0.4167540705141994;0.45199251891821945;0.45199295096777214;0.4145874940785323;-0.3979309989384721;0.5746512852306129;0.9999953866289157
81.6;0.9954416025558948;0.4166577790452694;0.4185675136300101;0.3919400679221723;0.39373446621120045;1.0052280553810202;0.9999940693887506;10.000016472911165;0.4167540995108479;0.4519924583887657;0.45199292259636636;0.4145875523460329;-0.39793099899483925;0.5746513460695116;0.9999954155765437
81.61;0.995441639295132;0.41665774624723817;0.4185675265586965;0.39193993065461896;0.3937344608844188;1.0052281331078157;0.9999941431595121;10.00001632014417;0.4167541255584609;0.45199239764326;0.4519928916375622;0.4145876098512224;-0.397930999052846;0.5746514072682543;0.9999954526151416
81.62;0.9954416785658741;0.41665771368836046;0.4185675386929477;0.39193979378342036;0.39373445837941334;1.005228206166509;0.9999942170498751;10.000016105190006;0.4167541486892414;0.45199233693850915;0.45199285832449665;0.4145876665977017;-0.3979309991125746;0.5746514683660341;0.9999954974377133
81.63;0.9954417200754204;0.41665768136563164;0.41856755028650816;0.3919396575840463;0.3937344586642145;1.0052282748523054;0.9999942907676783;10.00001583103645;0.4167541689748729;0.4519922765232179;0.4519928228773007;0.4145877226065894;-0.39793099917407987;0.5746515289331012;0.9999955495711574
81.64;0.9954417634928608;0.416657649359724;0.41856756161302944;0.39193952231022994;0.3937344617159871;1.0052283395102193;0.9999943640385982;10.000015502151106;0.41675418654007357;0.45199221663276123;0.4519927855088877;0.4145877779206077;-0.3979309992373909;0.5746515886116549;0.9999956084287156
81.65;0.9954418084763871;0.4166576178418739;0.4185675729667911;0.3919393881516959;0.39373446752399976;1.0052284005010736;0.9999944366133428;10.0000151238261;0.4167542015599075;0.4519921574808898;0.4519927464122144;0.4145878325823425;-0.39793099930251796;0.5746516470884321;0.9999956733816514
81.66;0.9954418547131404;0.4166575870197806;0.418567584689748;0.3919392552033348;0.3937344760560384;1.0052284581865634;0.9999945082086535;10.000014701012816;0.4167542142584386;0.45199209926292283;0.4519927057470108;0.4145878866100613;-0.3979309993694506;0.5746517040736041;0.9999957438733564
81.67;0.9954419019793163;0.4166575570877473;0.41856759718497305;0.39193912347520776;0.39373448722898796;1.0052285129007223;0.9999945784449351;10.000014237517233;0.4167542249092438;0.4519920421691537;0.4519926636359084;0.4145879399902401;-0.39793099943815197;0.5746517593064334;0.9999958195292955
81.68;0.9954419501353556;0.41665752820883656;0.418567610886827;0.39193899294092255;0.3937345009121164;1.005228564930202;0.9999946469076183;10.000013735709999;0.41675423381391435;0.4519919863933284;0.4519926201550317;0.4145879926757945;-0.3979309995085537;0.574651812548738;0.9999959001688986
81.69;0.9954419990507679;0.4166575005127678;0.4185676262024341;0.39193886358868657;0.3937345169410625;1.0052286145270468;0.9999947132097352;10.000013196617003;0.4167542412635977;0.4519919321120949;0.45199257533251797;0.4145880445934592;-0.39793099958055195;0.5746518635907976;0.9999959857262434
81.7;0.9954420486054623;0.4166574741246561;0.4185676434657773;0.3919387354612491;0.3937345351203281;1.0052286619173156;0.9999947769506946;10.000012620501375;0.416754247510865;0.4519918794610374;0.4519925291625115;0.4145880956417076;-0.3979309996540233;0.57465191228464;0.9999960761569462
81.71;0.9954420987564407;0.41665744919697767;0.4185676629086085;0.3919386086816255;0.39373455523918693;1.0052287072752957;0.999994837726117;10.000012007440212;0.41675425275425;0.4519918285307349;0.4519924816259157;0.41458814567376223;-0.39793099972885515;0.5746519585389817;0.9999961713978858
81.72;0.9954421495617058;0.4166574258955859;0.4185676846472428;0.3919384834507829;0.39373457709877246;1.005228750703017;0.9999948951801257;10.000011357451474;0.41675425712564185;0.4519917793547962;0.45199243271768824;0.4145881945185689;-0.39793099980495533;0.5746520022657525;0.9999962713323629
81.73;0.9954422012069934;0.41665740437062265;0.4185677087058442;0.39193836002068255;0.3937346005295936;1.0052287922375212;0.9999949489546069;10.000010670647196;0.41675426069776594;0.45199173190375563;0.45199238248520857;0.41458824202435457;-0.3979309998822353;0.5746520433609323;0.9999963757254072
81.74;0.9954422540508094;0.4166573847458941;0.4185677350521011;0.39193823866044325;0.39373462541782545;1.0052288318915656;0.999994998644191;10.000009947813583;0.4167542635021144;0.4519916861041883;0.45199233106039455;0.41458828804754383;-0.39793099996059733;0.5746520817402796;0.999996484266321
81.75;0.9954423085870765;0.4166573671188075;0.41856776361000864;0.39193811964000125;0.3937346517319275;1.0052288697450429;0.999995043884489;10.000009190882542;0.41675426551584466;0.4519916418328668;0.451992278654882;0.414588332414077;-0.3979310000399298;0.5746521173729777;0.9999965967321789
81.76;0.9954423653205507;0.41665735157413436;0.41856779426131946;0.39193800322953076;0.39373467951633334;1.0052289059904604;0.9999950844929177;10.000008402640495;0.4167542666471159;0.45199159888281726;0.45199222553837237;0.41458837492259765;-0.3979310001201033;0.5746521502862012;0.9999967130649511
81.77;0.995442424667486;0.41665733819596623;0.41856782685396365;0.3919378896670027;0.3937347088580938;1.0052289408439323;0.9999951205368257;10.000007586035853;0.416754266765732;0.4519915569791659;0.45199217204012926;0.4145884153549298;-0.39793100020098393;0.5746521805491466;0.999996833313671
81.78;0.9954424869384512;0.4166573270777266;0.41856786121242223;0.3919377791163732;0.39373473986158347;1.0052289744587375;0.9999951522431548;10.000006743613572;0.4167542657253374;0.4519915158428562;0.45199211856100174;0.41458845344981693;-0.39793100028244544;0.5746522082574335;0.9999969575836881
81.79;0.9954425523445265;0.4166573183504477;0.4185678971509802;0.39193767168412447;0.39373477264260515;1.00522900696083;0.9999951797976989;10.00000587713161;0.41675426334187293;0.45199147521226635;0.45199206556436844;0.41458848888663097;-0.3979310003643414;0.5746522335248228;0.9999970860198452
81.8;0.9954426210035249;0.41665731217894847;0.4185679344968118;0.3919375674525051;0.3937348073238523;1.0052290385118046;0.9999952032215381;10.000004987601235;0.41675425939818195;0.4519914348173186;0.45199201355168744;0.41458852131946666;-0.39793100044647955;0.5746522564627863;0.9999972187518504
81.81;0.9954426929892611;0.41665730870613715;0.4185679731014767;0.39193746646948324;0.393734844027464;1.0052290693303725;0.9999952224035108;10.000004075802044;0.4167542536793287;0.45199139437299096;0.45199196304066963;0.4145885504308602;-0.3979310005286338;0.5746522771498499;0.9999973557972968
81.82;0.9954427683976063;0.4166573080140892;0.4185680128297357;0.3919373687341941;0.3937348828629579;1.005229099689218;0.9999952372077877;10.000003142709074;0.4167542459664975;0.4519913536022871;0.451991914524794;0.4145885759637637;-0.3979310006105574;0.5746522956217167;0.9999974970054324
81.83;0.9954428473632624;0.4166573101199329;0.418568053545705;0.3919372742242996;0.3937349239009434;1.005229129872924;0.9999952475676072;10.000002189249278;0.41675423601238804;0.4519913122593425;0.4519918684052737;0.41458859772657697;-0.3979310006919954;0.5746523119037199;0.9999976421323757
81.84;0.9954429300179182;0.4166573149844401;0.4185680951021819;0.39193718294004654;0.39373496714966144;1.0052291601253365;0.9999952534952478;10.000001215594526;0.41675422355498504;0.4519912701425339;0.4519918249561662;0.41458861557708404;-0.39793100077271254;0.5746523260565368;0.9999977909705845
81.85;0.9954430164572442;0.4166573225334912;0.41856813734959314;0.3919370949252871;0.39373501256936744;1.0052291906458062;0.9999952549991762;10.00000022094486;0.41675420834830945;0.45199122709095263;0.45199178436085213;0.4145886293885609;-0.3979310008525076;0.574652338189582;0.9999979433891419
81.86;0.9954431067600866;0.4166573326779912;0.41856818017382175;0.3919370102691844;0.39373506011495707;1.005229221630937;0.9999952519949401;9.999999204294664;0.41675419018932;0.45199118296461827;0.4519917467689665;0.4145886390342736;-0.39793100093120315;0.5746523484611967;0.9999980993242251
81.87;0.995443200992629;0.4166573453260622;0.4185682235149246;0.39193692909369005;0.3937351097597362;1.0052292533114813;0.9999952443130101;9.99999816536068;0.4167541689473618;0.4519911376382619;0.4519917123201815;0.41458864441357;-0.39793100100865325;0.5746523570896863;0.9999982588022782
81.88;0.9954432991674451;0.41665736039591517;0.4185682673500396;0.3919368515274963;0.3937351614989518;1.0052292859638543;0.9999952318154322;9.999997104601633;0.41675414457098287;0.4519910910037465;0.4519916811221821;0.4145886454614601;-0.39793100108477863;0.574652364343555;0.9999984219400389
81.89;0.9954434012184205;0.41665737782410195;0.4185683116708936;0.39193677768875984;0.39373521535657824;1.0052293199055675;0.9999952145052179;9.99999602265369;0.4167541170531645;0.45199104295081405;0.4519916532022253;0.4145886421179833;-0.39793100115958463;0.5746523705149792;0.9999985888589777
81.9;0.9954435069845435;0.41665739756101894;0.41856835645345064;0.39193670767917027;0.3937352713852432;1.0052293554400122;0.9999951925455861;9.999994920182983;0.4167540863998193;0.4519909933647144;0.4519916284946379;0.4145886343239829;-0.3979310012331356;0.574652375922482;0.9999987595860597
81.91;0.9954436161618522;0.4166574195533392;0.4185684016213803;0.3919366415836275;0.393735329666336;1.0052293927690679;0.9999951662199792;9.99999379823812;0.4167540526410924;0.4519909421646586;0.45199160688526835;0.4145886220416756;-0.3979310013055098;0.5746523809230389;0.9999989340339225
81.92;0.9954437282844445;0.4166574437423318;0.41856844704573587;0.3919365794849959;0.3937353903371844;1.0052294319558996;0.9999951358639907;9.999992658317174;0.4167540158422262;0.4519908893254353;0.451991588264068;0.41458860524499297;-0.39793100137676246;0.5746523858924862;0.9999991120254145
81.93;0.9954438427931127;0.416657470097704;0.4185684925888268;0.3919365214795422;0.3937354536143296;1.005229472960545;0.9999951017745407;9.999991502004152;0.4167539760826287;0.4519908348587875;0.45199157255458405;0.4145885839058022;-0.3979310014469099;0.5746523911974656;0.9999992932846914
81.94;0.9954439591365892;0.4166574986497944;0.4185685381310617;0.3919364676723956;0.3937355197707972;1.0052295157277966;0.9999950641424538;9.999990330979008;0.41675393344667366;0.45199077880217114;0.45199155970691335;0.4145885580147363;-0.39793100151593086;0.5746523971619507;0.9999994774185886
81.95;0.9954440768391829;0.41665752948382334;0.4185685835544918;0.39193641815774155;0.39373558909015843;1.0052295602669903;0.9999950230775189;9.999989146992426;0.4167538880268174;0.451990721232516;0.4519915496553274;0.4145885276059048;-0.39793100158377404;0.5746524040060392;0.9999996639871424
81.96;0.9954441955054373;0.41665756270867915;0.4185686287360689;0.391936372998858;0.3937356618289088;1.005229606684025;0.9999949786860189;9.99998795127615;0.41675383990877435;0.4519906622634284;0.4519915422930472;0.4145884927487402;-0.397931001650374;0.5746524118161184;0.9999998526598433
81.97;0.995444314760408;0.41665759842095446;0.4185686735670954;0.39193633222100355;0.3937357382051185;1.0052296552180129;0.999994931116254;9.999986744479552;0.4167537891707644;0.45199060201664754;0.4519915374970598;0.4145884535383189;-0.39793100171566037;0.5746524206029715;1.0000000432912555
81.98;0.9954444342106771;0.41665763666438077;0.4185687179526492;0.39193629582046907;0.3937358184104777;1.0052297062824134;0.9999948805978922;9.999985526964611;0.416753735917617;0.45199054059695076;0.4519915351512865;0.41458841011632575;-0.39793100177955626;0.5746524303885384;1.0000002358560696
81.99;0.9954445534909725;0.41665767739918746;0.4185687617903251;0.3919362637734926;0.39373590259427343;1.0052297603893798;0.9999948274842615;9.999984298682858;0.4167536803168224;0.45199047807347736;0.4519915351309512;0.41458836267104326;-0.3979310018419858;0.5746524412409341;1.000000430380243
82.0;0.9954446723398748;0.4166577205079741;0.4185688049452896;0.3919362360120995;0.3937359908236911;1.0052298179427985;0.9999947722207049;9.999983059466112;0.4167536226007649;0.45199041446829136;0.4519915372873858;0.4145883113972127;-0.39793100190287284;0.5746524532505459;1.0000006269305208
82.01;0.9954447906428165;0.41665776583692626;0.4185688472153033;0.39193621237756393;0.3937360830808306;1.0052298790836056;0.9999947152494022;9.999981809557363;0.41675356304090283;0.4519903497732406;0.45199154144238685;0.4145882564761403;-0.397931001962119;0.5746524664842964;1.0000008256053705
82.02;0.9954449084179123;0.4166578132370234;0.41856888834331907;0.3919361926088148;0.39373617927780796;1.0052299436969527;0.9999946569440512;9.99998054899266;0.4167535019162553;0.451990283994677;0.4519915473679469;0.4145881980824379;-0.39793100201960757;0.5746524809515465;1.0000010264872738
82.03;0.9954450257542522;0.416657862571573;0.41856892808643875;0.39193617638411443;0.3937362792542449;1.005230011520362;0.999994597608675;9.999979276475504;0.41675343947905713;0.45199021718921983;0.451991554796359;0.4145881363818442;-0.39793100207524795;0.5746524965981578;1.0000012295516199
82.04;0.9954451427584466;0.4166579136938568;0.4185689662377733;0.3919361633905697;0.39373638279079753;1.0052300822807125;0.9999945375027182;9.999977989761772;0.4167533759484877;0.45199014946934546;0.45199156348125574;0.4145880715280584;-0.3979310021290052;0.5746525133492469;1.0000014345793007
82.05;0.9954452595118362;0.416657966416336;0.4185690026014542;0.3919361533686213;0.39373648964325836;1.0052301557685066;0.9999944768196363;9.999976687207734;0.416753311530519;0.4519900809966721;0.4519915732286848;0.41458800368027077;-0.3979310021808846;0.574652531172337;1.000001641201971
82.06;0.995445376027812;0.4166580204999498;0.41856903699197895;0.3919361460841468;0.3937365995504227;1.0052302317851514;0.999994415630653;9.999975368557616;0.4167532464057377;0.4519900119781841;0.45199158387540334;0.41458793302480806;-0.39793100223091277;0.574652550075936;1.0000018490988187
82.07;0.9954454922629752;0.41665807568218;0.41856906924428;0.39193614126754023;0.3937367122291403;1.00523031007911;0.999994353910247;9.999974034605325;0.4167531807102374;0.45198994265932424;0.45199159527613175;0.41458785976551;-0.3979310022791436;0.5746525700598948;1.000002058123566
82.08;0.995445608165399;0.4166581317203076;0.41856909920596624;0.39193613860897575;0.39373682738736193;1.0052303903960529;0.9999942916548037;9.999972686230794;0.4167531145667316;0.4519898733070965;0.45199160729754145;0.4145877840856067;-0.3979310023256739;0.5746525910859199;1.0000022682392413
82.09;0.9954457237030343;0.4166581884233674;0.41856912671358915;0.39193613781560716;0.393736944719644;1.0052304725696355;0.9999942289936083;9.999971323547973;0.4167530481333249;0.45198980418242063;0.4519916197915994;0.4145877061216291;-0.39793100237063633;0.5746526130506462;1.0000024793958655
82.1;0.9954458388800158;0.416658245653527;0.4185691515774093;0.39193613863460314;0.39373706388666363;1.005230556551808;0.9999941662367371;9.99996994610429;0.4167529816110396;0.45198973550070887;0.45199163257791347;0.414587625981978;-0.3979310024141728;0.5746526357675269;1.0000026914490112
82.11;0.9954459537559829;0.41665830328761266;0.41856917360938334;0.391936140814764;0.3937371845438397;1.005230642389697;0.999994103836656;9.999968553738457;0.41675291520457286;0.45198966740658536;0.45199164544204445;0.41458754378414037;-0.39793100245641927;0.5746526589951301;1.0000029041247636
82.12;0.9954460684665377;0.4166583611910474;0.4185691926711525;0.3919361440932491;0.3937373064126712;1.0052307301606367;0.9999940422774141;9.999967146996978;0.4167528490716909;0.4519895999992784;0.4519916581315341;0.41458745966668187;-0.3979310024975018;0.574652682484263;1.0000031170681143
82.13;0.9954461831994704;0.4166584192492551;0.41856920868444414;0.3919361482105441;0.39373742932063777;1.0052308198971112;0.9999939819547837;9.999965727061644;0.4167527832975794;0.45198953337724457;0.45199167036663496;0.4145873737957664;-0.3979310025375353;0.5746527059998365;1.0000033299439661
82.14;0.9954462981151386;0.4166584774251637;0.4185692215941059;0.39193615288579986;0.39373755317805487;1.005230911575296;0.999993923103317;9.99996429572177;0.41675271791057067;0.45198946763617764;0.4519916818711695;0.4145872863805698;-0.39793100257663216;0.574652729305676;1.0000035424722369
82.15;0.9954464133089388;0.4166585357874695;0.4185692313138705;0.39193615778037066;0.39373767790636544;1.0052310051529505;0.9999938658281193;9.99996285528957;0.4167526529078079;0.451989402835874;0.45199169240099824;0.41458719766231084;-0.39793100261489833;0.574652752139154;1.0000037543766718
82.16;0.9954465288492328;0.4166585944631496;0.4185692377056679;0.3919361624997309;0.39373780336974257;1.0052311005804024;0.9999938102106063;9.999961408169;0.41675258825616496;0.4519893390023863;0.451991701771681;0.4145871078740645;-0.39793100265240183;0.5746527742027929;1.0000039653353352
82.17;0.9954466447896585;0.4166586535520414;0.41856924061914397;0.3919361666229393;0.39373792936967295;1.0052311977553026;0.9999937563584294;9.99995995660678;0.416752523897956;0.45198927615431617;0.4519917098824052;0.4145870172169727;-0.39793100268915166;0.5746527951810088;1.0000041749593576
82.18;0.9954467610852384;0.41665871311844016;0.41856923994717044;0.39193616975246093;0.3937380556913756;1.005231296452441;0.9999937044068765;9.999958502810676;0.4167524597747012;0.4519892143080207;0.45199171669959126;0.41458692585733925;-0.39793100272510457;0.5746528147924893;1.0000043827870955
82.19;0.9954468774817385;0.41665877324892003;0.4185692356604327;0.3919361715682212;0.39373818215155315;1.0052313963032955;0.9999936545551485;9.999957048330371;0.4167523958448738;0.4519891534697988;0.4519917222172776;0.4145868339039926;-0.3979310027601722;0.5746528328313524;1.0000045883199047
82.2;0.9954469935158831;0.41665883407517185;0.4185692278130007;0.39193617183171997;0.3937383086097508;1.005231496845925;0.9999936070800838;9.99995559246432;0.4167523321053344;0.45198909363399753;0.45199172644792607;0.4145867413935858;-0.39793100279422494;0.5746528491442299;1.0000047910768222
82.21;0.9954471086503804;0.41665889576993076;0.41856921651271045;0.39193617034426204;0.3937384349383979;1.0052315976116069;0.9999935622915004;9.999954131520646;0.41675226861096204;0.4519890348021166;0.45199172943397387;0.4145866483260314;-0.3979310028271087;0.574652863614968;1.0000049906365545
82.22;0.9954472224352144;0.4166589585500916;0.4185692018842266;0.3919361669346699;0.3937385609884042;1.0052316982263636;0.999993520500156;9.999952660022103;0.41675220546165165;0.4519889770003961;0.45199173126125497;0.41458655470016964;-0.3979310028586674;0.5746528762037645;1.0000051866864132
82.23;0.9954473345965418;0.416659022659318;0.4185691840382101;0.3919361614719093;0.3937386865841094;1.0052317984697225;0.9999934820072608;9.999951172725746;0.4167521427709859;0.4519889202593186;0.45199173206398646;0.41458646050926745;-0.3979310028887556;0.5746528869453277;1.0000053790482484
82.24;0.9954474449931964;0.4166590883372716;0.4185691630386567;0.39193615385071723;0.39373881155709517;1.0052318982410604;0.9999934470909309;9.99994966615714;0.416752080645442;0.45198886460787296;0.45199173198145204;0.4145863657375009;-0.3979310029172279;0.5746528958850928;1.0000055676353563
82.25;0.9954475534644613;0.41665915580948054;0.41856913889569863;0.3919361439992528;0.3937389357800065;1.0052319974382777;0.9999934159968366;9.999948138889975;0.4167520191777241;0.4519888101145197;0.4519917310873644;0.4145862703847393;-0.39793100294392963;0.5746529030464697;1.0000057523752215
82.26;0.995447659697891;0.41665922528444366;0.4185691116126685;0.3919361319352185;0.39373905914875895;1.0052320958320677;0.9999933889199186;9.99994659077475;0.41675195844903157;0.45198875690994783;0.4519917293693831;0.4145861744851208;-0.39793100296872946;0.5746529084592654;1.0000059331791757
82.27;0.9954477631901194;0.4166592969268048;0.4185690812636949;0.39193611779017185;0.3937391815472252;1.0052321930753543;0.9999933659995004;9.999945022435828;0.41675189852770134;0.4519887051653314;0.4519917267642637;0.4145860780930662;-0.39793100299155587;0.5746529122114098;1.0000061099610247
82.28;0.9954478633266104;0.4166593708119128;0.4185690480215212;0.3919361017761485;0.3937393028420819;1.0052322888038931;0.9999933473747273;9.999943435215576;0.4167518394641247;0.45198865505764546;0.451991723199535;0.41458598124691004;-0.3979310030123959;0.5746529144663981;1.0000062825929972
82.29;0.9954479595639991;0.41665944690785056;0.41856901208999203;0.3919360841294209;0.39373942288974806;1.0052323826844114;0.9999933332455493;9.99994183110094;0.4167517812967249;0.45198860674705466;0.4519917186275426;0.41458588393682344;-0.3979310030312783;0.5746529154120031;1.0000064508034359
82.3;0.9954480515130112;0.4166595251137801;0.4185689736077416;0.3919360650417879;0.39373954154888924;1.005232474425471;0.9999933238859939;9.999940212945246;0.4167517240806118;0.4519885603774753;0.4519917130522278;0.41458578611241276;-0.3979310030482485;0.5746529151865852;1.000006614165155
82.31;0.9954481388264547;0.4166596053081676;0.41856893261688577;0.3919360446363373;0.39373965870252076;1.0052325637414097;0.9999933196233218;9.999938584681097;0.41675166792060453;0.45198851609160645;0.4519917065204075;0.4145856877255022;-0.397931003063345;0.5746529138592622;1.0000067721861623
82.32;0.995448221085985;0.41665968736541154;0.4185688891004311;0.3919360230476536;0.3937397742650016;1.0052326502468265;0.9999933207712907;9.999936950725273;0.4167516129607813;0.4519884740434681;0.4519916990773119;0.41458558876530294;-0.39793100307659507;0.574652911478859;1.00000692439173
82.33;0.9954482977951159;0.4166597711705858;0.4185688430198971;0.39193600050809557;0.39373988816568306;1.0052327334345572;0.9999933275611006;9.9999353149212;0.41675155935042163;0.4519884344090317;0.4519916907327187;0.4145854892650518;-0.39793100308802104;0.5746529081284797;1.000007070358549
82.34;0.9954483684372722;0.4166598566396562;0.4185687943317115;0.3919359773187616;0.3937400003208592;1.0052328128037198;0.9999933401250423;9.999933680112619;0.4167515072379081;0.4519883973934321;0.4519916814545398;0.4145853892771512;-0.3979310030976427;0.5746529039281235;1.0000072097235464
82.35;0.9954484325491212;0.4166599437194968;0.41856874301066366;0.39193595376951185;0.3937401106128548;1.0052328880192452;0.9999933585018498;9.99993204818519;0.41675145677182757;0.45198836321008096;0.45199167116989103;0.4145852888396585;-0.39793100310547136;0.5746528990274606;1.0000073421490145
82.36;0.9954484897404051;0.4166600323675593;0.4185686890691902;0.3919359301113383;0.39374021889427646;1.0052329590094142;0.9999933826323217;9.999930419526473;0.41675140809278777;0.45198833203119415;0.45199165975484695;0.41458518797372845;-0.39793100311150287;0.5746528936489799;1.00000746725885
82.37;0.9954485396785036;0.416660122530268;0.418568632559802;0.3919359065654791;0.393740324999607;1.005233025950818;0.9999934123482991;9.99992879240325;0.41675136133841045;0.45198830394919837;0.45199164702422284;0.41458508670497807;-0.3979310031157385;0.5746528881373216;1.0000075846595782
82.38;0.9954485821220249;0.41666021415805715;0.4185685735740238;0.3919358833439489;0.3937404287435022;1.0052330891568522;0.9999934474172667;9.999927163407042;0.41675131665554654;0.45198827897501576;0.45199163274710913;0.41458498507046815;-0.3979310031182139;0.5746528829376722;1.000007694061694
82.39;0.9954486170037624;0.4166603072467113;0.41856851222466646;0.3919358606890598;0.39374052992691205;1.0052331489621587;0.999993487647658;9.999925528706605;0.4167512741997128;0.4519882570588698;0.45199161666858345;0.4145848831053848;-0.3979310031189944;0.5746528785298092;1.0000077953731392
82.4;0.9954486444558942;0.4166604018461237;0.41856844860907894;0.391935838889168;0.3937406283638249;1.0052332056568924;0.9999935329286154;9.999923885086757;0.41675123413317605;0.45198823810163397;0.45199159851073767;0.4145847808417051;-0.39793100311816415;0.5746528754011794;1.0000078887077029
82.41;0.9954486647028945;0.41666049803877914;0.4185683827906361;0.3919358182427786;0.39374072389215803;1.0052332594874136;0.9999935831526395;9.999922230007694;0.4167511966382827;0.45198822196366406;0.4519915779643371;0.41458467832642576;-0.3979310031158463;0.5746528740423987;1.0000079743709138
82.42;0.9954486779440518;0.4166605959104326;0.41856831480350565;0.39193579901823283;0.3937408163529922;1.0052333107299682;0.9999936381268091;9.999920561078337;0.41675116193200057;0.45198820849784827;0.45199155470245067;0.4145845756249247;-0.3979310031122131;0.5746528749053071;1.0000080528187358
82.43;0.9954486843677529;0.4166606955188884;0.4185682446623442;0.39193578143967556;0.3937409055827414;1.0052333597676348;0.9999936976195467;9.999918875890828;0.41675113025283783;0.4519881975758306;0.4519915284326463;0.41458447280139427;-0.3979310031074632;0.5746528783588233;1.000008124514524
82.44;0.9954486842418374;0.416660796884487;0.41856817240059335;0.39193576569344807;0.3937409914286376;1.0052334070746753;0.9999937614933161;9.99991717213664;0.41675110181034586;0.4519881890797773;0.45199149894886215;0.41458436989803404;-0.39793100310180396;0.5746528846890608;1.000008189786196
82.45;0.9954486779720048;0.4166608999952603;0.418568098132224;0.3919357519399111;0.39374107373915085;1.0052334531418603;0.9999938297417675;9.999915447635269;0.4167510767312301;0.4519881829074011;0.4519914661576024;0.41458426692348727;-0.3979310030954515;0.5746528941210043;1.000008248864577
82.46;0.995448666090247;0.4166610047992579;0.4185680220737194;0.3919357403090875;0.39374115233045265;1.0052334984058513;0.9999939024702963;9.999913700264809;0.41675105505016297;0.4519881789950845;0.45199143009909254;0.4145841638635778;-0.39793100308862195;0.5746529068300924;1.0000083020064978
82.47;0.9954486491751938;0.4166611111977542;0.41856794452639456;0.39193573089098976;0.39374122699414094;1.0052335431715933;0.9999939798645355;9.999911927758124;0.41675103673689484;0.45198817728672025;0.45199139095213864;0.41458406070906145;-0.39793100308152995;0.5746529229323846;1.0000083494853944
82.48;0.9954486277644293;0.4166612190610223;0.4185678658711564;0.39193572376157787;0.39374129756527027;1.0052335876056344;0.9999940620508675;9.999910127656404;0.4167510217196123;0.4519881776612952;0.4519913489969187;0.4145839574630622;-0.39793100307440504;0.5746529424712188;1.0000083915041957
82.49;0.9954486023303499;0.41666132823368973;0.4185677865580909;0.39193571904377084;0.393741363979842;1.005233631844653;0.999994148949557;9.999908297616523;0.41675100990770336;0.45198817989452755;0.4519913045401515;0.41458385412735244;-0.3979310030674815;0.5746529654169779;1.0000084281733237
