time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.5;0.9954485733038636;0.4166614385060089;0.4185677070676541;0.39193571693118523;0.3937414262664736;1.0052336760532206;0.9999942402791321;9.999906435434616;0.4167510012261643;0.4519881836712253;0.4519912578434818;0.4145837507072295;-0.39793100306096196;0.5746529916585816;1.0000084595053729
82.51;0.9954485411029749;0.4166615496220818;0.41856762789760604;0.39193571764070434;0.3937414845124467;1.0052337203426385;0.9999943356562065;9.999904538729929;0.41675099562423795;0.4519881886587628;0.45199120910958734;0.4145836472455831;-0.3979310030549958;0.574653020984591;1.0000084854070794
82.52;0.995448506176204;0.4166616613603528;0.418567549583339;0.391935721354738;0.39374153885576857;1.0052337646885217;0.9999944346855084;9.999902604996228;0.4167509930362511;0.45198819461804907;0.45199115851157046;0.4145835438535953;-0.3979310030496803;0.5746530530643037;1.0000085057558956
82.53;0.9954484690437123;0.4166617735969287;0.4185674726855534;0.39193572819294936;0.3937415894872026;1.00523380890692;0.9999945370277725;9.999900631823348;0.41675099335196547;0.45198820145415647;0.4519911061976572;0.41458344070795466;-0.39793100304508594;0.5746530874405246;1.0000085204963365
82.54;0.9954484302703949;0.4166618863104639;0.4185673977284898;0.39193573821730643;0.39374163663292716;1.005233852602643;0.9999946424407724;9.999898617171402;0.4167509964348487;0.45198820917881044;0.4519910522600729;0.4145833380264733;-0.3979310030412949;0.5746531235839699;1.000008529646784
82.55;0.9954483903980301;0.41666199958069655;0.4185673251358409;0.39193575147070614;0.3937416805294226;1.0052338951095874;0.9999947507600778;9.999896560242846;0.41675100214352034;0.4519882178632365;0.4519909967257379;0.41458323605656;-0.39793100303840845;0.574653161007039;1.0000085332981643
82.56;0.9954483499486451;0.4166621135734293;0.4185672552162622;0.391935768003315;0.3937417214125858;1.005233935492143;0.9999948618555451;9.9998944620225;0.41675101031627304;0.45198822762872615;0.45199093960478487;0.4145831350697174;-0.39793100303651036;0.5746531993404258;1.0000085316602132
82.57;0.9954483094768354;0.41666222847428436;0.41856718819884925;0.3919357878597306;0.39374175952005536;1.0052339726054742;0.9999949756044598;9.999892324277095;0.41675102074472575;0.45198823864184157;0.4519908809406326;0.4145830353309629;-0.39793100303563667;0.5746532383190982;1.0000085250600665
82.58;0.995448269574493;0.41666234440760164;0.4185671242767618;0.39193581106658953;0.393741795082424;1.005234005216288;0.9999950918846676;9.99989014852926;0.41675103318653345;0.45198825109539204;0.4519908208047218;0.41458293705920135;-0.3979310030357804;0.5746532777331649;1.000008513865873
82.59;0.9954482308577591;0.416662461395843;0.41856706362349716;0.3919358376467215;0.39374182829616394;1.0052340321581783;0.9999952106532741;9.99988793631464;0.41675104740236896;0.4519882651953925;0.4519907592793784;0.41458284041046545;-0.3979310030368951;0.5746533174066626;1.0000084984168556
82.6;0.9954481939506705;0.41666257937728934;0.4185670063646391;0.39193586764009697;0.3937418593081153;1.005234052441259;0.9999953320538528;9.999885689670107;0.4167510631649146;0.45198828114738226;0.4519906964541969;0.41458274548762347;-0.3979310030388783;0.5746533572147342;1.0000084790150205
82.61;0.9954481594129366;0.41666269825486857;0.4185669525351517;0.3919359011021906;0.3937418882189111;1.0052340652658582;0.9999954563676553;9.999883411475627;0.4167510802562189;0.4519882991351752;0.45199063240116194;0.41458265235878156;-0.39793100304157064;0.5746533971020616;1.0000084559639362
82.62;0.9954481276684566;0.4166628179204916;0.41856690207155783;0.39193593808671107;0.39374191509261075;1.0052340699810343;0.9999955838570626;9.99988110578139;0.41675109848611275;0.451988319302148;0.45199056715500807;0.41458256106278485;-0.39793100304479057;0.5746534370634282;1.0000084295686602
82.63;0.9954480990099744;0.4166629382344527;0.4185668548363788;0.39193597864711927;0.3937419399783088;1.005234066036861;0.9999957146952293;9.999878777861602;0.4167511177009127;0.4519883417429237;0.4519905007420669;0.41458247161016154;-0.39793100304837;0.5746534771166083;1.0000084000627443
82.64;0.9954480736225177;0.4166630589943033;0.41856681064404727;0.391936022853702;0.3937419629278557;1.0052340529018309;0.9999958490177868;9.999876434343978;0.41675113776652895;0.451988366521226;0.45199043323778976;0.41458238400277836;-0.39793100305216333;0.574653517291224;1.0000083675946045
82.65;0.9954480515853306;0.41666317994541613;0.4185667692866436;0.3919360707951463;0.3937419839896595;1.0052340299954934;0.9999959870149289;9.999874083271566;0.4167511585564574;0.4519883936799223;0.4519903648152946;0.4145822982752412;-0.39793100305605533;0.5746535576206032;1.0000083323127973
82.66;0.9954480328833947;0.4166633008404386;0.41856673057493743;0.391936122556287;0.3937420032016226;1.0052339967406345;0.9999961289803432;9.999871733462854;0.4167511799526266;0.4519884231905476;0.4519902957401031;0.41458221452018307;-0.3979310030599743;0.5746535981593798;1.0000082943993522
82.67;0.9954480174180577;0.41666342149725455;0.41856669438229066;0.3919361781838628;0.39374202059684854;1.0052339526540883;0.9999962752851135;9.999869393396137;0.4167512018531034;0.45198845490539513;0.4519902263087888;0.41458213285914286;-0.39793100306389423;0.5746536390098527;1.0000082540250608
82.68;0.9954480050175301;0.41666354181291426;0.41856666065207065;0.3919362376679515;0.39374203620556636;1.0052338973499897;0.9999964263199673;9.999867070414748;0.4167512241807571;0.4519884885982618;0.45199015681529886;0.41458205339145343;-0.3979310030678229;0.5746536802887412;1.0000082113213098
82.69;0.9954479954435346;0.4166636617229795;0.4185666293500631;0.3919363009636848;0.3937420500485645;1.00523383049447;0.9999965824536172;9.999864770838375;0.4167512468782302;0.45198852404777945;0.451990087574592;0.4145819761679144;-0.3979310030717793;0.5746537220516522;1.0000081663788247
82.7;0.9954479883700126;0.4166637811439803;0.4185666004149209;0.39193636803545956;0.3937420621238329;1.005233751821212;0.9999967439683625;9.999862500656821;0.4167512698984794;0.4519885610800567;0.4519900189405995;0.4145819011991239;-0.39793100307576723;0.5746537642595176;1.0000081192462154
82.71;0.9954479834227327;0.416663899965616;0.41856657376762935;0.39193643889364205;0.39374207239460346;1.0052336611779722;0.9999969109309633;9.999860265806488;0.41675129321061377;0.45198859956127707;0.45198995128493163;0.41458182847999847;-0.3979310030797552;0.5746538068144426;1.0000080699241818
82.72;0.9954479803228309;0.41666401808196696;0.418566549332689;0.39193651360512055;0.3937420807979311;1.0052335584915801;0.9999970831375471;9.999858071778737;0.41675131681260563;0.4519886393814551;0.4519898849510082;0.4145817579952352;-0.39793100308367835;0.5746538496289512;1.0000080183674656
82.73;0.995447978976998;0.4166641354099673;0.41856652701873365;0.391936592246578;0.3937420872597992;1.0052334437421286;0.9999972602552145;9.99985592300793;0.41675134073083264;0.45198868046306695;0.45198982024133133;0.4145816897123996;-0.397931003087467;0.5746538926711416;1.0000079645199904
82.74;0.9954479794551073;0.4166642518948088;0.4185665067114104;0.39193667483063255;0.393742091697316;1.0052333170537404;0.9999974419932731;9.999853822376473;0.4167513650047404;0.4519887227778377;0.45198975746698394;0.4145816235870101;-0.397931003091064;0.5746539359471636;1.0000079083681928
82.75;0.9954479819587411;0.41666436749519487;0.41856648829937093;0.39193676129272825;0.3937420940236635;1.0052331787731177;0.9999976281174475;9.999851771414205;0.41675138967007364;0.4519887663431239;0.4519896969858601;0.41458155956221565;-0.397931003094401;0.5746539794681238;1.0000078499651606
82.76;0.9954479867795626;0.41666448215038715;0.41856647168323424;0.3919368515272832;0.393742094159278;1.0052330294410778;0.9999978183627317;9.99984977111036;0.4167514147482477;0.451988811197696;0.45198963919265045;0.41458149755691315;-0.39793100309737217;0.5746540232766634;1.0000077894377175
82.77;0.9954479942112925;0.41666459577394027;0.4185664567619011;0.39193694541220125;0.3937420920478523;1.0052328696865662;0.9999980123971899;9.999847822622371;0.4167514402323758;0.4519888573659565;0.4519895844985735;0.4145814374767783;-0.3979310030998411;0.5746540674876279;1.0000077270024887
82.78;0.9954480044774185;0.4166647082681807;0.41856644342882293;0.3919370428261854;0.39374208768206337;1.005232700090651;0.9999982098688333;9.999845928194151;0.4167514660734645;0.4519889048286474;0.451989533307597;0.4145813792536788;-0.3979310031016631;0.5746541122460886;1.000007662932083
82.79;0.9954480177011753;0.4166648195293025;0.41856643157984386;0.3919371436543434;0.39374208111083325;1.005232521143179;0.99999841042676;9.999844091855003;0.4167514921937758;0.45198895350824914;0.4519894859956498;0.41458132287165633;-0.39793100310270074;0.5746541576370895;1.0000075974394984
82.8;0.9954480338772629;0.4166649294524528;0.4185664211067748;0.3919372477555561;0.39374207240495684;1.0052323333276452;0.9999986136900868;9.9998423185431;0.41675151852333203;0.451989003260016;0.45198944290992554;0.41458126835415293;-0.3979310031028318;0.5746542036656189;1.0000075305595524
82.81;0.9954480528768642;0.416665037934794;0.4185664118785976;0.3919373549083604;0.393742061619813;1.0052321371916626;0.9999988192607021;9.99984061252681;0.41675154502518447;0.4519890538936916;0.45198940436403634;0.41458121572332246;-0.3979310031019591;0.5746542503345874;1.0000074621026722
82.82;0.9954480745037162;0.416665144874515;0.41856640374139864;0.39193746478494695;0.39374204879411107;1.0052319333491382;0.9999990267827842;9.999838976868848;0.41675157169324745;0.45198910525024427;0.4519893706206746;0.41458116494819536;-0.3979310031000183;0.5746542977180787;1.0000073916972028
82.83;0.9954480984980486;0.41666525017764544;0.41856639654525823;0.3919375769770115;0.3937420339547285;1.005231722446042;0.9999992359560931;9.999837413906228;0.4167515985235674;0.45198915726966166;0.4519893418844954;0.4145811159159188;-0.3979310030969765;0.5746543459577873;1.000007318885196
82.84;0.9954481244710357;0.4166653537675401;0.41856639017728176;0.3919376910403357;0.39374201709966283;1.005231505070637;0.9999994464966527;9.999835925931178;0.41675162547471806;0.45198920997954856;0.4519893182945096;0.41458106846698944;-0.3979310030928196;0.5746543952314199;1.0000072432174805
82.85;0.995448151863694;0.4166654555990211;0.41856638457567336;0.391937806513171;0.3937419981767084;1.0052312816848599;0.9999996581002552;9.999834515591974;0.41675165246101903;0.45198926344420604;0.45198929990771614;0.41458102246249584;-0.3979310030875437;0.5746544457243496;1.0000071643112038
82.86;0.9954481799743936;0.4166655556786305;0.41856637971432603;0.3919379229063725;0.3937419770773091;1.0052310526829162;0.9999998704068832;9.999833185793287;0.41675167939363345;0.45198931773429907;0.4519892866880479;0.41458097781901315;-0.39793100308116935;0.5746544975934686;1.0000070818174431
82.87;0.9954482080480508;0.41666565404817596;0.4185663755840524;0.39193803970495283;0.3937419536595643;1.005230818485134;1.0000000830068538;9.999831939205922;0.41675170620518853;0.45198937292070357;0.4519892785162121;0.4145809345039148;-0.3979310030737482;0.5746545509445767;1.000006995310757
82.88;0.9954482353765489;0.4166657507180154;0.41856637219878023;0.39193815640063134;0.3937419277940654;1.0052305795334893;1.0000002955013991;9.999830778123089;0.41675173282401035;0.4519894290808404;0.4519892752427292;0.4145808925114515;-0.39793100306533485;0.574654605835619;1.0000069042542272
82.89;0.9954482613590067;0.4166658456269177;0.4185663696006504;0.39193827251903496;0.3937418994049101;1.0052303362361517;1.000000507495935;9.999829704954289;0.4167517591635331;0.4519894863041331;0.4519892767504272;0.4145808518378761;-0.39793100305595785;0.574654662295468;1.0000068080757851
82.9;0.9954482855175598;0.41666593865519813;0.418566367828975;0.39193838762440686;0.39374186847958753;1.0052300889707508;1.0000007185232827;9.999828722087864;0.41675178514520567;0.45198954469418057;0.4519892829599977;0.4145808124667124;-0.39793100304562207;0.5746547203445611;1.00000670621071
82.91;0.9954483074777036;0.41666602964104027;0.4185663668776157;0.3919385013286348;0.3937418350447944;1.0052298381131863;1.0000009280299897;9.999827830905817;0.41675181069285705;0.45198960436289626;0.45198929379841535;0.41458077437300517;-0.39793100303430884;0.5746547800014756;1.000006598146346
82.92;0.9954483268907651;0.41666611840150447;0.4185663666872141;0.3919386133113889;0.3937417991448345;1.005229584025201;1.0000011354479448;9.999827031636455;0.41675183570914087;0.45198966540190494;0.45198930918889607;0.41458073754911895;-0.39793100302195383;0.5746548412640111;1.0000064835501452
82.93;0.9954483433262238;0.4166662047695105;0.4185663671639688;0.3919387233389929;0.39374176082355805;1.0052293270689798;1.0000013402578;9.999826324175086;0.41675186009336684;0.4519897278466536;0.45198932906233447;0.41458070202315817;-0.3979310030084481;0.5746549040740764;1.0000063623225643
82.94;0.9954483562645849;0.41666628861855903;0.41856636819837806;0.3919388312588392;0.39374172009412634;1.0052290676788955;1.0000015420029058;9.999825708737163;0.41675188377920497;0.4519897916513819;0.45198935335688284;0.41458066785484005;-0.39793100299367723;0.5746549683243293;1.000006234506562
82.95;0.9954483651680732;0.4166663698582016;0.41856636968902866;0.39193893695984666;0.3937416769556369;1.005228806417846;1.0000017402984813;9.99982518591396;0.4167519067309322;0.45198985667264374;0.4519893819999001;0.4145806351288166;-0.39793100297754885;0.5746550339199653;1.000006100199264
82.96;0.9954483694954979;0.41666644840839895;0.41856637155460535;0.3919390403496013;0.3937416314553962;1.0052285439707622;1.0000019348766902;9.999824756400361;0.4167519289042036;0.4519899226958394;0.45198941490534;0.41458060394939245;-0.3979310029599917;0.5746551008073724;1.000005959542335
82.97;0.995448368713767;0.41666652417966493;0.41856637372156097;0.3919391413684408;0.3937415836980978;1.0052282810657853;1.000002125661598;9.999824421035434;0.4167519502218657;0.4519899895211711;0.45198945199699797;0.4145805744283652;-0.39793100294094197;0.5746551689484489;1.000005812740826
82.98;0.9954483623739979;0.4166665970774574;0.4185663761220482;0.3919392399913286;0.39374153379158566;1.0052280183711408;1.0000023127666613;9.99982418056958;0.4167519705745248;0.4519900570269324;0.45198949321563064;0.4145805466654493;-0.3979310029203286;0.5746552383013572;1.0000056600727996
82.99;0.9954483501718833;0.4166666670058829;0.4185663786964231;0.3919393362064283;0.3937414818116684;1.005227756444915;1.0000024963558198;9.999824034603188;0.4167519898388839;0.4519901251520629;0.4519895384854756;0.41458052073023904;-0.3979310028980823;0.5746553088260348;1.0000055019031058
83.0;0.9954483319116484;0.4166667338545429;0.41856638136913815;0.3919394299907134;0.39374142782939425;1.0052274958007685;1.0000026765263232;9.999823981329925;0.41675200791349937;0.4519901938409095;0.4519895876809576;0.41458049666365726;-0.3979310028741625;0.5746553805148007;1.0000053386869572
83.01;0.9954483074269992;0.4166667975053759;0.41856638403291324;0.39193952129775195;0.3937413719599113;1.0052272370238275;1.0000028533241636;9.999824018706104;0.4167520247546602;0.45199026300519685;0.4519896406189442;0.4145804744982819;-0.39793100284856403;0.5746554534145865;1.0000051709394246
83.02;0.99544827656539;0.41666685785796104;0.4185663865733094;0.3919396100800349;0.39374131437276005;1.0052269807403083;1.0000030268096305;9.99982414531913;0.4167520404133233;0.45199033251921017;0.4519896970463363;0.4145804542667265;-0.3979310028212995;0.5746555276004828;1.0000049991919204
83.03;0.9954482392368099;0.4166669148231289;0.41856638889836256;0.39193969632869874;0.39374125526036324;1.0052267274856685;1.0000031971018262;9.999824360138984;0.4167520550572671;0.4519904022306726;0.45198975664185365;0.4145804359774084;-0.3979310027923778;0.5746556031431056;1.0000048239800379
83.04;0.9954481954879333;0.41666696829412664;0.41856639094399073;0.3919397800873963;0.39374119481001185;1.0052264777033104;1.000003364405741;9.999824661959293;0.41675206893417993;0.45199047196226105;0.4519898190656416;0.4145804195912412;-0.39793100276178506;0.5746556801045765;1.000004645842158
83.05;0.9954481455346199;0.4166670181393839;0.41856639268385976;0.39193986144816456;0.3937411332077592;1.005226231860098;1.0000035290022469;9.999825049325732;0.4167520823029534;0.45199054150569073;0.4519898840075506;0.4145804050303376;-0.3979310027294753;0.5746557585318492;1.0000044652363131
83.06;0.9954480896459312;0.41666706422294936;0.4185663941561783;0.3919399405558527;0.3937410706402565;1.005225990499147;1.000003691191912;9.999825520975728;0.4167520954027764;0.45199061061984636;0.4519899511928661;0.4145803921815556;-0.3979310026953808;0.5746558384157641;1.0000042824063713
83.07;0.9954480279702054;0.41666710644541854;0.4185663954498063;0.39194001759820873;0.3937410072707303;1.0052257541850673;1.0000038512792413;9.99982607638538;0.41675210846554417;0.4519906790230818;0.45199002036370733;0.4145803808771143;-0.3979310026594269;0.5746559196320444;1.000004097327258
83.08;0.9954479605434263;0.41666714478543226;0.4185663966563381;0.39194009277793834;0.39374094322622777;1.0052255234452514;1.0000040096123823;9.999826715854558;0.41675212171700554;0.45199074638728026;0.4519900912585535;0.41458037091449024;-0.3979310026215447;0.5746560019388256;1.000003909763882
83.09;0.9954478874529331;0.4166671792994504;0.41856639787317146;0.39194016631141554;0.3937408786076329;1.0052252987538262;1.0000041665540682;9.99982743958268;0.41675213533774463;0.4519908123616484;0.45199016361277844;0.41458036212404314;-0.3979310025816951;0.5746560850520027;1.0000037193835627
83.1;0.9954478089139718;0.4166672100823277;0.4185663992251186;0.39194023844226417;0.3937408135007122;1.0052250805296201;1.0000043224019204;9.999828246389372;0.4167521494197579;0.4519908766145352;0.4519902371841497;0.4145803544019076;-0.3979310025398923;0.5746561687072121;1.000003525827397
83.11;0.9954477251910547;0.41666723722770516;0.4185664008427344;0.39194030942542396;0.39374074798473324;1.0052248691559955;1.0000044773974814;9.999829133534467;0.41675216395647685;0.45199093885491715;0.45199031175678783;0.414580347694758;-0.3979310024962193;0.5746562526564756;1.0000033287307388
83.12;0.995447636470909;0.4166672608107973;0.41856640286355923;0.3919403794960069;0.393740682130991;1.0052246649834766;1.000004631769685;9.99983009747707;0.416752178861624;0.451990998831152;0.45199038711007705;0.4145803419832911;-0.39793100245083807;0.5746563366589887;1.0000031277641983
83.13;0.9954475427935142;0.4166672809075038;0.41856640547452145;0.39194044885473844;0.39374061599335386;1.0052244683055642;1.0000047856634393;9.999831134062834;0.41675219399875624;0.45199105635272335;0.4519904629992743;0.41458033726160476;-0.3979310024039799;0.574656420513602;1.0000029226942715
83.14;0.9954474440413963;0.4166672976307658;0.4185664089231147;0.3919405176626389;0.39374054961545846;1.0052242793611745;1.0000049390154417;9.99983223813531;0.41675220921775596;0.4519911113314194;0.45199053915288967;0.4145803335084844;-0.3979310023559168;0.574656504082102;1.0000027134179654
83.15;0.9954473399189807;0.41666731115248956;0.41856641349873674;0.39194058603221554;0.393740483048409;1.0052240983116805;1.000005091512549;9.999833403726129;0.41675222440059007;0.451991163775519;0.4519906152812064;0.4145803306715481;-0.3979310023069319;0.5746565872421033;1.0000024999639523
83.16;0.9954472299527821;0.4166673217051913;0.4185664195080593;0.3919406540321956;0.39374041635336837;1.0052239251989261;1.0000052425997232;9.99983462443602;0.41675223949803636;0.45199121374307716;0.4519906911112437;0.41458032866144356;-0.3979310022573034;0.5746566698244537;1.0000022824912296
83.17;0.9954471135748031;0.4166673295504796;0.4185664272317259;0.3919407217016231;0.39374034959389015;1.0052237600004572;1.0000053915083054;9.999835893136984;0.41675225453491754;0.4519912613028925;0.45199076641872094;0.4145803273497592;-0.3979310022073026;0.5746567516285839;1.0000020612673013
83.18;0.9954469902586566;0.41666733493177305;0.4185664368890671;0.39194078904182367;0.3937402828351706;1.0052236027390558;1.000005537350299;9.99983720178639;0.4167522695859018;0.45199130650474617;0.4519908410379688;0.4145803265900186;-0.39793100215719646;0.5746568324777667;1.000001836585412
83.19;0.995446859639915;0.41666733806505957;0.4185664486457517;0.3919408560064172;0.39374021614427396;1.0052234534963227;1.0000056792194971;9.999838542056176;0.4167522847264281;0.45199134936533975;0.45199091486679965;0.41458032625643954;-0.3979310021072329;0.5746569122194801;1.0000016087421757
83.2;0.9954467215598192;0.41666733915765214;0.41856646265294944;0.3919409225303845;0.39374014957874054;1.0052233123477459;1.0000058162171028;9.999839905844592;0.4167522999730051;0.4519913898873174;0.45199098787457875;0.4145803262459058;-0.3979310020576233;0.5746569906753536;1.0000013781375463
83.21;0.9954465760390951;0.41666733841328085;0.41856647908100175;0.3919409885760079;0.39374008318441145;1.005223179366636;1.0000059474660854;9.999841285114192;0.4167523152531717;0.451991428079901;0.4519910601133095;0.41458032644320325;-0.39793100200854414;0.5746570676135163;1.0000011453068298
83.22;0.9954464232513267;0.41666733603091705;0.4185664981236616;0.39194105414939057;0.39374001701396355;1.0052230546701035;1.0000060721772768;9.99984267170442;0.4167523304313677;0.4519914639464924;0.45199113170878724;0.41458032671596734;-0.39793100196014347;0.5746571427803682;1.0000009107981036
83.23;0.9954462634821392;0.41666733221083063;0.418566519989674;0.39194111928226466;0.39373995113242966;1.005222938374185;1.0000061896881502;9.999844057185369;0.41675234537167244;0.45199149747881806;0.45199120281533917;0.41458032693619384;-0.3979310019125415;0.5746572159341057;1.00000067501803
83.24;0.9954460970564043;0.41666732716159055;0.4185665448963318;0.3919411840009766;0.3937398855990739;1.0052228305062;1.0000062994385444;9.99984543255424;0.4167523599887707;0.45199152868753384;0.45199127356657814;0.4145803269844523;-0.39793100186583824;0.5746572868333397;1.0000004381676977
83.25;0.995445924321467;0.41666732110437654;0.4185665730457119;0.39194124829930554;0.3937398204442371;1.005222730978721;1.000006400942671;9.999846788568275;0.4167523742569779;0.45199155762778376;0.45199134406641495;0.4145803267509441;-0.39793100182011704;0.5746573552336974;1.0000002003019748
83.26;0.9954457456838743;0.4166673142718709;0.41856660459539113;0.3919413121241269;0.3937397556512683;1.0052226396258237;1.000006493785158;9.999848117198216;0.4167523881889456;0.45199158440119086;0.4519914144197986;0.41458032615655394;-0.3979310017754365;0.5746574209108959;0.9999999614499141
83.27;0.9954455616099468;0.41666730690162285;0.41856663966224744;0.3919413753762723;0.3937396911529207;1.0052225563075696;1.0000065776833098;9.999849413025313;0.4167524018022297;0.45199160914674325;0.45199148477064277;0.41458032517982135;-0.3979310017318229;0.5746574836719343;0.9999997217190894
83.28;0.9954453725999115;0.41666729923861306;0.4185666783353298;0.3919414379250837;0.39373962685282693;1.005222481037005;1.0000066525904456;9.999850673234501;0.41675241507750826;0.45199163202248627;0.4519915553147095;0.41458032386301447;-0.3979310016892726;0.574657543351052;0.9999994813611666
83.29;0.9954451791751732;0.41666729154440635;0.41856672067055567;0.39194149963687896;0.39373956266811516;1.0052224139621682;1.000006718689169;9.999851896491728;0.41675242793298317;0.4519916531972135;0.4519916262677303;0.4145803222813784;-0.39793100164777095;0.5746575997933956;0.9999992408192999
83.3;0.9954449818533812;0.41666728408112136;0.4185667667055678;0.39194156039214406;0.39373949855047774;1.0052223552294306;1.000006776284663;9.999853081774583;0.41675244024477515;0.451991672856576;0.4519916978191118;0.4145803205006895;-0.39793100160731604;0.57465765284239;0.9999990007368101
83.31;0.9954447810904917;0.4166672770836128;0.41856681649166383;0.3919416200673036;0.39373943446051;1.0052223049171116;1.000006825749327;9.999854227765434;0.41675245188457005;0.4519916911996777;0.4519917701108987;0.41458031857382255;-0.3979310015679261;0.5746577023778495;0.9999987619132561
83.32;0.9954445772182802;0.41666727075253013;0.418566870094923;0.39194167852007994;0.3937393703406831;1.0052222630151124;1.0000068675003686;9.999855333120795;0.4167524627469754;0.4519917084286194;0.45199184322852753;0.4145803165641851;-0.39793100152962196;0.5746577483903184;0.9999985252836912
83.33;0.9954443704140297;0.4166672652434182;0.4185669275840687;0.39194173561129947;0.39373930612555635;1.005222229414336;1.0000069019498077;9.99985639716271;0.4167524727820989;0.4519917247469976;0.4519919171916082;0.41458031455194916;-0.3979310014924122;0.5746577910122291;0.9999982918940222
83.34;0.9954441607190196;0.4166672606486413;0.41856698903188094;0.39194179122684775;0.393739241771587;1.0052222039777081;1.0000069295081442;9.99985741993311;0.4167524820039034;0.45199174036961465;0.4519919919624601;0.4145803126275274;-0.3979310014563093;0.5746578304866589;0.9999980627743839
83.35;0.9954439480793622;0.4166672570105482;0.4185670545164827;0.3919418452738065;0.39373917725819507;1.0052221865871858;1.0000069506572342;9.999858401910153;0.41675249046046847;0.4519917555287214;0.4519920674747428;0.4145803108824828;-0.3979310014213452;0.5746578671070155;0.9999978387912765
83.36;0.9954437323976733;0.4166672543534272;0.4185671241194836;0.3919418976634298;0.3937391125475621;1.0052221770770018;1.0000069659512651;9.999859344218093;0.41675249821983257;0.4519917704455493;0.45199214366427365;0.4145803093989406;-0.3979310013875461;0.5746579011427937;0.9999976206389682
83.37;0.9954435136419932;0.41666725270293486;0.4185671979037352;0.3919419482823134;0.39373904755438516;1.0052221752012054;1.0000069759015071;9.99986024882243;0.416752505361586;0.4519917852689707;0.4519922204873787;0.41458030823305786;-0.39793100135491205;0.5746579327875753;0.9999974089718849
83.38;0.9954432919452962;0.41666725209067634;0.4185672758738591;0.39194199696492654;0.39373898214532166;1.0052221806924;1.0000069809024605;9.999861118254595;0.41675251194704155;0.4519918000308039;0.45199229792766854;0.4145803073962315;-0.39793100132344333;0.5746579621595688;0.9999972045105145
83.39;0.9954430675552656;0.41666725253687403;0.41856735797595146;0.3919420434954;0.39373891615707934;1.005222193304269;1.0000069812815726;9.99986195516569;0.41675251800109636;0.4519918146496489;0.45199237600347175;0.41458030686348013;-0.397931001293172;0.5746579893275788;0.9999970080078358
83.4;0.9954428406994668;0.41666725402363597;0.4185674441279746;0.3919420876434713;0.3937388494348508;1.0052222128497197;1.000006977351299;9.999862761701609;0.4167525234956072;0.45199182896578116;0.451992454773876;0.41458030659483464;-0.39793100126414876;0.5746580143323707;0.9999968201610667
83.41;0.9954426115459845;0.4166672565070475;0.4185675342192548;0.39194212922733407;0.39373878185502825;1.0052222392700125;1.0000069693755342;9.999863538780136;0.4167525283155011;0.451991842768225;0.4519925343253467;0.4145803065366499;-0.39793100123640623;0.5746580371898614;0.999996641590837
83.42;0.9954423802780544;0.4166672599669679;0.41856762808846604;0.39194216815848404;0.3937387133255245;1.0052222726183744;1.0000069574875232;9.999864285902325;0.4167525322578897;0.4519918557925982;0.4519926147531883;0.41458030662038586;-0.3979310012099546;0.5746580578749189;0.9999964728683371
83.43;0.995442147163381;0.4166672644244103;0.41856772550984295;0.39194220441891003;0.39373864380527895;1.0052223129224378;1.0000069416223925;9.999865001829134;0.41675253509769694;0.45199186771146205;0.451992696169851;0.4145803067817694;-0.3979310011848149;0.5746580763163378;0.9999963145184781
83.44;0.9954419125584885;0.4166672699162703;0.41856782617746474;0.39194223800684497;0.3937385733190619;1.0052223600758154;1.0000069214903802;9.999865685926236;0.41675253668303786;0.4519918781559183;0.4519927787071392;0.4145803069857697;-0.3979310011610459;0.5746580924302629;0.9999961669817548
83.45;0.9954416769045542;0.41666727647808927;0.4185679297100575;0.3919422689168921;0.3937385019363533;1.0052224138465062;1.000006896579109;9.999866339420569;0.41675253699510584;0.45199188676267127;0.4519928624744367;0.41458030723698397;-0.3979310011387497;0.5746581061637644;0.9999960305534793
83.46;0.9954414407292053;0.41666728412784254;0.41856803570005713;0.39194229716918716;0.3937384297571307;1.0052224739340494;1.0000068662468131;9.999866965597544;0.41675253613737145;0.4519918932133238;0.45199294751271224;0.41458030759137293;-0.3979310011180576;0.5746581175045526;0.9999959053517117
83.47;0.9954412046006574;0.4166672928431722;0.41856814376066487;0.39194232284940705;0.39373835692873493;1.005222539973459;1.0000068299411076;9.99986756928499;0.4167525342726845;0.45199189726679234;0.4519930337787336;0.4145803081763608;-0.3979310010990967;0.5746581264661212;0.9999957913175151
83.48;0.9954409690856166;0.41666730256237;0.4185682535450989;0.39194234610672524;0.3937382836510125;1.0052226114783314;1.0000067873493508;9.999868156298737;0.41675253156307085;0.4519918987797031;0.4519931211535418;0.41458030919086375;-0.39793100108195406;0.5746581330659878;0.9999956882120283
83.49;0.9954407347750621;0.4166673132021535;0.41856836476288406;0.39194236711978614;0.39373821015165167;1.0052226878367665;1.0000067383386384;9.999868732515438;0.4167525281546487;0.4519918976978237;0.45199320947626404;0.41458031086938885;-0.3979310010666667;0.5746581372857247;0.9999955956353003
83.5;0.9954405023053582;0.41666732466425765;0.4185684771931533;0.39194238608719933;0.39373813666428675;1.0052227684309822;1.0000066828214553;9.999869303237938;0.416752524187801;0.45199189405108786;0.4519932985940714;0.41458031342656226;-0.3979310010532271;0.5746581390305611;0.9999955130927168
83.51;0.995440272337643;0.4166673368250867;0.4185685906828488;0.39194240324135937;0.39373806341434486;1.005222852773988;1.000006620692807;9.999869873715951;0.41675251980782846;0.45199188795081613;0.4519933883984297;0.41458031703553005;-0.39793100104159684;0.5746581381337572;0.9999954400780949
83.52;0.9954400455426772;0.41666734951840934;0.4185687051236303;0.3919424188322884;0.393737990602739;1.0052229405254705;1.000006551851159;9.999870449840497;0.4167525151806263;0.45199187954237635;0.4519934788446099;0.41458032185806665;-0.39793100103173185;0.5746581343995195;0.9999953761218757
83.53;0.9954398226038857;0.4166673625312114;0.4185688204175063;0.3919424330758804;0.39373791839683164;1.00522303140253;1.0000064762460668;9.99987103835523;0.41675251049064554;0.45199186894447513;0.45199356996144796;0.4145803280608324;-0.39793100102360873;0.5746581276287268;0.9999953208047786
83.54;0.9954396042222822;0.4166673756232428;0.41856893646447885;0.39194244611946355;0.39373784692923347;1.005223125083214;1.0000063938791008;9.999871647016654;0.41675250591508434;0.4519918562198591;0.4519936618273196;0.4145803357852642;-0.3979310010172301;0.5746581176178027;0.9999952737591253
83.55;0.9954393910774669;0.4166673885453015;0.4185690531641259;0.3919424580476909;0.3937377763102078;1.0052232211504932;1.000006304803968;9.999872284238497;0.4167525015986559;0.45199184136972825;0.45199375451493345;0.41458034510437736;-0.39793100101260975;0.5746581041709241;0.9999952346399795
83.56;0.9954391837672364;0.4166674010310452;0.4185691704016365;0.39194246890900414;0.39373770663129226;1.0052233191044897;1.0000062092112152;9.999872957709844;0.4167524976308175;0.45199182434967794;0.45199384804492093;0.41458035600729587;-0.3979310010097539;0.574658087153209;0.9999952030805699
83.57;0.995438982801214;0.41666741277229186;0.41856928803590243;0.3919424787594028;0.3937376379200649;1.0052234184940827;1.0000061074990054;9.999873673511662;0.41675249404237413;0.45199180509280534;0.4519939423631514;0.4145803684380754;-0.3979310010086463;0.5746580665568679;0.9999951786805643
83.58;0.9954387886078948;0.41666742341360274;0.4185694059078523;0.39194248770337525;0.3937375701095986;1.0052235191003125;1.0000060002413087;9.999874436665861;0.41675249081520566;0.45199178352660296;0.4519940373491056;0.4145803823483798;-0.39793100100923484;0.5746580424996292;0.9999951610326843
83.59;0.995438601530275;0.41666743259200895;0.418569523857246;0.39194249587755825;0.3937375030863183;1.0052236209588445;1.0000058881290903;9.999875251706131;0.4167524878659896;0.45199175959312043;0.4519941328623085;0.41458039771747357;-0.3979310010114335;0.5746580151508384;0.9999951497554891
83.6;0.9954384218578644;0.41666743999171846;0.41856964174025224;0.39194250339044734;0.39373743675301687;1.0052237241907835;1.0000057718971365;9.99987612293241;0.41675248504584594;0.4519917332517492;0.45199422879682294;0.4145804145660521;-0.3979310010151488;0.574657984665766;0.9999951445135075
83.61;0.9954382498793299;0.416667445370155;0.4185697594400108;0.39194251030317184;0.3937373710642423;1.0052238288632303;1.0000056522218255;9.999877055127524;0.41675248218602357;0.45199170446493303;0.45199432510385373;0.4145804329566334;-0.3979310010203023;0.5746579511621365;0.9999951450227273
83.62;0.9954380858883847;0.416667448559477;0.4185698768648708;0.39194251668103797;0.3937373060439146;1.005223934963278;1.000005529681561;9.999878054286906;0.41675247912353997;0.4519916732096735;0.45199442176674526;0.4145804529476163;-0.39793100102682816;0.5746579147241733;0.9999951510376294
83.63;0.9954379301134783;0.4166674494601653;0.4185699939433803;0.39194252264369506;0.39373724174977315;1.0052240423549863;1.000005404793185;9.999879127618744;0.41675247569659407;0.4519916394974138;0.4519945187459803;0.4145804745615991;-0.39793100103465456;0.5746578754236101;0.9999951623457319
83.64;0.9954377826580723;0.4166674480234218;0.418570110621121;0.3919425283459718;0.3937371781884985;1.0052241506996618;1.0000052780300206;9.999880282853534;0.4167524717673035;0.45199160335906097;0.451994615938281;0.4145804977995227;-0.3979310010436794;0.5746578333557376;0.9999951787717793
83.65;0.9954376435150126;0.4166674442227844;0.41857022686295864;0.39194253391825606;0.39373711526944805;1.0052242594722491;1.0000051498065383;9.99988152740587;0.4167524672611563;0.4519915648234209;0.4519947131914747;0.41458052262382045;-0.39793100105375573;0.5746577886683167;0.9999952001336727
83.66;0.9954375125344669;0.4166674380379866;0.4185703426571951;0.3919425394328798;0.39373705283727173;1.0052243681086597;1.0000050204769289;9.99988286773594;0.4167524621606299;0.45199152392932557;0.4519948103585587;0.4145805489176571;-0.3979310010647116;0.5746577415581341;0.9999952261813753
83.67;0.9954373892865662;0.416667429456188;0.41857045801673765;0.3919425449171735;0.3937369907311047;1.0052244761596143;1.0000048903392227;9.9998843087085;0.41675245644811226;0.451991480745182;0.45199490731269343;0.41458057650709795;-0.3979310010763859;0.5746576922538561;0.9999952565858117
83.68;0.9954372730338813;0.4166674184554172;0.41857057300074024;0.391942550379985;0.393736928814129;1.0052245833360192;1.0000047596148338;9.999885853206479;0.416752450036176;0.45199143536130937;0.4519950039220361;0.41458060522491913;-0.3979310010886347;0.5746576410130774;0.9999952909433382
83.69;0.9954371629367494;0.41666740497439203;0.41857068775293765;0.3919425558110747;0.3937368669766752;1.0052246894606134;1.0000046284200632;9.999887502553381;0.4167524427280715;0.45199138787026083;0.4519951000585145;0.414580634946812;-0.39793100110131535;0.5746575881197279;0.9999953287818731
83.7;0.9954370582602693;0.4166673889109592;0.41857080248670236;0.39194256115804493;0.39373680514392384;1.0052247944241854;1.0000044967615787;9.999889257155;0.4167524342643292;0.45199133835705113;0.4519951956401593;0.4145806656078661;-0.39793100111428903;0.5746575338595785;0.9999953695972008
83.71;0.9954369583973895;0.41666737014272576;0.4185709174149271;0.3919425663156975;0.39373674328449093;1.0052248981894907;1.0000043645879533;9.999891116718736;0.41675242441803717;0.45199128689157675;0.4519952906648314;0.4145806972102395;-0.3979310011274312;0.5746574785094168;0.999995412935201
83.72;0.9954368627562409;0.41666734854655424;0.418571032732762;0.3919425711498749;0.39373668139992013;1.0052250007860606;1.000004231871506;9.999893080408704;0.41675241302784477;0.45199123351687504;0.4519953852143517;0.4145807297982194;-0.39793100114061375;0.5746574223736883;0.999995458477275
83.73;0.9954367706226757;0.41666732401415824;0.41857114866335837;0.3919425755411948;0.39373661951303374;1.0052251022972303;1.0000040986349703;9.9998951473061;0.41675239997403374;0.45199117824625235;0.4519954794193774;0.41458076343407047;-0.3979310011536869;0.5746573658040323;0.9999955060013654
83.74;0.9954366811473184;0.4166672964567406;0.4185712654665072;0.3919425794060701;0.3937365576760793;1.0052252028939963;1.0000039649503216;9.999897316865962;0.41675238516182606;0.4519911210814195;0.45199557342784713;0.4145807981995322;-0.39793100116649865;0.5746573091570262;0.9999955552384948
83.75;0.9954365934853927;0.41666726581532126;0.4185713833932247;0.39194258267872395;0.3937364959782281;1.0052253028418734;1.0000038309550723;9.999899588341897;0.41675236850396463;0.4519910620542566;0.45199566742090846;0.4145808341656444;-0.3979310011789219;0.5746572527677738;0.9999956058020695
83.76;0.995436506932292;0.4166672320982059;0.41857150263818016;0.3919425852851528;0.39373643453598073;1.0052254024511038;1.0000036968405617;9.999901959319294;0.41675234990813287;0.4519910012552292;0.4519957616162685;0.4145808713431257;-0.3979310011908573;0.5746571969764018;0.999995657242082
83.77;0.9954364209388833;0.4166671954062781;0.41857162332994474;0.39194258713887087;0.39373637347044327;1.00522550207327;1.000003562877631;9.999904425407248;0.416752329307558;0.4519909388169405;0.4519958562117852;0.41458090969646233;-0.39793100120221725;0.5746571421376401;0.9999957091369298
83.78;0.9954363350450353;0.4166671559090274;0.41857174556606935;0.3919425881479225;0.39373631288566646;1.0052256021193167;1.0000034295217635;9.999906981338047;0.4167523066938645;0.45199087490192735;0.45199595132691867;0.41458094920887323;-0.39793100121290514;0.57465708858157;0.999995761139548
83.79;0.9954362488397596;0.416667113796765;0.41857186943529967;0.3919425882159421;0.3937362528763768;1.005225703015235;1.000003297443991;9.999909621519661;0.4167522820906666;0.45199080971396877;0.4519960469803916;0.4145809899067433;-0.3979310012228067;0.574657036560856;0.9999958129969279
83.8;0.9954361619529173;0.4166670692439447;0.41857199498122993;0.3919425872338062;0.393736193555293;1.005225805141603;1.0000031674295495;9.999912339981686;0.4167522555135471;0.45199074348573637;0.4519961431127695;0.4145810318071152;-0.39793100123179076;0.5746569862133268;0.9999958645913991
83.81;0.995436074006326;0.4166670223930178;0.41857212216297185;0.3919425850573115;0.3937361350629034;1.0052259088105906;1.0000030402351405;9.99991513045598;0.4167522269790815;0.45199067645544616;0.4519962396362366;0.41458107486044504;-0.3979310012397074;0.5746569375342351;0.9999959159724382
83.82;0.9954359845592471;0.41666697335904257;0.4185722508672539;0.3919425814979306;0.3937360775568887;1.005226014242261;1.0000029164721;9.999917985800666;0.4167521965308717;0.45199060886635073;0.45199633642563036;0.41458111895108574;-0.39793100124638886;0.5746568903565317;0.9999959673549365
83.83;0.9954358931369205;0.41666692226466856;0.4185723809368091;0.39194257635029667;0.3937360211926358;1.0052261215326797;1.0000027965633127;9.99992089717322;0.41675216423557276;0.45199054098290675;0.45199643326577243;0.4145811639225647;-0.3979310012516681;0.5746568443827379;0.9999960190735321
83.84;0.995435799320562;0.41666686929958935;0.41857251218189395;0.3919425694216552;0.39373596611251654;1.0052262306798374;1.000002680777455;9.999923854412456;0.4167521301624123;0.4519904731195462;0.4519965298798872;0.41458120959503747;-0.39793100125541675;0.5746567992850506;0.9999960714924073
83.85;0.9954357027991896;0.4166668147598164;0.4185726443820035;0.3919425605336179;0.39373591246587575;1.0052263416562823;1.0000025693154504;9.999926847128014;0.4167520943814137;0.4519904056368158;0.45199662601808055;0.41458125575984445;-0.3979310012575724;0.5746567547962441;0.9999961249250674
83.86;0.9954356033253716;0.4166667590226081;0.41857277727330283;0.3919425495114661;0.3937358604358199;1.0052264544455547;1.0000024623754937;9.999929865443963;0.4167520569809984;0.4519903388628319;0.4519967214794824;0.4145813021577413;-0.39793100125814906;0.5746567107202113;0.9999961795792915
83.87;0.9954355006165969;0.41666670245959997;0.41857291052724044;0.39194253618636526;0.3937358102246002;1.005226569010139;1.0000023601049755;9.999932900428519;0.41675201807438467;0.45199027302039896;0.4519968160668973;0.4145813484981296;-0.39793100125723807;0.5746566669083929;0.9999962355376286
83.88;0.9954353943085757;0.4166666453532916;0.4185730437541706;0.3919425204020236;0.3937357620085633;1.005226685217956;1.0000022625113743;9.999935944078018;0.41675197779687473;0.45199020824253094;0.4519969095617071;0.41458139450636444;-0.3979310012549847;0.5746566232650825;0.9999962928107652
83.89;0.995435284004981;0.41666658789004996;0.4185731765475117;0.3919425020020001;0.39373571590885575;1.0052268027828188;1.0000021694533439;9.99993898915196;0.4167519363100591;0.4519901446359482;0.451997001755066;0.414581439941451;-0.3979310012515464;0.5746565797512668;0.9999963514112198
83.9;0.9954351693561865;0.4166665302075659;0.41857330854650127;0.39194248081206357;0.3937356720023788;1.0052269212729363;1.0000020807106214;9.999942029561765;0.4167518937940613;0.45199008231955046;0.451997092506369;0.41458148460504113;-0.39793100124706904;0.5746565363680833;0.999996411392115
83.91;0.9954350501080105;0.41666647242097615;0.4185734394732477;0.39194245664545124;0.393735630368688;1.0052270402099477;1.0000019960861288;9.99994506048297;0.41675185043745294;0.45199002140704614;0.451997181770429;0.414581528351644;-0.3979310012416868;0.5746564931585956;0.9999964728601985
83.92;0.995434926146266;0.4166664146154401;0.4185735691238168;0.3919424293305596;0.39373559111467493;1.0052271591992568;1.0000019154813204;9.999948077450638;0.4167518064475294;0.45198996196460756;0.4519972695805139;0.4145815710805518;-0.3979310012355307;0.5746564502250395;0.9999965359404653
83.93;0.9954347975344616;0.4166663568361684;0.4185736973441799;0.39194239873420467;0.39373555435102975;1.0052272779681304;1.000001838885954;9.999951075672577;0.4167517620588959;0.4519899040076672;0.45199735603280294;0.4145816127254253;-0.39793100122873953;0.5746564077147354;0.9999966006954691
83.94;0.9954346644746591;0.4166662990972082;0.4185738240075579;0.39194236476536737;0.3937355201815274;1.0052273962850193;1.0000017663113283;9.99995405067267;0.41675171753396084;0.45198984753274585;0.45199744128042013;0.41458165324029733;-0.3979310012214638;0.574656365758699;0.9999966670813304
83.95;0.9954345271837001;0.4166662414134133;0.4185739489854971;0.39194232736989737;0.39373548871649267;1.0052275138741837;1.000001697741707;9.999956999333145;0.41675167316157574;0.4519897925350704;0.45199752551221145;0.41458169259046224;-0.3979310012138654;0.5746563243982044;0.999996734954972
83.96;0.9954343857962012;0.41666618384133963;0.418574072135594;0.3919422865217234;0.3937354600610558;1.0052276303823082;1.0000016331046075;9.999959919933191;0.4167516292318527;0.45198973901390926;0.45199760891672003;0.4145817307701285;-0.3979310012061235;0.5746562835544667;0.9999968040888827
83.97;0.9954342403906169;0.41666612649384466;0.41857419331959955;0.39194224220466306;0.3937354342732449;1.0052277453742864;1.0000015722358186;9.999962811220263;0.4167515859917884;0.45198968697681535;0.4519976916565739;0.4145817678093116;-0.39793100119844244;0.5746562430640284;0.9999968742291615
83.98;0.995434091091438;0.41666606950457696;0.4185743124259532;0.39194219439137606;0.3937354113340148;1.0052278583977818;1.000001514882798;9.999965671514316;0.4167515436265671;0.4519896364238452;0.45199777387292017;0.41458180375305004;-0.39793100119105057;0.5746562027488931;0.9999969451718601
83.99;0.9954339381414075;0.41666601298253375;0.418574429370477;0.3919421430514274;0.3937353911525237;1.0052279691033605;1.000001460776572;9.999968498665659;0.41675150228310737;0.4519895873290687;0.45199785570521006;0.4145818386363509;-0.39793100118419433;0.5746561624774569;0.9999970167785465
84.0;0.9954337819080618;0.4166659570075558;0.4185745440694959;0.3919420881872158;0.3937353735738862;1.005228077313389;1.0000014096880956;9.999971290478232;0.416751462099918;0.4519895396559194;0.45199793729105453;0.4145818724608863;-0.3979310011781201;0.5746561221731122;0.999997088989301
84.01;0.9954336228818205;0.41666590164404854;0.41857465642570185;0.3919420298587313;0.3937353583812915;1.0052281830067062;1.0000013614391634;9.999974044792776;0.4167514232178467;0.4519894933861501;0.4519980187245811;0.414581905183391;-0.3979310011730481;0.574656081755334;0.9999971618293546
84.02;0.995433461698169;0.41666584692995795;0.41857476636325935;0.3919419681841299;0.3937353453346205;1.0052282862670783;1.0000013159865282;9.99997675942847;0.416751385798732;0.4519894485238865;0.4519981000233578;0.4145819367093673;-0.3979310011691626;0.5746560410919291;0.9999972353283191
84.03;0.9954332991065117;0.41666579287433636;0.41857487385544895;0.3919419033226625;0.3937353342249394;1.0052283872239458;1.0000012735384889;9.999979432440405;0.4167513500565366;0.4519894050750143;0.4519981811782654;0.41458196690029453;-0.39793100116662455;0.574656000022637;0.9999973094777813
84.04;0.9954331358696717;0.41666573949638036;0.41857497890054357;0.39194183546470884;0.39373532487206736;1.0052284859702365;1.0000012344880689;9.999982062495903;0.41675131624677697;0.45198936301743614;0.4519982622317677;0.41458199561838416;-0.3979310011655842;0.5746559584035196;0.9999973843223964
84.05;0.9954329727034437;0.416665686844156;0.4185750815031255;0.39194176485239524;0.3937353170622371;1.0052285825123863;1.0000011991919422;9.999984648637417;0.41675128459996275;0.45198932227836247;0.451998343273464;0.41458202276918316;-0.39793100116617725;0.5746559161432421;0.9999974600392817
84.06;0.9954328102788149;0.41666563496845427;0.41857518168328584;0.3919416918104661;0.393735310502529;1.0052286768326786;1.0000011678324892;9.999987189247342;0.4167512552572755;0.45198928274021044;0.4519984243766848;0.4145820483070143;-0.39793100116851327;0.5746558732229925;0.9999975369269272
84.07;0.9954326492206191;0.4166655839194488;0.41857527947879547;0.39194161674875455;0.39373530484020647;1.0052287689580186;1.0000011404302847;9.999989680941209;0.4167512282516898;0.4519892442649628;0.45199850557037113;0.41458207221991294;-0.3979310011726565;0.5746558296810177;0.9999976153472534
84.08;0.995432490091485;0.4166655337740057;0.41857537495592323;0.3919415401225902;0.39373529971935417;1.0052288589066547;1.000001116890342;9.999992118492024;0.4167512035285571;0.4519892067006049;0.45199858685689387;0.4145820945078632;-0.3979310011785986;0.5746557855856772;0.9999976956551865
84.09;0.9954323334034938;0.416665484637958;0.4185754682337837;0.3919414623690052;0.3937352948321396;1.0052289466087299;1.0000010970188187;9.999994496198818;0.4167511809887434;0.45198916987067683;0.4519986682232033;0.4145821151681615;-0.3979310011862458;0.5746557409968355;0.9999977781873741
84.1;0.9954321796939549;0.4166654366201269;0.4185755594728504;0.39194138386027266;0.393735289938497;1.0052290319134385;1.0000010805574127;9.999996809190804;0.4167511605243548;0.45198913356846976;0.4519987496228757;0.41458213419816947;-0.39793100119542946;0.5746556959375942;0.9999978633145268
84.11;0.9954320295974143;0.41666538980415696;0.41857564883179654;0.39194130491799334;0.39373528484338477;1.0052291146097354;1.0000010671956032;9.99999905339009;0.41675114201929186;0.4519890975622141;0.4519988309583063;0.41458215160620937;-0.3979310012059216;0.5746556504246569;0.9999979514297023
84.12;0.9954318838156647;0.416665344231618;0.41857573644238616;0.3919412258609703;0.39373527934865266;1.005229194432346;1.0000010564777018;10.000001224976918;0.4167511253357702;0.45198906162117075;0.4519989120822354;0.414582167406905;-0.3979310012174505;0.5746556045055817;0.9999980428274575
