time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.13;0.995431743006919;0.416665299919655;0.4185758224094483;0.3919411470150554;0.3937352732174455;1.005229271138672;1.0000010477227939;10.000003320538518;0.41675111031799195;0.45198902556461845;0.45199899280707473;0.4145821815912511;-0.3979310012297161;0.5746555582585559;0.9999981375848548
84.14;0.99543160770083;0.4166652569110249;0.41857590682323936;0.3919410686856944;0.39373526617448806;1.005229344551444;1.0000010400990584;10.000005337705549;0.41675109680887523;0.45198898929584097;0.4519990729110468;0.41458219409900127;-0.3979310012424037;0.5746555117717226;0.9999982355522608
84.15;0.9954314783214048;0.4166652153130187;0.4185759897786082;0.3919409911393389;0.3937352579474751;1.0052294144309282;1.0000010327311502;10.000007275375268;0.4167510846615256;0.45198895276882217;0.4519991521420682;0.41458220480719443;-0.39793100125519915;0.5746554651249566;0.99999833644369
84.16;0.9954313552836342;0.4166651752962337;0.41857607138740244;0.3919409146013042;0.393735248332278;1.0052294803468438;1.0000010246904587;10.000009133535972;0.41675107374047654;0.4519889159111189;0.4519992302318545;0.414582213525112;-0.39793100126780007;0.5746554184075789;0.9999984399098073
84.17;0.9954312390818677;0.41666513705199776;0.4185761517664396;0.39194083925304696;0.3937352372229973;1.0052295417165138;1.000001014978738;10.000010913032282;0.4167510639248831;0.45198887858560083;0.4519993069042424;0.4145822200047253;-0.3979310012799351;0.5746553717098551;0.9999985455488862
84.18;0.9954311303215783;0.4166651007320706;0.41857623100232333;0.3919407652292188;0.3937352245919558;1.0052295979218788;1.0000010026224253;10.000012615112462;0.4167510551251207;0.45198884061253053;0.451999381849319;0.4145822239695075;-0.39793100129139075;0.5746553250479067;0.9999986529284058
84.19;0.9954310296782223;0.41666506642688317;0.4185763091337381;0.39194069262191045;0.393735210469054;1.0052296483992464;1.0000009867939055;10.000014240563505;0.4167510473050961;0.45198880181270645;0.451999454700551;0.4145822251468707;-0.397931001302016;0.5746552783551285;0.9999987616080556
84.2;0.9954309378033732;0.41666503420897216;0.4185763861639422;0.39194062148774117;0.39373519492706727;1.0052296926628146;1.0000009668404786;10.00001578858;0.4167510404827994;0.45198876203369964;0.4519995250718767;0.41458222329842226;-0.39793100131169806;0.5746552315656343;0.9999988711303832
84.21;0.9954308552007722;0.41666500418032654;0.4185764620643921;0.39194055186601284;0.3937351780618088;1.0052297302536144;1.0000009422431486;10.000017256415203;0.4167510346886391;0.4519887211440527;0.4519995926213456;0.41458221823453095;-0.39793100132032955;0.5746551846708311;0.9999989810267903
84.22;0.995430782170903;0.41666497645853723;0.4185765367725362;0.3919404838103047;0.3937351599826992;1.005229760696088;1.000000912631941;10.00001864036313;0.41675102990645574;0.4519886790160529;0.45199965706563455;0.4145822097988704;-0.3979310013277724;0.5746551377255779;0.9999990908510626
84.23;0.9954307189193775;0.4166649511359791;0.4185766102022466;0.39194041739699415;0.393735140805511;1.0052297835347606;1.0000008778134675;10.000019936405486;0.41675102605534975;0.45198863553462904;0.4519997181508432;0.4145821978515661;-0.3979310013338423;0.5746550908266002;0.9999992001979476
84.24;0.9954306656828046;0.41666492826246426;0.41857668224961214;0.39194035270307503;0.3937351206395422;1.0052297984060754;1.0000008376878025;10.000021139438333;0.4167510230152877;0.4519885906353157;0.45199977562979265;0.41458218227168064;-0.39793100133833026;0.5746550440775472;0.999999308679817
84.25;0.9954306227449671;0.41666490783366716;0.4185767527955336;0.391940289801905;0.3937350995818564;1.005229805089491;1.000000792148984;10.000022242906555;0.4167510206459976;0.4519885443318947;0.45199982926851584;0.4145821629493673;-0.3979310013410271;0.5746549975621689;0.9999994158978691
84.26;0.995430590410396;0.4166648897929374;0.418576821722574;0.39194022877651213;0.3937350777108307;1.0052298035390064;1.0000007410708394;10.000023240234762;0.4167510187926457;0.4519884967048164;0.4519998788927101;0.41458213976529845;-0.3979310013417316;0.5746549513252115;0.9999995214195845
84.27;0.9954305689111954;0.4166648740710547;0.4185768889401212;0.39194016971099854;0.39373505507417655;1.0052297938795556;1.0000006843541982;10.00002412673369;0.41675101728996505;0.451988447859619;0.4519999244327234;0.4145821125915959;-0.39793100134027015;0.5746549053678549;0.9999996247591344
84.28;0.9954305582726982;0.41666486060922314;0.4185769543883622;0.3919401126690463;0.3937350316946678;1.0052297763536118;1.0000006220377096;10.000024900520831;0.4167510159542557;0.4519883978940948;0.4519999658956429;0.41458208130791335;-0.39793100133652054;0.5746548596816152;0.9999997254321507
84.29;0.9954305583179583;0.41666484933768816;0.418577017998864;0.391940057677891;0.39373500758860813;1.005229751247305;1.0000005544023765;10.000025562482827;0.41675101456832925;0.45198834689877637;0.45200000329360834;0.4145820458094884;-0.39793100133040155;0.5746548143019101;0.9999998230328722
84.3;0.9954305688014523;0.4166648401605361;0.41857707963876845;0.3919400047311575;0.39373498276867824;1.0052297188171104;1.0000004819445902;10.000026116007517;0.41675101288052635;0.45198829497174;0.45200003660834925;0.41458200601530815;-0.39793100132183373;0.5746547693067223;0.9999999172352274
84.31;0.9954305895283861;0.4166648329553975;0.41857713909993005;0.39193995381986274;0.3937349572599619;1.005229679283941;1.0000004052707572;10.000026566834327;0.41675101062090436;0.45198824223079737;0.45200006580676344;0.41458196188506763;-0.3979310013107191;0.5746547247488266;1.0000000078031601
84.32;0.9954306204136236;0.4166648275826857;0.41857719614825495;0.39193990495835956;0.39373493114082714;1.0052296329221992;1.0000003250293745;10.000026922441394;0.41675100751020033;0.4519881888138844;0.4520000908771736;0.41458191344611683;-0.39793100129696335;0.5746546806157486;1.0000000946642964
84.33;0.9954306614387036;0.4166648239181746;0.41857725057802075;0.3919398581708159;0.3937349045457997;1.0052295801123814;1.0000002418636822;10.000027190871274;0.4167510032605662;0.45198813485120626;0.4520001118469289;0.41458186081379067;-0.397931001280514;0.5746546368705587;1.0000001779588692
84.34;0.9954307125125524;0.4166648218734753;0.41857730222026324;0.39193981344847073;0.3937348776290191;1.0052295213253835;1.000000156327423;10.000027379997118;0.416750997587882;0.4519880804430043;0.4520001287618848;0.4145818041742251;-0.3979310012613787;0.5746545934992177;1.0000002580146166
84.35;0.995430773425675;0.41666482137636274;0.41857735092591014;0.39193977071511293;0.3937348505536271;1.005229457130413;1.0000000688044208;10.000027497384535;0.4167509902313523;0.4519880256922939;0.4520001416602039;0.4145817437448999;-0.39793100123961556;0.5746545505036513;1.0000003352950313
84.36;0.9954308439911086;0.41666482233867247;0.418577396582735;0.3919397298287497;0.3937348235037377;1.0052293881754195;0.9999999795289799;10.000027550182187;0.4167509809725035;0.4519879707508322;0.45200015058000564;0.414581679750909;-0.39793100121531766;0.5746545079042424;1.0000004103349243
84.37;0.9954309241551511;0.41666482464307564;0.41857743915032347;0.39193969060947115;0.39373479666366257;1.005229315082942;0.9999998886963444;10.000027545205889;0.41675096963891134;0.4519879158200724;0.45200015556788076;0.4145816124112865;-0.39793100118859687;0.5746544657786654;1.0000004836178382
84.38;0.9954310139465831;0.4166648281570103;0.4185774786557485;0.39193965286525;0.3937347701794629;1.0052292383501478;0.9999997965489973;10.000027489121264;0.4167509560938064;0.4519878611215246;0.45200015665915494;0.4145815419353427;-0.3979310011595673;0.5746544242689104;1.0000005554490812
84.39;0.9954311134164214;0.4166648327595612;0.4185775151863242;0.39193961641086694;0.3937347441551087;1.0052291582977344;0.9999997033579979;10.000027388315928;0.4167509402385551;0.4519878068706617;0.4520001538814145;0.41458146855998507;-0.3979310011283257;0.5746543835402645;1.0000006259437968
84.4;0.9954312226312381;0.41666483836928825;0.4185775489177533;0.3919395810824969;0.3937347186569507;1.00522907505352;0.999999609354833;10.000027248694511;0.4167509220108823;0.4519877532635486;0.45200014727921456;0.4145813925887539;-0.39793100109493273;0.5746543437240393;1.0000006951043725
84.41;0.9954313416362275;0.41666484495514355;0.418577580112896;0.3919395467299087;0.3937346936885865;1.005228988603195;0.9999995147331424;10.00002707530179;0.4167509013714639;0.4519877004542703;0.4520001368998934;0.41458131436909057;-0.3979310010594155;0.5746543048809513;1.000000762866384
84.42;0.9954314703823982;0.4166648525120219;0.41857760905399266;0.3919395131976929;0.39373466917772965;1.0052288989201847;0.9999994197086557;10.000026871950546;0.41675087831462054;0.4519876485419967;0.45200012276574547;0.41458123423948046;-0.39793100102178797;0.5746542670031592;1.0000008291360611
84.43;0.9954316086666586;0.41666486102996236;0.4185776359688191;0.39193948033942616;0.3937346450142036;1.005228806086884;0.9999993245517305;10.000026641712667;0.4167508528846989;0.45198759760295454;0.45200010487732595;0.4145811524938727;-0.3979310009820646;0.5746542300040653;1.0000008938979563
84.44;0.995431756128702;0.4166648704814527;0.41857766101085775;0.39193944804971104;0.393734621105194;1.005228710296332;0.999999229565112;10.000026387529934;0.41675082516472184;0.45198754770268235;0.45200008321564045;0.41458106937709277;-0.39793100094027734;0.5746541936836042;1.0000009573073507
84.45;0.9954319123001368;0.4166648808135493;0.4185776842840276;0.3919394162716615;0.3937345973952464;1.005228611763673;0.9999991350211235;10.000026111990934;0.4167507952603572;0.4519874988597544;0.4520000577236622;0.4145809851267974;-0.39793100089650424;0.5746541577435317;1.000001019671191
84.46;0.9954320766454625;0.4166648919486246;0.4185777058717878;0.3919393849858375;0.393734573843517;1.0052285106546357;0.9999990411043133;10.000025817348208;0.4167507632980263;0.45198745102243076;0.45200002831701946;0.41458090002598896;-0.3979310008508743;0.5746541218480735;1.0000010813536744
84.47;0.9954322485867813;0.4166649037999836;0.4185777258623817;0.39193935418984543;0.3937345503945679;1.0052284070944806;0.9999989479075517;10.00002550643637;0.41675072941914887;0.45198740405433635;0.4519999949332334;0.41458081440274186;-0.39793100080355165;0.5746540856541089;1.0000011426754098
84.48;0.9954324275485674;0.4166649162840932;0.41857774436724166;0.3919393238769826;0.39373452696439415;1.0052283012523473;0.9999988554521096;10.000025183846958;0.41675069376127577;0.451987357729332;0.4519999575481186;0.41458072860214296;-0.39793100075472115;0.5746540488080495;1.0000012038603312
84.49;0.9954326130407625;0.41666492932208754;0.41857776150655757;0.39193929403357;0.3937345034305771;1.0052281934319969;0.9999987636730331;10.000024856765473;0.41675065645248727;0.451987311778186;0.4519999161488383;0.4145806429727917;-0.3979310007045811;0.5746540109519644;1.0000012650545147
84.5;0.9954328047660035;0.41666494283809213;0.41857777737531177;0.391939264634983;0.3937344796385574;1.0052280841323382;0.9999986724249067;10.000024534853234;0.4167506176421126;0.45198726595184213;0.45199987071691644;0.41458055783636144;-0.39793100065334697;0.574653971757484;1.0000013263650513
84.51;0.9954330026531212;0.4166649567628576;0.41857779204119516;0.3919392356255712;0.39373445543436736;1.0052279740354906;0.9999985815666247;10.00002422895967;0.41675057753620853;0.45198722005946584;0.45199982121494425;0.41458047344792187;-0.3979310006012492;0.5746539309507295;1.0000013878117415
84.52;0.9954332067677578;0.41666497105951716;0.4185778055734759;0.3919392069284734;0.3937344306840115;1.005227863894095;0.9999984910405092;10.000023949421378;0.4167505363871652;0.45198717398870764;0.4519997675720345;0.41458038999591873;-0.3979310005485097;0.5746538882987121;1.0000014492280587
84.53;0.9954334172233055;0.4166649857355115;0.41857781805587174;0.39193917849798515;0.3937344052552544;1.0052277544091517;0.9999984008645281;10.00002370493018;0.41675049444521944;0.4519871276984497;0.4519997096894416;0.4145803076222028;-0.39793100049533525;0.574653843618713;1.000001510294715
84.54;0.9954336341825286;0.416665000776024;0.4185778295727115;0.3919391503640794;0.3937343789949718;1.0052276461792637;0.9999983110710168;10.000023502157468;0.41675045193482974;0.4519870811924818;0.45199964744608323;0.41458022643571735;-0.39793100044194213;0.5746537968293044;1.000001570665336
84.55;0.9954338579042703;0.41666501606111606;0.41857784019809613;0.39193912264656844;0.3937343517414641;1.005227539722651;0.9999982216788768;10.000023345978427;0.41675040908621996;0.45198703450010713;0.45199958071585083;0.41458014652943787;-0.397931000388567;0.5746537479579574;1.0000016299816317
84.56;0.9954340887615529;0.4166650313663831;0.4185778499839238;0.3919390955435289;0.3937343233541816;1.0052274355243935;0.9999981327385609;10.000023240486907;0.4167503661581679;0.4519869876645089;0.4519995094153635;0.4145800679962839;-0.39793100033544415;0.574653697090248;1.0000016878127513
84.57;0.9954343271770217;0.41666504641693336;0.41857785891719135;0.39193906929809486;0.39373429370970336;1.0052273339969178;0.9999980444115778;10.000023190216687;0.41675032339335516;0.4519869407377892;0.45199943351966604;0.4145799909311615;-0.39793100028278167;0.5746536443312756;1.0000017436786943
84.58;0.9954345735018261;0.4166650609438311;0.41857786688353443;0.3919390441638184;0.39373426267817474;1.0052272353433105;0.9999979570190345;10.00002320024269;0.4167502809574328;0.4519868937692253;0.4519993530321545;0.41457991540889777;-0.39793100023075995;0.574653589799801;1.0000017971355202
84.59;0.995434827944792;0.41666507473658626;0.4185778736940978;0.3919390203929887;0.3937342301270577;1.0052271395271455;0.9999978709988252;10.000023275052975;0.416750238932637;0.45198684677892614;0.45199926797506657;0.41457984145977533;-0.3979310001795523;0.5746535336409814;1.0000018478348156
84.6;0.9954350905813718;0.4166650876564431;0.41857787915152667;0.3919389982552167;0.39373419593007;1.005227046431541;0.9999977868011587;10.000023417545107;0.4167501973611879;0.45198679975458167;0.4519991784032275;0.4145797690808827;-0.397931000129345;0.5746534760560933;1.0000018955911407
84.61;0.9954353613831093;0.41666509958824965;0.41857788308669486;0.3919389780578023;0.39373415995187894;1.0052269559631006;0.9999977048130863;10.00002362906918;0.41675015628664674;0.45198675269356314;0.4519990844002763;0.4145796982689041;-0.39793100008033405;0.5746534173104639;1.0000019404610383
84.62;0.9954356402584484;0.4166651103904328;0.4185778853433496;0.39193896013326496;0.3937341220308051;1.0052268679360887;0.9999976253377729;10.000023910029045;0.4167501157735574;0.45198670564266236;0.45199898606316813;0.414579629042145;-0.39793100003270354;0.5746533576819925;1.0000019827813869
84.63;0.9954359270953478;0.41666511990558885;0.41857788575298077;0.39193894480913355;0.3937340819783386;1.0052267819514245;0.9999975486012564;10.00002426027809;0.4167500759189142;0.45198665868672594;0.45199888350897066;0.41457956143352;-0.397930999986618;0.5746532973976101;1.0000020231576843
84.64;0.9954362217584851;0.4166651279909979;0.41857788412402974;0.39193893238847527;0.39373403960254233;1.005226697506663;0.9999974747419859;10.000024679221283;0.41675003683768636;0.45198661190995065;0.4519987769011326;0.4145794954522925;-0.3979309999422353;0.5746532366297278;1.0000020623759538
84.65;0.9954365240522856;0.4166651345237101;0.4185778802303373;0.3919389231409027;0.3937339947474593;1.0052266142166582;0.9999974037882262;10.000025165586186;0.4167499986334759;0.4519865653705813;0.45199866644053793;0.4145794310732582;-0.39793099989971853;0.5746531755404355;1.0000021012566669
84.66;0.9954368336830417;0.41666513941569505;0.4185778738225682;0.3919389172945443;0.3937339473147965;1.0052265318900684;0.9999973356809126;10.000025716657182;0.4167499614046524;0.4519865190884521;0.45199855232275743;0.4145793682870681;-0.39793099985924196;0.5746531143040892;1.0000021405256778
84.67;0.9954371502405409;0.4166651426376413;0.41857786467414415;0.3919389150285048;0.39373389725925767;1.0052264504314135;0.9999972703525156;10.000026327606198;0.41674992525617754;0.45198647304193645;0.45199843473942897;0.414579307150387;-0.39793099982100755;0.5746530531100474;1.0000021807616952
84.68;0.9954374732099821;0.41666514419598955;0.4185778526043252;0.3919389164822456;0.39373384457790594;1.0052263697191712;0.9999972078235517;10.00002699192132;0.416749890265143;0.4519864271805711;0.451998313928055;0.41457924779519856;-0.39793099978527124;0.5746529921933426;1.0000022224683
84.69;0.9954378019817701;0.4166651440610951;0.41857783745466615;0.3919389217766814;0.3937337892989603;1.0052262895641615;0.9999971482614766;10.0000277024176;0.4167498564485533;0.4519863814413303;0.45199819020308996;0.4145791904074575;-0.3979309997523558;0.5746529318569004;1.0000022661660286
84.7;0.9954381358473321;0.4166651421043607;0.41857781907362257;0.3919389310074021;0.39373373146757584;1.0052262097541433;0.9999970919444408;10.000028451733748;0.4167498237994785;0.4519863357518592;0.451998063937599;0.41457913519641154;-0.3979309997226298;0.5746528724274828;1.0000023123187696
84.71;0.9954384740128804;0.41666513809933287;0.41857779733390243;0.3919389442168964;0.39373367113926655;1.005226130135662;0.9999970391624958;10.00002923303293;0.4167497923543789;0.4519862900202048;0.45199793552075945;0.4145790823685504;-0.39793099969646223;0.5746528141739551;1.0000023611828976
84.72;0.995438815644249;0.41666513178229647;0.41857777213759645;0.39193896139797046;0.39373360838404836;1.0052260506428072;0.9999969901774732;10.000030041486358;0.4167497622139567;0.4519862441245113;0.4519978053275098;0.41457903209540004;-0.3979309996741846;0.5746527572588157;1.0000024127943345
84.73;0.9954391599155178;0.4166651229049574;0.4185777433939609;0.39193898252906023;0.39373354328992366;1.0052259712482023;0.9999969452345102;10.00003087509585;0.41674973351872563;0.4519861979243938;0.4519976736992891;0.414578984498835;-0.3979309996560785;0.5746527017628754;1.0000024670723549
84.74;0.9954395060119593;0.416665111244565;0.4185777110028104;0.39193900760207473;0.393733475968241;1.0052258919556623;0.9999969045325091;10.000031734454915;0.41674970642214676;0.4519861512857603;0.4519975409408329;0.4145789396768595;-0.3979309996423759;0.5746526477472814;1.0000025239142547
84.75;0.9954398530743287;0.4166650966128812;0.41857767485770825;0.3919390366224233;0.3937334065670413;1.0052258128798555;0.9999968682110627;10.000032622468606;0.41674968107021726;0.4519861040907457;0.4519974073323098;0.4145788977248739;-0.39793099963326006;0.5746525952735341;1.0000025832264496
84.76;0.9954402001322485;0.41666507889476306;0.41857763484741695;0.3919390695874508;0.39373333528098065;1.005225734248905;0.9999968364262602;10.000033543643804;0.41674965758357313;0.4519860562492636;0.4519972731245378;0.41457885872570016;-0.397930999628871;0.5746525443667335;1.0000026448784942
84.77;0.9954405461290009;0.4166650580831645;0.41857759084382395;0.3919391064744193;0.3937332623454345;1.0052256562940547;0.9999968094642073;10.000034502778941;0.416749636040571;0.4519860077200478;0.4519971385258936;0.4145788227256793;-0.3979309996293102;0.574652494994002;1.0000027086516345
84.78;0.995440890068197;0.4166650342553308;0.4185775426998309;0.39193914723848056;0.39373318801291934;1.0052255792091862;0.9999967878269733;10.000035504283481;0.4167496164693096;0.4519859585001804;0.4519970036988689;0.4145787897202575;-0.3979309996346263;0.5746524471048665;1.0000027742794066
84.79;0.9954412311110103;0.4166650074923154;0.41857749026214225;0.3919391918028401;0.3937331125238792;1.005225503246481;0.9999967722179515;10.000036551836978;0.41674959886293855;0.4519859085925792;0.4519968687497539;0.41457875967037283;-0.397930999644798;0.5746524006897125;1.0000028415151623
84.8;0.9954415685038877;0.41666497782391965;0.4185774333803137;0.3919392400758485;0.39373303608351473;1.0052254288541276;0.9999967633787706;10.000037647876288;0.416749583198399;0.4519858580069881;0.45199673371740906;0.41457873252721533;-0.39793099965974105;0.5746523558100047;1.0000029101244738
84.81;0.9954419014552731;0.4166649452655716;0.4185773719180954;0.3919392919945124;0.39373295884199916;1.0052253567292728;0.9999967619061014;10.000038794023721;0.4167495694356601;0.4519858067848883;0.451996598585689;0.4145787082357583;-0.39793099967932977;0.5746523126024159;1.000002979875602
84.82;0.9954422290849875;0.41666490989915195;0.4185773057793146;0.39193934752447473;0.39373288088851066;1.0052252877451002;0.9999967682125617;10.000039991837358;0.416749557514669;0.4519857550036886;0.45199646330741616;0.41457868671897313;-0.39793099970342;0.5746522712721983;1.0000030505897437
84.83;0.995442550430455;0.41666487189800133;0.4185772349302267;0.3919394066084005;0.39373280227620466;1.0052252228703482;0.9999967825703624;10.000041242344352;0.4167495473545805;0.45198570275804945;0.4519963278102873;0.41457866784663033;-0.39793099973186635;0.5746522320862082;1.0000031221646302
84.84;0.9954428644988922;0.4166648314878321;0.41857715940493795;0.3919394691381486;0.3937327230757233;1.005225163133656;0.9999968051288844;10.000042545284849;0.41674953882868504;0.45198565013101116;0.45199619199264096;0.41457865141921424;-0.3979309997645226;0.5746521953380006;1.000003194538862
84.85;0.9954431704038247;0.41666478890734854;0.4185770793012758;0.3919395349831121;0.39373264342773423;1.0052251095389066;0.9999968359331519;10.000043899065414;0.41674953173701995;0.4519855971585606;0.4519960557403463;0.414578637186806;-0.3979309998012407;0.5746521612747972;1.000003267657474
84.86;0.9954434674845781;0.41666474439679113;0.418576994748672;0.3919396040141129;0.39373256354447733;1.0052250629782817;0.9999968749317222;10.000045300826345;0.4167495258397759;0.45198554381257633;0.4519959189611305;0.4145786248761711;-0.39793099984187347;0.5746521300438701;1.0000033414313512
84.87;0.9954437552617198;0.4166646982072719;0.4185769058565379;0.39193967607078356;0.393732483661915;1.0052250242726153;0.9999969219482121;10.0000467464716;0.4167495209309482;0.4519854900362421;0.4519957816162237;0.41457861421870784;-0.3979309998862726;0.5746521016952068;1.0000034156896875
84.88;0.9954440333036422;0.4166646506107672;0.41857681269944336;0.39193975089867;0.39373240400360104;1.0052249942334999;0.9999969767026844;10.000048230656166;0.4167495168694342;0.451985435813252;0.4519956437421501;0.41457860499695975;-0.3979309999342933;0.5746520762329858;1.0000034901974577
84.89;0.9954443011464096;0.41666460189601456;0.4185767153417438;0.391939828115154;0.39373232478860043;1.0052249735992622;0.9999970388755245;10.00004974654822;0.41674951355281614;0.45198538121564863;0.4519955054414353;0.4145785971059886;-0.39793099998579107;0.5746520536778396;1.0000035646948486
84.9;0.9954445582908803;0.4166645523642557;0.4185766138635533;0.39193990723143673;0.3937322462516948;1.0052249629225916;0.9999971080980845;10.000051286309764;0.4167495108705424;0.45198532639683814;0.45199536685501346;0.4145785905815798;-0.3979310000406007;0.5746520341030471;1.0000036388534828
84.91;0.9954448042600382;0.4166645023284696;0.4185765083706074;0.39193998771453537;0.3937321686340202;1.005224962520586;0.9999971839106583;10.000052842222114;0.4167495086685056;0.45198527154543294;0.4519952281610574;0.414578585553338;-0.3979310000985372;0.5746520176414992;1.0000037121958982
84.92;0.9954450386403625;0.4166644521064914;0.41857639899226473;0.39194006904292195;0.3937320921622452;1.0052249725148783;0.9999972657831119;10.000054406510829;0.4167495067684264;0.45198521685250764;0.4519950895790673;0.41457858216035676;-0.3979310001594128;0.57465200446295;1.0000037840791896
84.93;0.9954452610304823;0.4166644020196506;0.4185762858676695;0.3919401507142838;0.39373201704437205;1.0052249929323953;0.9999973531853803;10.000055970275367;0.4167495050440044;0.451985162499306;0.45199495134284695;0.4145785804938282;-0.3979310002230238;0.5746519947582648;1.000003853740572
84.94;0.9954454709775992;0.4166643523927731;0.4185761691124452;0.3919402322337504;0.3937319434742293;1.0052250237574514;0.9999974456482823;10.000057523995798;0.41674950347588574;0.4519851086324413;0.4519948136646169;0.41457858058209135;-0.39793100028913136;0.5746519887577999;1.0000039203750726
84.95;0.9954456680082447;0.41666430352488837;0.4185760487987869;0.3919403131297955;0.3937318716373741;1.0052250648724876;0.9999975427470029;10.000059059376385;0.4167495021370783;0.4519850553386199;0.4519946767068304;0.4145785824007974;-0.3979310003574777;0.5746519867308563;1.0000039832588363
84.96;0.9954458517302879;0.4166642556459735;0.41857592497801266;0.3919403929876897;0.39373180170705796;1.005225115979685;0.9999976440689092;10.000060570369;0.41674950113384396;0.45198500265763236;0.45199454056844746;0.4145785858882456;-0.39793100042780555;0.5746519889436479;1.0000040418777028
84.97;0.9954460219062455;0.41666420890034483;0.41857579771928455;0.39194047147601657;0.39373173384895094;1.0052251766385154;0.9999977492702248;10.000062052951298;0.41674950054165916;0.4519849506342826;0.4519944053078574;0.41457859094391647;-0.3979310004998604;0.5746519956390529;1.0000040959732048
84.98;0.9954461784602562;0.4166641633526749;0.41857566713311656;0.39194054834367126;0.3937316682608655;1.0052252463885403;0.999997858090646;10.000063504199254;0.41674950037463954;0.4519848993630856;0.45199427098250766;0.4145785974033585;-0.3979310005733985;0.5746520070658325;1.0000041455023279
84.99;0.995446321461159;0.41666411900380673;0.41857553336932074;0.39194062338530533;0.3937316051919739;1.0052253247959733;0.9999979702317001;10.00006492098732;0.41674950059362315;0.4519848489975163;0.451994137667492;0.4145786050306806;-0.39793100064820225;0.5746520234890587;1.0000041905547885
85.0;0.995446451064049;0.41666407581699033;0.4185753965963833;0.3919406964131953;0.39373154491709383;1.0052254114213175;0.9999980852795007;10.000066299174415;0.41674950112289283;0.4519847997527301;0.4519940054523207;0.41457861355520775;-0.3979310007240891;0.57465204515944;1.0000042312660011
85.01;0.995446567422401;0.41666403375404776;0.4185752569848919;0.39194076725383803;0.3937314877169443;1.005225505842128;0.9999982027414738;10.000067633609637;0.41674950185912524;0.451984751906873;0.4519938744079344;0.41457862271828877;-0.39793100080090665;0.5746520722951518;1.0000042678155658
85.02;0.9954466706671596;0.41666399281189187;0.4185751147146814;0.39194083575953637;0.393731433843506;1.005225607732129;0.9999983220898289;10.000068918462729;0.41674950267779104;0.45198470575654065;0.45199374452622143;0.41457863229643016;-0.3979310008785232;0.5746521050728272;1.0000043005140675
85.03;0.9954467609544643;0.41666395303258813;0.41857496999650806;0.39194090181425784;0.3937313834593725;1.0052257169021783;0.9999984428271861;10.000070147698056;0.41674950345174694;0.45198466156335915;0.45199361570023217;0.41457864209161205;-0.39793100095681644;0.5746521435974601;1.0000043298463654
85.04;0.9954468384856547;0.4166639144818616;0.418574823087112;0.3919409653136392;0.3937313366260476;1.0052258332692605;0.9999985645536521;10.000071315778891;0.41674950406993394;0.4519846195775818;0.45199348777525505;0.41457865191246274;-0.39793100103565676;0.5746521878610618;1.0000043564193495
85.05;0.9954469034838638;0.41666387722407244;0.41857467428416245;0.39194102614649745;0.3937312933441887;1.0052259567960624;0.9999986869233226;10.000072418458895;0.4167495044319666;0.45198458009482256;0.4519933606058133;0.414578661584013;-0.3979310011148939;0.5746522377301206;1.0000043808160413
85.06;0.9954469561982037;0.41666384130420664;0.41857452389830596;0.39194108421072216;0.3937312535825917;1.005226087444556;0.999998809550602;10.00007345299998;0.41674950444236736;0.4519845434710681;0.4519932340770302;0.41457867098818346;-0.3979310011943525;0.5746522929807866;1.0000044034115882
85.07;0.9954469969082324;0.4166638067341325;0.41857437222801874;0.39194113943844255;0.39373121728874194;1.0052262251194233;0.9999989319875738;10.00007441763143;0.4167495040226039;0.45198451011636065;0.45199310810160853;0.4145786801032981;-0.39793100127382713;0.5746523533336093;1.0000044243144492
85.08;0.9954470258830971;0.4166637734869665;0.41857421955075186;0.3919411918036084;0.3937311844059743;1.005226369625216;0.999999053799501;10.000075310883746;0.41674950311304415;0.45198448046462814;0.4519929826056743;0.4145786889911553;-0.3979310013530831;0.5746524184769167;1.0000044434521784
85.09;0.9954470433385906;0.41666374149352897;0.4185740661255314;0.3919412413134525;0.3937311548894176;1.0052265206821356;0.9999991746449107;10.000076131103132;0.4167495016550409;0.4519844548996579;0.45199285752132906;0.4145786977199694;-0.3979310014318843;0.5746524881096471;1.0000044606710148
85.1;0.9954470494371387;0.4166637106441819;0.41857391221155277;0.391941287981473;0.393731128707287;1.0052266779097518;0.99999929421242;10.000076876284295;0.4167494995612944;0.45198443369282987;0.45199273279621294;0.41457870629783705;-0.3979310015100306;0.5746525619727225;1.0000044758124975
85.11;0.9954470443373459;0.41666368080872906;0.4185737580777884;0.3919413318011886;0.39373110583843196;1.0052268407386986;0.9999994120867169;10.000077544267228;0.4167494966867446;0.4519844169999397;0.4519926083990808;0.41457871467277535;-0.397931001587366;0.5746526398420284;1.0000044887763226
85.12;0.9954470282339051;0.41666365187039994;0.41857360398755455;0.3919413727479653;0.3937310862698275;1.0052270083841195;0.999999527707229;10.000078132968497;0.4167494928253097;0.4519844048950666;0.45199248431335;0.414578722761852;-0.39793100166375583;0.5746527215056854;1.0000044995439488
85.13;0.9954470013640957;0.41666362374861654;0.4185734501879218;0.3919414107877935;0.39373106999827884;1.0052271799569372;0.9999996404126406;10.000078640753571;0.4167494877257912;0.45198439739994845;0.4519923605288105;0.4145787304602091;-0.39793100173906876;0.5746528067648938;1.000004508198622
85.14;0.9954469640203895;0.41666359639597;0.4185732969156714;0.39194144587299;0.3937310570338205;1.0052273546090953;0.9999997495399106;10.000079067045695;0.4167494811121366;0.45198439448098493;0.45199223701450525;0.41457873763614594;-0.39793100181318297;0.5746528954632578;1.0000045149616068
85.15;0.9954469165768238;0.41666356979090147;0.41857314439600024;0.39194147795288886;0.3937310473758142;1.0052275315974801;0.999999854549031;10.000079412315463;0.41674947271609314;0.4519843960286935;0.4519921136951337;0.4145787441424499;-0.3979310018860084;0.5746529874717444;1.0000045201432255
85.16;0.995446859521986;0.41666354393442195;0.41857299281558896;0.39194150701258845;0.39373104096818357;1.0052277102920506;0.9999999550402878;10.00007967740023;0.416749462311459;0.45198440186338473;0.4519919904710581;0.41457874984616955;-0.3979310019575025;0.5746530826124195;1.000004523992859
85.17;0.995446793470444;0.41666351884607544;0.418572842292026;0.39194153310797036;0.3937310376952365;1.0052278901855214;1.0000000506351032;10.000079863265414;0.4167494497389141;0.45198441178116033;0.45199186723860174;0.41457875465476335;-0.3979310020276616;0.5746531806280307;1.0000045266014645
85.18;0.9954467191279656;0.4166634945618906;0.41857269287854365;0.39194155637156464;0.39373103744072335;1.0052280708769836;1.0000001409369805;10.000079971206555;0.41674943491876576;0.45198442560675767;0.45199174387732516;0.41457875852303966;-0.39793100209649046;0.5746532812404166;1.0000045279481276
85.19;0.9954466372275901;0.4166634711241034;0.4185725446001809;0.39194157698992615;0.39373104013339166;1.0052282520297355;1.0000002256394442;10.000080002832716;0.4167494178384991;0.4519844432024511;0.4519916202407034;0.4145787614403581;-0.39793100216397664;0.5746533842102339;1.0000045280298189
85.2;0.9954465484621011;0.41666344856582344;0.41857239748246483;0.39194159517680993;0.39373104571704515;1.0052284333900445;1.0000003045778152;10.000079959953053;0.4167493985318513;0.4519844644274401;0.4519914961777544;0.41457876340778654;-0.3979310022300854;0.5746534893229104;1.0000045269504316
85.21;0.995446453462307;0.4166634269021137;0.4185722515586059;0.39194161116326365;0.39373105411083936;1.0052286148657028;1.000000377663202;10.000079844465155;0.4167493770740344;0.4519844890861087;0.45199137157524066;0.41457876441032593;-0.39793100229475836;0.5746535963254827;1.0000045249042915
85.22;0.995446352878311;0.41666340613346425;0.41857210687240004;0.3919416251809412;0.39373106523026313;1.0052287965172648;1.000000444803309;10.00007965782561;0.41674935356642784;0.4519845169043813;0.4519912463752561;0.4145787643958141;-0.39793100235790585;0.5746537048960129;1.0000045221417049
85.23;0.9954462474792392;0.41666338626436195;0.4185719634881978;0.3919416374303627;0.3937310790142163;1.0052289784403359;1.0000005058813148;10.000079400350065;0.4167493280898055;0.4519845475604681;0.4519911205412973;0.4145787632770796;-0.39793100241940005;0.5746538146686909;1.0000045189970985
85.24;0.9954461381116316;0.41666336731465664;0.4185718215020932;0.39194164806090526;0.3937310954034248;1.005229160698339;1.0000005607938827;10.000079071336948;0.4167493006747058;0.4519845807418645;0.4519909940407178;0.414578760940624;-0.39793100247908275;0.5746539252549698;1.0000045159081392
85.25;0.9954460255945266;0.41666334932742144;0.4185716810418947;0.39194165716050566;0.39373111433756847;1.005229343297041;1.0000006094924918;10.000078669830101;0.41674927133418743;0.45198461617509217;0.4519908668969324;0.4145787572470083;-0.39793100253678965;0.5746540362440172;1.0000045133479154
85.26;0.9954459106987417;0.4166633323954034;0.4185715422624669;0.3919416647556747;0.39373113580642977;1.0052295261190056;1.000000652016675;10.000078194657048;0.41674924010898845;0.45198465361691614;0.45199073924342525;0.4145787520491477;-0.3979310025923782;0.5746541472238571;1.0000045117108327
85.27;0.9954457941247203;0.4166633166678101;0.41857140533717824;0.3919416708347266;0.3937311598534822;1.0052297089441977;1.0000006885143113;10.000077643634393;0.4167492070616568;0.4519846928338793;0.45199061133224677;0.41457874524010124;-0.3979310026457342;0.5746542578016177;1.0000045112520726
85.28;0.9954456764640445;0.4166633023072341;0.4185712704121954;0.3919416753725294;0.39373118650458694;1.0052298915537765;1.0000007192059106;10.00007701324512;0.4167491722636562;0.4519847336044163;0.4519904835124083;0.41457873678810864;-0.39793100269675485;0.5746543675915016;1.0000045121150212
85.29;0.995445558266056;0.41666328944050207;0.4185711375480842;0.39194167833503696;0.3937312157275123;1.0052300737386899;1.0000007443591798;10.000076299447496;0.416749135832493;0.45198477571974566;0.4519903561661899;0.41457872672241997;-0.3979310027453441;0.5746544762072512;1.0000045143989411
85.3;0.9954454401330054;0.4166632781393533;0.4185710067285959;0.39194167967365534;0.39373124743651;1.0052302552200048;1.0000007643330007;10.000075498768599;0.4167490979753939;0.4519848189531513;0.4519902296363992;0.41457871508885935;-0.3979310027914484;0.5746545832689356;1.0000045181925197
85.31;0.9954453227360148;0.4166632684024481;0.4185708779224001;0.3919416793042767;0.3937312814817578;1.0052304355554469;1.0000007795811512;10.000074608680944;0.4167490589890886;0.4519848630485666;0.4519901042104623;0.4145787019055688;-0.3979310028350877;0.5746546883859478;1.0000045235377182
85.32;0.9954452067911226;0.41666326012880206;0.41857075111932496;0.39194167706093996;0.3937313176513417;1.0052306140652354;1.0000007905507842;10.000073627793014;0.41674901922112084;0.4519849077538026;0.4519899801237694;0.4145786871453847;-0.3979310028763285;0.5746547911175438;1.0000045303874137
85.33;0.9954450929964032;0.41666325314062513;0.41857062632994635;0.39194167267815755;0.3937313557295334;1.005230789838207;1.000000797574955;10.000072556343802;0.4167489790102257;0.45198495284481705;0.451989857538283;0.41457867074949245;-0.39793100291522104;0.5746548909738708;1.000004538620692
85.34;0.9954449819554239;0.416663247259095;0.4185705035812653;0.3919416658397504;0.3937313955697696;1.0052309618168351;1.0000008008755614;10.000071396038983;0.4167489386434948;0.4519849981083763;0.45198973655658065;0.41457865263664906;-0.39793100295177;0.5746549874692162;1.0000045480718525
85.35;0.9954448741827099;0.41666324235079294;0.41857038291693227;0.3919416562327417;0.393731437110472;1.005231128937526;1.0000008006598113;10.000070148914377;0.4167488983496071;0.4519850433141351;0.4519896172789005;0.41457863270838285;-0.39793100298595135;0.57465508016229;1.0000045584926398
85.36;0.9954447701573942;0.41666323831573215;0.41857026439861794;0.39194164356418987;0.39373148032698074;1.0052312902932639;1.000000797195263;10.000068816645502;0.4167488582932275;0.4519850882173381;0.4519894998228641;0.41457861085913617;-0.39793100301774786;0.5746551686794475;1.0000045694691202
85.37;0.995444670342259;0.41666323505672603;0.41857014811794635;0.3919416275746214;0.3937315251891837;1.0052314451912236;1.0000007908325699;10.000067401231309;0.4167488185719388;0.4519851325904643;0.4519893843039172;0.4145785869665057;-0.3979310030471807;0.5746552527453697;1.000004580411696
85.38;0.995444575211702;0.41666323246038744;0.41857003420075967;0.3919416080626116;0.39373157166672;1.0052315931006854;1.0000007819956387;10.000065905489198;0.4167487792430606;0.45198517625450774;0.4519892708235734;0.41457856088418665;-0.39793100307432533;0.5746553321843438;1.000004590661513
85.39;0.9954444853042673;0.4166632303961582;0.4185699227709323;0.3919415849008041;0.3937316197361531;1.0052317336271475;1.0000007711153391;10.000064332226618;0.41674874034979936;0.451985219089321;0.45198915946451357;0.4145785324603333;-0.397931003099283;0.5746554068827341;1.0000045996434124
85.4;0.9954444012200406;0.41666322873004386;0.4185698138969761;0.39194155803113967;0.39373166935633597;1.0052318664976632;1.0000007585750226;10.00006268359238;0.4167487019227545;0.4519852610275358;0.4519890503006443;0.41457850156004883;-0.3979310031221377;0.5746554767497583;1.000004606974998
85.41;0.9954443235582865;0.41666322734610145;0.41856970756435447;0.3919415274352194;0.3937317204561955;1.0052319914999797;1.0000007447610486;10.000060961255311;0.4167486639781894;0.45198530205325504;0.45198894343875234;0.4145784680979209;-0.39793100314296065;0.5746555416928781;1.0000046124646587
85.42;0.9954442528742832;0.41666322616125534;0.4185696036785289;0.3919414930998506;0.3937317729524959;1.0052321084288884;1.000000730138424;10.000059166403867;0.41674862653094175;0.45198534220550796;0.4519888390500583;0.41457843206903566;-0.39793100316183866;0.5746556016231925;1.0000046160409035
85.43;0.9954441896652638;0.41666322513478865;0.41856950207956967;0.391941455013266;0.393731826751946;1.0052322170820758;1.0000007152352155;10.00005729943751;0.41674858961847655;0.4519853815635398;0.4519887373468114;0.4145783935367443;-0.3979310031788739;0.5746556564851718;1.0000046176924118
85.44;0.9954441343194692;0.41666322427595776;0.41856940256992015;0.39194141319885095;0.3937318817338337;1.0052323172718167;1.0000007005430904;10.000055360158282;0.4167485533093062;0.4519854202071508;0.4519886385244406;0.41457835259310405;-0.3979310031941709;0.574655706273688;1.0000046173951056
85.45;0.9954440870897185;0.4166632236262516;0.4185693049681138;0.39194136775418353;0.39373193774759985;1.0052324088219784;1.0000006864391464;10.00005334860505;0.41674851768289645;0.45198545818420005;0.4519885427186903;0.4145783093391573;-0.39793100320782343;0.5746557510371608;1.0000046150217186
85.46;0.9954440481951696;0.4166632232232946;0.4185692091462818;0.39194131885344874;0.39373199463603753;1.0052324915894444;1.0000006732292441;10.000051265511132;0.4167484827999433;0.4519854955220247;0.4519884500071221;0.4145782638836951;-0.39793100321989944;0.5746557908859081;1.0000046103036688
85.47;0.9954440179045918;0.4166632230839345;0.4185691150151146;0.3919412667121276;0.39373205226306046;1.0052325654709307;1.0000006612636736;10.000049112070208;0.41674844868086575;0.4519855322620931;0.4519883604337904;0.41457821632023556;-0.39793100323045005;0.5746558260042313;1.0000046028921372
85.48;0.9954439964553553;0.41666322320390375;0.41856902251205064;0.3919412115558752;0.39373211051281626;1.0052326303080614;1.000000650994194;10.00004688984259;0.4167484152842259;0.45198556847089655;0.45198827401869;0.4145781666962947;-0.39793100323955627;0.5746558566493646;1.0000045924512528
85.49;0.995443983960851;0.4166632235439798;0.4185689316271488;0.39194115362161247;0.3937321692684506;1.0052326857903113;1.0000006429474912;10.000044601026522;0.4167483824854694;0.4519856042174584;0.45198819076453806;0.4145781150314129;-0.3979310032473599;0.5746558831209776;1.0000045786947174
85.5;0.9954439804429491;0.4166632240061568;0.41856884241143283;0.3919410931752822;0.39373222839921773;1.0052327314872245;1.0000006376392279;10.000042248767578;0.4167483501029644;0.4519856395385075;0.4519881106683433;0.4145780613573104;-0.39793100325404;0.5746559057109845;1.000004561400915
85.51;0.9954439858835022;0.4166632244339523;0.4185687549473883;0.3919410305220261;0.39373228776155006;1.005232766982834;1.0000006354694204;10.000039837185742;0.4167483179640645;0.4519856744222331;0.4519880337074231;0.41457800572584863;-0.39793100325977804;0.574655924672561;1.000004540390144
85.52;0.9954440001961925;0.41666322464359207;0.4185686693243735;0.3919409660078659;0.39373234721269346;1.0052327919946047;1.000000636693946;10.000037370816552;0.41674828593998614;0.45198570882211647;0.4519879598142657;0.4145779482075691;-0.39793100326474923;0.5746559402313125;1.0000045154309862
85.53;0.9954440232025799;0.41666322446092935;0.4185685856397189;0.3919409000208574;0.3937324066130291;1.005232806363399;1.0000006414654934;10.000034854035407;0.41674825394965404;0.45198574268569974;0.45198788888446323;0.4145778889037338;-0.3979310032691159;0.5746559525963547;1.0000044861994684
85.54;0.9954440546911932;0.41666322372346576;0.4185685040227283;0.3919408329853497;0.39373246580190124;1.0052328099918648;1.0000006498510525;10.00003229133763;0.41674822196838285;0.4519857759878713;0.4519878208335183;0.4145778279548578;-0.3979310032730107;0.5746559619353605;1.0000044523746687
85.55;0.9954440944587276;0.4166632222321674;0.4185684246693642;0.39194076532998434;0.3937325245826875;1.005232802889503;1.0000006618134123;10.000029687779177;0.4167481900313418;0.45198580874781935;0.4519877556761797;0.41457776553395176;-0.3979310032765263;0.5746559683653037;1.0000044137622555
85.56;0.9954441422563003;0.4166632197112593;0.4185683478407658;0.3919406974400257;0.39373258273152045;1.0052327852400926;1.000000677167055;10.000027048452264;0.4167481582170217;0.451985840999892;0.4519876935431935;0.4145777018229202;-0.3979310032797136;0.5746559719854136;1.000004370285681
85.57;0.9954441977688308;0.4166632158119446;0.41856827380081224;0.39194062964690446;0.3937326400113487;1.0052327573702986;1.0000006955139618;10.000024377652927;0.4167481266310317;0.4519858727372804;0.4519876346018109;0.4145776369912158;-0.3979310032825923;0.5746559728920645;1.0000043218810286
85.58;0.9954442606833905;0.4166632101344867;0.41856820276496753;0.39194056226783164;0.3937326961877558;1.005232719676568;1.000000716258202;10.000021678775632;0.41674809540071545;0.45198590388441084;0.4519875789851461;0.41457757120399735;-0.39793100328518327;0.5746559711406002;1.0000042684844344
85.59;0.9954443307287301;0.4166632022679622;0.41856813491967404;0.39194049563243727;0.3937327510348113;1.0052326725516139;1.0000007387652057;10.00001895488149;0.4167480646521695;0.4519859343245769;0.45198752679726106;0.4145775046501696;-0.3979310032875422;0.5746559666950578;1.0000042101444606
85.6;0.9954444076800343;0.4166631918435919;0.41856807045483124;0.3919404300589463;0.393732804326295;1.005232616343775;1.0000007625557372;10.000016209510349;0.41674803448199554;0.45198596395502944;0.4519874781328563;0.41457743756228427;-0.39793100328976677;0.5746559594357746;1.0000041470755077
85.61;0.9954444913535443;0.41666317855756047;0.4185680095619563;0.3919403658180825;0.39373285583420314;1.005232551404912;1.0000007874110144;10.000013447211284;0.4167480049691601;0.4519859927175317;0.4519874330713885;0.41457737023440294;-0.3979310032919848;0.5746559492307964;1.000004079555289
85.62;0.9954445815750879;0.4166631621551455;0.4185679524322402;0.39194030313168066;0.39373290533940364;1.0052324781689534;1.000000813365039;10.000010673688276;0.41674797621116605;0.45198602058880466;0.4519873916738239;0.4145773030547303;-0.39793100329435077;0.5746559359941723;1.000004007823069
85.63;0.9954446782129238;0.41666314241927654;0.41856789926135957;0.39194024221193574;0.39373295262868446;1.005232397185294;1.0000008405945573;10.000007895705268;0.4167479483344832;0.45198604756183136;0.4519873540086321;0.41457723651034206;-0.3979310032970434;0.5746559196947749;1.000003932089303
85.64;0.9954447812321506;0.4166631191705297;0.4185678502178967;0.39194018331181857;0.3937329974733805;1.00523230908426;1.0000008692977003;10.000005120630131;0.41674792148671397;0.451986073627575;0.4519873201759806;0.4145771711264455;-0.39793100330024483;0.5746559003633657;1.0000038525685417
85.65;0.9954448906071606;0.4166630922697332;0.41856780539982547;0.39194012676338935;0.3937330396203686;1.0052322144717802;1.000000899680171;10.000002356093802;0.41674789584841565;0.4519860987479302;0.4519872902702628;0.4145771074034024;-0.3979310033041079;0.574655878120289;1.0000037694742923
85.66;0.9954450061968402;0.416663061659514;0.4185677648449213;0.39194007298327715;0.39373307880459;1.005232113859539;1.0000009319659915;9.999999609983904;0.41674787162851074;0.4519861228410282;0.4519872643102992;0.4145770458143253;-0.3979310033087241;0.5746558531891939;1.0000036830123202
85.67;0.9954451277849362;0.4166630274297557;0.4185677285529109;0.39194002242813974;0.39373311476916933;1.0052320077105388;1.0000009663202052;9.999996889882297;0.4167478490296372;0.45198614578756574;0.45198724223147557;0.41457698683278477;-0.3979310033141075;0.5746558258698435;1.0000035933918043
85.68;0.9954452552037841;0.4166629898170406;0.41856769645216335;0.39193997554107823;0.39373314728659253;1.005231896480983;1.0000010027964883;9.99999420209711;0.4167478282648349;0.45198616744377984;0.4519872239447403;0.41457693094100856;-0.3979310033202015;0.5746557964913765;1.0000035008173163
85.69;0.9954453883641962;0.4166629491204741;0.4185676683474323;0.39193993273767724;0.3937331761888598;1.0052317805620017;1.0000010413917033;9.999991551519935;0.41674780961046426;0.45198618764462983;0.45198720938647013;0.41457687861699927;-0.3979310033269039;0.5746557653903125;1.0000034054644318
85.7;0.9954455272080999;0.4166629056253477;0.41856764392478585;0.39193989440446386;0.39373320140762225;1.005231660211316;1.0000010821050944;9.999988942251868;0.4167477934005227;0.4519862061912545;0.4519871985375751;0.41457683031570386;-0.39793100333410714;0.5746557328923033;1.0000033075039674
85.71;0.9954456716523141;0.41666285959140953;0.418567622827384;0.3919398608600408;0.3937332229782337;1.005231535586936;1.0000011249329048;9.999986378166634;0.4167477799670996;0.45198622286500784;0.45198719142444443;0.41457678644991564;-0.397931003341734;0.5746556992869131;1.000003207151625
85.72;0.9954458215218688;0.41666281127205634;0.41856760472169413;0.3919398323086458;0.39373324098131923;1.0052314068528192;1.000001169817887;9.999983863333306;0.41674776958427645;0.4519862374876505;0.4519871880918097;0.4145767473784678;-0.3979310033497386;0.5746556648588079;1.0000031046321227
85.73;0.9954459764773176;0.41666276093864746;0.41856758931420374;0.39193980885334534;0.3937332554882878;1.005231274228131;1.0000012165990146;9.999981402338593;0.4167477624500473;0.45198624997019005;0.4519871885749664;0.41457671339609686;-0.3979310033580894;0.5746556299468576;1.0000030000847089
85.74;0.9954461359801263;0.4166627088917385;0.4185675763602132;0.39193979054902367;0.3937332665696882;1.0052311379451622;1.0000012650195096;9.999979000068272;0.4167477587063406;0.45198626029964123;0.4519871928960526;0.4145766847349452;-0.39793100336677173;0.5746555949431085;1.000002893588723
85.75;0.9954462993597153;0.41666265544131453;0.4185675656505247;0.3919397774311073;0.3937332743171863;1.0052309982145275;1.0000013147586835;9.999976661186919;0.41674775845416195;0.4519862684888093;0.45198720107222756;0.4145766615934985;-0.397931003375796;0.5746555602497208;1.000002785305591
