time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.76;0.9954464659325899;0.41666260089373686;0.41856755697259446;0.39193976952034776;0.39373327881781656;1.0052308552534597;1.0000013654025082;9.99997439017795;0.41674776173219225;0.4519862745613702;0.4519872131406902;0.4145766441398371;-0.397931003385192;0.5746555262591305;1.0000026755249072
85.77;0.9954466350571798;0.41666254556657745;0.41856755010224833;0.391939766835881;0.3937332801089102;1.005230709338005;1.0000014163875894;9.999972191735099;0.4167477684845214;0.45198627857088963;0.4519872291851646;0.4145766324734813;-0.39793100339500037;0.5746554933714549;1.0000025645854331
85.78;0.9954468061313626;0.416662489798103;0.4185675448204018;0.391939769409669;0.3937332781719899;1.0052305608058625;1.0000014670304707;9.999970070389413;0.4167477785568184;0.45198628059542306;0.4519872493244152;0.41457662664351125;-0.39793100340526216;0.5746554620066184;1.0000024528267446
85.79;0.9954469785826461;0.41666243393436664;0.418567540921252;0.3919397772713749;0.3937332729773835;1.0052304099994347;1.000001516641391;9.999968029120629;0.41674779172282306;0.45198628071868546;0.4519872736748176;0.4145766267441169;-0.39793100341600024;0.5746554325745064;1.0000023406107998
85.8;0.9954471518725493;0.41666237830905833;0.4185675382064068;0.39193979040927185;0.39373326453047064;1.0052302572765694;1.0000015645916298;9.999966068277919;0.41674780772428716;0.45198627902283744;0.4519873023419378;0.41457663296751573;-0.39793100342720306;0.574655405433589;1.000002228342437
85.81;0.9954473255082721;0.41666232322886876;0.4185675364588518;0.39193980875343815;0.3937332528790605;1.0052301031133994;1.000001610316917;9.999964185952914;0.41674782631424184;0.4519862755909246;0.45198733543836456;0.41457664555834195;-0.3979310034388231;0.5746553808647628;1.0000021164722972
85.82;0.9954474990069482;0.4166622689561648;0.4185675354135249;0.39193983219679557;0.39373323811456057;1.00522994811914;1.0000016533482075;9.999962379289785;0.41674784729368336;0.4519862705219912;0.45198737307016124;0.41457666473964033;-0.39793100345078153;0.5746553590514893;1.0000020055103385
85.83;0.9954476717972662;0.41666221568913003;0.4185675347569188;0.391939860608721;0.3937332203849653;1.0052297929175846;1.0000016933304643;9.999960645536945;0.41674787052984913;0.45198626392889446;0.4519874153002057;0.41457669065887204;-0.3979310034629675;0.5746553400759731;1.0000018959904104
85.84;0.9954478431736474;0.41666216355321417;0.41856753415949655;0.3919398938157805;0.3937331998837812;1.00522963806376;1.0000017299519042;9.999958982255176;0.41674789595465567;0.4519862559129053;0.45198746213535496;0.41457672335228113;-0.3979310034752511;0.5746553239301593;1.000001788360501
85.85;0.9954480124126958;0.41666211259866914;0.4185675333100767;0.3919399315921178;0.3937331768232694;1.0052294840856055;1.0000017628469642;9.999957386898044;0.41674792354314955;0.4519862465552894;0.4519875135457256;0.41457676274128524;-0.39793100348750415;0.574655310545021;1.0000016829580196
85.86;0.9954481789319444;0.4166620628072367;0.41856753191856033;0.3919399736884773;0.3937331514296834;1.0052293315367333;1.0000017915648445;9.999955856401094;0.4167479532707077;0.45198623590956705;0.4519875695100426;0.41457680865948277;-0.3979310034995943;0.5746552998513296;1.0000015801134297
85.87;0.9954483423245911;0.4166620141251389;0.4185675296999969;0.3919400198646988;0.39373312394117765;1.0052291809180312;1.0000018155888304;9.999954387336274;0.41674798507927674;0.45198622396283905;0.4519876300408953;0.41457686086663936;-0.3979310035113814;0.5746552918286763;1.0000014802342898
85.88;0.9954485022980449;0.41666196649136134;0.41856752636695294;0.3919400698980538;0.3937330945867361;1.0052290324926376;1.0000018343506107;9.999952976210153;0.4167480188763003;0.45198621060310434;0.45198769515672466;0.41457691904575444;-0.39793100352274086;0.5746552864966856;1.000001383831385
85.89;0.9954486586150354;0.4166619198204731;0.4185675216384344;0.3919401235868547;0.39373306358161353;1.005228886190631;1.0000018472485173;9.99995161932597;0.41674805453498837;0.45198619562531156;0.4519877648588884;0.41457698283359845;-0.3979310035335826;0.5746552838771815;1.0000012915040342
85.9;0.9954488110643039;0.41666187397415977;0.4185675152878707;0.3919401807621282;0.3937330311484115;1.0052287417486523;1.0000018537098125;9.999950312735876;0.4167480918855077;0.4519861787626881;0.451987839143032;0.4145770518769899;-0.39793100354385275;0.5746552839917687;1.0000012038713657
85.91;0.9954489594624799;0.4166618287785817;0.4185675072032093;0.3919402412864332;0.3937329975291651;1.0052285989413063;1.000001853272211;9.999949052608788;0.41674813072615174;0.45198615973920675;0.45198791800940213;0.4145771258578912;-0.39793100355353017;0.5746552868866468;1.0000011215060585
85.92;0.9954491037002864;0.4166617840791209;0.4185674973819452;0.3919403050288159;0.3937329629985941;1.0052284576734183;1.0000018456159956;9.999947835726958;0.41674817084727267;0.4519861383214985;0.45198800145805423;0.4145772044870138;-0.39793100356261357;0.5746552926264706;1.0000010449150127
85.93;0.9954492437863478;0.4166617397803713;0.41856748586000797;0.39194037184329905;0.39373292788740355;1.0052283179373294;1.0000018305162521;9.999946660026838;0.41674821204628715;0.45198611433627245;0.45198808946149666;0.4145772874982116;-0.3979310035710923;0.5746553012671947;1.000000974562492
85.94;0.9954493798545646;0.4166616958430201;0.41856747264240746;0.3919404415719446;0.393732892577505;1.0052281797741587;1.0000018077568407;9.999945525067233;0.41674825411954713;0.45198608766623766;0.45198818192447693;0.41457737463924005;-0.3979310035789197;0.5746553128400897;1.00000091093779
85.95;0.9954495121331538;0.41666165225343055;0.4185674576860412;0.3919405140640797;0.3937328574686102;1.0052280432849072;1.0000017770874512;9.999944432084371;0.41674829683546283;0.45198605822618204;0.45198827867865315;0.4145774656515481;-0.39793100358603084;0.5746553273509313;1.0000008545829842
85.96;0.9954496408441732;0.4166616090018888;0.41856744093248904;0.3919405892002075;0.3937328229522758;1.0052279086055855;1.0000017382433668;9.99994338326994;0.4167483399328808;0.45198602592473835;0.45198837950946574;0.4145775602580038;-0.39793100359238254;0.5746553447958762;1.0000008059891614
85.97;0.9954497661136569;0.4166615660804269;0.41856742235252636;0.3919406669013976;0.39373278940240286;1.0052277758188852;1.0000016909907317;9.99994238056305;0.416748383132344;0.4519859906553529;0.45198848416955056;0.41457765815077724;-0.3979310035979663;0.5746553651564966;1.0000007654626908
85.98;0.9954498880128423;0.4166615234900296;0.41856740197693604;0.39194074710669363;0.3937327571595865;1.005227644956884;1.0000016351859986;9.999941424973175;0.41674842611911384;0.4519859523005398;0.4519885923799092;0.41457775896507804;-0.397931003602804;0.5746553883381449;1.000000733115652
85.99;0.9954500066577172;0.4166614812449715;0.4185673799130016;0.39194082972650096;0.39373272650057706;1.0052275161345252;1.0000015708279109;9.999940516669595;0.416748468545689;0.45198591071338823;0.4519887038273781;0.414577862278669;-0.39793100360694517;0.5746554141195102;1.0000007089585081
86.0;0.9954501222318366;0.4166614393487233;0.4185673563346439;0.39194091459725233;0.39373269762083446;1.0052273895974262;1.0000014980630552;9.99993965502729;0.41674851007297015;0.4519858657108064;0.45198881816316505;0.41457796765095317;-0.397931003610446;0.574655442192813;1.0000006929511376
86.01;0.9954502349303102;0.416661397756856;0.41856733143252023;0.39194100147183786;0.3937326706474951;1.0052272656020755;1.0000014171602505;9.999938838537247;0.4167485503900249;0.45198581710915764;0.4519889350136586;0.41457807465166097;-0.39793100361333184;0.5746554722480094;1.000000684984789
86.02;0.9954503448821039;0.4166613563773525;0.4185673053702065;0.39194109004867916;0.3937326456753677;1.0052271442835965;1.0000013284734726;9.999938065338654;0.4167485892262545;0.45198576476258934;0.4519890539936957;0.414578182870793;-0.39793100361557526;0.5746555040090191;1.000000684902755
86.03;0.9954504521145711;0.416661315105665;0.4185672783000039;0.3919411800060357;0.3937326228034418;1.0052270256120257;1.000001232356222;9.999937334176057;0.41674862639762805;0.4519857085574705;0.45198917472639644;0.4145782919410722;-0.39793100361709444;0.5746555372138908;1.0000006925753309
86.04;0.9954505565974704;0.41666127385810925;0.41856725039922255;0.3919412710298283;0.39373260213491984;1.0052269094474293;1.0000011290710156;9.999936644651473;0.4167486618334533;0.4519856483895804;0.45198929686569717;0.41457840155420433;-0.39793100361777106;0.5746555716074343;1.0000007079436712
86.05;0.9954506582773475;0.4166612325721957;0.4185672218672919;0.39194136282472897;0.39373258374498776;1.0052267956620273;1.0000010188175281;9.999935996699124;0.41674869553806576;0.45198558417449286;0.4519894200866635;0.4145785114324495;-0.3979310036174737;0.5746556069680392;1.0000007310008228
86.06;0.9954507570116978;0.4166611911772596;0.4185671928991137;0.3919414551083618;0.39373256766474146;1.0052266842428594;1.0000009018296974;9.999935390364362;0.41674872753390874;0.451985515871892;0.4519895440471984;0.4145786212869105;-0.39793100361606837;0.57465564310401;1.0000007617628681
86.07;0.9954508524855625;0.4166611495900155;0.4185671636680363;0.39194154762494615;0.39373255389985207;1.0052265753013974;1.0000007784056895;9.999934826251772;0.41674875783986104;0.4519854434680165;0.451989668377029;0.41457873081751023;-0.39793100361342437;0.5746556798012112;1.000000800257401
86.08;0.9954509441999979;0.41666110774743664;0.4185671343226223;0.3919416401610685;0.3937325424632273;1.0052264690249633;1.000000648884941;9.99993430608481;0.4167487864731413;0.45198536694619396;0.4519897927069234;0.4145788397295373;-0.3979310036094297;0.5746557167938716;1.0000008464861603
86.09;0.9954510315010718;0.41666106562120064;0.41856710499034405;0.3919417325137289;0.393732533386529;1.005226365679104;1.0000005136518928;9.999933832773749;0.4167488134466356;0.451985286319208;0.45198991669274324;0.41457894773543563;-0.3979310036040194;0.5746557537922659;1.000000900396225
86.1;0.9954511136678404;0.4166610231960309;0.41856707578764335;0.3919418244438718;0.39373252670384024;1.0052262656614137;1.0000003731934408;9.99993340992479;0.4167488387724756;0.45198520168835465;0.45199004001662185;0.4145790545732373;-0.3979310035971943;0.5746557905052736;1.0000009619065566
86.11;0.9954511900747341;0.41666098045493244;0.4185670468559714;0.39194191566987374;0.3937325224553718;1.0052261695121507;1.000000228157396;9.99993304158012;0.4167488624720184;0.4519851132581315;0.45199016237529066;0.41457916003347106;-0.3979310035890024;0.5746558266322538;1.0000010309006397
86.12;0.9954512603053783;0.4166609373784207;0.4185670184034863;0.3919420058841641;0.39373252071861575;1.005226077836368;1.0000000793623827;9.999932732201012;0.4167488845793951;0.4519850213108462;0.4519902834642979;0.41457926395995454;-0.397931003579512;0.5746558618769534;1.000001107175344
86.13;0.9954513241539341;0.41666089392039835;0.4185669906953176;0.3919420947558286;0.3937325216151323;1.0052259912001495;0.9999999277628641;9.99993248584781;0.4167489051569313;0.45198492617009356;0.4519904029706086;0.4145793662293277;-0.3979310035688076;0.5746558959821264;1.0000011904665622
86.14;0.9954513815582147;0.4166608499739907;0.4185669640044383;0.39194218192583863;0.39373252529051284;1.0052259101296406;0.9999997743586144;9.999932305102098;0.41674892431112615;0.4519848281680816;0.4519905205963762;0.4145794667149484;-0.397931003556975;0.5746559287270624;1.00000128054074
86.15;0.9954514324842814;0.4166608053723779;0.4185669385676083;0.39194226703190055;0.39373253189735535;1.0052258352087187;0.9999996200870397;9.999932190987417;0.4167489421710985;0.4519847276306975;0.45199063611039425;0.4145795652715535;-0.3979310035440721;0.5746559598990687;1.0000013772651752
86.16;0.9954514768279243;0.41666075991722046;0.41856691456406475;0.39194234975302306;0.39373254157961424;1.0052257671142593;0.9999994657701095;9.999932143277928;0.41674895885844704;0.45198462488261043;0.4519907493682739;0.41457966176146344;-0.3979310035301323;0.5746559893121463;1.0000014806372683
86.17;0.9954515144234499;0.41666071339533806;0.41856689213258874;0.39194242981982497;0.39373255445140093;1.0052257065408934;0.9999993120917317;9.999932160341364;0.41674897448766535;0.45198452025139374;0.4519908602872256;0.4145797560690435;-0.3979310035151802;0.5746560168706047;1.0000015907314352
86.18;0.9954515451435632;0.4166606655810353;0.4185668714164878;0.39194250699589206;0.3937325705855563;1.0052256541419515;0.9999991595631371;9.999932238814768;0.41674898916775427;0.45198441407555817;0.45199096881902334;0.4145798480914399;-0.3979310034992094;0.574656042603084;1.0000017075970153
86.19;0.9954515690107599;0.4166606162519799;0.4185668525815379;0.39194258107606145;0.3937325900238918;1.0052256105305528;0.9999990085321323;9.999932373865702;0.41674900299115103;0.45198430672892526;0.4519910749197435;0.4145799377350537;-0.39793100348214544;0.5746560666354608;1.0000018312134464
86.2;0.9954515862541231;0.41666056521143086;0.41856683577427106;0.3919426519069783;0.3937326127881057;1.0052255762820912;0.9999988592536;9.999932560392907;0.4167490160519046;0.45198419863255757;0.4519911785134654;0.4145800249173102;-0.39793100346384286;0.5746560891386348;1.0000019614929165
86.21;0.9954515972695769;0.41666051228573875;0.4185668210781751;0.391942719400836;0.3937326388867584;1.0052255519256381;0.999998711916466;9.999932794284126;0.41674902848810086;0.4519840902436493;0.4519912794797589;0.4145801095654806;-0.39793100344411697;0.5746561103033095;1.0000020983037439
86.22;0.9954516025047305;0.4166604573124271;0.41856680852523964;0.3919427835211905;0.3937326683339079;1.0052255378873205;0.9999985665973679;9.999933072989792;0.4167490404819507;0.45198398203652185;0.4519913776626526;0.41458019161166837;-0.3979310034227705;0.5746561303417934;1.0000022414978385
86.23;0.9954516023739701;0.41666040015352324;0.4185667981391069;0.39194284426371667;0.39373270115455583;1.0052255343910437;0.9999984232346775;9.999933395583104;0.4167490522211569;0.45198387448530114;0.45199147288238795;0.4145802709922996;-0.39793100339960324;0.5746561494803236;1.000002390924789
86.24;0.9954515972814907;0.4166603407196941;0.4185667899852251;0.3919429016664747;0.39373273737315284;1.0052255414355311;0.9999982816909734;9.999933762457038;0.4167490638809813;0.45198376807441865;0.45199156494602644;0.4145803476428138;-0.39793100337442516;0.5746561679382803;1.0000025464765199
86.25;0.9954515877068468;0.4166602789756945;0.41856678421061017;0.3919429558330844;0.39373277701856874;1.0052255588495598;0.9999981418636579;9.999934174656781;0.4167490756166002;0.451983663335032;0.45199165366187505;0.4145804214762027;-0.39793100334707704;0.5746561859159095;1.0000027080997753
86.26;0.9954515742424378;0.4166602149298899;0.4185667810419941;0.3919430069325565;0.39373282012371225;1.0052255863130661;0.9999980037411043;9.999934632866742;0.41674908754072826;0.4519835608401825;0.4519917388608687;0.4145804923703196;-0.3979310033174408;0.5746562036060355;1.000002875695212
86.27;0.9954515575461379;0.4166601486097068;0.41856678074447035;0.391943055178232;0.39373286669883933;1.0052256233649806;0.9999978673702865;9.999935136670548;0.4167490997091479;0.45198346113879434;0.45199182039998;0.4145805601661816;-0.39793100328543113;0.5746562212174369;1.0000030490566074
86.28;0.9954515382807422;0.4166600800251377;0.4185667835668354;0.3919431008079004;0.3937329167164151;1.0052256694866886;0.9999977328005163;9.999935684828493;0.41674911212481186;0.45198336470315065;0.45199189813700125;0.4145806246729202;-0.3979310032509891;0.5746562389603106;1.0000032279485238
86.29;0.9954515170675647;0.4166600091590345;0.41856678970378164;0.39194314407161035;0.39373297011484615;1.005225724201542;0.9999976000865618;9.999936276241842;0.4167491247513246;0.4519832719339481;0.4519919719212717;0.4145806857067723;-0.3979310032140856;0.574656256993964;1.0000034121450512
86.3;0.9954514944229831;0.41665993599401324;0.4185667992964866;0.391943185217511;0.39373302679537314;1.005225787067908;0.999997469344216;9.99993691031838;0.4167491375300237;0.4519831831959393;0.45199204162468587;0.4145807431288964;-0.39793100317472335;0.574656275391393;1.0000036013684068
86.31;0.9954514707088827;0.41665986052701404;0.4185668124521765;0.391943224471679;0.39373308661776796;1.005225857598247;0.9999973407677333;9.999937586165466;0.41674915039854216;0.4519830988422735;0.4519921071834669;0.41458079683735616;-0.39793100313293084;0.574656294118812;1.0000037952783603
86.32;0.9954514461520706;0.4166597827598317;0.4185668292373577;0.39194326202668656;0.39373314941326704;1.0052259352055055;0.9999972145949395;9.999938302072653;0.41674916331796513;0.4519830192108408;0.45199216862090486;0.4145808467546191;-0.3979310030887548;0.5746563130378652;1.0000039935039813
86.33;0.9954514209327954;0.4166597027021357;0.41856684964194046;0.39194329804056305;0.39373321501079916;1.0052260191770783;0.9999970910907671;9.999939056315025;0.4167491763047444;0.45198294462706384;0.4519922260312421;0.41458089282638083;-0.3979310030422639;0.5746563319616028;1.000004195636996
86.34;0.995451395300721;0.4166596203995895;0.4185668735697621;0.39194333262233205;0.3937332832465277;1.005226108696927;0.9999969705314483;9.999939847663917;0.4167491894417059;0.4519828754415964;0.4519922795232435;0.4145809350147073;-0.39793100299355416;0.5746563507086102;1.0000044012656968
86.35;0.9954513696632102;0.41665953595083627;0.41856690087994236;0.3919433658089336;0.3937333539428114;1.0052262029486243;0.999996853116083;9.999940674565769;0.4167492028684426;0.45198281207117497;0.4519923291585684;0.41458097329570676;-0.3979310029427461;0.5746563691144413;1.000004610053135
86.36;0.9954513445533306;0.41665944948145667;0.41856693142967727;0.39194339757314817;0.3937334268891732;1.0052263011950178;0.9999967388862714;9.999941534472024;0.41674921676069715;0.451982754992394;0.45199237492837374;0.4145810076466571;-0.39793100288997685;0.5746563870267447;1.0000048217498911
86.37;0.995451320475075;0.4166593611085482;0.41856696508025665;0.39194342786209846;0.3937335018523749;1.0052264027564402;0.9999966277639979;9.999942424233327;0.4167492312830239;0.45198270468776724;0.45199241677950197;0.41458103801424756;-0.39793100283539096;0.5746564043065931;1.0000050361509132
86.38;0.9954512978170941;0.41665927093674326;0.41856700168265976;0.39194345662490987;0.39373357859193525;1.0052265069494002;0.9999965196400096;9.999943340772644;0.4167492465380164;0.4519826615954551;0.4519924546602204;0.4145810642980719;-0.397931002779137;0.5746564208490603;1.0000052530522867
86.39;0.9954512768851611;0.41665917907335276;0.41856704105213066;0.39194348382338706;0.3937336568539343;1.005226613087165;0.9999964144717589;9.999944281540674;0.4167492625479234;0.45198262608307477;0.4519924885662544;0.41458108636583857;-0.39793100272136855;0.5746564365817763;1.0000054722360567
86.4;0.9954512578839385;0.41665908563868315;0.41856708294147216;0.39194350944292755;0.3937337363696127;1.0052267205639813;0.9999963124107218;9.999945244982928;0.41674927926845995;0.45198259843093447;0.45199251857626505;0.41458110408353455;-0.39793100266223225;0.5746564514124316;1.0000056935133428
86.41;0.9954512408822697;0.41665899076349094;0.4185671270497665;0.3919435334948204;0.3937338168788964;1.005226828915775;0.9999962138298989;9.999946230979578;0.4167492966305898;0.45198257883179943;0.4519925448337094;0.4145811173345864;-0.3979310026018483;0.5746564651825774;1.0000059167420623
86.42;0.9954512259392557;0.41665889457142985;0.41856717306030744;0.3919435560110288;0.3937338981445029;1.005226937812391;0.9999961191708691;9.999947240973317;0.4167493145657883;0.451982567410791;0.4519925674862496;0.4145811260135191;-0.39793100254031183;0.5746564776616069;1.0000061417319879
86.43;0.9954512133156157;0.4166587971567228;0.4185672206741729;0.391943577059363;0.3937339799386764;1.0052270470556939;0.999996028763032;9.999948277704805;0.416749332980167;0.45198256424693123;0.451992586651656;0.4145811300195758;-0.39793100247771973;0.5746564885783514;1.000006368153235
86.44;0.9954512035559868;0.4166586985697185;0.4185672696229192;0.3919435967648378;0.39373406202716055;1.0052271565994955;0.9999959427823591;9.999949344620921;0.41674935172926053;0.4519825693881455;0.45199260241131367;0.4145811292767167;-0.39793100241419693;0.5746564976819487;1.0000065955728832
86.45;0.9954511973988962;0.4166585988160506;0.4185673196414842;0.39194361528469573;0.3937341441691579;1.005227266540736;0.9999958613280128;9.99995044537884;0.41674937063358397;0.45198258287119264;0.45199261480149344;0.41458112375594364;-0.39793100234990747;0.5746565047784759;1.0000068235558428
86.46;0.9954511955850573;0.41665849787676;0.4185673704379092;0.3919436327516416;0.393734226114157;1.0052273770815559;0.9999957844851634;9.999951583778488;0.41674938950548396;0.4519826047433503;0.45199262382846556;0.41458111348644366;-0.39793100228505063;0.5746565097145494;1.0000070517079518
86.47;0.9954511986566349;0.41665839573623437;0.418567421721502;0.3919436492449564;0.3937343075726349;1.0052274885115373;0.9999957123611367;9.999952763416701;0.41674940814983363;0.45198263505349;0.45199262951225677;0.41458109856313663;-0.39793100221983174;0.5746565123599673;1.0000072796635362
86.48;0.9954512068915481;0.41665829240472274;0.4185674732445078;0.39194366479178266;0.39373438819640555;1.0052276011927561;0.9999956451541693;9.999953986366094;0.41674942634098316;0.4519826737939469;0.451992631899484;0.4145810791207461;-0.3979310021544283;0.5746565126431497;1.0000075071120524
86.49;0.9954512203868722;0.4166581879372495;0.4185675247880286;0.39194367937643454;0.39373446760472786;1.0052277155032632;0.9999955831769167;9.999955252008393;0.4167494438132587;0.45198272083852736;0.4519926310364558;0.41458105527595435;-0.3979310020889855;0.574656510613714;1.0000077338199242
86.5;0.9954512391434972;0.4166580824363374;0.4185675761394897;0.3919436929606996;0.3937345454145148;1.005227831765777;0.9999955267544974;9.999956557413336;0.4167494602952822;0.45198277595142694;0.4519926269575463;0.4145810271047656;-0.3979310020236254;0.5746565064544811;1.0000079595429252
86.51;0.9954512630665244;0.41665797604161964;0.41856762711461315;0.39194370551588364;0.39373462124921876;1.0052279501961296;0.9999954760876734;9.999957898468844;0.41674947555899367;0.45198283886276913;0.4519926197028823;0.41458099466208637;-0.39793100195843534;0.5746565004460079;1.0000081839417243
86.52;0.995451291919854;0.4166578689337873;0.4185676775689401;0.3919437170462359;0.39373469476018524;1.0052280708821073;0.999995431198079;9.999959270451072;0.4167494894232151;0.451982909329261;0.45199260933997526;0.41458095798957056;-0.39793100189346803;0.5746564929407579;1.000008406612717
86.53;0.995451325321714;0.41665776135107524;0.4185677273664339;0.3919437275789417;0.39373476565890214;1.0052281938408159;0.9999953919903526;9.999960668160972;0.41674950171646713;0.4519829871353476;0.4519925959713447;0.41458091712358014;-0.39793100182877233;0.5746564843316782;1.0000086271539859
86.54;0.9954513627663684;0.4166576535823422;0.41856777637199716;0.3919437371235115;0.39373483372525137;1.0052283191477218;0.9999953583816626;9.999962086088981;0.4167495122640364;0.451983072060415;0.4519925797215976;0.4145808721314426;-0.3979310017643969;0.5746564750081817;1.0000088451930227
86.55;0.9954514036088837;0.41665754593723275;0.4185678244875258;0.3919437456366008;0.39373489877575696;1.0052284469988313;0.9999953303832004;9.999963518851388;0.4167495209261535;0.4519831638496668;0.4519925607134427;0.4145808231204119;-0.3979310017003476;0.5746564653309261;1.000009060357353
86.56;0.9954514470956038;0.41665743873358563;0.41856787165962966;0.3919437530214177;0.3937349606222594;1.0052285776675784;0.9999953081004553;9.999964962201048;0.4167495276405953;0.45198326221370044;0.4519925390595677;0.41458077017376044;-0.3979310016365644;0.5746564556051194;1.0000092722140241
86.57;0.9954514925056696;0.4166573323112922;0.41856791785760517;0.39194375915544694;0.3937350190741424;1.0052287114632696;0.9999952917087234;9.999966414056464;0.41674953242428014;0.451983366851084;0.4519925148705721;0.4145807132747014;-0.39793100157294664;0.5746564460328568;1.0000094802370976
86.58;0.995451539254654;0.41665722705194724;0.4185679630878143;0.39194376392986063;0.39373507396980284;1.0052288487118957;0.9999952814295008;9.999967874622442;0.41674953534518605;0.45198347744658895;0.45199248824569005;0.414580652300678;-0.39793100150940436;0.5746564367027656;1.000009683819245
86.59;0.9954515868251708;0.41665712337600624;0.4185680074212759;0.39194376727157254;0.393735125184713;1.0052289897065094;0.9999952775178129;9.999969345691914;0.41674953649915764;0.4519835936437526;0.4519924592425512;0.41458058709481804;-0.39793100144589344;0.5746564276532877;1.000009882318685
86.6;0.995451634656266;0.4166570217079748;0.41856805098175076;0.3919437691322434;0.3937351726129274;1.0052291346672086;0.9999952802629543;9.999970829684816;0.41674953600346415;0.45198371504164814;0.4519924278689441;0.4145805175481259;-0.39793100138240806;0.574656418948213;1.000010075116537
86.61;0.9954516821689885;0.4166569224562543;0.4185680939238187;0.39194376950078885;0.3937352161534229;1.0052292837608694;0.9999952900088137;9.99997232894065;0.4167495339963691;0.4519838412081156;0.45199239412847947;0.414580443620567;-0.39793100131895826;0.5746564107188963;1.0000102616528708
86.62;0.9954517288711824;0.41665682603735904;0.418568136432678;0.39194376845310835;0.39373525572244183;1.0052294370813033;0.9999953071971774;9.999973845508576;0.41674953063625525;0.4519839716782922;0.45199235807971283;0.41458036531937537;-0.39793100125557174;0.5746564031593621;1.0000104414390127
86.63;0.9954517744009632;0.4166567328923491;0.41856817871978225;0.39194376614836146;0.39373529127835843;1.0052295945490346;0.9999953323683584;9.999975380928413;0.41674952609893323;0.45198410595744754;0.45199231985331;0.4145802826997083;-0.397931001192297;0.5746563964630975;1.0000106140676122
86.64;0.9954518185004789;0.4166566434538112;0.4185682210014306;0.39194376275779885;0.3937353228363939;1.0052297558733196;0.99999536607395;9.99997693564354;0.4167495205801388;0.45198424353406347;0.45199227963037875;0.41458019587251177;-0.3979310011291896;0.5746563907812778;1.0000107792145696
86.65;0.9954518609875201;0.41665655809749014;0.418568263476444;0.3919437584134898;0.39373535047889646;1.005229920648789;0.9999954087533367;9.999978508713946;0.41674951430514534;0.45198438388350637;0.4519922376038673;0.41458010498048725;-0.3979310010663069;0.5746563862772534;1.0000109366157064
86.66;0.9954519017427034;0.4166564771196877;0.4185683063042869;0.3919437532109868;0.39373537435990685;1.005230088494473;0.9999954606439784;9.999980098362423;0.41674950751481527;0.4519845264682133;0.45199219394150797;0.4145800101799698;-0.3979310010037137;0.5746563831772777;1.0000110860763962
86.67;0.9954519406692804;0.4166564007403572;0.41856834959573536;0.3919437472410988;0.39373539466927837;1.0052302590985158;0.9999955217591225;9.999981702825805;0.41674950042376224;0.4519846707443545;0.4519921487745531;0.4145799116521422;-0.3979310009414726;0.5746563817199036;1.0000112275111646
86.68;0.9954519775781406;0.4166563291146818;0.41856839342767804;0.3919437406189926;0.3937354115538925;1.005230432139386;0.9999955919262503;9.99998332085222;0.4167494932082916;0.4519848161863765;0.4519921022182321;0.4145798095966533;-0.397931000879646;0.5746563820949758;1.000011360906578
86.69;0.9954520120609703;0.4166562623317233;0.41856843786924003;0.39194373348313427;0.3937354250599344;1.0052306072098547;0.9999956708583508;9.999984951844754;0.4167494860519673;0.4519849623280052;0.4519920543891412;0.41457970420746054;-0.3979310008183206;0.5746563844511113;1.00001148625662
86.7;0.9954520434884769;0.4166562004048721;0.41856848300485155;0.3919437259659463;0.3937354351485613;1.005230783832035;0.9999957581917458;9.999986595746813;0.4167494791911278;0.45198510878676906;0.45199200538606427;0.414579595672522;-0.3979310007576091;0.5746563889403439;1.0000116035778233
86.71;0.9954520711555327;0.41665614328138467;0.4185685289176401;0.39194371816126883;0.3937354417578082;1.0052309615043333;0.9999958534663481;9.999988252466162;0.416749472903912;0.4519852552543054;0.4519919552648468;0.41457948419056984;-0.3979310006976275;0.5746563957506717;1.0000117129471546
86.72;0.9954520944880737;0.4166560908667265;0.4185685756162462;0.3919437101153844;0.39373544482811473;1.0052311397059086;0.9999959561267046;9.999989921501918;0.41674946746025754;0.451985401465798;0.4519919040454257;0.41457936998756006;-0.39793100063848336;0.5746564050713486;1.0000118144899264
86.73;0.9954521132046229;0.4166560430633424;0.4185686229678741;0.3919437018380375;0.3937354442757375;1.0052313178940973;0.9999960655491629;9.99999160240481;0.4167494630754056;0.4519855471770478;0.45199185171499945;0.41457925332821316;-0.39793100058027897;0.5746564170278093;1.0000119083396934
86.74;0.995452127326767;0.41665599982791723;0.4185686707038465;0.39194369330401113;0.39373543998961;1.0052314955908963;0.9999961810576042;9.999993295004927;0.4167494598948007;0.45198569216602147;0.4519917982041879;0.4145791345205514;-0.3979310005231081;0.5746564316744968;1.000011994622799
86.75;0.9954521369929229;0.4166559612065536;0.4185687184898387;0.3919436844420276;0.39373543186469284;1.0052316724745696;0.9999963019364706;9.999994998683158;0.41674945800879454;0.4519858362504778;0.4519917434010028;0.4145790139178043;-0.39793100046705154;0.5746564490222201;1.0000120734497175
86.76;0.9954521422130725;0.41665592731348816;0.4185687660080522;0.3919436751196258;0.3937354198282107;1.0052318482967224;0.9999964274227024;9.999996711580744;0.4167494574666998;0.45198597929505197;0.45199168722458843;0.4145788919056337;-0.397931000412184;0.5746564690515443;1.0000121448834354
86.77;0.995452142810944;0.4166558982715534;0.41856881301262644;0.3919436651404001;0.39373540385721195;1.0052320227423714;0.9999965567004667;9.999998430916046;0.41674945829026433;0.4519861211873156;0.4519916296876237;0.414578768873118;-0.39793100035857193;0.5746564917273185;1.0000122089551138
86.78;0.9954521385534362;0.4166558741752131;0.4185688593509462;0.3919436542799255;0.39373538399179525;1.0052321954383305;0.9999966889006889;10.000000154115543;0.4167494604946949;0.4519862618119424;0.4519915709042147;0.41457864519333304;-0.39793100030626144;0.5746565170290038;1.0000122657149153
86.79;0.9954521292646842;0.41665585510679615;0.41856890495711707;0.3919436423444269;0.39373536034331086;1.0052323660359372;0.9999968230623505;10.000001879149849;0.41674946410182895;0.45198640106063886;0.4519915110677542;0.41457852122444944;-0.39793100025527833;0.5746565449778112;1.0000123152096994
86.8;0.9954521148838513;0.416655841150867;0.41856894983399195;0.39194362919968806;0.3937353331000267;1.0052325342556967;0.9999969581448931;10.000003603838042;0.4167494691455045;0.4519865388470974;0.4519914504389474;0.4145783973196596;-0.3979310002056293;0.5746565756357936;1.0000123574233952
86.81;0.9954520955267866;0.4166558323568358;0.41856899403895004;0.39194361475087086;0.39373530250349403;1.005232699917507;0.9999970931411191;10.000005325498135;0.4167494756675298;0.4519866750750397;0.4519913893304766;0.41457827382505746;-0.3979310001572997;0.5746566090808032;1.0000123922843407
86.82;0.9954520715018033;0.41665582868856266;0.41856903766304376;0.39194359892686415;0.3937352687856608;1.0052328629626979;0.9999972271408166;10.000007041467981;0.4167494837084471;0.4519868095888966;0.4519913280576336;0.41457815106516427;-0.3979310001102707;0.5746566453762394;1.0000124197203866
86.83;0.9954520432290167;0.4166558300280412;0.4185690808113825;0.3919435816963039;0.39373523212259903;1.005233023473603;0.9999973592707778;10.000008749323605;0.41674949331194117;0.4519869421735726;0.45199126689775165;0.4145780293409688;-0.39793100006454396;0.574656684549908;1.0000124396726529
86.84;0.9954520111333381;0.41665583621906077;0.41856912360828624;0.39194356306256767;0.3937351926406131;1.0052331817305635;0.9999974886756772;10.000010446013132;0.4167495045331939;0.4519870725978917;0.45199120609602544;0.4145779089373377;-0.39793100002014437;0.5746567265951839;1.0000124520582003
86.85;0.9954519755608131;0.41665584708772424;0.4185691661955836;0.3919435430325565;0.3937351504391765;1.005233338238993;0.9999976146610144;10.000012127251585;0.41674951744128097;0.45198720066241377;0.4519911458725759;0.41457779011770457;-0.3979309999770947;0.5746567714866024;1.0000124567750073
86.86;0.99545193672084;0.41665586244248365;0.4185692087122657;0.3919435216021066;0.3937351056012013;1.0052334936225118;0.9999977367976688;10.000013788108324;0.4167495321293754;0.45198732622695725;0.4519910864032263;0.4145776731144436;-0.39793099993538433;0.5746568191925651;1.000012453794348
86.87;0.9954518947043246;0.4166558820797037;0.4185692512902398;0.3919434987596332;0.39373505820237803;1.005233648438234;0.9999978548216281;10.000015423615919;0.4167495487044053;0.45198744919706935;0.4519910278202277;0.4145775581374845;-0.39793099989497305;0.574656869672485;1.000012443209144
86.88;0.9954518495724318;0.4166559057777862;0.41856929404657534;0.391943474496624;0.39373500833661823;1.0052338030852468;0.999997968540828;10.000017028622786;0.41674956722395207;0.4519875694997809;0.4519909702318339;0.4145774454007782;-0.39793099985582137;0.5746569228383226;1.0000124251347284
86.89;0.9954518014432157;0.4166559332877506;0.41856933707899036;0.39194344882318066;0.39373495614435633;1.005233957865356;0.9999980778847952;10.000018597466232;0.4167495876509535;0.45198768709331616;0.4519909137091131;0.41457733513997186;-0.3979309998179075;0.5746569785087465;1.0000123996166563
86.9;0.9954517505276941;0.41665596435389707;0.4185693805167185;0.3919434217821366;0.3937349018041083;1.0052341130740776;0.9999981829202303;10.000020124025038;0.41674960988673293;0.4519878019748388;0.4519908582673455;0.41457722761125304;-0.39793099978122837;0.5746570364105021;1.0000123666894773
86.91;0.9954516970897546;0.4166559987388677;0.4185694245717302;0.39194339345695284;0.39373484549157034;1.0052342690149734;0.9999982837799934;10.000021602251044;0.41674963381248004;0.45198791414387557;0.451990803870343;0.414577123092936;-0.39793099974580065;0.5746570962148047;1.0000123264684975
86.92;0.9954516413703128;0.4166560362116721;0.4185694695063328;0.3919433639537069;0.39373478736636497;1.0052344259135626;0.9999983806609076;10.00002302708314;0.41674965928240154;0.4519880235618662;0.45199075043247217;0.4145770218869517;-0.39793099971166684;0.5746571575759182;1.0000122791398087
86.93;0.9954515835618419;0.41665607651442355;0.4185695155462362;0.3919433333489798;0.3937347275959506;1.0052345838021262;0.9999984738865582;10.000024395172208;0.41674968611503516;0.4519881301539005;0.45199069783239726;0.4145769243024489;-0.39793099967889917;0.5746572201644233;1.0000122248862795
86.94;0.995451523854034;0.4166561193414517;0.4185695628123489;0.3919433016628422;0.3937346663511468;1.0052347425311252;0.9999985638849389;10.000025704614613;0.41674971411190864;0.4519882338324518;0.4519906459532633;0.41457683063828854;-0.39793099964758566;0.5746572836959941;1.0000121638593942
86.95;0.9954514624945253;0.416656164348396;0.41856961130506176;0.3919432688829361;0.393734603756592;1.005234901901154;0.9999986511241342;10.000026954034848;0.4167497430829211;0.4519883345101977;0.4519905947238178;0.41457674118179527;-0.3979309996178036;0.5746573479699066;1.0000120962397028
86.96;0.9954513997919298;0.4166562111814164;0.4185696609313595;0.39194323497264555;0.3937345398653061;1.0052350617292876;0.9999987361358952;10.000028142335706;0.41674977286816267;0.45198843209639855;0.4519905441245377;0.4145766562125229;-0.3979309995896129;0.5746574129212643;1.0000120222904039
86.97;0.9954513360432674;0.4166562595007819;0.4185697115418236;0.39194319984341736;0.39373447469256173;1.0052352217967657;0.9999988195380688;10.000029269206708;0.4167498033392886;0.4519885264845988;0.4519904941364371;0.41457657598878356;-0.39793099956306427;0.574657478627452;1.0000119423456886
86.98;0.9954512714476007;0.4166563090067889;0.4185697629535753;0.39194316336074914;0.3937344082729911;1.0052353818087716;0.9999989019425469;10.000030335342453;0.4167498343722925;0.4519886175471272;0.45199044466836713;0.4145765007147477;-0.39793099953818745;0.5746575452204852;1.0000118567879681
86.99;0.9954512060920417;0.4166563594709513;0.4185698149591115;0.3919431254062004;0.39373434070591773;1.0052355413896914;0.9999989838372743;10.000031342404112;0.4167498658367428;0.45198870512669026;0.4519903955440078;0.4145764305247635;-0.3979309995149747;0.5746576127946306;1.0000117659921843
87.0;0.9954511400303364;0.41665641073013593;0.41856986734446416;0.3919430859148531;0.3937342721607557;1.0052357000488872;0.9999990655462956;10.000032293089967;0.41674989763449755;0.4519887890139217;0.4519903465730218;0.4145763654993102;-0.3979309994933915;0.5746576814008019;1.0000116702652329
87.01;0.9954510733803533;0.4166564626456039;0.41856991992888015;0.3919430448613206;0.3937342028278385;1.0052358571758997;0.999999147272245;10.000033190784567;0.4167499297351004;0.45198886895407464;0.45199029761385634;0.4145763056876505;-0.3979309994733972;0.5746577510870482;1.000011569898245
87.02;0.9954510063882039;0.4166565150912717;0.4185699725958174;0.3919430022537578;0.3937341328720146;1.0052360120958248;0.9999992291857104;10.000034038974023;0.4167499621581778;0.4519889446963162;0.4519902485621476;0.41457625112837554;-0.397930999454944;0.5746578219205326;1.0000114652499636
87.03;0.9954509394544955;0.4166565679815949;0.4185700252927028;0.39194295813369306;0.3937340624526424;1.0052361641059049;0.999999311468176;10.000034841529311;0.41674999494073617;0.4519890160366807;0.4519901993210664;0.41457620184103433;-0.39793099943796956;0.5746578939679259;1.0000113566923259
87.04;0.995450873078958;0.4166566212772904;0.41857007800603213;0.39194291257195435;0.39373399176410184;1.005236312472883;0.999999394243366;10.000035603570627;0.4167500281165913;0.451989082835878;0.45199014979600866;0.4145761577709462;-0.39793099942241245;0.5746579672503559;1.0000112444692661
87.05;0.9954508077464235;0.41665667494581843;0.4185701307281896;0.39194286568925096;0.39373392102881055;1.0052364564235663;0.9999994774975289;10.000036331271778;0.4167500616920019;0.4519891450228982;0.4519900998986238;0.41457611876012446;-0.3979309994082444;0.5746580417139071;1.0000111286331956
87.06;0.995450743908034;0.4166567289188188;0.41857018344020586;0.391942817672699;0.39373385046027876;1.0052365951446085;0.9999995611390481;10.000037030485842;0.4167500956502621;0.45198920259791475;0.4519900495382132;0.4145760845811306;-0.39793099939548837;0.5746581172344752;1.0000110090569378
87.07;0.9954506820991397;0.41665678307375786;0.41857023611301014;0.3919427687464799;0.3937337802271508;1.0052367278334227;0.9999996451516644;10.000037705671843;0.4167501300080629;0.45198925564022746;0.45198999858714844;0.41457605496843297;-0.39793099938420523;0.5746581936473426;1.0000108854645946
87.08;0.9954506229934958;0.41665683723924685;0.4185702887056261;0.3919427191201066;0.39373371043822697;1.0052368537957774;0.9999997296369412;10.000038359638635;0.41675016485812943;0.4519893042846663;0.4519899468573091;0.41457602964096735;-0.3979309993744508;0.5746582707661665;1.0000107575392325
87.09;0.9954505672493996;0.41665689122453115;0.41857034115560915;0.39194266896157776;0.39373364117466847;1.0052369725175108;0.9999998147007467;10.000038993541597;0.4167502003529225;0.4519893486598686;0.45198989412309515;0.41457600833623887;-0.39793099936623727;0.5746583483647923;1.0000106250555179
87.1;0.9954505153295907;0.41665694485059945;0.41857039337670454;0.3919426184087348;0.39373357253825647;1.0052370836864664;0.9999999003121279;10.000039606852766;0.4167502366652785;0.45198938885692114;0.4519898401596694;0.41457599081692625;-0.3979309993595225;0.5746584261567395;1.0000104878957878
87.11;0.99545046751762;0.416656997957948;0.4185704452658068;0.39194256759329044;0.3937335046571164;1.0052371871482002;0.9999999862308334;10.000040197437114;0.4167502739695701;0.4519894249504589;0.4519897847798213;0.4145759768698122;-0.3979309993542154;0.5746585038121971;1.0000103459913585
87.12;0.9954504240279781;0.41665705041266876;0.4185704967092091;0.39194251664594976;0.39373343765409513;1.0052372828183387;1.0000000720628615;10.000040761843652;0.4167503124530377;0.45198945702791726;0.4519897278774797;0.4145759663173775;-0.39793099935019177;0.5746585809979224;1.0000101993056951
87.13;0.9954503850165974;0.41665710213034574;0.4185705475838387;0.39194246567768676;0.3937333716274908;1.0052373706444067;1.0000001574103872;10.00004129551928;0.416750352337024;0.45198948520957166;0.45198966944159763;0.4145759589980618;-0.39793099934731485;0.5746586573959406;1.0000100478556189
87.14;0.9954503505498897;0.4166571530919019;0.41857059776043104;0.3919424147561197;0.39373330666035244;1.005237450637464;1.0000002419598943;10.00004179291705;0.41675039388166296;0.45198950966005885;0.4519896095164313;0.41457595474747205;-0.39793099934544907;0.5746587326828713;1.000009891717678
87.15;0.9954503206659082;0.4166572033313049;0.4185706471243643;0.39194236389825243;0.3937332428331535;1.0052375229263744;1.0000003254932774;10.000042248244831;0.41675043735996126;0.4519895305853623;0.45198954813810094;0.41457595343516324;-0.39793099934448956;0.5746588065086798;1.0000097310103004
87.16;0.9954502954759992;0.4166572529150391;0.4185706956072218;0.3919423130718018;0.39373318023001724;1.0052375877645414;1.0000004079445073;10.000042656417738;0.4167504830034836;0.45198954822103465;0.4519894852934016;0.4145759550011548;-0.3979309993444081;0.5746588785038789;1.0000095658906623
87.17;0.9954502751605108;0.41665730193802536;0.4185707431975065;0.3919422621873727;0.3937331189429214;1.0052376454745917;1.0000004894306096;10.000043013109108;0.41675053095139736;0.45198956280650543;0.4519894209378995;0.41457595941052444;-0.3979309993452641;0.5746589483035506;1.0000093966069117
87.18;0.9954502598296495;0.41665735053450353;0.41857078992029756;0.39194221110280936;0.3937330590722238;1.005237696413562;1.0000005701465138;10.000043314375361;0.41675058123990766;0.4519895745429604;0.4519893550521942;0.4145759665680692;-0.39793099934716375;0.5746590155827942;1.0000092235350477
87.19;0.9954502494017946;0.4166573988795055;0.41857083581476295;0.3919421596576657;0.3937330007259059;1.0052377409701418;1.000000650258573;10.00004355629715;0.4167506338349621;0.45198958358015356;0.4519892876657869;0.4145759763078415;-0.3979309993502081;0.5746590800645646;1.0000090470936627
87.2;0.9954502436481608;0.4166574471657602;0.4185708809374506;0.39194210771115184;0.39373294400679737;1.0052377795420508;1.0000007299515543;10.000043734723052;0.4167506886769059;0.45198959005320993;0.4519892188249764;0.4145759884584325;-0.39793099935446224;0.5746591414617535;1.0000088676042933
87.21;0.9954502423327143;0.41665749557793624;0.4185709253701745;0.39194205515685165;0.3937328889897646;1.0052378124958696;1.0000008095188333;10.000043845716904;0.4167507457070522;0.4519895941046438;0.45198914854660754;0.4145760029048735;-0.3979309993599498;0.5746591994382924;1.0000086852275256
87.22;0.9954502452878073;0.4166575442840832;0.41857096919704656;0.39194200192242834;0.39373283571783335;1.0052378401345008;1.000000889302695;10.000043886134788;0.41675080487558763;0.45198959584529397;0.4519890768088453;0.41457601961476304;-0.39793099936666215;0.5746592536516504;1.000008499988749
87.23;0.9954502524356137;0.4166575934549264;0.41857101246881295;0.39194194796134973;0.39373278420840674;1.0052378626863143;1.0000009695758898;10.000043853085085;0.41675086614141515;0.45198959531707605;0.4519890035793698;0.41457603862387005;-0.3979309993745562;0.5746593037974322;1.0000083118613143
87.24;0.9954502638245185;0.416657643306653;0.4185710551965159;0.39194189323296746;0.393732734447679;1.0052378803240491;1.0000010505504842;10.000043742834869;0.416750929472658;0.45198959252323756;0.4519889288314847;0.4145760599963197;-0.3979309993835399;0.5746593496110183;1.000008120827177
87.25;0.9954502796441821;0.4166576941111511;0.41857109736284714;0.39194183769392343;0.393732686386474;1.0052378932050734;1.0000011324667475;10.000043550622214;0.41675099484185263;0.45198958748323437;0.4519888525436961;0.4145760837864751;-0.3979309993934814;0.5746593908615275;1.0000079268504547
87.26;0.9954503001990578;0.4166577461592663;0.41857113892066317;0.3919417813163688;0.39373263994272373;1.0052379015045327;1.0000012156436988;10.000043271138397;0.41675106220112285;0.45198958024739666;0.45198877470293264;0.41457611000917677;-0.3979309994042517;0.5746594273608278;1.0000077298778027
87.27;0.9954503258547199;0.41665779972543854;0.41857117980472663;0.3919417241189573;0.3937325950089808;1.0052379054488985;1.0000013004973494;10.000042898832229;0.4167511314647105;0.45198957087421543;0.45198869530222563;0.41457613863108506;-0.3979309994157651;0.574659458965579;1.0000075299270454
87.28;0.9954503569430294;0.41665785503912434;0.41857121997407143;0.39194166618800397;0.3937325514662871;1.0052379053546647;1.0000013875508786;10.000042428391597;0.41675120253230113;0.4519895594125006;0.45198861435847787;0.41457616959749255;-0.3979309994279997;0.5746594855516175;1.0000073271357368
87.29;0.9954503936747817;0.41665791225727616;0.41857125944800455;0.3919416076582244;0.39373250918658703;1.005237901635405;1.0000014773723647;10.000041855509084;0.4167512753186385;0.45198954591241974;0.45198853193469823;0.4145762028748197;-0.39793099944098115;0.5746595070133077;1.0000071217202398
87.3;0.9954504361270196;0.41665797145935973;0.41857129832093565;0.39194154865596215;0.3937324680379997;1.0052378947899931;1.0000015704701384;10.00004117731639;0.4167513497480451;0.45198953044770424;0.45198844809622096;0.41457623847722325;-0.3979309994547316;0.5746595233086138;1.0000069139234027
87.31;0.9954504842518439;0.41665803266692447;0.41857133675269526;0.39194148925607636;0.39373242792022534;1.0052378853763673;1.0000016672846965;10.000040392589685;0.41675142573417684;0.4519895131259726;0.45198836286109734;0.4145762764527836;-0.3979309994692276;0.5746595344708373;1.0000067040219076
87.32;0.9954505378384311;0.4166580958770175;0.41857137491923985;0.39194142949329125;0.393732388781379;1.005237873955299;1.0000017682324889;10.000039501846242;0.4167515031728448;0.4519894940828413;0.4519882762357056;0.41457631683651625;-0.39793099948440647;0.5746595405677901;1.0000064923647403
87.33;0.9954505964844279;0.41665816108784115;0.4185714129606715;0.3919413694055765;0.3937323505800823;1.0052378610648696;1.0000018736920846;10.000038506613869;0.41675158194364226;0.4519894734722757;0.4519881882703701;0.41457635961873135;-0.39793099950021293;0.5746595416678573;1.0000062793873756
87.34;0.9954506596525563;0.4166582282933501;0.4185714509699528;0.39194130905747393;0.39373231324422026;1.0052378472386965;1.0000019839793475;10.000037408237691;0.41675166191360824;0.45198945146873787;0.4519880990623742;0.41457640474268326;-0.3979309995166269;0.5746595378227486;1.0000060656102399
87.35;0.9954507267506806;0.416658297473675;0.4185714890057179;0.39194124854289597;0.39373227667835276;1.005237832974202;1.0000020993060814;10.00003620771144;0.41675174294882017;0.4519894282792433;0.45198800874094985;0.4145764521126956;-0.39793099953362643;0.5746595290545734;1.0000058515877899
87.36;0.9954507971232553;0.4166583686093989;0.41857152709605916;0.39194118798177047;0.3937322408139729;1.0052378186379456;1.000002219695826;10.000034906240822;0.41675182493096613;0.4519894041487725;0.4519879174538903;0.4145765016097498;-0.397930999551137;0.5746595153617312;1.000005637820951
87.37;0.9954508699924086;0.41665844169513105;0.4185715652236071;0.39194112750253285;0.39373220564000116;1.0052378044489505;1.0000023449940387;10.000033505268256;0.4167519077591654;0.45198937934919503;0.451987825333306;0.4145765531068451;-0.39793099956902966;0.5746594967393528;1.000005424720548
87.38;0.9954509444830923;0.41665851673064214;0.4185716033103946;0.3919410672342544;0.3937321711838356;1.0052377905937502;1.0000024749887781;10.000032006389818;0.41675199133398844;0.45198935416816727;0.4519877324621653;0.4145766064782779;-0.39793099958715294;0.5746594731822879;1.0000052126053571
