time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.39;0.9954510197539118;0.41665859370048175;0.41857164120645707;0.39194100732313825;0.39373213748928965;1.00523777732426;1.000002609454672;10.000030411641179;0.41675207555012067;0.45198932889186216;0.45198763887391197;0.4145766616083551;-0.397930999605365;0.5746594446654149;1.0000050017082682
87.4;0.9954510951383684;0.4166586725568216;0.4185716786736107;0.39194094793935796;0.3937321045945893;1.0052377649667328;1.00000274809867;10.000028723480435;0.4167521603155999;0.45198930375780144;0.4519875445759891;0.41457671840220195;-0.39793099962356404;0.5746594111467745;1.0000047922153146
87.41;0.9954511702186248;0.41665875321591894;0.4185717153907411;0.3919408892708276;0.39373207249097;1.0052377538859671;1.0000028905413754;10.000026944607404;0.4167522455718722;0.4519892789194818;0.45198744958037623;0.41457677679340016;-0.39793099964171164;0.574659372609882;1.0000045842932068
87.42;0.9954512447754057;0.41665883559056294;0.41857175099619887;0.39194083153380965;0.3937320411034517;1.005237744393325;1.0000030363649117;10.000025078131829;0.41675233128154726;0.4519892544551382;0.4519873539269167;0.4145768367455655;-0.39793099965983814;0.5746593291032508;1.0000043780454038
87.43;0.9954513186174501;0.41665891963985;0.41857178514532034;0.3919407749812917;0.39373201031052735;1.0052377366143792;1.0000031851742517;10.000023127880295;0.4167524174030124;0.4519892303863577;0.45198725767970344;0.4145768982555688;-0.39793099967802303;0.5746592807385298;1.000004173451803
87.44;0.995451391444519;0.41665900537426126;0.41857181755054773;0.39194071987245116;0.3937319799732642;1.0052377304013993;1.0000033366406773;10.000021098786235;0.4167525038828364;0.4519892066930538;0.45198716090711777;0.41457696135456645;-0.3979309996963496;0.5746592276420981;1.0000039703759225
87.45;0.9954514628241714;0.4166590928083585;0.418571847976697;0.3919406664340727;0.3937319499612781;1.0052377253856344;1.0000034905251545;10.000018996998627;0.41675259065264564;0.45198918333475413;0.4519870636908722;0.4145770260896843;-0.39793099971485385;0.5746591699129223;1.0000037686151535
87.46;0.9954515321862185;0.4166591819006042;0.41857187619954694;0.39194061486337406;0.393731920181109;1.0052377211180954;1.0000036466580553;10.000016828877312;0.4167526776271628;0.45198916027918123;0.4519869661562001;0.4145770924929217;-0.3979309997335082;0.5746591076267232;1.0000035679759989
87.47;0.9954515988790257;0.41665927253636936;0.4185719019679167;0.39194056534409344;0.39373189059955355;1.0052377171163505;1.0000038048873807;10.00001459943686;0.4167527647170225;0.4519891375288605;0.4519868684662963;0.41457716057778554;-0.39793099975224866;0.5746590408523113;1.0000033683609095
87.48;0.9954516623273327;0.416659364567581;0.4185719250035744;0.39194051802283053;0.3937318612292405;1.0052377128274987;1.0000039651122496;10.000012312116647;0.4167528518302631;0.45198911512138307;0.4519867707990824;0.41457723036330957;-0.39793099977099944;0.5746589696584284;1.0000031697874854
87.49;0.9954517220724391;0.41665945783917613;0.4185719450347963;0.3919404729738924;0.39373183208423984;1.005237707623811;1.0000041274152445;10.000009970218413;0.4167529388547402;0.45198909310923036;0.45198667335173665;0.4145773018712064;-0.39793099978967195;0.574658894117143;1.0000029723585737
87.5;0.9954517776540771;0.4166595521898088;0.4185719618388715;0.391940430202351;0.3937318031622259;1.0052377008342466;1.0000042921228693;10.000007578284835;0.4167530256451877;0.4519890715566919;0.45198657634058603;0.4145773751032852;-0.39793099980817087;0.5746588143111598;1.0000027762246633
87.51;0.9954518285548083;0.41665964746396994;0.4185719752834137;0.39194038968069034;0.3937317744648496;1.0052376918139037;1.0000044597379143;10.00000514268429;0.4167531120296975;0.45198905055817895;0.4519864799794951;0.41457745003423374;-0.39793099982642005;0.5746587303606192;1.0000025815128377
87.52;0.9954518742333329;0.41665974352416224;0.41857198533786655;0.39194035140164263;0.39373174602188216;1.0052376800272604;1.0000046308428927;10.000002672057157;0.41675319785843096;0.45198903025366416;0.45198638446176065;0.4145775266020411;-0.39793099984437047;0.574658642437057;1.0000023882811722
87.53;0.9954519141338722;0.41665984026198105;0.41857199202434464;0.3919403154152988;0.3937317178820139;1.005237665061741;1.0000048060103626;10.000000177374545;0.41675328306982073;0.45198901082201076;0.4519862899404959;0.4145776047106118;-0.3979309998619745;0.57465855072928;1.0000021965457637
87.54;0.9954519477114377;0.41665993759660247;0.41857199535143536;0.3919402818203824;0.39373169006148767;1.0052376465945916;1.0000049857255664;9.999997670819726;0.4167533677076012;0.45198899245382257;0.45198619652271443;0.4145776842687456;-0.3979309998791505;0.5746584554048959;1.0000020063495592
87.55;0.9954519745211392;0.41666003544567126;0.41857199529887995;0.39194025072840954;0.39373166250379826;1.0052376243532246;1.000005170366412;9.99999516385936;0.41675345187952156;0.4519889753186832;0.45198610429463526;0.41457776521941486;-0.3979309998957695;0.574658356599091;1.0000018178495853
87.56;0.9954519942687634;0.41666013371914584;0.41857199184404653;0.39194022223834096;0.3937316350987738;1.0052375980195472;1.0000053602194805;9.99999266609444;0.4167535357082816;0.45198895953358964;0.45198601334024774;0.4145778475314161;-0.3979309999116793;0.5746582544460462;1.0000016313485023
87.57;0.9954520067615659;0.4166602323629537;0.41857198499024323;0.3919401964388949;0.3937316077362527;1.0052375671843183;1.0000055554522207;9.999990185901659;0.4167536193076504;0.4519889451617168;0.451985923743946;0.41457793117870434;-0.3979309999267448;0.5746581491857746;1.0000014472557675
87.58;0.9954520118266168;0.4166603313994505;0.418571974792835;0.3919401734170217;0.3937315803454645;1.0052375314909072;1.0000057560710898;9.999987731677734;0.4167537027735001;0.45198893226109577;0.45198583560821354;0.41457801612696077;-0.3979309999408694;0.5746580412738271;1.000001266079372
87.59;0.9954520092784358;0.41666043091497257;0.41857196138495883;0.3919401532468563;0.39373155290604456;1.0052374908101076;1.000005961927342;9.999985311931692;0.41675378619121484;0.45198892093067206;0.4519857490648254;0.4145781023328909;-0.3979309999539735;0.5746579313663345;1.0000010884354427
87.6;0.9954519989691241;0.4166605310193595;0.418571944984042;0.3919401359716293;0.3937315254442576;1.0052374452430701;1.0000061727186407;9.999982934322055;0.4167538696581246;0.45198891130672925;0.45198566424099584;0.4145781897479527;-0.39793099996596537;0.5746578201859326;1.000000914970431
87.61;0.9954519808714747;0.4166606318335186;0.4185719258619828;0.391940121598254;0.3937314980250314;1.0052373949898905;1.0000063880222423;9.999980604784461;0.41675395330002274;0.4519889035458761;0.45198558120979476;0.41457827831855154;-0.3979309999767478;0.5746577083890961;1.0000007462324831
87.62;0.9954519551188207;0.41666073349612764;0.4185719042979248;0.39194011010587626;0.39373147073847814;1.005237340227359;1.0000066074299732;9.99997832751755;0.4167540372840301;0.451988897827251;0.451985499978726;0.41457836797674746;-0.3979309999862442;0.5746575965264453;1.0000005826256153
87.63;0.9954519219819423;0.41666083615353916;0.4185718805387681;0.3919401014624695;0.3937314436752844;1.0052372810859114;1.0000068306501406;9.99997610554409;0.4167541218177838;0.4519888943285488;0.45198542051863744;0.4145784586214863;-0.3979309999944111;0.5746574850704996;1.0000004244598464
87.64;0.995451881757487;0.4166609399355769;0.4185718547806263;0.3919400956290421;0.39373141690832203;1.0052372177417521;1.0000070575144744;9.99997394076758;0.4167542071228235;0.45198889316269675;0.4519853427834209;0.4145785501244022;-0.3979310000012298;0.5746573744218996;1.0000002719953016
87.65;0.9954518345746988;0.41666104492519596;0.4185718271960113;0.39194009253280293;0.3937313905093035;1.0052371505348934;1.000007287967348;9.999971833836486;0.4167542934132026;0.4519888943424459;0.451985266687171;0.41457864236217223;-0.397931000006685;0.5746572648747782;1.0000001254043926
87.66;0.9954517803219726;0.41666115113798213;0.4185717979839201;0.3919400920424098;0.3937313645805882;1.005237079948173;1.0000075219832618;9.999969784707348;0.41675438089003053;0.4519888978043253;0.4519851920760885;0.41457873521811883;-0.3979310000107581;0.5746571565911559;0.9999999847126397
87.67;0.9954517188176938;0.4166612585315185;0.41857176738362684;0.3919400939853981;0.3937313392525422;1.0052370064294514;1.0000077594451626;9.999967793152676;0.4167544697233862;0.45198890345761045;0.4519851187465649;0.41457882854139966;-0.39793100001343723;0.5746570496212137;0.9999998498280552
87.68;0.9954516499728036;0.41666136703310386;0.41857173565826356;0.3919400981765545;0.3937313146511702;1.0052369302717132;1.0000080001488216;9.99996585857063;0.41675456000967526;0.4519889112215692;0.45198504649856996;0.4145789221317947;-0.3979310000147156;0.574656943960278;0.9999997206344302
87.69;0.9954515737550198;0.41666147657114033;0.4185717030829353;0.3919401044128444;0.393731290890819;1.0052368516888766;1.0000082438452615;9.999963979955256;0.4167546517251567;0.45198892103084526;0.45198497517521;0.414579015784802;-0.397931000014583;0.5746568395923936;0.9999995970653731
87.7;0.9954514901011944;0.4166615871045211;0.418571669933069;0.3919401124664948;0.39373126810177417;1.005236770933031;1.000008490176996;9.999962156550474;0.4167547447147946;0.45198893280305363;0.4519849046750585;0.41457910932422865;-0.39793100001303555;0.5746567364786098;0.9999994791136732
87.71;0.9954513988561002;0.41666169863051356;0.418571636458248;0.39194012212204077;0.393731246446373;1.0052366882770742;1.0000087386226022;9.999960388087352;0.41675483872195196;0.451988946412689;0.451984834956586;0.4145792025817374;-0.3979310000100909;0.5746566345009652;0.99999936680711
87.72;0.9954512996897003;0.4166618111555571;0.4185716028579478;0.39194013321370014;0.3937312261116355;1.0052366039200322;1.0000089885121;9.999958673966695;0.4167549334283214;0.4519889617290556;0.45198476602554205;0.4145792953892164;-0.3979310000058011;0.5746565334261228;0.9999992602280353
87.73;0.995451192073828;0.41666192464852325;0.4185715692780359;0.3919401455958378;0.39373120729920813;1.0052365179368432;1.0000092390335347;9.999957012638658;0.41675502849629426;0.4519889786805887;0.45198469790625817;0.41457938759956503;-0.3979310000002774;0.57465643292597;0.9999991595571881
87.74;0.9954510753836585;0.4166620390308024;0.41857153580842266;0.3919401590845109;0.3937311901985928;1.0052364302836918;1.0000094892761562;9.999955402054313;0.41675512359345673;0.4519889972686549;0.4519846306401506;0.4145794790880276;-0.39793099999370024;0.5746563326088626;0.9999990650624097
87.75;0.9954509490124575;0.4166621542350857;0.41857150247226715;0.3919401734552761;0.3937311749367151;1.0052363408336482;1.000009738351283;9.999953840387752;0.4167552183733292;0.45198901753930076;0.4519845643106075;0.4145795697361882;-0.397930999986287;0.5746562320446984;0.9999989770186835
87.76;0.9954508124039754;0.4166622702730101;0.4185714692215057;0.39194018847928624;0.393731161551132;1.0052362493927476;1.0000099854308557;9.999952326114524;0.4167553124565906;0.45198903955802094;0.45198449904847576;0.4145796594155113;-0.39793099997824344;0.5746561308146568;0.9999988956316537
87.77;0.9954506650699083;0.41666238722920274;0.4185714359385531;0.39194020392846046;0.3937311500172113;1.0052361556673948;1.0000102296315705;9.999950857845226;0.4167554054447759;0.45198906338460904;0.4519844350118691;0.4145797479624608;-0.39793099996973247;0.5746560285483764;0.9999988210291313
87.78;0.995450506654503;0.41666250518804415;0.41857140245214947;0.3919402195721843;0.3937311402843707;1.00523605927073;1.0000104699547483;9.999949434719877;0.41675549692257646;0.45198908903808516;0.45198437235908134;0.41457983515789354;-0.3979309999608649;0.5746559249174676;0.999998753307416
87.79;0.9954503369790952;0.4166626241572354;0.41857136857797556;0.3919402352173335;0.3937311322769881;1.0052359597781917;1.0000107053779712;9.999948056963094;0.4167555864461469;0.45198911648679513;0.4519843112279575;0.41457992074895156;-0.3979309999517082;0.5746558196298294;0.9999986925628698
87.8;0.9954501560456713;0.41666274404093706;0.41857133415367725;0.39194025075831895;0.39373112588910497;1.005235856743244;1.0000109349238595;9.999946725869597;0.416755673561766;0.45198914567768705;0.45198425173666895;0.41458000450558863;-0.3979309999423133;0.5746557124490574;0.9999986388664547
87.81;0.9954499640605393;0.41666286466515906;0.4185712990525417;0.39194026617669453;0.3937311209969395;1.0052357497373836;1.0000111576415847;9.999945443104016;0.41675575783916974;0.45198917654574394;0.45198419398910356;0.41458008625129245;-0.39793099993273734;0.5746556032137533;0.9999985922334129
87.82;0.9954497614576443;0.41666298582320027;0.4185712631962828;0.39194028149353577;0.3937311174821243;1.00523563843952;1.0000113725921838;9.999944209432687;0.4167558388848737;0.45198920898531897;0.45198413806915605;0.4145801658593705;-0.397930999923038;0.5746554918231536;0.9999985526072683
87.83;0.99544954887136;0.4166631073205198;0.4185712265529326;0.39194029672263403;0.39373111527571736;1.0052355226088217;1.0000115788826138;9.999943023841906;0.41675591633435666;0.4519892428435795;0.4519840840486343;0.4145802432373915;-0.3979309999132618;0.5746553781961619;0.9999985198352925
87.84;0.9954493270675436;0.41666322900169106;0.41857118910980445;0.39194031184881983;0.3937311143834978;1.005235401979283;1.0000117757366285;9.999941884087832;0.4167559898295208;0.45198927795538685;0.45198403201115145;0.41458031829652586;-0.39793099990346203;0.5746552622515295;0.9999984936725974
87.85;0.9954490968664328;0.41666335074375793;0.41857115085626934;0.391940326826514;0.3937311148428083;1.0052352762642764;1.0000119625454644;9.9999407877781;0.41675605901238244;0.4519893141875923;0.45198398206982066;0.41458039092915605;-0.397930999893716;0.5746551439097882;0.9999984738091208
87.86;0.9954488590902502;0.41666347242933305;0.41857111179346834;0.39194034160365443;0.39373111666918686;1.0052351452411947;1.0000121388708942;9.999939732403346;0.4167561235600371;0.4519893514614439;0.4519839343750864;0.4145804610083678;-0.3979309998841054;0.5746550230730265;0.9999984598715939
87.87;0.9954486145455532;0.4166635939359452;0.4185710719493382;0.39194035616458306;0.39373111984569004;1.0052350088315605;1.0000123044290874;9.999938714586117;0.41675618321563973;0.45198938975042563;0.45198388911979;0.4145805284019038;-0.3979309998746776;0.574654899591684;0.9999984514208874
87.88;0.9954483640368169;0.41666371513848816;0.418571031385351;0.3919403705554614;0.39373112432220003;1.0052348671479632;1.0000124590631583;9.99993772986341;0.41675623778117815;0.45198942907505807;0.45198384654023477;0.4145805930017;-0.39793099986542774;0.574654773296874;0.9999984480171038
87.89;0.9954481084261578;0.41666383589576483;0.4185709902053562;0.39194038488271205;0.39373113002333715;1.0052347204592795;1.0000126027170733;9.999936773303874;0.4167562870993369;0.4519894694888532;0.4519838068996682;0.4145806547298155;-0.3979309998563173;0.5746546441257739;0.9999984493089615
87.9;0.9954478487182383;0.4166639560434827;0.41857094855052634;0.3919403993084834;0.39373113688942135;1.0052345690909839;1.0000127354135824;9.999935840076098;0.4167563310379041;0.4519895110595501;0.4519837704568527;0.4145807135152703;-0.3979309998473162;0.5746545122208349;0.9999984549859954
87.91;0.9954475860789056;0.4166640754084251;0.4185709065653095;0.39194041403327656;0.3937311449079784;1.005234413354808;1.0000128572280498;9.999934925358694;0.4167563694858163;0.4519895538666571;0.45198373746443693;0.4145807692964771;-0.39793099983843444;0.5746543778951332;0.9999984646427088
87.92;0.9954473217679395;0.4166641938136295;0.41857086437838636;0.39194042925062217;0.3937311540862517;1.0052342535560508;1.0000129682825518;9.999934024022979;0.416756402367623;0.45198959798874755;0.4519837082147276;0.41458082204508273;-0.3979309998297339;0.5746542415138601;0.9999984777371493
87.93;0.9954470570352383;0.4166643110741986;0.41857082211740865;0.39194044511002524;0.3937311643976781;1.0052340900117638;1.0000130687410003;9.99993313075361;0.41675642964865967;0.4519896434833198;0.45198368306491726;0.4145808717762417;-0.3979309998213215;0.5746541033839727;0.9999984936314897
87.94;0.9954467929834051;0.41666442700848016;0.4185707799117992;0.39194046171251945;0.3937311757598814;1.005233923016058;1.0000131587896437;9.999932240642284;0.41675645132375666;0.451989690409648;0.45198366239635535;0.4145809185347047;-0.3979309998133114;0.574653963712601;0.9999985116220478
87.95;0.9954465304560419;0.4166645414573051;0.4185707378753433;0.3919404791299108;0.3937311880499621;1.0052337528186568;1.0000132386433784;9.999931349527792;0.4167564674173064;0.4519897388576517;0.4519836465559631;0.41458096235545633;-0.3979309998057777;0.5746538226587137;0.9999985309358478
87.96;0.9954462700672337;0.41666465428336324;0.41857069611100267;0.39194049743618814;0.39373120113553245;1.0052335796994911;1.0000133085604144;9.999930453512542;0.41675647799474336;0.45198978891105895;0.45198363582902107;0.4145810032411403;-0.39793099979874297;0.5746536804061299;0.9999985507287076
87.97;0.9954460123469735;0.41666476535259855;0.41857065473548;0.3919405167176397;0.39373121490712804;1.0052334040738107;1.000013368847373;9.999929547935126;0.41675648315646563;0.4519898405867733;0.45198363043823825;0.41458104119374223;-0.3979309997922061;0.5746535371849388;0.9999985701180792
87.98;0.9954457578155321;0.4166648745303574;0.41857061387728284;0.3919405370440416;0.39373122930156795;1.0052332264876542;1.0000134198998019;9.999928626698143;0.4167564830219602;0.4519898938228121;0.45198363055059304;0.41458107625651747;-0.39793099978616187;0.5746533932733628;0.9999985881885812
87.99;0.9954455069165117;0.4166649817033207;0.41857057364600736;0.39194055843868036;0.39373124430638407;1.005233047509629;1.0000134622146488;9.999927682542477;0.41675647773169483;0.4519899484998452;0.4519836362863363;0.41458110852474117;-0.3979309997806058;0.5746532489867232;0.999998603956348
88.0;0.995445259988991;0.41666508680041464;0.4185705341124058;0.3919405808759083;0.3937312599387632;1.0052328676792206;1.0000134963032745;9.999926707979485;0.4167564674548308;0.4519900044526398;0.45198364771871163;0.41458113812912606;-0.39793099977554525;0.5746531046271548;0.9999986164348907
88.01;0.9954450173538586;0.41666518980177186;0.4185704953165951;0.39194060428166827;0.3937312762096336;1.0052326875428632;1.000013522647202;9.999925696390696;0.4167564523875547;0.451990061448687;0.45198366484989183;0.41458116520008814;-0.39793099977100715;0.5746529604484055;0.9999986248032957
88.02;0.995444779358839;0.4166652907411452;0.4185704572896236;0.3919406285272557;0.3937312931047639;1.0052325076405197;1.0000135417458573;9.99992464278262;0.4167564327446365;0.4519901191462485;0.4519836875820806;0.4145811898507103;-0.39793099976703666;0.5746528166528488;0.999998628485103
88.03;0.9954445463406126;0.41666538968247585;0.41857042006548245;0.39194065345183543;0.39373131058575883;1.00523232841219;1.0000135541208086;9.999923543768745;0.41675640872629116;0.45199017709818673;0.451983715718137;0.4145812121983501;-0.3979309997637005;0.5746526733846918;0.9999986271117045
88.04;0.9954443185983507;0.41666548667649217;0.41857038368043736;0.3919406788964994;0.3937313285847781;1.0052321501267156;1.0000135603083098;9.999922397133773;0.41675638046939806;0.4519902348225859;0.4519837489779384;0.4145812323845822;-0.39793099976108853;0.5746525307454708;0.9999986204914268
88.05;0.9954440964261511;0.4166655817405767;0.4185703481673906;0.39194070469041214;0.39373134699977325;1.0052319728953236;1.0000135609090983;9.999921201867046;0.4167563480450422;0.4519902918703832;0.45198378699164504;0.4145812505577338;-0.39793099975930024;0.5746523888336982;0.9999986085986161
88.06;0.9954438801744365;0.416665674877434;0.41857031354061836;0.3919407306148484;0.3937313657030087;1.0052317967526485;1.000013556629227;9.999919958653894;0.41675631151937115;0.4519903478397254;0.4519838293013136;0.41458126682154545;-0.3979309997584236;0.5746522477680781;0.9999985915467944
88.07;0.995443670239186;0.4166657661123549;0.41857027978996647;0.3919407564135205;0.3937313845525571;1.0052316217525388;1.000013548297805;9.999918669949233;0.4167562710323104;0.4519904023504992;0.45198387541880186;0.4145812812135455;-0.3979309997585294;0.5746521076994808;0.9999985695603741
88.08;0.9954434669625313;0.41666585550828533;0.4185702469042571;0.3919407818431922;0.3937314034117307;1.0052314479969418;1.0000135368791703;9.999917339381048;0.41675622683910296;0.45199045503206736;0.4519839248874084;0.4145812937605829;-0.3979309997596866;0.574651968818673;0.9999985429278494
88.09;0.9954432705729476;0.4166659431347905;0.41857021489480756;0.3919408067072545;0.3937314221690972;1.0052312755600392;1.0000135234598209;9.999915970661602;0.4167561792842834;0.4519905055549867;0.45198397730571455;0.4145813045388702;-0.3979309997619791;0.5746518313369381;0.9999985119709308
88.1;0.9954430812247232;0.41666602901573696;0.41857018379944966;0.39194083084161563;0.39373144073174904;1.0052311043948827;1.0000135091926015;9.999914566443227;0.41675612875071383;0.4519905536675721;0.45198403234979373;0.4145813136664235;-0.3979309997655163;0.5746516954582603;0.9999984771475819
88.11;0.9954428990284719;0.41666611309366147;0.41857015367391864;0.39194085407694856;0.3937314589966078;1.0052309343194055;1.0000134951853672;9.999913128118251;0.416756075646224;0.4519905992037509;0.451984089775586;0.41458132126844516;-0.39793099977042395;0.5746515613765878;0.9999984391817069
88.12;0.9954427240065338;0.4166661952361735;0.41857012457088727;0.3919408762393838;0.3937314768175585;1.005230765092993;1.0000134823952986;9.99991165676618;0.4167560204175999;0.4519906420617709;0.4519841493701158;0.4145813274600843;-0.3979309997768087;0.5746514292885782;0.9999983990037651
88.13;0.9954425560906656;0.41666627527966243;0.41857009653259175;0.3919408972065376;0.3937314939945639;1.0052305965283201;1.0000134715950182;9.999910154353797;0.4167559635436531;0.45199068216801697;0.45198421091902174;0.41458133232320465;-0.3979309997847325;0.5746512994251903;0.9999983575538042
88.14;0.9954423952032062;0.41666635307130345;0.4185700696262863;0.39194091694166366;0.3937315103017576;1.005230428522282;1.000013463401153;9.999908624606201;0.41675590548760894;0.45199071947386665;0.45198427423544496;0.4145813358744904;-0.3979309997942142;0.5746511720746221;0.9999983156296886
88.15;0.9954422412726956;0.4166664284889297;0.41857004398205055;0.39194093547576025;0.3937315255310639;1.0052302609920771;1.0000134583890101;9.999907073194846;0.41675584662788656;0.45199075398548916;0.4519843391850894;0.41458133806819775;-0.39793099980523255;0.5746510475383878;0.9999982738829251
88.16;0.9954420941430067;0.41666650144710277;0.418570019777166;0.39194095290303244;0.39373153953193474;1.0052300938743841;1.000013457232981;9.999905506725028;0.41675578721416706;0.4519907857740334;0.4519844056605744;0.4145813388367042;-0.3979309998177352;0.5746509260820652;0.9999982329432204
88.17;0.9954419535196016;0.41666657188238604;0.418569997177013;0.3919409693914138;0.3937315522279712;1.0052299272058243;1.0000134607224391;9.999903931049158;0.4167557273850215;0.45199081496719634;0.45198447353504095;0.4145813381303144;-0.39793099983165475;0.5746508079654092;0.9999981935240324
88.18;0.9954418190152688;0.416666639709516;0.4185699762919083;0.3919409851611339;0.39373156361137884;1.0052297611210235;1.000013469691806;9.999902350410604;0.4167556672158164;0.4519908417291742;0.45198454264137927;0.41458133594292484;-0.39793099984692254;0.5746506934895259;0.9999981564022731
88.19;0.9954416902249253;0.4166667047869858;0.41856995719756324;0.39194100044411045;0.39373157374722706;1.005229595756019;1.0000134849588949;9.999900768216353;0.41675560674021783;0.45199086621667117;0.4519846127848856;0.4145813323235216;-0.3979309998635002;0.5746505829802891;0.9999981223660841
88.2;0.9954415668011213;0.4166667669386003;0.4185699399774022;0.39194101544250737;0.3937315827721193;1.0052294312084908;1.0000135072373768;9.999899188802148;0.41675554595853875;0.4519908885492969;0.4519846837542657;0.4145813273604977;-0.39793099988140646;0.5746504767376649;0.9999980921989403
88.21;0.995441448488495;0.4166668260052432;0.4185699247112875;0.39194103028694566;0.3937315908591311;1.0052292676244867;1.0000135370221126;9.999897618305859;0.41675548486172526;0.45199090882267373;0.4519847553229717;0.4145813211535926;-0.39793099990069114;0.5746503750014869;0.9999980666082696
88.22;0.9954413350568871;0.41666688186789697;0.4185699114404489;0.39194104502309673;0.39373159817132275;1.0052291053017999;1.0000135745385514;9.999896063588816;0.41675542345373273;0.45199092711900907;0.45198482725937156;0.4145813138045717;-0.3979309999213882;0.5746502779430506;0.9999980461339972
88.23;0.9954412262346248;0.4166669344296461;0.41856990018692763;0.39194105963304837;0.39373160483911646;1.0052289446793878;1.0000136198037575;9.999894530721777;0.4167553617548326;0.4519909434802969;0.45198489935448677;0.41458130542749466;-0.39793099994349923;0.5746501856872636;0.9999980311594188
88.24;0.9954411217704561;0.4166669835785746;0.4185698910160522;0.39194107405334055;0.3937316109681971;1.0052287862269227;1.0000136727039806;9.999893024513732;0.41675529976558395;0.45199095788432636;0.45198497145344135;0.41458129616319783;-0.3979309999670005;0.574650098355259;0.9999980219792357
88.25;0.9954410215539203;0.4166670291626361;0.41856988406455264;0.39194108817017614;0.393731616658193;1.005228630317851;1.0000137330184067;9.999891548459287;0.4167552374175156;0.4519909702831529;0.45198504344111484;0.41458128618731654;-0.3979309999918549;0.5746500160921084;0.999998018802971
88.26;0.9954409256596828;0.41666707100617856;0.41856987949297064;0.3919411018049427;0.39373162202050277;1.0052284771642004;1.0000138004341368;9.9998901042995;0.41675517460371064;0.4519909806901953;0.4519851151921027;0.41458127571553166;-0.39793100001801385;0.574649939054939;0.9999980216587813
88.27;0.9954408343061548;0.41666710895883075;0.4185698773969819;0.3919411147185995;0.39373162720849136;1.0052283268365343;1.0000138745291678;9.999888691575231;0.41675511127106496;0.45199098922070574;0.4519851865551033;0.41458126501137976;-0.3979310000454037;0.5746498673757949;0.9999980303304135
88.28;0.9954407477622809;0.4166671429276261;0.4185698777565548;0.39194112662663916;0.393731632452635;1.0052281793370654;1.0000139546927789;9.999887307643816;0.4167550474490538;0.4519909960448771;0.451985257373845;0.4145812543785582;-0.39793100007392307;0.5746498011622526;0.9999980444736589
88.29;0.9954406662346585;0.4166671728738724;0.4185698804428356;0.3919411371832118;0.39373163804512795;1.005228034702322;1.0000140401037916;9.999885948079823;0.4167549832065167;0.4519910013243822;0.45198532751103915;0.4145812441224404;-0.39793100010344556;0.5746497405653797;0.9999980637873719
88.3;0.9954405898144049;0.41666719880509945;0.418569885235017;0.391941145965858;0.3937316442641476;1.005227893052649;1.0000141298513903;9.999884607511655;0.41675491862623326;0.45199100517663615;0.4519853968654722;0.41458123450928863;-0.3979310001338102;0.5746496858291047;0.9999980880258869
88.31;0.9954405184935581;0.41666722076538126;0.41856989184978455;0.3919411525188851;0.39373165132558496;1.0052277545232458;1.000014223070254;9.999883280669435;0.4167548538135847;0.4519910076560031;0.45198546538107914;0.41458122576179285;-0.39793100016483124;0.5746496372372281;0.9999981168749427
88.32;0.9954404521740794;0.4166672388041692;0.41856989998402344;0.39194115641607363;0.3937316594142794;1.0052276191443377;1.0000143189566142;9.999881962806093;0.41675478888270084;0.4519910087625629;0.4519855330450239;0.4145812180822164;-0.3979310001963324;0.5746495950032083;0.9999981498485783
88.33;0.9954403906611897;0.4166672529432091;0.41856990932050364;0.39194115728188195;0.39373166873351373;1.0052274867707784;1.0000144167248608;9.999880649297113;0.41675472391994167;0.45199100847891854;0.4519855998579516;0.4145812116632036;-0.39793100022816325;0.5746495591963783;0.9999981862962984
88.34;0.9954403336991832;0.41666726316387437;0.41856991952193934;0.3919411547960877;0.39373167951296145;1.0052273571097583;1.0000145155969828;9.99987933544248;0.4167546590100409;0.4519910068003695;0.4519856657907708;0.4145812066687932;-0.3979310002601873;0.5746495297278127;0.999998225496388
88.35;0.9954402810476158;0.41666726941589266;0.4185699302649049;0.3919411487149902;0.3937316919851463;1.0052272298045364;1.0000146148074325;9.99987801719576;0.4167545943199885;0.45199100374238405;0.45198573077734466;0.4145812032077332;-0.39793100029226497;0.574649506379581;0.9999982667525561
88.36;0.9954402325525165;0.41666727163815154;0.41856994126966923;0.39194113888576426;0.3937317063543127;1.0052271044993493;1.000014713605355;9.99987669204769;0.41675453012272307;0.4519909993414904;0.45198579475618367;0.41458120132735493;-0.39793100032425394;0.5746494888696214;0.9999983094514633
88.37;0.9954401882381281;0.4166672697661444;0.4185699522770444;0.39194112522399077;0.3937317227763456;1.0052269808684793;1.0000148112732776;9.999875359400965;0.41675446675168704;0.45199099364763434;0.45198585772853755;0.4145812010212095;-0.39793100035601886;0.5746494769024011;0.9999983531011541
88.38;0.9954401483924318;0.41666726373578966;0.4185699630085979;0.39194110766335;0.3937317413609681;1.0052268586494184;1.000014907118066;9.999874020790205;0.4167544045538212;0.45199098670603627;0.45198591977805835;0.41458120223418127;-0.39793100038742135;0.5746494701649729;0.999998397329147
88.39;0.9954401134955345;0.4166672535137066;0.41856997317366884;0.3919410861243285;0.39373176217317063;1.0052267377228923;1.0000150004123847;9.999872679693588;0.41675434384775306;0.4519909785533916;0.45198598103766463;0.4145812048771059;-0.3979310004183007;0.5746494683162062;0.999998441800642
88.4;0.9954400840164174;0.4166672391319349;0.41856998252436123;0.39194106051315736;0.3937317852282317;1.0052266181680807;1.0000150903950202;9.999871340367648;0.41675428489757055;0.4519909692189177;0.45198604166293416;0.4145812088524144;-0.39793100044847196;0.5746494710033007;0.9999984861538488
88.41;0.9954400603041237;0.4166672206798323;0.4185699908906629;0.39194103073283615;0.3937318105102622;1.0052265002085574;1.0000151763507208;9.99987000678925;0.416754227923232;0.45199095870350753;0.4519861018425982;0.41458121406746423;-0.397931000477733;0.5746494778761534;0.9999985300611143
88.42;0.9954400426440302;0.41666719825414794;0.41856999815531803;0.3919409967069276;0.39373183799901723;1.0052263841240192;1.000015257663773;9.99986868274433;0.41675417312601243;0.4519909469580483;0.451986161798853;0.41458122043401396;-0.3979310005058815;0.5746494885860264;0.9999985733026625
88.43;0.9954400313332873;0.4166671719259024;0.4185700042097104;0.39194095840620086;0.3937318676736437;1.0052262701882144;1.000015333850437;9.99986737201371;0.4167541206853259;0.45199093388749184;0.45198622173425784;0.4145812278779221;-0.39793100053275393;0.5746495027772524;0.999998615718882
88.44;0.9954400266604864;0.4166671417457667;0.41857000892802626;0.39194091587493535;0.3937318995160337;1.005226158603602;1.000015404555865;9.99986607805506;0.4167540707286242;0.45199091938733443;0.4519862817795796;0.4145812363654076;-0.39793100055825786;0.5746495200797125;0.9999986571221876
88.45;0.995440028820051;0.41666710774908644;0.41857001214851586;0.3919408692488291;0.39373193353214064;1.005226049456015;1.000015469441166;9.99986480389722;0.4167540233214187;0.4519909033972228;0.4519863420314245;0.41458124592069306;-0.39793100058237074;0.5746495401247377;0.9999986972652232
88.46;0.9954400378399588;0.41666706995900515;0.4185700136846009;0.3919408187481312;0.39373196975749347;1.0052259427307462;1.0000155280667524;9.999863552099285;0.4167539784812433;0.45199088591444214;0.45198640262499945;0.41458125661718453;-0.3979310006051214;0.5746495625771574;0.9999987358288138
88.47;0.9954400535777562;0.41666702840775965;0.4185700133948229;0.39194076465882405;0.39373200824223653;1.0052258383881942;1.0000155798995425;9.999862324336009;0.41675393619007817;0.45199086696842017;0.45198646374012097;0.4145812685642398;-0.3979310006265796;0.5746495871304772;0.999998772396066
88.48;0.9954400757841406;0.4166669831394935;0.4185700112344635;0.39194070731559594;0.39373204905957926;1.0052257364326747;1.0000156244063065;9.999861121148967;0.41675389640734645;0.4519908466190329;0.4519865255848128;0.4145812819107;-0.39793100064684933;0.574649613474303;0.9999988064829864
88.49;0.9954401041832013;0.4166669341643652;0.41857000721375903;0.3919406470785009;0.39373209231325246;1.0052256368828694;1.0000156611536775;9.999859942176725;0.4167538590890197;0.45199082495851167;0.45198658840555145;0.41458129683836853;-0.3979310006660466;0.5746496412830496;0.999998837673012
88.5;0.9954401385311519;0.4166668814142238;0.4185700013236068;0.39194058428940465;0.39373213810365526;1.0052255396823628;1.0000156898800667;9.999858786659729;0.4167538242059998;0.4519908020776513;0.45198665247179887;0.414581313526227;-0.3979310006842602;0.5746496701991071;0.9999988657596922
88.51;0.9954401786413903;0.41666682475861944;0.41856999351334034;0.39194051923664824;0.3937321865078576;1.0052254446690512;1.000015710522758;9.999857654289585;0.4167537917512397;0.4519907780232183;0.45198671803342516;0.41458133211352266;-0.39793100070152365;0.574649699805372;0.9999988907604148
88.52;0.9954402243853531;0.4166667640612549;0.4185699837328972;0.39194045215609513;0.39373223760123066;1.0052253516272305;1.0000157231653068;9.999856545769859;0.41675376173183937;0.4519907527609108;0.4519867853079901;0.4145813526858347;-0.39793100071782206;0.574649729672164;0.9999989127961366
88.53;0.9954402756584794;0.4166666992105579;0.4185699720035281;0.39194038323711977;0.3937322914632129;1.0052252603576124;1.00001572794466;9.999855462243625;0.416753734160789;0.4519907261623502;0.45198685448869647;0.4145813752798404;-0.39793100073311843;0.5746497594638519;0.999998931980789
88.54;0.9954403323280324;0.4166666301042585;0.4185699584537348;0.39194031262837464;0.39373234814513675;1.0052251707092632;1.0000157250055284;9.9998544044352;0.4167537090647161;0.4519906980507144;0.4519869257242392;0.41458139989178977;-0.3979310007473759;0.5746497889723098;0.9999989483879688
88.55;0.9954403942594013;0.4166665566342532;0.4185699432941843;0.3919402404633529;0.39373240762875816;1.005225082578837;1.000015714472781;9.999853372608817;0.41675368648885763;0.45199066826205825;0.45198699907724876;0.41458142648988244;-0.39793100076056886;0.5746498180617899;0.9999989620306045
88.56;0.9954404613788044;0.4166664787073367;0.41856992676844457;0.3919401668860697;0.3937324697908246;1.0052249959125223;1.0000156964224984;9.999852367013311;0.4167536664660471;0.4519906366642647;0.45198707451886483;0.4145814550415133;-0.3979310007726921;0.5746498466014759;0.9999989728421526
88.57;0.9954405336027039;0.41666639628499424;0.4185699091137933;0.3919400920610709;0.3937325343872438;1.0052249107286493;1.0000156708827013;9.999851388174509;0.41675364897041933;0.45199060316081124;0.4519871519650716;0.4145814855362333;-0.3979310007837688;0.5746498744148718;0.9999989806782024
88.58;0.995440610699576;0.4166663094038305;0.41856989054013943;0.391940016170099;0.393732601085871;1.0052248271248847;1.000015637843469;9.999850436953666;0.4167536339145951;0.45199056769841395;0.4519872312906763;0.4145815179749976;-0.3979310007938414;0.5746499012761577;0.9999989853393516
88.59;0.99544069230116;0.41666621815770566;0.41856987121660605;0.3919399393883427;0.3937326695436001;1.005224745222541;1.0000155973369182;9.999849514654644;0.4167536211933682;0.4519905302491335;0.4519873123286429;0.4145815523482778;-0.3979310008029536;0.5746499269445537;0.999998986642584
88.6;0.9954407780174076;0.4166661226797663;0.4185698512599087;0.3919398618576061;0.3937327394711845;1.0052246651167869;1.0000155495781864;9.999848623360958;0.41675361070926653;0.45199049078913717;0.4519873949131298;0.41458158864025096;-0.3979310008111442;0.5746499511818804;0.9999989844841763
88.61;0.995440867475119;0.4166660231558795;0.4185698307537819;0.3919397837030366;0.3937328106535148;1.0052245868988843;1.000015494983077;9.999847766191454;0.41675360235012315;0.4519904493303081;0.45198747891978114;0.41458162684302025;-0.39793100081844146;0.5746499737714209;0.9999989788283068
88.62;0.9954409603044716;0.4166659198293343;0.418569809800205;0.39193970508322123;0.39373288294120967;1.0052245106555109;1.0000154341026277;9.999846947060412;0.4167535959694066;0.4519904059887802;0.45198756425316067;0.41458166695741383;-0.39793100082485505;0.5746499945628808;0.9999989697297433
88.63;0.9954410561675933;0.41666581297675787;0.41856978855133375;0.39193962620625084;0.3937329562158339;1.0052244364072047;1.0000153676448107;9.999846170021991;0.4167535914110396;0.45199036101811213;0.45198765082832243;0.4145817089729898;-0.39793100083038646;0.5746500134857058;0.9999989574401391
88.64;0.9954411548069176;0.4166657028846257;0.418569767207646;0.39193954728735786;0.39373303033688833;1.0052243641196612;1.0000152964977513;9.999845438549292;0.4167535885514673;0.45199031477143964;0.45198773859284036;0.4145817528133852;-0.3979310008350494;0.5746500305018069;0.9999989424661574
88.65;0.9954412560323439;0.4166655898368086;0.41856974600534247;0.3919394684906761;0.3937331051223338;1.0052242937980778;1.0000152216400102;9.999844754892687;0.4167535873216039;0.45199026762627315;0.4519878275868811;0.41458179827894726;-0.397931000838874;0.5746500455590894;0.999998925507686
88.66;0.9954413596216813;0.416665474107255;0.4185697252000974;0.3919393899218035;0.39373318038720034;1.0052242254971624;1.0000151440002718;9.999844119743061;0.41675358771218124;0.45199021993805655;0.4519879179767064;0.41458184505049994;-0.3979310008418901;0.5746500585886936;0.9999989073290716
88.67;0.9954414652051209;0.4166653559445258;0.41856970504207897;0.3919393116853734;0.393733255972746;1.005224159228576;1.0000150643154018;9.999843532276975;0.41675358976586874;0.45199017204282493;0.4519880100082246;0.4145818927466438;-0.3979310008441149;0.5746500695237999;0.9999988886520587
88.68;0.9954415722253589;0.416665235547804;0.41856968575474535;0.39193923393757674;0.3937333317091727;1.0052240949149889;1.0000149829949843;9.999842990121458;0.4167535935358559;0.45199012426022894;0.451988103941954;0.41458194097076895;-0.3979310008455681;0.5746500783240147;0.9999988701492235
88.69;0.9954416800075149;0.41666511308451504;0.4185696675344692;0.39193915688492387;0.3937334073820732;1.0052240324428288;1.0000149001166807;9.999842489126383;0.41675359902835735;0.45199007686437154;0.45198820003375806;0.4145819893306945;-0.3979310008462846;0.5746500850061605;0.9999988525251963
88.7;0.9954417878647633;0.4166649887597984;0.41856965056275663;0.39193908075156225;0.3937334827636715;1.0052239716914666;1.0000148155942965;9.99984202339878;0.4167536061840434;0.45199003005321564;0.45198829852808886;0.4145820374486744;-0.3979310008462932;0.5746500896557186;0.9999988365420918
88.71;0.9954418951309464;0.4166648628525016;0.41856963503451033;0.3919390057504832;0.39373355765233264;1.005223912459792;1.0000147293184667;9.999841585976771;0.41675361490435425;0.4519899839590026;0.4519883996343866;0.4145820849591769;-0.39793100084559013;0.5746500923873724;0.99999882292869
88.72;0.995442001120351;0.416664735691385;0.4185696211922232;0.3919389320891974;0.39373363188703336;1.0052238544230605;1.0000146412015607;9.999841170118412;0.41675362506441654;0.45198993867511794;0.4519885035084564;0.41458213151007167;-0.39793100084414185;0.5746500932754994;0.9999988122828228
88.73;0.9954421050955276;0.4166646076380091;0.41856960932321774;0.391938860005056;0.39373370535478236;1.0052237972047107;1.000014551249357;9.999840770730602;0.4167536364911116;0.4519898942351093;0.4519886102403421;0.4145821767844186;-0.39793100084190436;0.5746500923343002;0.9999988050262684
88.74;0.9954422063163174;0.4166644790835263;0.4185695997382119;0.39193878976953234;0.3937337779878206;1.0052237404802213;1.000014459638778;9.9998403852356;0.41675364895699357;0.45198985056766433;0.4519887198324058;0.4145822205227528;-0.3979310008388385;0.5746500895678329;0.9999988014267229
88.75;0.9954423041385019;0.41666435042782546;0.41856959275444433;0.39193872163356236;0.3937338497615293;1.0052236840678523;1.000014366680948;9.999840013320144;0.4167536622018338;0.45198980751187795;0.45198883217542907;0.414582262530846;-0.39793100083490707;0.574650084998157;0.9999988016732394
88.76;0.9954423980331595;0.416664222056533;0.4185695886564558;0.3919386557751647;0.3937339206985158;1.0052236279761881;1.0000142726792045;9.999839656086737;0.4167536759513072;0.45198976489059733;0.451988947053076;0.4145823026613769;-0.3979310008300665;0.5746500786370853;0.9999988059208713
88.77;0.9954424875179609;0.4166640943323779;0.41856958766476504;0.3919385923023293;0.393733990851144;1.0052235723664649;1.0000141778182017;9.999839315457827;0.4167536899374871;0.45198972255774744;0.4519890641913764;0.4145823407825076;-0.39793100082427235;0.5746500704565414;0.9999988143083515
88.78;0.9954425721229929;0.4166639675886754;0.4185695899453054;0.39193853129411504;0.393734060266905;1.005223517478874;1.0000140821531185;9.999838993362918;0.4167537039284922;0.45198968039606036;0.45198918331285176;0.4145823767752877;-0.3979310008174935;0.574650060389219;0.9999988269568653
88.79;0.9954426514547478;0.41666384211542284;0.4185695956240623;0.39193847283310024;0.3937341289747516;1.0052234635927046;1.0000139856675216;9.999838690636468;0.4167537177528839;0.4519896383168491;0.45198930416223704;0.41458241055114453;-0.39793100080971966;0.5746500483519523;0.9999988438764409
88.8;0.9954427252984119;0.4166637181603252;0.41856960478638466;0.3919384169918047;0.39373419700058415;1.0052234109803806;1.0000138883731853;9.999838407113867;0.41675373130888327;0.4519895962537407;0.4519894265300862;0.4145824420593077;-0.3979310008009704;0.5746500342496005;0.99999886483789
88.81;0.9954427936566683;0.4166635959555916;0.41856961747141425;0.39193836380449265;0.3937342643745273;1.0052233598202225;1.0000137903835338;9.999838143295033;0.4167537445734233;0.4519895541202135;0.45198955029514365;0.41458247127908926;-0.397931000791302;0.5746500179718778;0.9999988893692825
88.82;0.9954428567194217;0.41666347572614565;0.418569633676561;0.39193831326874573;0.39373433109696415;1.0052233101609112;1.0000136918919424;9.999837901632288;0.4167537576226276;0.4519895118002156;0.4519896754549556;0.41458249820464793;-0.3979310007808101;0.5746499994462212;0.999998916873268
88.83;0.9954429148286682;0.41666335766711504;0.41856965337834956;0.39193826536191534;0.3937343971021827;1.005223261976973;1.000013593111417;9.999837686052853;0.4167537706292657;0.45198946920099375;0.45198980208495326;0.4145825228528035;-0.397931000769636;0.5746499786928377;0.9999989467276
88.84;0.9954429684534134;0.4166632419362578;0.41856967655420074;0.3919382200650651;0.39373446228346415;1.0052232152412537;1.0000134942701107;9.999837500894115;0.41675378380562056;0.45198942628847055;0.4519899302535126;0.4145825452862813;-0.39793100075795246;0.5746499557990132;0.9999989783220884
88.85;0.9954430181228455;0.4166631286635799;0.4185697031998275;0.39193817738176184;0.3937345265524118;1.0052231699734062;1.0000133956304869;9.999837350456646;0.416753797319389;0.45198938308226716;0.45199005999410774;0.41458256558602796;-0.3979310007459305;0.5746499308716517;0.9999990110220636
88.86;0.9954430643144497;0.41666301795887356;0.41856973334789643;0.39193813732756566;0.39373458984908144;1.0052231262416291;1.0000132974513007;9.999837238794589;0.41675381125466354;0.45198933963390486;0.4519901913187974;0.4145825837877682;-0.397931000733732;0.574649904032261;0.999999044057721
88.87;0.9954431074332635;0.41666290993228233;0.41856976706215665;0.3919380999035413;0.393734652093324;1.0052230841070264;1.0000131999470803;9.999837169698605;0.4167538256642607;0.4519892960107683;0.45199032419458784;0.4145825998816398;-0.3979310007215208;0.5746498754256646;0.9999990764800788
88.88;0.9954431479130385;0.4166628047221054;0.4185698043892752;0.39193806507238244;0.3937347131512699;1.0052230435597416;1.0000131033135407;9.999837147026344;0.4167538406495504;0.4519892523127333;0.4519904585077004;0.4145826138689421;-0.39793100070945636;0.5746498452389025;0.9999991072632746
88.89;0.9954431862434234;0.41666270250058984;0.4185698453108543;0.391938032751263;0.3937347728535386;1.0052230044848833;1.000013007784188;9.99983717485964;0.41675385636082524;0.4519892086861033;0.4519905940703906;0.41458262579096794;-0.3979310006976765;0.5746498137207657;0.9999991354198497
88.9;0.9954432228585977;0.41666260345684414;0.4185698897452472;0.39193800282323005;0.3937348310198161;1.0052229666556132;1.0000129136792484;9.999837257324401;0.41675387292802957;0.4519891653029595;0.45199073064475725;0.41458263572278997;-0.3979310006862881;0.5746497811527186;0.9999991600328015
88.91;0.9954432580690762;0.4166625077734019;0.41856993758020117;0.3919379751403005;0.3937348874746542;1.0052229297480901;1.000012821400888;9.999837398496695;0.4167538904129792;0.45198912233008226;0.45199086794569704;0.4145826437553389;-0.39793100067536086;0.5746497478061018;0.9999991802696399
88.92;0.995443292125528;0.4166624156027995;0.41856998867653494;0.3919379495269721;0.39373494209208615;1.0052228933693563;1.0000127313574672;9.999837602740099;0.41675390880599517;0.45198907990988063;0.45199100565615896;0.41458264996867394;-0.39793100066494036;0.5746497139362713;0.9999991954240915
88.93;0.9954433252758037;0.4166623270566344;0.4185700428446394;0.39193792581169795;0.3937349948469187;1.0052228570931256;1.0000126438773236;9.99983787500868;0.4167539280393578;0.4519890381810672;0.4519911434662462;0.4145826544234443;-0.39793100065508424;0.5746496797865375;0.9999992049457436
88.94;0.9954433577484408;0.41666224223178555;0.4185700998398481;0.3919379038467892;0.3937350458048199;1.0052228205177411;1.0000125591426565;9.999838220502019;0.4167539480054036;0.4519889973287559;0.4519912810890302;0.4145826571827265;-0.3979310006458678;0.5746496455806991;0.9999992084738346
88.95;0.9954433897796193;0.416662161270132;0.4185701593770982;0.3919378835004302;0.3937350950639464;1.005222783338377;1.0000124771479744;9.999838644109824;0.41675396857195146;0.4519889575874313;0.4519914182605252;0.4145826583315136;-0.3979310006373486;0.574649611521986;0.9999992058658698
88.96;0.9954434216895223;0.4166620843948836;0.4185702211526711;0.39193786467077457;0.39373514271379306;1.0052227453669407;1.0000123977187754;9.999839150140335;0.41675398961236987;0.4519889191822264;0.45199155474761865;0.4145826579713157;-0.3979310006295496;0.5746495778102462;0.9999991971099382
88.97;0.9954434538861581;0.41666201187868335;0.4185702848638258;0.3919378473181655;0.393735188817886;1.0052227064503845;1.0000123205662472;9.999839742283621;0.4167540110425693;0.4519888822898517;0.45199169034302017;0.41458265619837453;-0.3979310006224857;0.574649544650735;0.9999991821798182
88.98;0.9954434868065982;0.41666194397474077;0.418570350186231;0.39193783148590366;0.3937352334152083;1.0052226663363906;1.000012245336822;9.99984042363835;0.41675403280844237;0.4519888470658964;0.45199182485473477;0.41458265307616743;-0.3979310006162027;0.5746495122446061;0.9999991610101457
88.99;0.9954435208664761;0.4166618808657519;0.41857041672591827;0.3919378173093179;0.39373527655558954;1.0052226246194547;1.0000121717039439;9.999841196620336;0.41675405484759753;0.451988813681935;0.45199195811424553;0.4145826486193254;-0.3979310006107923;0.5746494807732856;0.9999991335526074
89.0;0.9954435563982716;0.41666182265625956;0.4185704840227564;0.39193780499360903;0.393735318345996;1.005222580850553;1.0000120994630217;9.99984206304627;0.4167540770980388;0.45198878231154394;0.4519920899867001;0.41458264281802265;-0.39793100060638087;0.5746494503712913;0.9999990997773828
89.01;0.9954435936076149;0.4166617693885036;0.41857055159259476;0.3919377947666549;0.39373535896380935;1.005222534704283;1.00001202852786;9.999843024549941;0.41675409953453;0.45198875310097236;0.4519922203624259;0.41458263569167453;-0.3979310006031217;0.5746494211209707;0.9999990596262402
