time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.02;0.9954436326125431;0.41666172103476357;0.41857061894370895;0.3919377868548663;0.3937353986140144;1.005222486054245;1.0000119588965652;9.999844082795201;0.4167541221684305;0.4519887261678105;0.4519923491465965;0.4145826273099144;-0.39793100060119696;0.5746493930938535;0.9999990130020838
89.03;0.9954436735363658;0.41666167749161;0.4185706855807599;0.39193778147528285;0.3937354374614017;1.0052224349461576;1.0000118906528812;9.999845239315544;0.41675414501554786;0.4519887015970588;0.451992476262332;0.4145826177578115;-0.39793100060080794;0.5746493663892447;0.9999989598147714
89.04;0.9954437165778524;0.41666163862873673;0.4185707510283205;0.39193777881757996;0.3937354756061133;1.0052223815467463;1.0000118239136695;9.999846495099803;0.41675416808408067;0.4519886794318529;0.451992601650712;0.4145826071024676;-0.3979310006021577;0.5746493411256639;0.9999989000007372
89.05;0.9954437619906383;0.4166616043435012;0.41857081487151837;0.3919377790448883;0.39373551312113253;1.0052223261581517;1.000011758698174;9.99984785005735;0.4167541913703246;0.45198865969051744;0.45199272524755263;0.41458259539366743;-0.39793100060544384;0.574649317410042;0.9999988335017452
89.06;0.9954438100387861;0.4166615745707268;0.41857087678568194;0.39193778231538895;0.3937355500971947;1.0052222692692134;1.0000116948551996;9.999849302976267;0.4167542148167673;0.45198864236203834;0.45199284694420455;0.41458258266041814;-0.39793100061085995;0.5746492953397536;0.9999987603198189
89.07;0.9954438610135105;0.41666154926557597;0.41857093651412586;0.3919377887773435;0.39373558664610464;1.0052222115322382;1.000011632127366;9.999850851971821;0.4167542382831239;0.4519886273630421;0.45199296656307514;0.41458256888533407;-0.3979310006186032;0.5746492750277963;0.9999986806118973
89.08;0.9954439151936398;0.41666152836424597;0.4185709938238399;0.39193779854437866;0.39373562288599556;1.0052221536580395;1.000011570252623;9.999852494992018;0.4167542615933965;0.4519886145497611;0.45199308385445347;0.4145825539913722;-0.3979310006288817;0.5746492566073774;0.9999985946655167
89.09;0.9954439727432547;0.4166615117471196;0.41857104848467713;0.3919378117021014;0.3937356589410902;1.005222096276319;1.0000115090166695;9.99985423062292;0.41675428458901925;0.4519886037961318;0.4519931985066945;0.41458253786917937;-0.3979310006418998;0.5746492402177089;0.9999985028087424
89.1;0.9954440337277247;0.41666149925360146;0.41857110025424443;0.3919378283389377;0.3937356949308209;1.0052220398717544;1.0000114482855327;9.99985605890834;0.4167543071067056;0.4519885950360383;0.4519933101725595;0.41458252042399735;-0.39793100065782117;0.5746492259829538;0.9999984053759762
89.11;0.9954440982056215;0.41666149073078995;0.4185711488769713;0.39193784856062047;0.3937357309454598;1.0052219848729036;1.0000113879921704;9.999857981463267;0.416754328936909;0.45198858824202315;0.45199341849650554;0.41458250160907045;-0.3979310006767472;0.5746492140175652;0.9999983026839154
89.12;0.9954441662383906;0.4166614860608853;0.41857119411444543;0.3919378724887894;0.3937357670415636;1.0052219317042725;1.0000113280377496;9.999860000900298;0.4167543498351756;0.45198858339847514;0.4519935231304663;0.414582481433346;-0.39793100069872334;0.5746492044814422;0.9999981949892336
89.13;0.9954442378568022;0.416661485151736;0.41857123578588756;0.3919379002514047;0.3937358032386912;1.0052218806999158;1.0000112682311453;9.999862119883428;0.41675436956436057;0.4519885804757701;0.45199362375571944;0.41458245995334914;-0.3979310007237424;0.5746491976041699;0.9999980824975306
89.14;0.9954443130532667;0.4166614879048889;0.4185712737940339;0.39193793195688204;0.3937358395028271;1.005221832070837;1.0000112083579018;9.99986434035468;0.416754387935353;0.4519885793958638;0.451993720130345;0.4145824372745991;-0.3979310007517312;0.5746491936343742;0.9999979654335669
89.15;0.9954443918125518;0.41666149418496384;0.4185713081150647;0.39193796766550354;0.3937358757521777;1.0052217859447814;1.0000111482801677;9.999866663382056;0.41675440482891163;0.45198858003629916;0.45199381214635;0.41458241354200415;-0.39793100078254495;0.5746491928004414;0.9999978440919999
89.16;0.9954444741971583;0.4166615038098092;0.41857133876327035;0.39193800738209733;0.3937359118954676;1.0052217423470295;1.000011087966204;9.999869089002464;0.4167544201764662;0.45198858227891103;0.45199389984882066;0.4145823888996913;-0.3979310008159875;0.5746491953133581;0.9999977187974348
89.17;0.9954445603487141;0.41666151656167305;0.4185713657491707;0.3919380510670363;0.39373594787498783;1.005221701198295;1.0000110274394507;9.99987161541647;0.416754433926394;0.45198858604319087;0.4519939833949802;0.41458236347209226;-0.3979310008518519;0.5746492013552807;0.9999975898114112
89.18;0.9954446503150792;0.4166615322153129;0.41857138903720476;0.391938098648279;0.3937359836830786;1.0052216624022232;1.000010966694766;9.999874238458924;0.4167544460347456;0.4519885912791753;0.45199406299022843;0.41458233738146816;-0.39793100088995986;0.5746492110393824;0.9999974572647955
89.19;0.9954447439368516;0.41666155056636645;0.41857140853727515;0.39193815003234334;0.3937360193481595;1.0052216259075109;1.0000109056493873;9.999876952541138;0.41675445646997866;0.4519885979493329;0.45199413883791617;0.4145823107522925;-0.39793100093017975;0.5746492243740112;0.9999973211601542
89.2;0.995444840892268;0.41666157144193205;0.41857142413523857;0.3919382051198837;0.39373605491190583;1.0052215917332628;1.0000108441526954;9.999879752188109;0.4167544652167174;0.4519886060207049;0.45199421110199955;0.41458228369320316;-0.3979310009724114;0.5746492412705189;0.999997181458384
89.21;0.9954449407291807;0.41666159470472075;0.4185714357161139;0.39193826381905356;0.39373609041851665;1.0052215600549854;1.000010782024869;9.99988263244158;0.4167544722835856;0.45198861545760843;0.451994279894205;0.4145822562908611;-0.3979310010165534;0.5746492615879674;0.999997038170982
89.22;0.9954450429061628;0.41666162024462333;0.4185714431751206;0.3919383260439405;0.3937361259221456;1.0052215312317847;1.0000107190694254;9.999885588196264;0.4167544777128822;0.4519886262040056;0.45199434529700216;0.4145822286215715;-0.39793100106251106;0.5746492851653988;0.9999968913992145
89.23;0.9954451469074039;0.41666164795729366;0.4185714464380865;0.3919383916995585;0.39373616148216584;1.0052215056547888;1.0000106550977714;9.99988861375022;0.4167544815810204;0.4519886381654766;0.451994407404539;0.41458220076088714;-0.3979310011102405;0.574649311841867;0.9999967413589261
89.24;0.9954452523108271;0.4166616777520333;0.4185714454729096;0.39193846066310145;0.3937361971231675;1.0052214835931983;1.0000105900111453;9.999891703461858;0.41675448399843124;0.45198865120689785;0.45199446635661816;0.4145821727881157;-0.39793100115975694;0.5746493414766416;0.9999965884066204
89.25;0.9954453587852524;0.4166617095742977;0.41857144027743937;0.39193853277655816;0.39373623280222414;1.0052214652272309;1.0000105238160646;9.999894852645252;0.41675448511165625;0.45198866515988984;0.4519945223393191;0.4145821447834978;-0.3979310012110949;0.5746493739278381;0.999996433070318
89.26;0.9954454660602512;0.4166617434081707;0.41857143087608545;0.391938607866789;0.3937362684326207;1.0052214508022803;1.0000104565489902;9.999898056767488;0.4167544850759868;0.4519886798280117;0.45199457556271655;0.41458211681774837;-0.39793100126426456;0.5746494089941816;0.999996276060557
89.27;0.9954455738330342;0.41666177928472087;0.41857141734605824;0.39193868576554336;0.39373630394056275;1.0052214406917492;1.0000103882593119;9.999901309878075;0.4167544839968342;0.4519886950081212;0.45199462625192216;0.41458208895645954;-0.39793100131923703;0.5746494464011362;0.9999961182070513
89.28;0.9954456816948618;0.41666181728962265;0.41857139983469127;0.3919387663032257;0.3937363393079868;1.0052214353088573;1.0000103190836613;9.999904604625263;0.4167544818920918;0.45198871053831224;0.45199467463647663;0.4145820612801016;-0.39793100137595827;0.5746494858561996;0.9999959603580202
89.29;0.9954457892003686;0.41666185753982804;0.4185713785396033;0.3919388493160634;0.3937363745898548;1.0052214350300042;1.0000102493157192;9.99990793293951;0.4167544787133651;0.4519887263218495;0.45199472092260995;0.4145820338856643;-0.39793100143437193;0.5746495271086063;0.9999958033196547
89.3;0.995445895963612;0.41666190015398125;0.41857135367898224;0.391938934673573;0.39373640990807324;1.0052214402220199;1.0000101794012195;9.999911285740797;0.41675447439760066;0.45198874228780406;0.4519947652847274;0.414582006873723;-0.3979310014944255;0.5746495699557514;0.9999956478673804
89.31;0.9954460016297073;0.41666194524747086;0.41857132547825354;0.391939022271961;0.39373644542537817;1.005221451287099;1.000010109888644;9.999914652709654;0.41675446890184914;0.45198875834747565;0.45199480787808155;0.41458198035423693;-0.39793100155604844;0.5746496141923269;0.9999954948195642
89.32;0.9954461058060019;0.41666199294485984;0.41857129418106076;0.391939111999657;0.3937364812998149;1.0052214686660483;1.000010041371825;9.999918023424343;0.4167544622180783;0.4519887744154766;0.4519948488331292;0.4145819544581094;-0.3979310016191286;0.5746496595555597;0.9999953451069311
89.33;0.9954462080690389;0.4166620433879302;0.41857126006867656;0.39193920372486063;0.3937365176324174;1.005221492816278;1.0000099744119735;9.999921389010732;0.4167544543746618;0.4519887904537707;0.4519948882280224;0.4145819293310208;-0.3979310016835277;0.5746497057219949;0.9999951997353741
89.34;0.9954463079986451;0.4166620967223803;0.4185712234451282;0.3919392972976095;0.39373655443340677;1.0052215241590574;1.0000099094727786;9.999924742717848;0.4167544454204417;0.45198880645882955;0.4519949260764132;0.4145819051200175;-0.3979310017491252;0.5746497523384637;0.9999950596109913
89.35;0.9954464051879435;0.4166621530510311;0.4185711845919819;0.3919393925473482;0.3937365916205994;1.005221563021585;1.0000098469134373;9.999928079227773;0.4167544354053139;0.45198882241183524;0.4519949623568168;0.41458188196834744;-0.3979310018158493;0.574649799074813;0.9999949253546396
89.36;0.9954464992799766;0.416662212375434;0.418571143734122;0.3919394892925924;0.39373662904620516;1.0052216096441124;1.000009787024846;9.999931393611766;0.41675442436339344;0.45198883826714725;0.4519949970538458;0.41458186001602076;-0.39793100188367253;0.5746498456964112;0.9999947972492924
89.37;0.9954465900370981;0.4166622745770598;0.4185711010261662;0.39193958735039014;0.3937366665275919;1.005221664197714;1.0000097300461142;9.999934680856171;0.41675441228443877;0.4519888539827342;0.45199503016824194;0.4145818393910116;-0.397931001952578;0.5746498920770122;0.999994675337881
89.38;0.9954466773634107;0.41666233943386166;0.41857105655867644;0.391939686531003;0.3937367038674877;1.0052217267223464;1.0000096761415114;9.999937936222295;0.41675439909287654;0.4519888695433246;0.45199506169427256;0.4145818201972371;-0.3979310020225329;0.574649938135501;0.9999945596078258
89.39;0.9954467612593156;0.41666240664313126;0.41857101038122374;0.39193978667063345;0.39373674086053506;1.0052217971063155;1.0000096254100022;9.999941155840473;0.4167543846656207;0.4519888849498318;0.4519950915956412;0.4145818025116983;-0.3979310020934892;0.5746499838028937;0.9999944501436815
89.4;0.9954468417978067;0.41666247587586286;0.4185709625264777;0.3919398877049926;0.39373677727985856;1.0052218752033453;1.000009577931425;9.999944336751076;0.41675436887016803;0.4519889001939856;0.4519951198160615;0.41458178637527965;-0.39793100216538285;0.5746500290362578;0.99999434717977
89.41;0.9954469191396019;0.4166625468472316;0.41857091301479493;0.3919399896857292;0.3937368128748233;1.0052219609287716;1.0000095337675052;9.999947476489849;0.4167543516025895;0.4519889152504018;0.45199514632241766;0.414581771766832;-0.39793100223811567;0.5746500738039326;0.9999942510954183
89.42;0.9954469934982563;0.41666261932509563;0.4185708618363157;0.39194009271894426;0.3937368474136595;1.0052220542301142;1.0000094929255365;9.999950573197937;0.4167543328220221;0.45198893008245034;0.4519951711407026;0.41458175857848445;-0.3979310023115483;0.57465011805918;0.9999941623558386
89.43;0.9954470650711748;0.41666269308811166;0.4185708089526996;0.3919401968930713;0.39373688072691737;1.0052221550625646;1.0000094553396384;9.999953626263387;0.4167543125472715;0.4519889446499925;0.4519951943395139;0.41458174662410957;-0.3979310023855015;0.5746501617331259;0.9999940813647483
89.44;0.9954471339949202;0.4166627679167496;0.41857075433632407;0.3919403022222552;0.3937369126909677;1.0052222634619339;1.0000094208498547;9.99995663637112;0.4167542908041875;0.4519889589205917;0.4519952159580751;0.4145817357048656;-0.39793100245974644;0.5746502047044125;0.9999940083196996
89.45;0.9954472003088444;0.4166628436147639;0.41857069799523006;0.3919404086168695;0.39373694318552305;1.0052223795875452;1.0000093891767872;9.999959604594789;0.41675426757742456;0.4519889728765836;0.45199523595396424;0.4145817256938896;-0.3979310025340034;0.5746502467680713;0.9999939432107257
89.46;0.9954472639386709;0.41666292000673893;0.4185706399702826;0.39194051588973855;0.393736972082486;1.005222503613715;1.000009359964975;9.999962531401472;0.41675424280887297;0.45198898651064756;0.451995254221695;0.4145817165643417;-0.3979310026079762;0.5746502876722268;0.9999938859322917
89.47;0.9954473247531358;0.416662996928594;0.41857058034638606;0.39194062377067423;0.39373699924618033;1.0052226355536746;1.000009332888048;9.999965416548264;0.4167542164360458;0.45198899981782326;0.45199527063416306;0.4145817083656297;-0.39793100268140197;0.5746503271949707;0.9999938363612743
89.48;0.9954473826722082;0.41666307424225757;0.41857051926137057;0.3919407319206976;0.3937370245354974;1.005222775164503;1.0000093077261443;9.999968259374496;0.4167541884324818;0.4519890128023797;0.4519952850620319;0.4145817011953403;-0.3979310027540645;0.5746503651575119;0.9999937943697975
89.49;0.9954474377245076;0.41666315184211294;0.4185704568759886;0.3919408399588714;0.39373704782732105;1.0052229219904116;1.000009284394776;9.999971058464034;0.41675415880635475;0.4519890254941102;0.451995297385531;0.41458169515346066;-0.3979310028257902;0.5746504013537298;0.9999937598250803
89.5;0.9954474900178314;0.41666322962563807;0.4185703933446231;0.39194094749367486;0.39373706901815975;1.0052230754916474;1.0000092629231132;9.999973811383907;0.41675412757086594;0.4519890379367674;0.45199530750787614;0.414581690286782;-0.39793100289647;0.5746504355123877;0.9999937325667064
89.51;0.9954475396733043;0.4166633074494889;0.41857032883193773;0.39194105414766406;0.3937370879756902;1.0052232351342332;1.0000092433875345;9.999976515324443;0.41675409473484004;0.45198905014692065;0.45199531535615883;0.4145816865828622;-0.3979310029660823;0.5746504673474818;0.9999937123668589
89.52;0.9954475868131343;0.41666338510606205;0.4185702635405078;0.3919411595773892;0.393737104503425;1.0052234003772977;1.0000092258312177;9.999979167752377;0.4167540603106825;0.4519890620983183;0.45199532086391186;0.4145816839992482;-0.3979310030346768;0.5746504966289644;0.9999936989448842
89.53;0.9954476316592191;0.4166634623351062;0.4185701977065812;0.39194126349577957;0.3937371183577265;1.0052235706043455;1.000009210145074;9.999981766407771;0.41675402433461484;0.4519890737450153;0.45199532394822084;0.41458168246918525;-0.39793100310234136;0.5746505232260516;0.9999936920304232
89.54;0.995447674634184;0.41666353885676166;0.4185701315821925;0.3919413656889845;0.3937371292741268;1.0052237450578028;1.0000091959871695;9.999984309191156;0.41675398690798965;0.4519890850334732;0.45199532450899327;0.4145816818938031;-0.39793100316918095;0.5746505470946419;0.9999936913725234
89.55;0.9954477162996576;0.4166636143950975;0.41857006541807634;0.3919414660092684;0.3937371369833054;1.005223922840594;1.0000091828771098;9.999986794294388;0.4167539482130737;0.451989095893523;0.4519953224522635;0.4145816821572972;-0.3979310032352984;0.5746505682052689;0.9999936967138232
89.56;0.9954477571600513;0.41666368867321607;0.4185699994512604;0.39194156435942207;0.39373714125466347;1.0052241030073965;1.0000091703432112;9.999989220158168;0.4167539084772019;0.45198910624310257;0.4519953176997943;0.41458168314559524;-0.39793100330078823;0.5746505864932641;0.9999937078216796
89.57;0.9954477975497713;0.41666376140958616;0.4185699339101665;0.3919416607011018;0.39373714194670606;1.005224284651445;1.0000091579567751;9.999991585172308;0.4167538679226748;0.45198911601410857;0.45199531016958167;0.41458168473408735;-0.39793100336575304;0.5746506018757893;0.9999937244828793
89.58;0.9954478377222558;0.416663832344393;0.4185698690127378;0.3919417550703843;0.393737138999003;1.0052244669254302;1.0000091453283615;9.999993887547753;0.41675382673043804;0.45198912516196904;0.4519952997638666;0.41458168677962143;-0.39793100343030224;0.5746506142879222;0.9999937463942274
89.59;0.9954478779828299;0.4166639012598262;0.41856980493133444;0.3919418475655204;0.3937371323988722;1.0052246490779582;1.0000091321426332;9.999996125293602;0.4167537850299162;0.45198913364727045;0.4519952863921757;0.41458168915625926;-0.39793100349453303;0.5746506237084966;0.9999937731394776
89.6;0.9954479186623136;0.4166639679557414;0.4185697417499399;0.39194193831653895;0.393737122181271;1.0052248305547826;1.000009118196405;9.999998296318331;0.41675374291151657;0.45198914143797747;0.45199526999674783;0.4145816917968242;-0.397931003558519;0.5746506301725841;0.9999938043683008
89.61;0.9954479599871154;0.41666403221936826;0.4185696794624256;0.39194202745343143;0.393737108426829;1.005225011043357;1.0000091034207401;10.000000398801186;0.4167537004326159;0.45198914854820216;0.45199525054793577;0.41458169469492734;-0.39793100362229683;0.5746506337640532;0.9999938399802507
89.62;0.9954480020060024;0.41666409383772823;0.4185696180176078;0.391942115081792;0.39373709123195877;1.005225190388722;1.0000090878746868;10.000002431286397;0.41675365759530214;0.4519891550587873;0.45199522803481607;0.41458169787672994;-0.3979310036858465;0.5746506345848856;0.999993880105185
89.63;0.9954480446076167;0.41666415262547263;0.4185695573618388;0.3919422012891068;0.39373707069359853;1.0052253685147363;1.0000090716901548;10.00000439232505;0.416753614324693;0.4519891610835542;0.45199520246744035;0.41458170139216755;-0.3979310037490925;0.5746506327244253;0.9999939249267108
89.64;0.9954480876467966;0.4166642084367706;0.41856949745736677;0.39194228617528426;0.39373704693330996;1.005225545440262;1.0000090549714005;10.000006280366895;0.41675357047427253;0.45198916672582967;0.45199517386436666;0.41458170534590355;-0.397931003811926;0.5746506282883339;0.9999939745336186
89.65;0.9954481311042509;0.4166642611647877;0.4185694383026245;0.39194236987466036;0.3937370201268685;1.0052257213079547;1.0000090376817248;10.000008094238648;0.41675352582376685;0.4519891720628297;0.4519951422296642;0.414581709916888;-0.39793100387421676;0.574650621467597;0.9999940289201926
89.66;0.9954481750920656;0.4166643107281391;0.4185693799515023;0.3919424525668368;0.3937369904923729;1.005225896329044;1.000009019597232;10.000009833502144;0.41675348007689206;0.4519891771325516;0.45199510755198097;0.4145817153367389;-0.39793100393582603;0.574650612545251;0.9999940880733439
89.67;0.9954482197415201;0.41666435706147703;0.41856932250122014;0.39194253448475475;0.393736958249037;1.0052260706536031;1.0000090003737314;10.000011498145417;0.4167534329075803;0.45198918192762205;0.45199506982843657;0.41458172185378095;-0.3979310039966208;0.5746506018465485;0.9999941520189726
89.68;0.995448265135232;0.41666440011359857;0.41856926605516453;0.39194261590838964;0.3937369235904106;1.0052262442673292;1.0000089796313318;10.000013088300166;0.4167533840393766;0.45198918641975305;0.45199502908991274;0.41458172970145135;-0.397931004056467;0.5746505897228806;0.9999942208434416
89.69;0.9954483112907242;0.4166644398239719;0.4185692106957848;0.3919426971374939;0.3937368866736674;1.0052264169987453;1.0000089569495518;10.000014604401196;0.4167533333102771;0.4519891905994126;0.451994985410192;0.4145817390846886;-0.39793100411522403;0.5746505765722404;0.999994294705523
89.7;0.9954483581906994;0.41666447609841295;0.41856915647570486;0.3919427784440885;0.3937368476138619;1.0052265886154748;1.000008931814615;10.000016047186095;0.41675328068730116;0.45198919451342034;0.451994938900653;0.41458175018910143;-0.39793100417276556;0.5746505628521129;0.9999943737827494
89.71;0.9954484058595071;0.4166645088317243;0.41856910339836606;0.391942860021796;0.39373680649419385;1.005226758882093;1.0000089036358297;10.000017417398702;0.4167532262358624;0.45198919827588574;0.4519948896955713;0.4145817631931469;-0.39793100422900496;0.5746505490760289;0.9999944582127056
89.72;0.9954484543710828;0.4166645379552342;0.41856905139122014;0.39194294198245244;0.39373676338293034;1.0052269275131138;1.0000088718522628;10.00001871573134;0.41675317008249424;0.45198920201855514;0.4519948379410118;0.41458177826391707;-0.3979310042838951;0.5746505357761349;0.999994548082692
89.73;0.9954485037483475;0.4166645634497575;0.4185690003241846;0.3919430243986663;0.3937367183191176;1.0052270941320856;1.0000088360187473;10.000019943493205;0.4167531123865143;0.451989205810628;0.4519947838091769;0.41458179553625313;-0.39793100433740064;0.5746505234416633;0.9999946434264687
89.74;0.9954485538844572;0.4166645853268166;0.4185689500736608;0.3919431073379114;0.3937366712938918;1.00522725829813;1.0000087957793877;10.000021103376193;0.4167530533261058;0.45198920964258277;0.45199472752551983;0.41458181510907904;-0.39793100438947976;0.5746505124908949;0.999994744252815
89.75;0.9954486045808649;0.41666460361728985;0.4185689005568441;0.39194319087779217;0.39373662227858924;1.0052274195033661;1.0000087507748348;10.000022198740261;0.4167529930976712;0.45198921349378884;0.4519946693455096;0.41458183706667295;-0.39793100444008206;0.57465050328335;0.9999948505966646
89.76;0.9954486556547242;0.4166646183463444;0.41856885171499497;0.3919432750898671;0.3937365712513917;1.005227577129572;1.0000087005946596;10.00002323209043;0.4167529319043573;0.45198921739173886;0.45199460947344217;0.4145818614858915;-0.397931004489142;0.5746504961381976;0.9999949625087498
89.77;0.995448706995313;0.4166646294766966;0.41856880349505954;0.3919433599835689;0.39373651817676764;1.0052277304368569;1.0000086448380436;10.000024204898452;0.4167528699258466;0.4519892214040216;0.45199454801968764;0.41458188843195737;-0.3979310045365777;0.5746504913423917;0.9999950800336077
89.78;0.9954487585212167;0.41666463688554073;0.4185687558354427;0.3919434454833771;0.39373646299151915;1.0052278785688014;1.0000085832660743;10.000025118321163;0.4167528072893902;0.45198922559327287;0.45199448503844264;0.4145819179397315;-0.3979310045823035;0.5746504891575819;0.9999952032467345
89.79;0.9954488101290379;0.41666464041738926;0.41856870866258733;0.3919435314776391;0.3937364056263236;1.0052280205834798;1.0000085159151106;10.000025973289791;0.41675274405232743;0.4519892299834786;0.45199442058327916;0.41458194996377107;-0.39793100462622344;0.5746504898269125;0.9999953322480896
89.8;0.9954488616829956;0.41666463996161524;0.41856866191728753;0.39194361787181;0.39373634601004204;1.0052281555332765;1.0000084430639888;10.000026770063334;0.4167526801979947;0.4519892345567329;0.451994354722714;0.41458198435376;-0.3979310046682103;0.5746504935378107;0.9999954670737018
89.81;0.9954489129961568;0.41666463548214944;0.418568615567637;0.3919437046009004;0.39373628406625455;1.005228282515072;1.0000083651295242;10.000027508012067;0.4167526156680989;0.45198923926932505;0.4519942875209619;0.41458202087750884;-0.39793100470811865;0.5746505003439687;0.9999956076490656
89.82;0.9954489638292146;0.41666462699166384;0.4185685696058053;0.3919437916228167;0.39373621975994294;1.0052284006849033;1.0000082825702716;10.000028186118623;0.41675255043302867;0.45198924406752056;0.45199421902505893;0.4145820592322457;-0.3979310047458264;0.5746505101324647;0.9999957538122036
89.83;0.9954490139645555;0.41666461451574766;0.418568524052991;0.3919438789163807;0.39373615315004107;1.005228509269419;1.0000081958391207;10.000028804134875;0.41675248453120417;0.45198924888361613;0.45199414927611387;0.4145820990350059;-0.3979310047812514;0.5746505226704454;0.9999959053339379
89.84;0.9954490633134633;0.4166645980654344;0.4185684789360359;0.39194396649035096;0.3937360843968942;1.0052286075278094;1.000008105404874;10.000029363547302;0.41675241803085517;0.451989253604077;0.45199407834647176;0.4145821398460952;-0.3979310048143259;0.5746505376585921;0.9999960619200273
89.85;0.9954491119560545;0.4166645776184389;0.41856843424013235;0.39194405439114544;0.39373601374196987;1.0052286947033213;1.0000080117235035;10.00002986739563;0.41675235097766433;0.4519892580491622;0.45199400638081105;0.41458218123483315;-0.3979310048449694;0.5746505547335056;0.9999962232492623
89.86;0.9954491600605717;0.41666455312376605;0.41856838989924305;0.3919441426862801;0.39373594145040647;1.005228770042806;1.0000079151688972;10.000030319144527;0.4167522833943547;0.4519892620087003;0.45199393360164575;0.41458222283287033;-0.3979310048730836;0.5746505734808088;0.9999963890610669
89.87;0.9954492077655289;0.41666452452722225;0.4185683458363012;0.39194423144376095;0.3937358677330831;1.0052288328652281;1.000007816090245;10.000030721644007;0.41675221531508366;0.45198926529845423;0.45199386027639316;0.41458226435794204;-0.3979310048985539;0.574650593520578;0.9999965591857157
89.88;0.9954492551386861;0.4166644917837839;0.4185683019946026;0.3919443207437233;0.3937357927248162;1.005228882618432;1.0000077148978328;10.000031076428558;0.416752146814598;0.451989267771579;0.4519937866524327;0.4145823056207261;-0.39793100492124833;0.5746506145908505;0.9999967334587067
89.89;0.9954493021761711;0.41666445484272807;0.4185682583303431;0.39194441069159913;0.39373571652431577;1.0052289188801569;1.000007612011136;10.000031383555303;0.4167520780094319;0.45198926929764416;0.45199371289610846;0.4145823464923695;-0.39793100494102757;0.5746506365506994;0.999996911620668
89.9;0.9954493487629373;0.41666441365327095;0.4185682148120865;0.39194450139721665;0.39373563923167504;1.0052289413278028;1.0000075077699508;10.000031642550194;0.4167520090500923;0.4519892697678136;0.45199363908817475;0.4145823868580269;-0.39793100495777023;0.5746506593411769;0.9999970932878585
89.91;0.9954493946531591;0.4166643682027553;0.418568171448591;0.39194459293281075;0.39373556096243345;1.0052289497658795;1.0000074024167322;10.000031853246016;0.4167519401233581;0.4519892691211302;0.4519935652493233;0.4145824266114044;-0.3979310049713998;0.5746506829528807;0.9999972779594595
89.92;0.9954494395427774;0.4166643185238873;0.4185681283096083;0.39194468529379384;0.39373548184740587;1.005228944234199;1.00000729608732;10.000032015421914;0.416751871435654;0.4519892673469681;0.4519934913583748;0.4145824656640484;-0.3979310049818868;0.5746507074182564;0.9999974649924487
89.93;0.995449483153614;0.41666426466877093;0.4185680855227976;0.3919447784060165;0.39373540201916113;1.005228925079965;1.0000071887704296;10.000032128560035;0.41675180317614613;0.45198926447406296;0.4519934173746102;0.41458250394636925;-0.39793100498922485;0.5746507328344215;0.9999976535668123
89.94;0.9954495252339431;0.4166642067087042;0.4185680432611498;0.39194487217455737;0.3937353216032359;1.0052288929255366;1.0000070803375118;10.000032192367499;0.416751735483091;0.4519892605741987;0.45199334326622215;0.41458254142047624;-0.39793100499340694;0.5746507593649989;0.999997842743804
89.95;0.9954495655140441;0.4166641447627569;0.41856800172272673;0.3919449665021638;0.39373524071202193;1.0052288486047798;1.0000069706890429;10.000032207305395;0.41675166842257977;0.4519892557623973;0.45199326901781095;0.41458257808592536;-0.39793100499441614;0.574650787199388;0.9999980315862634
89.96;0.9954496036944355;0.41666407900618924;0.41856796110857347;0.3919450612833549;0.39373515942408277;1.0052287930897406;1.0000068598807585;10.000032174714097;0.4167516019987606;0.45198925017488145;0.45199319460293663;0.41458261396390644;-0.3979310049922328;0.5746508165159592;0.9999982192095311
89.97;0.9954496394700559;0.41666400963620687;0.4185679216181593;0.39194515641534056;0.3937350777856095;1.005228727405216;1.0000067481202937;10.000032096224587;0.4167515361930712;0.4519892439263007;0.4519931199608263;0.41458264907804193;-0.39793100498685324;0.5746508474515729;0.999998404739896
89.98;0.9954496725586862;0.41666393684015085;0.41856788345140644;0.3919452517973034;0.39373499584150806;1.0052286525861407;1.000006635717349;10.000031972928188;0.4167514709927281;0.451989237051656;0.4519930450108201;0.41458268344649735;-0.39793100497830114;0.5746508800676419;0.9999985872573858
89.99;0.9954497027442107;0.41666386080182943;0.41856784680577047;0.391945347309454;0.3937349136523227;1.005228569683774;1.000006523095275;10.00003180544924;0.416751406376719;0.4519892294762912;0.4519929696756344;0.41458271708944605;-0.39793100496661793;0.5746509143527434;0.9999987658228081
90.0;0.995449729914036;0.4166637817001431;0.4185678118678152;0.3919454428070436;0.3937348313070824;1.0052284797646414;1.0000064108119444;10.000031594647268;0.4167513422867301;0.4519892210716883;0.4519928938837789;0.4145827500344683;-0.3979310049518433;0.5746509502647261;0.9999989395800701
90.01;0.9954497540528479;0.4166636996785371;0.41856777879409834;0.39194553812463606;0.39373474893857224;1.0052283838623624;1.0000062995214598;10.00003134206493;0.4167512786435508;0.45198921176894086;0.4519928175693407;0.41458278231327966;-0.39793100493401046;0.574650987752621;0.9999991078239641
90.02;0.9954497752215723;0.41666361484650205;0.4185677477054218;0.391945633062525;0.39373466670892987;1.0052282829292642;1.0000061898941561;10.000031050100654;0.4167512154003637;0.45198920163057205;0.45199274068231676;0.4145828139483409;-0.39793100491316;0.5746510267472409;0.9999992699922738
90.03;0.9954497935125494;0.4166635273209085;0.4185677186885797;0.3919457273732562;0.39373458478700113;1.0052281778079812;1.000006082517262;10.000030721731093;0.4167511525714182;0.4519891908460292;0.45199266319368997;0.4145828449154336;-0.3979310048893582;0.5746510671635325;0.9999994256210365
90.04;0.9954498090086132;0.41666343724598476;0.41856769177261244;0.3919458207788849;0.39373450334996124;1.0052280691555584;1.0000059778015664;10.000030359604219;0.41675109021079004;0.4519891796841222;0.45199258507668894;0.4145828751165338;-0.397931004862708;0.5746511089055261;0.9999995743147703
90.05;0.9954498217906567;0.4166633447896181;0.41856766692748804;0.39194591300511106;0.3937344225779236;1.0052279573697942;1.0000058759474675;10.000029965282547;0.4167510283659091;0.4519891684356733;0.45199250626400506;0.4145829044078471;-0.39793100483333976;0.5746511518574626;0.9999997156901881
90.06;0.995449831899043;0.41666325015023675;0.4185676441112409;0.3919460038006216;0.3937343426368133;1.005227842649409;1.0000057770018687;10.000029539394722;0.41675096705713155;0.4519891573887523;0.45199242662890815;0.4145829326434427;-0.3979310048013857;0.5746511959029675;0.9999998492546391
90.07;0.9954498392965687;0.41666315357250316;0.4185676232923538;0.3919460929328232;0.393734263686308;1.005227725166151;1.0000056809543254;10.000029082214137;0.4167509062838757;0.4519891468240074;0.45199234601349936;0.414582959680742;-0.3979310047669635;0.5746512409500872;0.9999999743945084
90.08;0.9954498439814702;0.4166630553602933;0.41856760443357066;0.3919461801889997;0.39373418588365766;1.005227605187809;1.0000055878221672;10.00002859355715;0.4167508460194321;0.4519891369794724;0.45199226425877076;0.41458298536815325;-0.39793100473017323;0.5746512869125423;1.000000090572112
90.09;0.9954498461266824;0.4166629558803001;0.4185675874917612;0.3919462654010151;0.39373410935759984;1.0052274830786068;1.000005497691714;10.000028072337816;0.4167507862117841;0.4519891280223114;0.4519921812175911;0.4145830095374577;-0.3979310046911059;0.5746513336998008;1.0000001974884671
90.1;0.995449846086876;0.4166628555436258;0.4185675724417726;0.3919463484613315;0.3937340342012227;1.0052273592513277;1.0000054106684517;10.000027517043474;0.41675072679586034;0.45198912007595043;0.45199209674940133;0.41458303200521207;-0.39793100464986125;0.5746513812351906;1.0000002950094455
90.11;0.9954498443252786;0.41666275477084597;0.4185675592997717;0.39194642931882745;0.3937339604861319;1.0052272341040636;1.0000053267801863;10.000026926843455;0.41675066769541264;0.45198911324924196;0.45199201068665623;0.4145830526173704;-0.39793100460655656;0.5746514294525606;1.0000003830136146
90.12;0.9954498413259356;0.41666265396827173;0.41856754812328795;0.3919465079620108;0.39373388824539823;1.0052271079434374;1.0000052459164686;10.000026302558792;0.4167506088311004;0.4519891076175318;0.45199192281336786;0.4145830713217824;-0.3979310045613192;0.5746514782637161;1.0000004613902866
90.13;0.9954498375235705;0.41666255352162423;0.41856753898358023;0.3919465843741237;0.39373381743854374;1.0052269809480159;1.0000051678089927;10.000025646930517;0.4167505501245497;0.45198910321233976;0.4519918328972657;0.41458308818742123;-0.3979310045142746;0.5746515275210456;1.0000005301153827
90.14;0.995449833280688;0.41666245378266437;0.41856753193290974;0.39194665849618077;0.39373374795805693;1.0052268531977284;1.0000050920315051;10.000024963494814;0.41675049148396504;0.4519891000724082;0.45199174074185366;0.41458310335231485;-0.39793100446553825;0.5746515770046546;1.0000005892271788
90.15;0.9954498288916427;0.41666235503753096;0.4185675269979978;0.3919467302545239;0.39373367968264517;1.0052267247759323;1.0000050180267794;10.000024255240465;0.4167504328070873;0.4519890982919122;0.4519916462083433;0.41458311695907796;-0.3979310044152182;0.5746516264374968;1.000000638762265
90.16;0.9954498246135077;0.41666225747997154;0.4185675242008191;0.3919467996104434;0.3937336125258626;1.0052265958775888;1.0000049451591357;10.000023524580573;0.41675037399399406;0.45198909799787795;0.4519915492094267;0.4145831291283891;-0.39793100436342255;0.5746516755193124;1.0000006787682671
90.17;0.995449820724197;0.41666216121583344;0.4185675235673129;0.39194686656047284;0.3937335464444168;1.0052264668154642;1.0000048727741555;10.000022773580913;0.4167503149385958;0.4519890993062561;0.45199144970302296;0.4145831399761067;-0.39793100431025347;0.5746517239859658;1.0000007093380918
90.18;0.9954498175651336;0.41666206630434827;0.41856752511541206;0.39194693110800694;0.3937334814242569;1.0052263379680795;1.0000048002650006;10.000022003325967;0.41675025553046596;0.45198910231961803;0.45199134769782917;0.41458314963464393;-0.39793100425580097;0.5746517716571623;1.0000007306266092
90.19;0.9954498155345743;0.4166619728182726;0.41856752884608744;0.3919469932585211;0.393733417478953;1.0052262097433569;1.0000047271359853;10.000021213777378;0.4167501956867009;0.4519891071413937;0.45199124326895657;0.41458315824133996;-0.39793100420015104;0.5746518184239965;1.0000007428683675
90.2;0.9954498150393458;0.416661880873062;0.4185675347527417;0.3919470530358339;0.39373335466311693;1.0052260825381991;1.0000046530411584;10.00002040490117;0.41675013537016076;0.45198911386494917;0.4519911365850145;0.4145831659131075;-0.39793100414339144;0.5746518642171955;1.0000007463516558
90.21;0.9954498164404165;0.41666179059420844;0.4185675428487146;0.39194711048262887;0.3937332930759374;1.0052259566816308;1.000004577784277;10.000019577403336;0.41675007456165114;0.4519891225420626;0.4519910279219015;0.41458317273015294;-0.3979310040855965;0.5746519090027024;1.0000007413604886
90.22;0.9954498199732892;0.41666170205992453;0.41856755316933947;0.39194716563878423;0.39373323284148787;1.0052258323833378;1.0000045012515428;10.000018732130538;0.4167500132065777;0.45198913317014466;0.4519909176289583;0.41458317871614564;-0.39793100402682074;0.5746519527651033;1.0000007281663161
90.23;0.9954498256555496;0.4166616152703773;0.4185675657284755;0.39194721853222936;0.3937331740858449;1.0052257097385637;1.0000044232975813;10.000017869173313;0.4167499511851423;0.4519891457115809;0.45199080606929126;0.414583183836304;-0.39793100396712927;0.5746519954657083;1.0000007070704666
90.24;0.9954498332573856;0.41666153016724433;0.41856758048467235;0.39194726918241946;0.3937331169184799;1.0052255888123933;1.000004343668577;10.000016987846898;0.4167498883419919;0.451989160100017;0.45199069356952026;0.41458318804124494;-0.3979310039066295;0.5746520370281125;1.0000006784200073
90.25;0.9954498423285213;0.4166614466835378;0.4185675973449703;0.39194731760037105;0.3937330614157021;1.005225469747843;1.0000042619959393;10.000016087279;0.41674982454359805;0.45198917621623785;0.45199058038327444;0.41458319131198046;-0.3979310038454622;0.5746520773247783;1.0000006425466899
90.26;0.9954498522356783;0.4166613647703597;0.4185676161593133;0.39194736379667006;0.3937330076523293;1.005225352836885;1.000004177840299;10.000015166692103;0.4167497596896888;0.45198919386984576;0.45199046667751236;0.4145831936524798;-0.3979310037837626;0.5746521161259734;1.0000005996739993
90.27;0.995449862193334;0.4166612843942244;0.4185676366935077;0.3919474077863269;0.39373295576811757;1.0052252385204166;1.0000040907244274;10.000014225573306;0.41674969367943765;0.4519892128102067;0.45199035255620196;0.414583195041525;-0.39793100372163537;0.5746521530978355;1.0000005499097642
90.28;0.9954498712809616;0.4166612055466352;0.4185676586374372;0.39194744958195005;0.3937329059564346;1.0052251273055939;1.000004000139275;10.000013263596813;0.4167496264035311;0.4519892327647072;0.4519902381100597;0.4145831953953685;-0.39793100365916156;0.5746521878774731;1.0000004933780977
90.29;0.995449878483576;0.4166611282733321;0.4185676816476112;0.39194748918690786;0.39373285838665256;1.0052250196757353;1.0000039056001324;10.000012279761798;0.4167495577785182;0.4519892534788447;0.45199012345316614;0.41458319457177806;-0.39793100359641065;0.5746522201365483;1.0000004303728751
90.3;0.9954498828112841;0.4166610526763233;0.4185677053692228;0.39194752658282694;0.3937328131829238;1.0052249160796123;1.0000038066998527;10.000011271707509;0.41674948776383974;0.4519892747266307;0.4519900087062677;0.4145831924033124;-0.3979310035334489;0.5746522495947629;1.0000003613892319
90.31;0.9954498834316604;0.41666097886866976;0.4185677294404543;0.3919475617167883;0.39373277044734234;1.0052248169643467;1.0000037030905566;10.000010236028073;0.41674941632811985;0.4519892962967748;0.45198989394498323;0.41458318873396466;-0.3979310034703515;0.5746522760017164;1.0000002870410412
90.32;0.9954498797108072;0.4166609069274398;0.4185677535173002;0.3919475945052933;0.3937327302512204;1.0052247227773514;1.0000035945066248;10.000009169251491;0.41674934341822595;0.45198931799195946;0.4519897791860528;0.4145831834373681;-0.3979310034072008;0.5746522991064525;1.0000002079302623
90.33;0.9954498711958369;0.4166608368715993;0.4185677773183156;0.3919476248416872;0.3937326926267653;1.0052246339341158;1.0000034808277507;10.000008069071445;0.4167492689806748;0.4519893396526943;0.4519896644188117;0.41458317640819026;-0.3979310033440635;0.5746523186365253;1.0000001245322259
90.34;0.9954498575883471;0.41666076865436735;0.41856780064804705;0.3919476525948723;0.39373265759669107;1.0052245508029272;1.000003362040865;10.000006935255984;0.41674919298740365;0.4519893611651727;0.4519895496300513;0.414583167541052;-0.39793100328097997;0.5746523343124432;1.0000000371782158
90.35;0.9954498387234482;0.4166607021687053;0.4185678233721094;0.3919476776271875;0.3937326251984075;1.0052244737170712;1.0000032381317705;10.000005769564826;0.41674911541563336;0.4519893824282061;0.4519894348087377;0.41458315671192625;-0.39793100321797753;0.5746523458998989;0.9999999460934282
90.36;0.99544981456339;0.4166606372611748;0.41856784536819636;0.39194769984106176;0.39373259547353795;1.0052244030066535;1.000003109068099;10.000004574542523;0.4167490362283963;0.45198940331960846;0.45198931992775193;0.41458314376562494;-0.39793100315508073;0.5746523532785442;0.9999998513827689
90.37;0.9954497851501998;0.41666057373464593;0.41856786650587086;0.391947719206693;0.39373256844223553;1.0052243390429343;1.000002974882638;10.000003352150182;0.4167489554035643;0.45198942369643147;0.4519892049200529;0.4145831285190208;-0.39793100309231344;0.5746523564844245;0.999999753024985
90.38;0.9954497505051325;0.416660511339876;0.4185678866588121;0.39194773574147024;0.3937325440853871;1.0052242822114377;1.0000028356904107;10.000002103598444;0.41674887297705837;0.45198944341267167;0.4519890896941094;0.4145831107897183;-0.39793100302971646;0.5746523556796364;0.9999996509789413
90.39;0.9954497105655506;0.41666044979273953;0.4185679056979608;0.39194774947524263;0.3937325223521837;1.0052242328048253;1.000002691578604;10.000000830348085;0.4167487890580597;0.45198946233391946;0.45198897416422656;0.4145830904378459;-0.3979310029673523;0.5746523510866137;0.9999995452996888
90.4;0.9954496651891918;0.4166603888230187;0.41856792346049215;0.39194776044328705;0.3937325031987756;1.0052241909509716;1.0000025425232661;9.999999534841592;0.41674870382682977;0.45198948034394754;0.45198885825424073;0.41458306739019163;-0.3979310029052685;0.5746523429526458;0.9999994361181156
90.41;0.9954496141653117;0.4166603282063238;0.41856793974107437;0.3919477687030198;0.39373248663204796;1.0052241566603703;1.0000023884471254;9.999998220471271;0.4167486175296602;0.45198949735338967;0.45198874190751603;0.41458304162593995;-0.3979310028434615;0.5746523315073104;0.9999993235548853
90.42;0.9954495572264359;0.41666026776031356;0.4185679543268172;0.391947774337724;0.39373247271372813;1.0052241299417104;1.0000022293123072;9.999996891718089;0.4167485304459706;0.45198951332851545;0.4519886251156374;0.41458301314441626;-0.3979310027818787;0.5746523168854434;0.9999992077124777
90.43;0.9954494941195946;0.41666020734578135;0.418567967044533;0.3919477774315059;0.39373246152544344;1.0052241108094995;1.0000020651222483;9.999995554266514;0.41674844282737195;0.4519895283273533;0.4519885079269821;0.414582981947432;-0.3979310027204465;0.5746522990914854;0.9999990887149219
90.44;0.9954494246953036;0.4166601469032959;0.41856797778416915;0.39194777805173386;0.39373245313599914;1.005224099152492;1.0000018958489325;9.999994214331116;0.4167483548653287;0.45198954250330337;0.45198839043466615;0.4145829480369442;-0.3979310026590912;0.574652278031221;0.999998966674881
90.45;0.9954493489077316;0.4166600864874554;0.41856798650015714;0.3919477762772323;0.3937324475943286;1.0052240946441455;1.0000017213623065;9.999992877846417;0.41674826671308585;0.45198955607052077;0.4519882727763297;0.41458291141561515;-0.397931002597734;0.5746522535558;0.9999988416583926
90.46;0.9954492667744778;0.41666002625352644;0.4185679931929407;0.3919477722386813;0.3937324449598679;1.0052240968136255;1.0000015414539527;9.99999154995584;0.4167481785279816;0.4519895692642953;0.45198815513581975;0.4145828720916411;-0.3979310025362844;0.5746522255072462;0.9999987137607894
90.47;0.9954491783699121;0.41665996640625447;0.4185679978835309;0.39194776612765486;0.3937324453457258;1.0052241052147806;1.0000013559582814;9.999990234605335;0.4167480904938571;0.4519895823019277;0.45198803772114843;0.41458283010844554;-0.39793100247465174;0.5746521937842057;0.9999985831417645
90.48;0.9954490838080075;0.41665990714379536;0.41856800059851484;0.3919477581748298;0.393732448908643;1.005224119552548;1.0000011648566922;9.999988934801012;0.41674800280559493;0.45198959534549643;0.45198792074993727;0.414582785597578;-0.39793100241274837;0.5746521583950754;0.9999984499450418
90.49;0.9954489832385904;0.4166598486315432;0.4185680013523714;0.39194774860326287;0.39373245576889354;1.0052241397019632;1.0000009683187339;9.999987653686846;0.41674791564421326;0.45198960851350756;0.4519878044604412;0.4145827388003649;-0.39793100235048035;0.5746521194575956;0.9999983142713837
90.5;0.9954488768964457;0.41665979102084405;0.418568000140025;0.3919477376032239;0.39373246594014055;1.0052241656826209;1.0000007667049606;9.999986395408042;0.41674782918928277;0.4519896219397401;0.45198768910307585;0.4145826900139591;-0.39793100228775147;0.5746520771625643;0.9999981762522301
90.51;0.9954487651231693;0.4166597344895938;0.4185679969736498;0.3919477253622976;0.39373247934856775;1.0052241976591436;1.0000005605208722;9.999985165118053;0.4167477436492728;0.4519896358199217;0.45198757490785424;0.41458263949829105;-0.3979310022244738;0.5746520317288318;0.9999980361133954
90.52;0.9954486483577074;0.41665967927534914;0.4185679919364109;0.3919477120899049;0.39373249589144554;1.0052242359398338;1.0000003503212627;9.999983968621722;0.4167476592594298;0.4519896504304914;0.45198746208516205;0.41458258743997495;-0.397931002160575;0.5746519833611454;0.9999978941404786
90.53;0.9954485271604003;0.416659625686218;0.418567985177971;0.39194769800012064;0.3937325154507557;1.0052242809028924;1.0000001366321216;9.999982812195045;0.41674757624913183;0.4519896661262236;0.4519873508528379;0.41458253399468714;-0.3979310020960115;0.5746519322235175;0.9999977506238671
90.54;0.995448402187282;0.4166595740760894;0.4185679768583763;0.3919476832895163;0.39373253788695456;1.0052243328615662;0.9999999199808434;9.99998170237825;0.41674749481136714;0.45198968331668643;0.4519872414242184;0.41458247932059433;-0.39793100203077786;0.5746518784177486;0.9999976059133314
90.55;0.9954482740735682;0.41665952479971363;0.4185679671357468;0.3919476681253619;0.39373256304280974;1.0052243919926438;0.9999997009811122;9.999980645687717;0.4167474150962675;0.4519897024149168;0.4519871339740227;0.4145824235790473;-0.397931001964893;0.5746518219720854;0.9999974604823973
90.56;0.995448143367527;0.41665947819995347;0.4185679562057251;0.3919476526315901;0.393732590733652;1.005224458378128;0.999999480330247;9.999979648498378;0.4167473372272822;0.4519897237688733;0.45198702864265;0.41458236695245526;-0.3979310018983782;0.574651762861692;0.9999973148483607
90.57;0.995448010561385;0.41665943462705207;0.41856794430918975;0.39194763687868905;0.3937326207507831;1.0052245320330009;0.9999992587330115;9.999978716894072;0.41674726133701784;0.4519897476259609;0.4519869255616077;0.4145823096521534;-0.397931001831257;0.5746517010470853;0.9999971694120894
90.58;0.995447876113524;0.4166593944387872;0.4185679316896925;0.39194762089078766;0.3937326528931903;1.0052246128516058;0.9999990368224853;9.999977856550888;0.4167471876084092;0.45198977414942326;0.45198682484946606;0.4145822518828569;-0.39793100176357893;0.5746516365165325;0.9999970243983023
90.59;0.9954477404095508;0.41665935797331427;0.4185679185476942;0.39194760465700956;0.39373268698093833;1.0052247005971644;0.9999988151013891;9.999977072810875;0.41674711626593597;0.4519898034595281;0.451986726598024;0.4145821938209038;-0.39793100169543344;0.5746515693181309;0.9999968799426802
90.6;0.9954476037035966;0.41665932551794344;0.41856790502617514;0.39194758813704866;0.3937327228507418;1.005224795006092;0.9999985939501325;9.999976370670504;0.41674704751742075;0.45198983566496836;0.45198663088369684;0.414582135649739;-0.3979310016269358;0.5746514995569579;0.9999967361918497
90.61;0.9954474660888367;0.41665929728300116;0.41856789123840343;0.3919475712721388;0.393732760356846;1.0052248958705226;0.9999983736851514;9.999975754902731;0.41674698152823403;0.4519898708646463;0.45198653777562137;0.41458207760651156;-0.3979310015582118;0.5746514273737853;0.9999965933390214
90.62;0.9954473275420272;0.41665927339249115;0.4185678773200059;0.3919475539930237;0.39373279937096095;1.0052250030181038;0.999998154605765;9.999975230314814;0.41674691844735506;0.451989909145307;0.4519864473199475;0.4145820199718044;-0.3979310014894089;0.5746513529452824;0.9999964516272982
90.63;0.9954471880129729;0.4166592539154018;0.41856786346763664;0.39194753621391915;0.3937328397815034;1.005225116274306;0.9999979370315356;9.999974801662537;0.4167468584297812;0.4519899506014943;0.4519863595174624;0.4145819630123312;-0.39793100142070315;0.5746512764927632;0.9999963113404354
90.64;0.9954470474491566;0.416659238921147;0.41856784993564095;0.3919475178197031;0.39373288148330327;1.0052252354315105;0.9999977213412983;9.999974473525878;0.4167468016191667;0.4519899953518071;0.45198627432405203;0.41458190693656055;-0.39793100135227566;0.5746511982593149;0.9999961728034359
