time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.65;0.9954469057908402;0.41665922849711706;0.4185678369923785;0.3919474986469836;0.3937329243453786;1.0052253602209629;0.9999975079968555;9.99997425055795;0.4167467481032432;0.4519900435369115;0.4519861916840051;0.4145818518773068;-0.3979310012842928;0.5746511184769003;0.9999960364071944
90.66;0.9954467630214463;0.4166592227137258;0.4185678248793672;0.3919474784701166;0.3937329681986266;1.0052254903384599;0.9999972975426683;9.999974137794963;0.4167466978825822;0.45199009531844303;0.45198611155916607;0.4145817978907648;-0.39793100121690594;0.5746510373572782;0.9999959026268934
90.67;0.9954466191992491;0.41665922158506785;0.4185678138034912;0.3919474570044822;0.3937330128751335;1.0052256254809036;0.9999970906020054;9.999974140346179;0.4167466508688504;0.451990150855297;0.45198603393893466;0.4145817449781159;-0.3979310011502407;0.5746509550993898;0.9999957720086072
90.68;0.9954464744422818;0.41665922507053416;0.4185678039405354;0.3919474339197832;0.39373305823832067;1.0052257653095085;0.999996887871665;9.999974262132639;0.4167466069059993;0.4519902102342819;0.45198595884267784;0.41458169311321696;-0.3979310010843792;0.5746508719128068;0.999995645126842
90.69;0.995446328936034;0.4166592331062764;0.4185677954362021;0.39194740887738344;0.3937331041810975;1.005225909368821;0.9999966900489197;9.999974504524632;0.4167465658048393;0.45199027340454034;0.4519858863115757;0.4145816422518441;-0.39793100101934964;0.5746507880644242;0.9999955225267193
90.7;0.9954461829621054;0.416659245621578;0.4185677884173179;0.3919473815918848;0.393733150632271;1.0052260570644327;0.9999964977022717;9.999974866064752;0.41674652736238466;0.4519903401719574;0.45198581641660757;0.4145815923499927;-0.39793100095511574;0.5746507039170118;0.9999954047019309
90.71;0.9954460369064418;0.416659262547012;0.41856778301025993;0.39194735185964846;0.39373319754891156;1.0052262077465277;0.9999963111917655;9.999975343083936;0.41674649136919745;0.45199041024298164;0.451985749280025;0.41458154341541703;-0.3979310008915747;0.5746506199180181;0.999995292123019
90.72;0.9954458912304319;0.41665928381826106;0.41856777934825506;0.39194731954253265;0.3937332448890581;1.0052263608120895;0.999996130632448;9.999975930352546;0.4167464576357883;0.45199048327266506;0.45198568504381587;0.4145814955452987;-0.39793100082857147;0.5746505365763681;0.9999951852535116
90.73;0.9954457464352442;0.4166593093577409;0.4185677775564792;0.39194728455428707;0.3937332926051475;1.0052265157318883;0.9999959558664582;9.999976621727662;0.4167464260147897;0.4519905589006795;0.4519856238183121;0.41458144890805265;-0.3979310007659045;0.5746504544539927;0.999995084560355
90.74;0.9954456030496367;0.41665933907835695;0.41856777773175685;0.39194724685068416;0.3937333406551106;1.00522667204414;0.999995786491429;9.999977410693129;0.4167463963887513;0.45199063677892354;0.45198556570165976;0.4145814036979279;-0.39793100070334253;0.574650374118113;0.9999949905198096
90.75;0.9954454615931475;0.4166593729123903;0.41856777994284866;0.3919472064215998;0.3937333890181446;1.0052268293970037;0.9999956219727174;9.999978290529311;0.4167463686417459;0.4519907165922372;0.4519855108157569;0.4145813601062946;-0.39793100064068554;0.5746502960844393;0.9999949035485372
90.76;0.9954453225132694;0.4166594108090107;0.41856778423035396;0.39194716330158946;0.3937334377007201;1.005226987600161;0.999995461787866;9.999979254585016;0.41674634264759425;0.45199079806981285;0.4519854592706455;0.4145813183151951;-0.3979310005778163;0.5746502208266141;0.9999948238966322
90.77;0.995445186135981;0.4166594527152106;0.4185677905805803;0.3919471175618987;0.3937334867107152;1.005227146558521;0.9999953054656875;9.999980296733389;0.41674631830357506;0.451990880985364;0.45198541110611284;0.41458127848362497;-0.39793100051468566;0.574650148802561;0.999994751600039
90.78;0.995445052617438;0.4166594985736789;0.4185677989104767;0.3919470692723607;0.3937335360226058;1.0052273061121066;0.9999951525099765;9.99998141142575;0.4167462955889993;0.4519909651514619;0.4519853662812929;0.4145812407160153;-0.39793100045128466;0.574650080431405;0.9999946864998
90.79;0.9954449219734456;0.41665954832966745;0.41856780909785085;0.391947018486142;0.3937335855702633;1.005227465958785;0.9999950023774566;9.999982592967351;0.416746274572124;0.45199105039435644;0.4519853247078946;0.4145812050526936;-0.39793100038765467;0.5746500160644479;0.999994628284697
90.8;0.9954447942342167;0.41665960193151513;0.41856782102617457;0.39194696526139056;0.3937336352628278;1.005227625695814;0.9999948545028503;9.999983834577032;0.4167462553448563;0.45199113652309264;0.4519852862867782;0.41458117150305274;-0.3979310003238921;0.5746499560000954;0.9999945765552379
90.81;0.9954446695828427;0.41665965931133747;0.4185678345963647;0.39194690968665824;0.3937336850018229;1.0052277848565934;0.9999947082835487;9.999985128305218;0.41674623795596283;0.4519912233483102;0.4519852508920322;0.4145811400947736;-0.3979310002601159;0.5746499004978705;0.999994530901356
90.82;0.9954445483730107;0.4166597203610805;0.41856784971319455;0.3919468518889522;0.3937337346794194;1.0052279429000708;0.9999945631114265;9.999986465465941;0.4167462223897839;0.4519913107122183;0.4519852183183886;0.4145811109038189;-0.39793100019643785;0.5746498497468433;0.9999944909228284
90.83;0.9954444310439463;0.4166597849466217;0.4185678662823044;0.39194679202711236;0.3937337841692095;1.0052280992257334;0.9999944184212702;9.99998783712764;0.4167462085837012;0.4519913984643222;0.4519851882727252;0.41458108404502647;-0.3979310001329705;0.5746498038248486;0.9999944561822434
90.84;0.9954443180001467;0.41665985294523905;0.41856788419524893;0.3919467302822597;0.3937338333543293;1.0052282532536052;0.9999942736310972;9.99998923471593;0.4167461964903341;0.4519914864355012;0.45198516039207953;0.4145810596229355;-0.3979310000698572;0.5746497626839134;0.9999944261617579
90.85;0.9954442095807309;0.4166599242403226;0.41856790329200655;0.3919466668549043;0.3937338821676349;1.005228404504853;0.9999941280727153;9.999990649642488;0.4167461861540613;0.4519915744460714;0.45198513423994385;0.41458103766241394;-0.3979310000072874;0.5746497261790684;0.9999944002298139
90.86;0.9954441061460422;0.41665999869579223;0.41856792337260684;0.39194660195374015;0.3937339305746521;1.0052285526079963;0.9999939810366613;9.999992072410738;0.4167461777169974;0.4519916623000798;0.4519851093275617;0.41458101807458875;-0.3979309999454884;0.5746496941447572;0.9999943775766464
90.87;0.9954440081506175;0.41666007616410816;0.4185679442665164;0.3919465357603611;0.39373397852402187;1.0052286972783333;0.9999938319226493;9.999993493065022;0.41674617133648073;0.4519917497619507;0.45198508518581654;0.41458100068889686;-0.397930999884708;0.5746496664537253;0.9999943571734847
90.88;0.9954439161357743;0.4166601564775368;0.418567965867621;0.3919464684138617;0.39373402592972173;1.0052288383314227;0.9999936804108959;9.999994902244223;0.4167461670892758;0.45199183655727104;0.4519850614297114;0.41458098530818166;-0.39793099982518493;0.5746496430127402;0.9999943378360976
90.89;0.9954438306808702;0.4166602394124496;0.4185679881091172;0.3919464000439447;0.3937340726842865;1.0052289757136197;0.9999935265132202;9.999996291489866;0.4167461649254863;0.4519919223904204;0.4519850377648266;0.4145809717429724;-0.39793099976711765;0.5746496237336362;0.9999943183512127
90.9;0.9954437523578628;0.41666032471969755;0.4185680109396305;0.3919463307925239;0.39373411867676505;1.0052291095516592;0.9999933704888869;9.999997653412645;0.4167461646706016;0.45199200694116565;0.4519850139577271;0.41458095981515003;-0.39793099971065765;0.5746496084941093;0.9999942975905041
90.91;0.9954436816815363;0.4166604122116429;0.41856803432355777;0.39194626079441575;0.39373416380056403;1.0052292401445573;0.9999932127394052;9.999998982102724;0.4167461660490802;0.4519920898498873;0.4519849898239934;0.41458094934384865;-0.3979309996559203;0.5746495970865035;0.9999942745664545
90.92;0.9954436190156176;0.41666050178042635;0.4185680582390421;0.39194619017063864;0.39373420794283626;1.005229367846697;0.9999930537400463;10.000000273275559;0.41674616871303266;0.4519921707279342;0.4519849652420695;0.4145809401437772;-0.39793099960299294;0.5746495891967925;0.9999942483931918
90.93;0.9954435645129608;0.4166605933356842;0.4185680826696103;0.39194611904796944;0.39373425098511966;1.0052294930016739;0.9999928940129147;10.00000152391115;0.4167461722797177;0.45199224919443026;0.4519849401613298;0.41458093203998775;-0.3979309995519473;0.574649584424743;0.999994218206768
90.94;0.995443518150101;0.41666068676455953;0.418568107608139;0.39194604756701074;0.39373429284251404;1.0052296159666423;0.9999927341239181;10.000002731667513;0.41674617638036215;0.45199232490398183;0.45198491457736867;0.41458092489170545;-0.39793099950284816;0.5746495823326532;0.9999941831863254
90.95;0.9954434797455253;0.41666078193560285;0.41856813306474866;0.39194597587813423;0.393734333486022;1.0052297370944068;0.9999925746536625;10.00000389494075;0.41674618069575975;0.45199239753949794;0.4519848885021568;0.41458091863434376;-0.3979309994557384;0.574649582515603;0.9999941426832074
90.96;0.995443448954125;0.41666087869903384;0.41856815906563927;0.3919459041336178;0.393734372907143;1.0052298567090907;0.9999924161338685;10.000005013458997;0.41674618496367233;0.45199246679659105;0.45198486197625526;0.4145809132944005;-0.3979309994106223;0.5746495846368568;0.9999940962543078
90.97;0.995443425376719;0.41666097688228787;0.41856818565922005;0.3919458324678266;0.3937344110809153;1.0052299751651759;0.9999922590143333;10.000006088010494;0.41674618897565907;0.4519925324036142;0.451984835085565;0.4145809089286936;-0.3979309993674952;0.574649588412293;0.9999940435679442
90.98;0.995443408743035;0.4166610763094805;0.41856821291662427;0.391945760978922;0.39373444796665125;1.0052300928904332;0.9999921036721896;10.000007119795848;0.4167461925748228;0.4519925941552823;0.4519848079326863;0.41458090556653354;-0.3979309993264113;0.5746495936065443;0.9999939843700735
90.99;0.9954433989711305;0.4166611768345568;0.4185682409000269;0.3919456897153471;0.39373448352433615;1.005230210307522;0.9999919504459189;10.000008110520584;0.4167461956357644;0.45199265189462823;0.45198478059223424;0.414580903227162;-0.3979309992875171;0.5746496000430416;0.9999939184532521
91.0;0.9954433960743051;0.4166612783493433;0.41856826963340055;0.3919456186656239;0.39373451772986945;1.0052303277234058;0.999991799726693;10.000009061993017;0.41674619803011836;0.4519927054504145;0.45198475309196295;0.4145809019468828;-0.39793099925101266;0.5746496075958769;0.9999938455399663
91.01;0.9954434000689029;0.41666138075288356;0.4185682991070262;0.39194554778257484;0.39373455058501655;1.0052304452981984;0.9999916520223097;10.000009974946297;0.41674619962823745;0.451992754595906;0.45198472543668317;0.41458090176872336;-0.39793099921709796;0.5746496161756488;0.9999937653228763
91.02;0.9954434109967153;0.41666148389436936;0.41856832929600335;0.39194547702673505;0.39373458211668794;1.0052305630622618;0.9999915078959783;10.000010848919647;0.41674620032822496;0.45199279906641815;0.4519846976565178;0.4145809027245479;-0.3979309991859571;0.5746496257165898;0.9999936777157766
91.03;0.9954434289987734;0.41666158752483784;0.4185683601797901;0.3919454063771345;0.39373461237237906;1.0052306809278622;0.9999913678991805;10.00001168318023;0.4167462000500315;0.4519928386270657;0.451984669828231;0.4145809048273394;-0.39793099915776303;0.5746496361629427;0.9999935829774739
91.04;0.9954434543436766;0.41666169130681563;0.418568391762545;0.39194533582840735;0.3937346414148872;1.0052307987191431;0.9999912325872449;10.000012477298599;0.41674619869648893;0.4519928731341541;0.45198464206292877;0.41458090807934533;-0.3979309991326774;0.5746496474587204;0.9999934815944368
91.05;0.9954434874399143;0.4166617948740872;0.41856842408131545;0.3919452654086485;0.3937346693013092;1.0052309162346258;0.9999911025210815;10.000013231378338;0.4167461961272755;0.45199290253821356;0.4519846144994584;0.41458091247770973;-0.397930999110849;0.5746496595436591;0.9999933741195027
91.06;0.9954435287948987;0.4166618978805182;0.418568457188702;0.3919451951918141;0.39373469605910155;1.0052310332915773;0.9999909781992551;10.000013946054443;0.41674619217287534;0.45199292684024067;0.45198458730499586;0.4145809180056742;-0.39793099909241564;0.574649672357261;0.9999932610772215
91.07;0.9954435788628352;0.41666200001467063;0.41856849111426964;0.39194512528060815;0.3937347216748314;1.0052311497041762;0.9999908599910816;10.000014621937025;0.4167461866632926;0.4519929460501105;0.4519845606607592;0.4145809246368562;-0.39793099907750407;0.574649685847804;0.9999931429139592
91.08;0.9954436378970255;0.416662100990354;0.41856852583752563;0.3919450557866442;0.3937347460852315;1.0052312652248125;0.9999907481682595;10.000015259283263;0.41674617944180203;0.45199296016619506;0.45198453473893974;0.4145809323366769;-0.39793099906623425;0.5746496999782656;0.999993019961934
91.09;0.995443705899654;0.41666220051886516;0.41856856130187065;0.3919449868341856;0.39373476919564;1.0052313795500103;0.999990643043713;10.000015858529212;0.41674617038628914;0.4519929691537819;0.4519845096792553;0.4145809410314994;-0.3979309990587262;0.5746497147280096;0.999992892461579
91.1;0.9954437826321264;0.41666229829817686;0.4185685974336313;0.39194491857980207;0.39373479092781916;1.0052314923885937;0.9999905450791351;10.000016420506476;0.41674615943794024;0.45199297294220236;0.45198448557660564;0.41458095058308087;-0.3979309990550865;0.5746497300972375;0.999992760633869
91.11;0.9954438676556439;0.416662394050557;0.41856863412356393;0.39194485123518236;0.3937348112459959;1.0052316034479447;0.9999904548308072;10.00001694573418;0.4167461465949291;0.4519929714749232;0.45198446250498625;0.4145809608024863;-0.39793099905538337;0.5746497461074643;0.9999926246882357
91.12;0.9954439604300062;0.41666248756530583;0.4185686712087513;0.39194478507211694;0.3937348301594095;1.0052317123352343;0.9999903728068317;10.000017434209544;0.4167461318598393;0.4519929647578444;0.45198444056192993;0.41458097148417605;-0.39793099905964;0.5746497627901012;0.9999924847913596
91.13;0.9954440604344325;0.4166625787001028;0.41856870849854266;0.39194472039941314;0.39373484772365114;1.005231818535177;0.999990299400905;10.000017886479009;0.4167461151898162;0.4519929528438738;0.45198441988513344;0.414580982434572;-0.39793099906784063;0.5746497801750046;0.999992341114747
91.14;0.9954441672206407;0.41666266734464213;0.4185687458234605;0.39194465753097163;0.39373486403032654;1.0052319215020042;0.9999902349322567;10.000018304725401;0.41674609650530703;0.4519929357893585;0.4519844006244696;0.4145809934797025;-0.3979309990799298;0.5746497982915154;0.99999219394465
91.15;0.9954442804031279;0.41666275334837216;0.4185687830584519;0.3919445967444455;0.39373487918139904;1.0052320207467487;0.9999901796965467;10.000018692554919;0.41674607573047434;0.4519929136486481;0.451984382888873;0.414581004446981;-0.3979309990958232;0.574649817166086;0.9999920437361314
91.16;0.9954443996170952;0.4166628364564759;0.41856882009404744;0.3919445382415335;0.3937348932755645;1.0052321158372264;0.9999901339494816;10.000019054075851;0.4167460528042528;0.4519928865027377;0.45198436671275866;0.414581015155328;-0.39793099911543495;0.5746498367951155;0.9999918910749864
91.17;0.9954445245000055;0.41666291633138514;0.41856885678120587;0.39194448215434763;0.39373490642244613;1.005232206340068;0.9999900978559405;10.000019393308737;0.4167460276787738;0.4519928544744302;0.4519843520567995;0.41458102545506054;-0.39793099913868696;0.5746498571354;0.9999917366387925
91.18;0.9954446547648658;0.416662992632212;0.41856889290281135;0.3919444285829867;0.3937349187479895;1.0052322917748977;0.9999900715058267;10.000019713836018;0.41674600033441145;0.45199281772296623;0.45198433880505323;0.414581035283193;-0.39793099916547325;0.574649878150349;0.99999158117195
91.19;0.9954447902541637;0.4166630650797621;0.41856892819532465;0.39194437761013856;0.3937349303647942;1.0052323716342364;0.9999900549765205;10.00002001876052;0.4167459707848359;0.45199277642812746;0.45198432676112793;0.41458104466322265;-0.3979309991956165;0.5746498998448496;0.9999914254014162
91.2;0.9954449308634391;0.4166631334985986;0.41856896240699987;0.39194432930014417;0.3937349413497046;1.0052324454767838;0.9999900483342012;10.000020310798405;0.41674593907376206;0.45199273076126883;0.4519843156630068;0.41458105365668313;-0.3979309992288711;0.5746499222482429;0.9999912699323464
91.21;0.9954450764442945;0.41666319783031547;0.418568995363747;0.39194428371007595;0.3937349517656623;1.005232513020758;0.9999900516046383;10.000020591754973;0.416745905282576;0.45199268087490413;0.4519843051950015;0.4145810623204478;-0.3979309992649633;0.5746499453912969;0.9999911151909122
91.22;0.9954452268063929;0.4166632581136821;0.4185690270024118;0.3919442408985602;0.3937349616894387;1.0052325741750767;0.9999900647722033;10.000020862053878;0.41674586952535086;0.4519926269348349;0.45198429499785436;0.4145810706888924;-0.39793099930362136;0.5746499692768018;0.999990961413049
91.23;0.9954453817805846;0.41666331444035826;0.4185690573548149;0.3919442009207432;0.3937349712083056;1.0052326290215887;0.9999900877734373;10.000021121254798;0.4167458319353165;0.45199256916207114;0.4519842846952469;0.4145810787728957;-0.39793099934458226;0.5746499938441173;0.999990808680403
91.24;0.995445541260078;0.4166633668981888;0.41856908651011115;0.3919441638256018;0.393734980416491;1.005232677749758;0.9999901205146485;10.000021368826236;0.41674579266752926;0.45199250785398454;0.45198427391729695;0.4145810865614109;-0.39793099938758525;0.5746500189778257;0.9999906569691314
91.25;0.9954457052034158;0.41666341553780745;0.41856911458435264;0.39194412967077064;0.39373498942491686;1.0052327205577203;0.9999901629512982;10.000021604601702;0.41674575189103025;0.45199244335593;0.4519842623011994;0.414581094022774;-0.3979309994323597;0.5746500445465119;0.9999905061612211
91.26;0.9954458736361737;0.41666346037232027;0.4185691417032816;0.39194409853207823;0.39373499835311315;1.0052327575939926;0.9999902151361277;10.000021829034647;0.4167457097589386;0.4519923759817152;0.4519842495015851;0.41458110111007307;-0.39793099947861876;0.5746500704176907;0.999990356048064
91.27;0.9954460466897895;0.4166635013978726;0.4185691679778085;0.39194407047362606;0.39373500730777844;1.0052327889625552;0.999990277165946;10.000022042837827;0.41674566639494853;0.4519923059785541;0.4519842352280936;0.41458110777155655;-0.39793099952607236;0.5746500964409748;0.9999902063701921
91.28;0.9954462246335459;0.4166635386193055;0.41856919346929966;0.39194404551549494;0.39373501637263913;1.005232814752647;0.9999903491302738;10.000022246196034;0.41674562190369935;0.4519922335723593;0.4519842192755188;0.41458111396393194;-0.3979309995744498;0.5746501224238414;0.9999900568568969
91.29;0.9954464078172116;0.4166635720483961;0.4185692181808202;0.3919440236511375;0.393735025608189;1.0052328350761317;0.9999904311525434;10.000022438548445;0.4167455763832889;0.451992158982607;0.4519842015221748;0.414581119652341;-0.3979309996235086;0.5746501481323404;0.9999899072668689
91.3;0.9954465965679615;0.4166636016918052;0.41856924207860313;0.39194400488127645;0.39373503505503865;1.005232850083558;0.9999905234304988;10.000022618983243;0.4167455299362133;0.4519920823858755;0.45198418188743456;0.4145811248076901;-0.3979309996730328;0.5746501733304744;0.9999897574659096
91.31;0.9954467911600202;0.41666362756845704;0.41856926511656;0.3919439892256192;0.393735044733699;1.005232859929443;0.9999906261826601;10.000022786754807;0.4167454826872525;0.45199200392081773;0.45198416028178523;0.4145811294323404;-0.39793099972282536;0.5746501978260361;0.9999896074669365
91.32;0.995446991863186;0.41666364973855347;0.41856928724435605;0.39194397672791753;0.39373505463442693;1.005232864720907;0.9999907395879745;10.000022941686247;0.4167454348136472;0.45199192372982083;0.4519841366111654;0.4145811335839809;-0.3979309997726836;0.574650221486883;0.9999894574070376
91.33;0.9954471989520822;0.41666366832024815;0.4185693083918354;0.39194396745685517;0.39373506470279895;1.0052328645216981;0.9999908638217887;10.000023083933854;0.41674538656878507;0.45199184198174286;0.45198411080797785;0.4145811373671354;-0.39793099982236557;0.5746502442375379;0.9999893075195208
91.34;0.9954474126242304;0.4166636834897908;0.41856932844775196;0.3919439614951732;0.39373507483843984;1.0052328594342272;0.9999909990890588;10.00002321315968;0.41674533827343535;0.4519917588702908;0.45198408283019464;0.4145811409177262;-0.39793099987158675;0.574650266050298;0.9999891581267047
91.35;0.9954476329395697;0.41666369545749465;0.4185693472487855;0.3919439589265668;0.39373508492130965;1.0052328496901788;0.9999911455603895;10.000023328132288;0.41674529027830126;0.45199167458907685;0.4519840526551755;0.41458114438510596;-0.3979309999200556;0.5746502869460768;0.9999890096897531
91.36;0.9954478598635522;0.4166637044299663;0.4185693645891422;0.39194395982232855;0.3937350948397798;1.0052328356577251;0.9999913033113613;10.00002342716826;0.4167452429178244;0.45199158929547234;0.45198402029027834;0.4145811479157565;-0.39793099996750625;0.5746503070317096;0.999988862832339
91.37;0.9954480933311086;0.4166637105683574;0.4185693802720312;0.3919439642221452;0.39373510449111565;1.0052328177813017;0.9999914723096531;10.000023508393424;0.41674519648721015;0.45199150308753405;0.45198398578331617;0.41458115165784615;-0.3979310000137015;0.5746503265269253;0.9999887182336248
91.38;0.9954483332445659;0.4166637139473485;0.41856939416902306;0.39194397211188586;0.3937351137676616;1.0052327965638395;0.9999916523842275;10.000023569354104;0.4167451512574383;0.45199141601351245;0.4519839492457022;0.41458115575993454;-0.3979310000584279;0.5746503457064809;0.9999885765214553
91.39;0.9954485794339791;0.41666371455746803;0.4185694062277604;0.39194398341466785;0.3937351225426945;1.0052327726031713;0.9999918432298203;10.000023607067877;0.4167451074796791;0.45199132812950776;0.4519839108742668;0.4145811603479699;-0.39793100010150423;0.5746503648063551;0.9999884382834481
91.4;0.9954488316350812;0.41666371235608807;0.41856941644760437;0.3919439979967567;0.3937351306721827;1.005232746597482;0.9999920445258548;10.000023618555534;0.4167450653666055;0.4519912395606235;0.45198387092769376;0.4145811655067956;-0.39793100014280974;0.5746503840092951;0.9999883041003975
91.41;0.9954490894860337;0.41666370729912505;0.41856942485355475;0.3919440156685163;0.3937351380238851;1.0052327192848343;0.9999922560346183;10.000023601329872;0.41674502510089145;0.4519911504911022;0.45198382969419415;0.41458117127289634;-0.39793100018232;0.5746504035090368;0.9999881744963628
91.42;0.9954493525269252;0.416663699347225;0.4185694314633738;0.39194403618366397;0.3937351445027528;1.005232691350442;0.9999924775318368;10.000023554293369;0.41674498684967237;0.4519910611007784;0.45198378750595075;0.41458117763633173;-0.3979310002200979;0.5746504235573187;0.9999880498577867
91.43;0.9954496202000771;0.4166636884884953;0.41856943626685544;0.3919440592617644;0.3937351500671982;1.0052326633735365;0.9999927086555511;10.000023478242712;0.4167449507442832;0.4519909715386016;0.4519837447473407;0.4145811845592548;-0.39793100025623945;0.5746504444526884;0.9999879304358228
91.44;0.9954498918691612;0.41666367476167093;0.41856943922864964;0.39194408462378827;0.39373515474447396;1.005232635853027;0.9999929488260426;10.000023374822076;0.41674491685498444;0.4519908819625781;0.4519837018027094;0.414581192007849;-0.39793100029082273;0.5746504664928622;0.99998781640719
91.45;0.9954501668826115;0.4166636582538588;0.4185694403023142;0.3919441119998346;0.3937351586087563;1.0052326092539166;0.9999931973239499;10.000023245068126;0.41674488517772856;0.45199079257400926;0.4519836590091836;0.41458119997766185;-0.397931000323884;0.5746504899312738;0.9999877079127575
91.46;0.9954504446758997;0.4166636390878556;0.4185694394529753;0.3919441411143807;0.39373516174248674;1.0052325839902791;0.9999934534804198;10.000023089211398;0.4167448556329268;0.45199070359499627;0.4519836166661121;0.41458120848904484;-0.3979310003554308;0.5746505149617722;0.9999876050962668
91.47;0.9954507248587787;0.41666361741425284;0.418569436676391;0.39194417168305784;0.3937351642348293;1.0052325603847052;0.9999937167739467;10.00002290750563;0.4167448280901042;0.45199061521514045;0.45198357503828107;0.4145812175542674;-0.3979310003854879;0.5746505417082384;0.9999875081604597
91.48;0.9954510072000469;0.4166635933907994;0.41856943200583846;0.39194420342192826;0.39373516618473586;1.0052325386842849;0.9999939867652198;10.000022700834426;0.41674480238062833;0.4519905275462656;0.4519835343126755;0.41458122714293266;-0.3979310004141312;0.5746505702176197;0.9999874173760773
91.49;0.9954512915166897;0.41666356715613156;0.41856942551387344;0.39194423606777107;0.3937351676818225;1.0052325190744453;0.9999942630317675;10.000022470898534;0.416744778272868;0.45199044062464194;0.45198349457061054;0.41458123717478285;-0.3979310004414812;0.5746506004770955;0.9999873330221015
91.5;0.9954515775595376;0.4166635388384246;0.41856941730137304;0.3919442693959556;0.39373516879465925;1.0052325016578327;0.9999945451384354;10.000022220374673;0.41674475547653383;0.45199035445456587;0.451983455821609;0.4145812475453708;-0.39793100046767643;0.5746506324243762;0.9999872553235024
91.51;0.9954518649507036;0.41666350858770435;0.41856940748029087;0.39194430319651097;0.393735169568733;1.0052324864598128;0.9999948325503512;10.000021952675676;0.4167447336865524;0.45199026901810835;0.4519834180569959;0.41458125817498515;-0.39793100049285585;0.5746506659407382;0.9999871844225795
91.52;0.9954521532261906;0.41666347658618635;0.4185693961805703;0.3919443372311155;0.39373517002603936;1.0052324734192586;0.9999951245713612;10.000021671274723;0.4167447125962811;0.45199018423928766;0.45198338126602416;0.4145812690639078;-0.3979310005171581;0.574650700876783;0.9999871204100487
91.53;0.995452441921243;0.4166634430307533;0.4185693835790819;0.39194437123222875;0.39373517016629983;1.0052324623163205;0.9999954203825212;10.000021379290226;0.4167446918943646;0.4519900999771111;0.45198334541353125;0.41458128030238744;-0.3979310005407206;0.5746507370970825;0.9999870634256512
91.54;0.995452730552912;0.4166634081172822;0.41856936990498844;0.39194440493032695;0.39373516995502594;1.0052324527483842;0.9999957190751216;10.000021079579621;0.4167446712903487;0.4519900160540941;0.4519833104135871;0.4145812920197451;-0.3979310005636646;0.5746507744797057;0.9999870137139375
91.55;0.9954530185523721;0.4166633720407841;0.41856935539751733;0.39194443806576956;0.3937351693093632;1.0052324442295721;0.9999960196783267;10.000020774778834;0.41674465054374726;0.4519899322696611;0.4519832761171333;0.4145813043375812;-0.3979310005860822;0.5746508128976298;0.9999869715645612
91.56;0.9954533052786627;0.4166633350088904;0.41856934025568077;0.39194447038571756;0.39373516812747206;1.0052324363050598;0.9999963212524551;10.0000204666683;0.4167446294760489;0.45198984840666145;0.45198324231655074;0.4145813173579536;-0.3979310006080325;0.5746508522358472;0.9999869372246408
91.57;0.9954535901054986;0.4166632972658225;0.4185693246129164;0.3919445016404313;0.39373516636161676;1.0052324286098588;0.9999966229583291;10.000020155931951;0.41674460797688;0.4519897642481723;0.4519832087824288;0.4145813311663102;-0.3979310006295365;0.5746508924176369;0.9999869108715628
91.58;0.9954538724671984;0.4166632590936818;0.4185693085209223;0.39194453160307124;0.39373516405952746;1.0052324209058;0.9999969240330066;10.000019843621407;0.41674458601819125;0.45198967958951763;0.4519831753306537;0.41458134585806194;-0.39793100065058223;0.5746509334158859;0.9999868926354913
91.59;0.9954541518069362;0.4166632207665837;0.41856929193207015;0.3919445601261573;0.39373516133048736;1.0052324130596375;0.9999972237789699;10.000019532849217;0.4167445636668855;0.45198959424755564;0.45198314185984906;0.4145813615789851;-0.3979310006711452;0.5746509752507031;0.9999868826191831
91.6;0.9954544275355319;0.416663182501414;0.418569274690735;0.39194458717258657;0.39373515828952893;1.0052324049658716;0.999997521630592;10.00001922877557;0.41674454106356246;0.4519895080643692;0.4519831083095538;0.41458137853024657;-0.3979310006912079;0.5746510179663361;0.9999868808900603
91.61;0.995454699053051;0.41666314445315944;0.4185692565462915;0.39194461276977266;0.3937351550429059;1.005232396513058;0.999997817222349;10.000018937375918;0.4167445183778058;0.45198942089815086;0.4519830745885072;0.41458139694644575;-0.39793100071075993;0.5746510616168296;0.9999868874294795
91.62;0.9954549657433165;0.41666310675395246;0.4185692371821411;0.3919446369485353;0.39373515170882806;1.0052323876129716;0.9999981104094433;10.0000186645232;0.4167444957556497;0.451989332624244;0.45198304055341065;0.4145814170841541;-0.39793100072979515;0.5746511062765572;0.9999869021043828
91.63;0.9954552269401631;0.41666306956410715;0.4185692162559995;0.39194465972315795;0.3937351484340132;1.0052323782236843;0.9999984012084115;10.000018415959989;0.41674447325812247;0.4519892431415388;0.4519830060478074;0.414581439213442;-0.3979310007483215;0.574651152038917;0.9999869247566161
91.64;0.9954554819336671;0.41666303307025226;0.4185691934601141;0.3919446810890162;0.3937351453870406;1.005232368327394;0.9999986896345053;10.000018197451057;0.4167444508412483;0.45198915235644627;0.4519829709683279;0.41458146360295767;-0.3979310007663655;0.5746511990032609;0.9999869552919161
91.65;0.9954557300049436;0.4166629974226236;0.41856916857040427;0.39194470101192697;0.3937351427292248;1.0052323579264375;0.999998975552568;10.000018014733255;0.4167444284068929;0.4519890601656156;0.4519829353182296;0.4145814905038426;-0.39793100078397375;0.5746512472835806;0.9999869935982485
91.66;0.9954559704376712;0.41666296270805575;0.41856914144182084;0.3919447194048603;0.3937351405887417;1.00523234706956;0.9999992586889477;10.000017873669773;0.41674440586706446;0.45198896646208503;0.4519828991964049;0.41458152014289795;-0.3979310008012267;0.5746512970169289;0.9999870394226704
91.67;0.9954562025085824;0.41666292898399526;0.41856911196024954;0.3919447361149498;0.39373513906800944;1.0052323358240418;0.9999995387382522;10.000017780242906;0.4167443831667625;0.4519888711441767;0.45198286272281685;0.4145815527206799;-0.3979310008182288;0.5746513483451039;0.9999870924117278
91.68;0.9954564254676376;0.41666289630609754;0.4185690799989493;0.3919447509372104;0.3937351382639509;1.00523232422013;0.9999998153829622;10.000017740268778;0.41674436029716566;0.4519887741267781;0.45198282596321215;0.4145815883956217;-0.39793100083507243;0.5746514013982084;0.9999871522183932
91.69;0.9954566384904827;0.4166628647408957;0.41856904541214635;0.3919447636241791;0.3937351382633019;1.0052323122530549;1.0000000882180988;10.000017759831785;0.4167443373349616;0.45198867537592663;0.45198278890012433;0.41458162727931325;-0.3979310008518252;0.5746514562770638;0.9999872185315649
91.7;0.9954568406616275;0.4166628343729207;0.41856900806256786;0.3919447739042856;0.3937351391238336;1.0052322999157413;1.000000356721212;10.000017845876584;0.41674431444882704;0.4519885749325683;0.45198275146427136;0.4145816694566903;-0.39793100086854033;0.5746515130179729;0.9999872910666481
91.71;0.9954570310220546;0.4166628052771339;0.4185689678567595;0.39194478154907897;0.39373514086428457;1.005232287187267;1.0000006203576028;10.000018005512604;0.4167442918428735;0.4519884728997461;0.4519827135844541;0.41458171499077845;-0.39793100088525196;0.5746515715786982;0.999987369543435
91.72;0.9954572086325842;0.4166627774702454;0.41856892474299984;0.391944786429598;0.3937351434525415;1.005232274028147;1.0000008787297185;10.000018244777754;0.4167442697076504;0.4519883694208141;0.45198267520836266;0.4145817639185446;-0.3979310009019627;0.5746516318588006;0.9999874536762592
91.73;0.9954573726520444;0.41666275089300714;0.4185688786715131;0.39194478848567427;0.3937351467989008;1.00523226045656;1.0000011315949415;10.00001856810184;0.41674424821833433;0.451988264666001;0.45198263632007685;0.4145818162691208;-0.3979310009186462;0.5746516937230883;0.9999875432245713
91.74;0.9954575223807174;0.416662725433022;0.41856882958395325;0.3919447876542157;0.393735150775749;1.0052322465601822;1.0000013787548456;10.000018978506017;0.4167442275469762;0.45198815883657295;0.45198259696053394;0.41458187207520913;-0.39793100093525813;0.5746517570227422;0.9999876380743368
91.75;0.9954576572285427;0.41666270095389846;0.41856877745078375;0.391944783848663;0.3937351552392349;1.0052322323576195;1.000001619934658;10.000019478238842;0.4167442078662508;0.4519880521803115;0.4519825572279135;0.4145819313646213;-0.3979310009517568;0.574651821617195;0.9999877382688915
91.76;0.9954577767051296;0.41666267729908285;0.4185687222952562;0.391944776982136;0.393735160035568;1.005232217722485;1.0000018547577447;10.00002006915269;0.41674418934731194;0.45198794499634287;0.4519825172698614;0.4145819941579423;-0.39793100096812717;0.5746518873793188;0.9999878439748272
91.77;0.9954578804555976;0.41666265425791915;0.41856866417773764;0.39194476696167635;0.39373516501198946;1.005232202488575;1.0000020828431617;10.000020752352818;0.4167441721454946;0.451987837639385;0.451982477264585;0.41458206046190393;-0.39793100098438683;0.5746519541902101;0.9999879554808194
91.78;0.9954579682615456;0.41666263151934574;0.41856860318583666;0.3919447536628659;0.3937351700320322;1.0052321865686569;1.000002303848499;10.000021527838651;0.4167441563780618;0.4519877305413856;0.4519824373926185;0.4145821302441125;-0.3979310010005836;0.5746520219379453;0.9999880732217653
91.79;0.9954580400065677;0.4166626086796198;0.41856853944279904;0.39194473694623877;0.3937351749825843;1.0052321699414937;1.0000025173871276;10.000022394833287;0.41674414211457705;0.451987624217957;0.45198239782142596;0.4145822034132418;-0.397931001016796;0.5746520905103517;0.9999881977248174
91.8;0.9954580956412439;0.416662585312158;0.41856847309796447;0.39194471669792547;0.393735179767609;1.005232152602113;1.0000027230342408;10.000023351997077;0.4167441293912273;0.45198751921950747;0.4519823586773477;0.4145822798296053;-0.3979310010331345;0.5746521597929192;0.9999883295351567
91.81;0.9954581351112347;0.41666256103186433;0.4185684043036408;0.39194469284021516;0.3937351842920966;1.0052321346000899;1.000002920450841;10.000024396874347;0.4167441182459943;0.45198741607013315;0.45198232000361915;0.41458235933185233;-0.3979310010497346;0.5746522296802566;0.9999884692045148
91.82;0.9954581582674608;0.41666253553695104;0.4185683332146617;0.39194466531154976;0.3937351884548344;1.0052321160914526;1.0000031094062274;10.000025525823506;0.4167441087468923;0.45198731524863844;0.45198228177659006;0.4145824417471493;-0.39793100106672613;0.5746523000789587;0.9999886172840032
91.83;0.9954581648633065;0.4166625086446415;0.4185682600096129;0.39194463404640584;0.39373519214630404;1.0052320973105808;1.0000032896834214;10.00002673502441;0.41674410098868575;0.45198721718129653;0.4519822439776593;0.41458252688393094;-0.39793100108418633;0.5746523708820005;0.9999887742614431
91.84;0.9954581546422118;0.4166624803027869;0.4185681848906304;0.39194459897595435;0.3937351952388238;1.0052320785141817;1.0000034610597015;10.0000280209748;0.4167440950794388;0.45198712222509024;0.45198220664473837;0.41458261452737294;-0.39793100110211505;0.5746524419379864;0.9999889404850447
91.85;0.9954581274705339;0.41666245057454737;0.418568108069009;0.39194456004527883;0.3937351976026768;1.0052320599745839;1.0000036234080376;10.000029379971549;0.41674409113895966;0.4519870306700029;0.45198216987711787;0.4145827044389549;-0.3979310011204317;0.5746525130617672;0.9999891161388268
91.86;0.9954580834621075;0.41666241960988437;0.41856802979124635;0.3919445172261523;0.39373519915096433;1.0052320420038816;1.000003776793154;10.000030807886397;0.4167440892918598;0.4519869427493892;0.4519821338057058;0.41458279635332584;-0.39793100113898106;0.5746525840498262;0.9999893012319051
91.87;0.9954580229615786;0.4166623876113026;0.41856795036553923;0.3919444705205729;0.3937351998478249;1.0052320249557132;1.0000039214693355;10.000032300218725;0.4167440896377582;0.45198685862879034;0.4519820985650466;0.41458288998192205;-0.3979310011575581;0.5746526546619846;0.9999894955593412
91.88;0.9954579464195825;0.41666235480753233;0.4185678701352581;0.39194441996430385;0.3937351996845849;1.0052320092009575;1.0000040578001121;10.000033851680843;0.4167440922312485;0.45198677840117457;0.45198206429853477;0.4145829850222198;-0.3979310011759515;0.5746527246259122;0.9999896987482815
91.89;0.995457854354;0.41666232142532145;0.4185677894631711;0.3919443656232163;0.39373519866912216;1.0052319950954756;1.0000041861750246;10.000035455968773;0.4167440971147972;0.45198670212404285;0.45198203117538566;0.41458308115607967;-0.3979310011939673;0.5746527936937699;0.9999899104164149
91.9;0.9954577473739719;0.4166622876549834;0.41856770874955873;0.391944307572376;0.39373519680880503;1.0052319829536727;1.0000043069434144;10.000037106017494;0.41674410436746534;0.45198662986577026;0.4519819993979609;0.4145831780570427;-0.3979310012114261;0.5746528617084111;0.9999901302527139
91.91;0.9954576261239135;0.4166622536487258;0.41856762841863426;0.39194424587304877;0.39373519409313984;1.0052319730366794;1.000004420363688;10.000038793886587;0.41674411411143975;0.45198656171835017;0.4519819692071444;0.41458327542823153;-0.3979310012281472;0.5746529286130284;0.999990357973436
91.92;0.9954574912227403;0.4166622195377757;0.41856754887151654;0.39194418056607294;0.39373519049664996;1.0052319655647506;1.0000045266203503;10.000040510481098;0.4167441264934307;0.45198649778720856;0.45198194088144145;0.4145833730134712;-0.39793100124392944;0.574652994393391;0.9999905932659324
91.93;0.9954573433060548;0.4166621854119471;0.4185674704556568;0.3919441116843391;0.3937351859564742;1.0052319607486604;1.0000046259100952;10.0000422458995;0.4167441416678799;0.451986438184;0.45198191471725924;0.41458347054044714;-0.3979310012585545;0.574653059028622;0.9999908357497813
91.94;0.9954571830604744;0.4166621512913405;0.418567393476853;0.3919440392686171;0.3937351803349292;1.0052319588220593;1.0000047185093643;10.000043989961487;0.4167441597673221;0.4519863830184591;0.45198189100995306;0.4145835676755175;-0.3979310012718138;0.5746531224881247;0.9999910849661492
91.95;0.9954570111671334;0.4166621171467489;0.4185673182433755;0.3919439633644484;0.3937351734434996;1.0052319600747084;1.0000048047704786;10.000045732345408;0.4167441808620591;0.4519863323686036;0.45198187005316437;0.41458366405603486;-0.39793100128352343;0.5746531847402434;0.9999913404000432
91.96;0.9954568282159787;0.41666208293598134;0.41856724508752174;0.39194388401076463;0.3937351650894581;1.0052319648260388;1.0000048850712735;10.000047462500321;0.41674420495567893;0.4519862862604121;0.4519818521337217;0.4145837593376531;-0.39793100129351433;0.5746532457458697;0.9999916015118666
91.97;0.9954566346319336;0.41666204860397277;0.41856717433015805;0.39194380124254774;0.3937351550622149;1.0052319733463069;1.0000049597574145;10.000049169684432;0.41674423203497535;0.4519862446816067;0.45198183751184384;0.4145838531842242;-0.3979310013016276;0.5746533054352271;0.999991867740319
91.98;0.995456430640503;0.4166620140641943;0.4185671062392363;0.39194371511405973;0.3937351431120997;1.0052319859343426;1.0000050290956368;10.000050843500128;0.4167442621107187;0.4519862075710434;0.451981826403496;0.4145839452325727;-0.39793100130772474;0.5746533636937201;0.9999921384396424
91.99;0.9954562163021268;0.41666197919066406;0.41856704103771136;0.3919436257424559;0.3937351289846116;1.005232003138918;1.0000050932615407;10.00005247475358;0.41674429520273254;0.451986174790161;0.4519818189833457;0.4145840350972728;-0.3979310013116904;0.5746534203815872;0.9999924128584886
92.0;0.99545599160669;0.4166619438141621;0.4185669789262052;0.39194353332840975;0.39373511245343623;1.005232025771047;1.000005152387089;10.00005405568486;0.4167443313074125;0.4519861461416286;0.4519818154208383;0.4145841224057092;-0.3979310013134309;0.5746534753673324;0.9999926902571815
92.01;0.9954557565843134;0.4166619077204128;0.4185669200791;0.3919434381199842;0.3937350933085869;1.0052320546285771;1.0000052066202445;10.000055579373344;0.4167443703787159;0.45198612140782807;0.45198181591155107;0.41458420681977554;-0.39793100131288484;0.5746535285457433;0.999992970034441
92.02;0.9954555113689622;0.4166618706605796;0.41856686463999865;0.3919433403790576;0.3937350713479125;1.0052320902692027;1.0000052561219752;10.000057039452521;0.416744412324184;0.45198610036243675;0.4519818206368319;0.4145842880483572;-0.397931001310033;0.574653579838701;0.99999325172475
92.03;0.9954552561780197;0.41666183237506943;0.4185668127322103;0.39194324039033096;0.39373504640190143;1.005232133015547;1.0000053010411523;10.000058430118521;0.4167444570285861;0.4519860827608743;0.45198182969287826;0.41458436585332437;-0.39793100130489506;0.574653629196031;0.9999935348779143
92.04;0.995454991250738;0.41666179263046527;0.4185667644594604;0.3919431384728998;0.393735018363725;1.0052321830408737;1.0000053415132164;10.000059745447901;0.41674450438195937;0.451986068344441;0.4519818430884557;0.4145844400353138;-0.3979310012975236;0.5746536765965312;0.999993818933451
92.05;0.9954547168305131;0.4166617512577937;0.4185667198873288;0.3919430349731229;0.39373498719555977;1.005232240405783;1.0000053776364115;10.000060979204271;0.4167445542776235;0.4519860568689479;0.4519818607750958;0.4145845104206495;-0.3979310012880117;0.5746537220312378;0.9999941032080496
92.06;0.9954544332041642;0.4166617081514998;0.4185666790364536;0.3919429302421894;0.3937349529002764;1.0052323051002112;1.0000054094198376;10.000062126138184;0.4167446066137401;0.4519860481078365;0.4519818826454173;0.41458457686409594;-0.3979310012765018;0.5746537654934598;0.9999943869893266
92.07;0.9954541407157746;0.4166616632363922;0.4185666419058923;0.39194282459725843;0.3937349154840238;1.0052323770953235;1.000005436712654;10.000063182844382;0.4167446613183915;0.45198604181896834;0.45198190854506753;0.41458463925250816;-0.39793100126317277;0.5746538069964688;0.9999946696268813
92.08;0.9954538396989699;0.4166616164604316;0.4185666084923752;0.39194271829305855;0.39373487494380544;1.0052324563198975;1.0000054591587577;10.000064147423025;0.4167447183501607;0.4519860377214717;0.45198193831839;0.4145846974962111;-0.3979310012482117;0.5746538465815195;0.9999949505924217
92.09;0.9954535304309917;0.4166615678077352;0.4185665787971441;0.39194261153012333;0.3937348312674856;1.0052325426176918;1.0000054762642108;10.000065019428835;0.4167447776696626;0.4519860355005116;0.4519819718465129;0.4145847515280359;-0.39793100123179537;0.5746538843003777;0.9999952295510072
92.1;0.9954532132143334;0.416661517309311;0.4185665528439025;0.3919425044774524;0.39373478442365045;1.0052326357683459;1.0000054874781228;10.000065800052955;0.4167448392301074;0.4519860348372599;0.45198200905977154;0.41458480133374703;-0.3979310012140848;0.5746539201970879;0.9999955063620757
92.11;0.995452888470697;0.416661465062176;0.4185665306724914;0.3919423972902955;0.393734734357958;1.005232735539895;1.000005492194082;10.000066491993193;0.4167449029912923;0.45198603543295285;0.45198204992542146;0.4145848469697739;-0.39793100119522096;0.5746539542896801;0.9999957809501612
92.12;0.9954525567235328;0.4166614112370275;0.4185665122987085;0.39194229011973314;0.39373468101870696;1.0052328416972132;1.000005489821283;10.000067099748216;0.4167449689368642;0.45198603699175255;0.4519820944341494;0.4145848885370969;-0.39793100117532487;0.574653986534858;0.9999960531763556
92.13;0.9954522185730333;0.41666135605631915;0.41856649771181575;0.39194218308975615;0.39373462438844625;1.0052329539075506;1.0000054799278062;10.000067629937211;0.41674503707990995;0.4519860392029114;0.45198214260716796;0.41458492615203363;-0.39793100115450614;0.5746540167918279;0.9999963228057498
92.14;0.9954518747808004;0.41666129975296684;0.4185664868993237;0.391942076255272;0.393734564489268;1.0052330716434577;1.0000054622459844;10.00006809037826;0.4167451074472181;0.45198604175465606;0.45198219449110316;0.4145849599465076;-0.3979310011328805;0.5746540448112849;0.9999965895245166
92.15;0.9954515263352398;0.4166612425315879;0.418566479818337;0.3919419695940968;0.3937345013806904;1.0052331942287696;1.0000054365477489;10.000068488580816;0.41674518006784667;0.4519860443556705;0.4519822501301795;0.4145849900917245;-0.39793100111058477;0.5746540702454969;0.9999968529245242
92.16;0.9954511743142422;0.4166611845573578;0.418566476331345;0.391941863044273;0.3937344351660569;1.005233320980345;1.0000054026125273;10.000068830907328;0.41674525497352477;0.45198604677270837;0.45198230954955176;0.41458501680623105;-0.3979310010877722;0.5746540926818732;0.9999971124310356
92.17;0.9954508196830808;0.4166611259701071;0.41856647618397935;0.39194175656412084;0.39373436598336614;1.0052334512900312;1.0000053603305377;10.00006912219153;0.41674533218666104;0.451986048870014;0.45198237275261177;0.4145850403263001;-0.3979310010646006;0.5746541117095243;0.9999973672755301
92.18;0.995450463269815;0.4166610669142608;0.4185664790497759;0.39194165018273946;0.39373429398184007;1.0052335846217744;1.0000053097409183;10.000069365655497;0.4167454116998805;0.4519860505940592;0.45198243972147023;0.4145850608673179;-0.3979310010412256;0.5746541269718132;0.9999976166050754
92.19;0.995450105811172;0.41666100755800217;0.4185664845906628;0.3919415439982129;0.3937342192975572;1.005233720536211;1.000005250946419;10.000069563653243;0.41674549345251705;0.4519860519155857;0.45198251040425597;0.41458507859885907;-0.3979310010177957;0.5746541381466762;0.9999978596426253
92.2;0.9954497478925027;0.41666094807593984;0.418566492452851;0.3919414381274223;0.3937341420279188;1.0052338587341623;1.0000051840198658;10.000069718529222;0.41674557729948536;0.4519860527785238;0.4519825846808104;0.41458509363506385;-0.3979310009944419;0.5746541449024024;0.9999980957724808
92.21;0.9954493898899106;0.41666088864755907;0.41856650222359393;0.3919413326734633;0.39373406223608026;1.0052339990432428;1.0000051089338555;10.000069832259733;0.4167456629958328;0.4519860530751791;0.4519826623444803;0.4145851060485686;-0.39793100097126244;0.574654146911236;0.999998324557137
92.22;0.9954490320329634;0.4166608294821495;0.4185665134515124;0.3919412277432948;0.39373397998928816;1.0052341413754093;1.0000050255455755;10.000069905662967;0.4167457502205721;0.451986052659633;0.4519827431379319;0.4145851159045638;-0.39793100094832834;0.5746541439033639;0.9999985457197188
92.23;0.9954486745026435;0.41666077079591207;0.41856652571256425;0.3919411234836326;0.3937338953799694;1.0052342856822387;1.000004933678964;10.000069938782847;0.4167458386170295;0.45198605138626013;0.45198282682483787;0.41458512328726527;-0.39793100092570727;0.5746541357021394;0.9999987590478014
92.24;0.9954483174636093;0.41666071275932354;0.4185665386383418;0.39194102008784676;0.39373380851726597;1.0052344319430264;1.0000048332524774;10.00006993169714;0.4167459278234797;0.4519860491266889;0.4519829132356373;0.41458512829901356;-0.3979310009034702;0.5746541222177348;0.9999989642788828
92.25;0.9954479610910277;0.41666065548245396;0.41856655192057995;0.3919409177575067;0.39373371950754504;1.0052345802022298;1.0000047243930992;10.000069884382407;0.4167460174950089;0.45198604578418083;0.4519830022696976;0.4145851310513578;-0.39793100088168815;0.5746541034216839;0.9999991611278072
92.26;0.9954476056496129;0.41666059903294494;0.4185665653266667;0.3919408166594047;0.3937336284433997;1.005234730576953;1.0000046075067393;10.000069796593758;0.41674610730838946;0.4519860413462813;0.4519830938953431;0.4145851316790659;-0.39793100086045485;0.5746540793304349;0.9999993494075025
92.27;0.9954472515384929;0.4166605434772611;0.4185665787022456;0.391940716897196;0.3937335354211677;1.0052348832042748;1.000004483248148;10.000069668368791;0.41674619694959397;0.4519860359173293;0.4519831881508653;0.41458513034792904;-0.39793100083990074;0.5746540499696751;0.9999995290898136
