time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.28;0.9954468992833907;0.41666048894224395;0.41856659193708873;0.39194061848484985;0.39373344056973647;1.0052350381957982;1.0000043523740265;10.000069499920649;0.41674628610475756;0.4519860297036018;0.45198328512763136;0.41458512723207436;-0.3979310008201622;0.57465401532174;0.9999997002834978
92.29;0.9954465495283191;0.41666043563722194;0.41856660491057196;0.3919405213612789;0.3937333440675436;1.0052351956259402;1.0000042155840818;10.000069291362912;0.41674637446990676;0.4519860229929668;0.451983384948472;0.4145851225074705;-0.39793100080133703;0.5746539753309791;0.9999998631521654
92.3;0.9954462029861701;0.4166603837983285;0.4185666174704565;0.3919404254656357;0.3937332461405347;1.0052353555246047;1.0000040734732003;10.000069043457657;0.4167464617703804;0.4519860161272359;0.451983487747035;0.4145851163578182;-0.39793100078347476;0.5746539299723281;1.000000017831922
92.31;0.9954458603542011;0.4166603336130278;0.41856662947369033;0.3919403308105229;0.39373314704770507;1.0052355178968095;1.000003926599686;10.000068758492183;0.41674654775980163;0.4519860094868284;0.45198359364251905;0.41458510896250117;-0.3979310007665986;0.5746538793043924;1.0000001644222845
92.32;0.9954455222565861;0.41666028518548975;0.4185666408368954;0.3919402374920829;0.39373304707787793;1.0052356827706952;1.0000037755447255;10.000068440052939;0.41674663219802455;0.4519860035075243;0.4519837027006382;0.41458510050202296;-0.39793100075071963;0.5746538234655172;1.0000003030064872
92.33;0.9954451892022702;0.4166602385420125;0.4185666515347028;0.3919401456427829;0.3937329465359818;1.0052358502185839;1.0000036208804914;10.00006809186849;0.41674671483725645;0.45198599866212624;0.4519838148900795;0.41458509117154324;-0.39793100073583965;0.5746537626482099;1.0000004336321884
92.34;0.9954448615721523;0.41666019365330703;0.4185666615600276;0.3919400553816754;0.3937328456991481;1.005236020375347;1.000003463121961;10.000067717129365;0.41674679543018633;0.45198599539648315;0.4519839300837885;0.41458508116375925;-0.39793100072195037;0.5746536971025658;1.0000005562965615
92.35;0.9954445396810947;0.4166601504608329;0.41856667089960314;0.3919399668130826;0.39373274480585074;1.0052361934484133;1.00000330272503;10.00006731886376;0.41674687375290465;0.4519859941145194;0.45198404809372145;0.41458507066504036;-0.3979310007090242;0.5746536271449412;1.0000006709902787
92.36;0.9954442238561996;0.4166601089076076;0.4185666795280524;0.39193988006119707;0.39373264409316966;1.005236369643188;1.0000031400974405;10.000066900408667;0.41674694961811964;0.4519859952077039;0.45198416867344726;0.41458505989169536;-0.39793100069701504;0.5746535531249097;1.0000007777566866
92.37;0.9954439144389511;0.41666006896370905;0.4185666873939439;0.39193979528182094;0.3937325438107241;1.0052365490626676;1.0000029756076383;10.000066465696182;0.41674702286244514;0.45198599902983577;0.45198429150910524;0.4145850491084847;-0.39793100068587284;0.5746534753944329;1.0000008767106625
92.38;0.9954436117473815;0.41666003062939283;0.41856669440608646;0.3919397126483614;0.39373244421747877;1.0052367316925388;1.0000028096017457;10.000066019173007;0.4167470933205169;0.4519860058444937;0.451984416254743;0.41458503860198564;-0.3979310006755447;0.574653394325576;1.000000968052677
92.39;0.9954433160761441;0.4166599939129017;0.41856670043936484;0.3919396323425626;0.39373234559840997;1.005236917454724;1.0000026424129353;10.000065564975207;0.41674716080490914;0.45198601583350123;0.45198454258812165;0.41458502865172997;-0.3979310006659586;0.5746533103380794;1.0000010521106946
92.4;0.9954430276644616;0.4166599587945362;0.4185667053632281;0.39193955454729656;0.3937322482701941;1.0052371062635321;1.000002474335381;10.000065106148705;0.41674722509699696;0.45198602912663105;0.45198467023391603;0.41458501952202437;-0.3979310006570123;0.5746532238934936;1.0000011293246582
92.41;0.9954427465982861;0.416659925203884;0.41856670907873217;0.391939479447576;0.3937321525742673;1.0052372980460695;1.0000023055892413;10.00006464433677;0.41674728595466565;0.45198604580415785;0.45198479896109917;0.4145850114613092;-0.39793100064857756;0.5746531354430591;1.0000012001221572
92.42;0.9954424728111879;0.4166598930313074;0.4185667115432703;0.3919394072466643;0.393732058866468;1.0052374927220404;1.0000021363343063;10.00006417982575;0.416747343146019;0.4519860659109495;0.45198492858998857;0.41458500470291476;-0.39793100064051723;0.574653045353994;1.00000126479334
92.43;0.995442206212081;0.4166598621598854;0.4185667127817255;0.39193933816586957;0.3937319674949192;1.0052376901766136;1.000001966697301;10.000063711798973;0.41674739648068393;0.4519860894773214;0.45198505899013125;0.41458499945401084;-0.3979310006327069;0.5746529538807854;1.0000013234553298
92.44;0.9954419467703393;0.4166598324901271;0.41856671287722597;0.3919392724139772;0.3937318787946661;1.0052378902263077;1.000001796774349;10.000063238551535;0.41674744580455414;0.45198611651319043;0.45198519004334137;0.4145849958749861;-0.39793100062504655;0.5746528611993772;1.000001376091044
92.45;0.995441694506622;0.4166598039473961;0.4185667119353063;0.39193921016475464;0.39373179309954054;1.0052380925871853;1.0000016266446867;10.0000627585173;0.41674749098870556;0.4519861470115073;0.45198532161031374;0.4145849940804406;-0.3979310006174596;0.5746527674552736;1.0000014226238645
92.46;0.9954414494384599;0.4166597764765141;0.41856671007139457;0.39193915157469317;0.39373171074458424;1.0052382969165994;1.0000014563815545;10.000062271787579;0.4167475319450931;0.4519861809823762;0.45198545352699576;0.41458499415648115;-0.3979310006098938;0.574652672789977;1.0000014629670042
92.47;0.9954412115284452;0.41665975003296024;0.4185667074347244;0.39193909682616385;0.3937316320648747;1.0052385028940978;1.0000012860542562;10.000061780322536;0.416747568639369;0.4519862184647281;0.45198558561800706;0.41458499616486105;-0.3979310006023217;0.5746525773351069;1.0000014969837343
92.48;0.995440980671481;0.4166597245822771;0.4185667042026246;0.3919390461479852;0.3937315573967329;1.0052387102292533;1.000001115790314;10.000061287112446;0.4167476010911097;0.4519862595017487;0.45198571773015506;0.4145850001368367;-0.39793100059473685;0.5746524811970987;1.0000015244083498
92.49;0.9954407566911884;0.41665970010307624;0.41856670053988626;0.39193899979462143;0.39373148707731864;1.0052389186294652;1.0000009458883827;10.000060795500302;0.4167476293859576;0.4519863041260331;0.4519858497697256;0.41458500606453674;-0.39793100058714964;0.5746523844704479;1.000001544869998
92.5;0.9954405393443909;0.4166596765721876;0.41856669656058487;0.39193895802272744;0.39373142143717493;1.005239127791531;1.000000776843272;10.00006030880487;0.41674765366928473;0.45198635235533374;0.4519859817062977;0.41458501388925;-0.39793100057958347;0.574652287262496;1.0000015579866912
92.51;0.9954403283653177;0.4166596539457044;0.4185666923043965;0.3919389210850485;0.39373136077495946;1.0052393373966388;1.0000006092104043;10.000059830065508;0.41674767410250413;0.45198640418759906;0.4519861135505465;0.4145850235011161;-0.39793100057206165;0.5746521896927534;1.0000015633966575
92.52;0.9954401234961778;0.41665963217736096;0.4185666877528572;0.39193888922592124;0.3937313053276753;1.0052395471426003;1.0000004434452696;10.000059361774767;0.41674769084901436;0.4519864596230946;0.4519862453343835;0.4145850347467818;-0.3979310005646019;0.574652091875837;1.000001560758741
92.53;0.9954399245014589;0.416659611260994;0.4185666828704722;0.3919388626780665;0.393731255263019;1.005239756799697;1.0000002798585657;10.000058905505282;0.4167477041082979;0.4519865186890989;0.4519863770734703;0.4145850474371497;-0.39793100055722164;0.5746519939089118;1.000001549760649
92.54;0.9954397312000826;0.4166595912448762;0.41856667762058586;0.39193884165416826;0.39373121068613276;1.0052399662110987;1.0000001186416778;10.000058461918275;0.41674771411627853;0.45198658141555165;0.4519865086875991;0.41458506137921197;-0.3979310005499414;0.5746518958526129;1.000001530143578
92.55;0.9954395434246821;0.41665957222262107;0.41856667197213276;0.3919388263249677;0.393731171637236;1.0052401752669142;0.9999999598710168;10.00005803165784;0.4167477210806099;0.45198664780290765;0.45198663995181526;0.4145850764092074;-0.3979310005427769;0.574651797719938;1.0000015017553632
92.56;0.9954393609223117;0.41665955433708923;0.4185666659269334;0.3919388168143312;0.3937311380805792;1.005240383870995;0.999999803506757;10.000057616172848;0.41674772512009045;0.45198671782974115;0.45198677055470937;0.41458509236980234;-0.3979310005357332;0.5746516995242851;1.0000014645661712
92.57;0.9954391833185421;0.4166595377779911;0.4185666595388158;0.3919388132184824;0.39373110991019167;1.0052405919052385;0.9999996494235542;10.0000572174337;0.41674772626768236;0.45198679146439213;0.4519869001978639;0.4145851090667814;-0.39793100052880465;0.5746516013473538;1.0000014186703465
92.58;0.9954390101155853;0.41665952274606;0.4185666528930649;0.391938815600347;0.393731086985558;1.0052407992329258;0.9999994974355024;10.000056837284818;0.41674772451074055;0.4519868686514553;0.4519870286335019;0.41458512627419347;-0.39793100052197866;0.5746515033206187;1.000001364327034
92.59;0.9954388407447704;0.4166595094070706;0.4185666460604664;0.3919388239441126;0.3937310691676391;1.0052410056900531;0.9999993473114179;10.000056477069412;0.4167477198156239;0.4519869492968614;0.45198715563865416;0.4145851437794022;-0.39793100051524444;0.574651405546863;1.000001301936585
92.6;0.9954386746989536;0.4166594978630649;0.41856663906712416;0.3919388381323482;0.3937310563254931;1.005241211059767;0.9999991987983392;10.000056137101557;0.4167477121495001;0.4519870332727896;0.4519872809976634;0.4145851614332077;-0.39793100050859087;0.574651308097668;1.00000123191689
92.61;0.9954385115756706;0.41665948813925197;0.4185666319045356;0.39193885797992073;0.3937310483298526;1.0052414151058073;0.9999990516331626;10.000055816295822;0.4167477015013654;0.4519871204349097;0.4519874045332488;0.4145851791707093;-0.3979310005019949;0.5746512110868393;1.0000011546071574
92.62;0.9954383510374585;0.4166594801806571;0.41856662456961624;0.391938883268381;0.3937310450603857;1.005241617613432;0.9999989055772608;10.000055512681499;0.4167476878561331;0.45198721064295755;0.45198752613696763;0.41458519697131996;-0.3979310004954341;0.5746511146862305;1.0000010702689626
92.63;0.995438192819365;0.41665947386764496;0.4185666171112809;0.39193891374330125;0.393731046410218;1.0052418183740197;0.9999987604632419;10.000055224229737;0.41674767115642214;0.45198730376917445;0.4519876457440809;0.41458521479150806;-0.3979310004889149;0.5746510190770406;1.000000979167297
92.64;0.9954380367004929;0.4166594690497113;0.4185666096544873;0.39193894910016247;0.3937310522615739;1.0052420171714092;0.9999986162165911;10.000054949165616;0.4167476513082939;0.45198739968508145;0.45198776326774015;0.4145852325473755;-0.39793100048248414;0.5746509244453115;1.0000008816942358
92.65;0.9954378824318484;0.41665946559281375;0.4185666023762514;0.3919389889948327;0.3937310624504521;1.0052422138349386;0.9999984728702743;10.000054686325917;0.4167476282152732;0.4519874982508999;0.4519878785485185;0.41458525015550435;-0.3979310004762181;0.5746508310191434;1.0000007784442273
92.66;0.995437729738556;0.4166594634256148;0.4185665954616041;0.39193903308638034;0.39373107675253055;1.0052424083126574;0.9999983304969303;10.000054435763138;0.4167476018183922;0.45198759931425014;0.45198799135366063;0.4145852675616465;-0.3979310004702114;0.5746507390757032;1.0000006702014732
92.67;0.9954375783481691;0.4166594625305568;0.41856658908386307;0.3919390810677754;0.393731094894057;1.0052426006260446;0.9999981890532997;10.000054198700113;0.4167475721240637;0.4519877026974384;0.4519881013956596;0.4145852847157553;-0.3979310004645784;0.5746506489119532;1.0000005578765643
92.68;0.9954374279521089;0.41665946288009537;0.4185665833919909;0.3919391326653664;0.393731116565123;1.005242790732556;0.999998048300682;10.00005397708825;0.41674753921966007;0.4519878081777752;0.4519882083510787;0.41458530153397605;-0.39793100045944296;0.5746505608144424;1.000000442365071
92.69;0.9954372781561381;0.4166594644068117;0.4185665784953345;0.39193918763952934;0.39373114142455545;1.005242978502746;0.9999979078617737;10.000053773593436;0.41674750326278437;0.4519879154751722;0.45198831190113675;0.4145853179075808;-0.3979310004548922;0.574650475062461;1.0000003243899152
92.7;0.9954371285277677;0.41665946704113593;0.41856657448183393;0.3919392457878721;0.39373116911334777;1.0052431638654393;0.9999977673172933;10.000053591899274;0.41674746442277866;0.45198802423721146;0.4519884117627071;0.41458533373436196;-0.3979310004509392;0.5746503919539292;1.000000204520755
92.71;0.9954369786877348;0.41665947075821674;0.4185665714584429;0.39193930693793283;0.39373119928509787;1.005243346960749;0.9999976262679181;10.00005343682533;0.41674742283639915;0.45198813403214444;0.4519885076793303;0.4145853489102486;-0.39793100044754;0.5746503118147228;1.0000000833287657
92.72;0.9954368283109903;0.41665947558854827;0.41856656956895655;0.3919393709334176;0.3937312316313379;1.0052435281254257;0.9999974843898329;10.000053313769895;0.4167473786077209;0.45198824439468305;0.4519885994212482;0.41458536329736273;-0.3979310004446185;0.5746502350017005;0.9999999614757704
92.73;0.9954366770696502;0.41665948160104616;0.41856656899835065;0.3919394376134301;0.3937312658695728;1.0052437077248435;0.9999973414954845;10.00005322775883;0.4167473318051993;0.45198835490334227;0.4519886868148754;0.4145853767115558;-0.3979310004420695;0.5746501619039102;0.9999998397132991
92.74;0.9954365245997693;0.4166594888811885;0.41856656997429337;0.39193950679926925;0.39373130170800297;1.0052438860176023;0.999997197553821;10.000053183205676;0.4167472824576616;0.4519884651942377;0.4519887697530681;0.41458538895348634;-0.3979310004397821;0.5746500929095557;0.9999997188371946
92.75;0.9954363705138758;0.4166594975121147;0.4185665727240389;0.3919395783009663;0.3937313388348515;1.0052440631456887;0.9999970526530018;10.00005318442917;0.4167472305674277;0.45198857490026045;0.45198884818235985;0.41458539988086873;-0.3979310004376697;0.5746500283717253;0.9999995996209926
92.76;0.9954362144804976;0.4166595075659883;0.41856657740187175;0.3919396519231562;0.3937313769419346;1.0052442391748615;0.9999969069224991;10.000053235754786;0.4167471761282742;0.45198868362108213;0.45198892209815994;0.4145854094583108;-0.39793100043566026;0.5746499686127263;0.9999994827642869
92.77;0.9954360563101758;0.4166595191113804;0.4185665840696486;0.3919397274737696;0.39373141575514936;1.0052444141098626;0.9999967604871272;10.000053340982143;0.4167471191502372;0.4519887909612804;0.45198899153946104;0.4145854177394736;-0.3979310004336822;0.5746499139328889;0.999999368878939
92.78;0.9954358959543793;0.4166595322264903;0.4185665927319199;0.3919398047886865;0.39373145504154217;1.0052445878806329;0.9999966135000387;10.000053502979094;0.4167470596916656;0.45198889656324936;0.4519890565866746;0.41458542480859506;-0.39793100043168056;0.5746498646163736;0.9999992585463165
92.79;0.9954357334244115;0.4166595470108688;0.4185666033697063;0.39193988373818717;0.39373149458891804;1.0052447603158468;0.9999964661618173;10.000053723564383;0.4167469978710465;0.45198900010220167;0.45198911737143566;0.41458543072626786;-0.3979310004296225;0.5746498209388732;0.9999991523759779
92.8;0.9954355687172313;0.4166595635901872;0.41856661595795724;0.39193996420491245;0.3937315341901003;1.0052449311439686;0.9999963186782016;10.000054003490956;0.41674693384880324;0.45198910126656927;0.45198917406684946;0.41458543550646265;-0.3979310004274768;0.5746497831377244;0.9999990509430507
92.81;0.9954354018215953;0.41665958210337684;0.41856663046779785;0.39194004607270777;0.39373157365863876;1.0052451000382885;0.9999961712461349;10.000054342419512;0.41674686780542475;0.45198919974920615;0.45198922684724296;0.4145854391308755;-0.39793100042521157;0.5746497513551706;0.9999989547246119
92.82;0.9954352327717791;0.4166596026734845;0.4185666468525221;0.3919401292297996;0.39373161285808345;1.0052452666640717;0.9999960240915298;10.000054738652052;0.41674679992558056;0.45198929526041987;0.4519892758463057;0.41458544158055854;-0.397931000422808;0.5746497256251504;0.9999988641407459
92.83;0.9954350616802836;0.4166596253797618;0.41856666502526885;0.39194021356204833;0.3937316517096683;1.00524543070296;0.999995877478253;10.000055188791606;0.4167467303720262;0.45198938754198686;0.4519893211539232;0.414585442841559;-0.3979310004202552;0.5746497059188889;0.9999987795472368
92.84;0.9954348887625614;0.4166596502503994;0.4185666848564605;0.3919402989417929;0.3937316901798245;1.0052455918587115;0.9999957316597446;10.000055688057966;0.41674665926475546;0.4519894763700163;0.45198936284928715;0.41458544288079363;-0.3979310004175286;0.5746496921806349;0.999998701190781
92.85;0.995434714355736;0.41665967727345005;0.41856670620568803;0.39194038522799907;0.39373172826041714;1.0052457498727354;0.9999955868506931;10.000056231522041;0.41674658669190423;0.4519895615662824;0.4519894010174238;0.4145854416391134;-0.3979310004145916;0.5746496843116127;0.9999986292732976
92.86;0.9954345388538394;0.4166597063927835;0.4185667289506331;0.3919404722818821;0.3937317659427045;1.0052459045593773;0.999995443265437;10.000056815119914;0.4167465127326116;0.451989643030538;0.4519894357414614;0.4145854390556594;-0.39793100041143115;0.5746496821455611;0.9999985640422437
92.87;0.9954343625650747;0.41665973747295254;0.41856675298718826;0.3919405599873983;0.39373180321110535;1.0052460558439962;0.9999953011296812;10.000057435625276;0.4167464374688064;0.4519897207565467;0.45198946709307986;0.4145854350826285;-0.39793100040808566;0.5746496854457085;0.999998505784191
92.88;0.9954341856558668;0.41665977027888873;0.41856677821437094;0.3919406482546652;0.393731840069258;1.0052462037877237;0.9999951606150793;10.000058090650207;0.4167463609940962;0.45198979480118223;0.45198949513428643;0.4145854296727452;-0.39793100040462953;0.5746496939056394;0.9999984547731307
92.89;0.9954340082666289;0.4166598045096696;0.41856680452561906;0.39194073700728843;0.393731876569138;1.005246348531081;0.9999950218207072;10.000058779242954;0.41674628343308123;0.45198986525295165;0.45198951994319125;0.4145854227703698;-0.39793100040112434;0.5746497071723186;0.9999984112647592
92.9;0.9954338306568663;0.41665983985815974;0.41856683182200793;0.3919408261822716;0.39373191281318826;1.0052464901691072;0.9999948848187695;10.000059502127046;0.4167462049656739;0.451989932219392;0.45198954165164473;0.4145854143045188;-0.3979310003975836;0.5746497249102295;0.9999983755017787
92.91;0.9954336532241637;0.4166598760513769;0.4185668600223753;0.3919409157478848;0.39373194890482566;1.0052466287134227;0.9999947496315407;10.00006026116309;0.41674612582783394;0.4519899958073356;0.4519895604808435;0.41458540417200684;-0.3979310003939802;0.5746497468500363;0.9999983476612285
92.92;0.995433476417128;0.4166599128578314;0.4185668890381165;0.391941005708419;0.3937319848879846;1.0052467641745166;0.9999946161607169;10.000061058363297;0.4167460462711505;0.45199005611611137;0.45198957674478213;0.41458539224828705;-0.39793100039027207;0.5746497727802521;0.9999983277714307
92.93;0.9954333006330938;0.4166599500797025;0.4185669187410294;0.3919410960748973;0.3937320207546768;1.0052468966209565;0.9999944841288577;10.00006189487666;0.4167459665165579;0.4519901132451087;0.4519895907926531;0.4145853784471593;-0.39793100038640905;0.5746498025200902;0.9999983156349928
92.94;0.9954331261331009;0.4166599875426003;0.41856694896756547;0.39194118682693585;0.393732056491802;1.0052470261533262;0.999994353015065;10.000062770444801;0.4167458867546859;0.4519901672927451;0.45198960294375495;0.41458536279717173;-0.39793100038233126;0.5746498359162044;0.9999983108524735
92.95;0.9954329530133899;0.4166600250693161;0.41856697955306477;0.3919412779118099;0.3937320920990245;1.0052471528551923;0.9999942220755043;10.00006368357902;0.41674580716933884;0.4519902183560245;0.4519896134620752;0.4145853454751712;-0.39793100037797385;0.5746498728446537;0.9999983130057696
92.96;0.9954327812845697;0.4166600624352639;0.41856701036292127;0.39194136927366063;0.3937321275865271;1.0052472767694607;0.9999940905006451;10.000064632456501;0.4167457279346842;0.451990266542742;0.45198962256339426;0.41458532676348847;-0.39793100037325374;0.5746499131716348;0.9999983217772695
92.97;0.9954326109914691;0.41666009935512127;0.4185670413053137;0.3919414608628545;0.39373216298294034;1.0052473979167416;0.9999939576021459;10.000065615959917;0.4167456491998979;0.45199031200109946;0.4519896304536508;0.4145853069762685;-0.397931000368054;0.5746499566977668;0.9999983368798175
92.98;0.9954324422289038;0.41666013553185344;0.41856707232939955;0.39194155262043723;0.3937321983518863;1.0052475162958376;0.9999938229817618;10.00006663412271;0.4167455710773111;0.4519903549318079;0.45198963734826175;0.4145852864080626;-0.39793100036224255;0.5746500031584509;0.9999983580360142
92.99;0.9954322750660075;0.416660170704017;0.41856710341153414;0.3919416444697471;0.393732233793629;1.0052476318170918;0.9999936866441245;10.000067688069889;0.4167454936254652;0.4519903955563091;0.4519896434228141;0.4145852652930919;-0.3979310003557003;0.5746500522883528;0.9999983851014514
93.0;0.9954321095388052;0.41666020466212683;0.41856713453175076;0.3919417363220996;0.3937322694222941;1.0052477442703451;0.9999935489198287;10.000068779521726;0.4167454168324671;0.4519904340904398;0.4519896487671332;0.41458524379084355;-0.39793100034831597;0.5746501038964469;0.9999984181162346
93.01;0.9954319456922046;0.41666023726182827;0.4185671656462823;0.39194182808464095;0.393732305343486;1.0052478533874873;0.9999934102088385;10.000069910032868;0.4167453406293808;0.4519904707386403;0.45198965342850816;0.4145852220413544;-0.39793100033996787;0.5746501579081622;0.9999984572153892
93.02;0.9954317835515738;0.4166602683917895;0.4185671966674556;0.3919419196608212;0.3937323416583764;1.005247958939024;0.9999932707575997;10.000071080904696;0.4167452649362141;0.4519905056684248;0.45198965749718095;0.414585200235885;-0.39793100033053325;0.5746502143464423;0.999998502533401
93.03;0.9954316231132949;0.41666029790240855;0.41856722746306485;0.3919420109386924;0.3937323784718696;1.0052480608067376;0.9999931306360755;10.000072293902353;0.41674518969094115;0.45199053897483593;0.4519896611390235;0.41458517862075034;-0.3979310003199163;0.5746502732478352;0.9999985541687759
93.04;0.995431464433174;0.41666032557832317;0.41856725786116317;0.39194210177611194;0.39373241587391794;1.0052481589701563;0.999992989877538;10.000073551618243;0.41674511484528465;0.45199057068285914;0.4519896645638268;0.4145851574479766;-0.3979310003080592;0.5746503345781361;0.9999986122109572
93.05;0.9954313077083006;0.41666035114734523;0.41856728765545304;0.39194219201119845;0.39373245392351186;1.005248253414474;0.9999928485910827;10.000074856978944;0.41674504035466287;0.45199060079978515;0.4519896679833448;0.4145851369455501;-0.3979310002949184;0.5746503981925702;0.99999867673907
93.06;0.9954311532880178;0.41666037429823;0.41856731665060054;0.39194228150325705;0.39373249265253213;1.005248344066397;0.999992706942251;10.000076212643009;0.41674496617464407;0.45199062936674717;0.4519896715964611;0.41458511734376463;-0.39793100028041606;0.5746504638136269;0.9999987477050709
93.07;0.9954310016434452;0.41666039472733024;0.4185673447415802;0.39194237015328726;0.39373253206185177;1.00524843082258;0.9999925651284078;10.000077620569412;0.41674489225450156;0.4519906564546479;0.45198967558497305;0.4145850989101194;-0.3979310002644173;0.5746505310436966;0.9999988248564555
93.08;0.9954308533164158;0.41666041217908223;0.41856737194638644;0.3919424578844167;0.3937325721199167;1.0052485136502147;0.9999924234506812;10.000079081477004;0.41674481853589346;0.4519906821370922;0.45198968010860163;0.41458508195109833;-0.3979310002467658;0.5746505994549478;0.99999890781906
93.09;0.9954307088508577;0.41666042644426565;0.41856739836455825;0.3919425446194543;0.39373261277951355;1.0052485926727521;0.9999922823808095;10.000080594210477;0.41674474497892267;0.4519907065000441;0.45198968531437983;0.41458506680298285;-0.3979310002273506;0.5746506687123347;0.9999989962211752
93.1;0.9954305687445856;0.41666043734695013;0.4185674241289279;0.39194263026031917;0.3937326540043324;1.0052486681647983;0.9999921425397723;10.000082155338484;0.41674467158136624;0.45199072966652504;0.451989691357576;0.4145850538084565;-0.39793100020614314;0.5746507386476674;0.9999990897815731
93.11;0.9954304334518957;0.4166604447333183;0.41856744939994894;0.3919427146628997;0.393732695792623;1.0052487404684416;0.9999920046486088;10.000083759566076;0.4167445983524018;0.45199075178806686;0.4519896984287707;0.41458504326771173;-0.397931000183178;0.5746508092335678;0.9999991883457516
93.12;0.9954303034003164;0.4166604484605682;0.41856747437955266;0.3919427976485136;0.3937327381664016;1.0052488098852077;0.999991869518014;10.000085400748437;0.416744525282506;0.4519907730049889;0.4519897067821182;0.4145850354075049;-0.3979310001585212;0.5746508804736516;0.9999992918484568
93.13;0.9954301789836486;0.4166604484047914;0.41856749930466947;0.39194287905913866;0.3937327811394056;1.005248876632768;0.9999917380219416;10.000087072736441;0.41674445236329316;0.4519907934160173;0.4519897167414054;0.4145850303874959;-0.3979310001322468;0.574650952317633;0.9999994003020487
93.14;0.995430060512702;0.41666044447333034;0.41856752440101497;0.39194295878054486;0.3937328247082615;1.005248940915182;0.9999916110129657;10.000088769779055;0.4167443796296236;0.4519908130851849;0.4519897286682162;0.41458502831338456;-0.39793100010441346;0.5746510246516701;0.9999995138392264
93.15;0.9954299481367307;0.41666043660588903;0.4185675498224303;0.391943036713244;0.3937328688548506;1.0052490029894217;0.9999914892659143;10.000090486758666;0.41674430715645666;0.4519908320738847;0.45198974291811567;0.41458502924236473;-0.39793100007504983;0.5746510973091448;0.9999996326796102
93.16;0.9954298418376026;0.4166604247929971;0.4185675756403122;0.3919431127534631;0.393732913534597;1.0052490631077795;0.9999913734518731;10.000092219757278;0.4167442350246197;0.4519908504728609;0.45198975982123185;0.41458503318409606;-0.3979310000441476;0.5746511700903867;0.9999997570375017
93.17;0.9954297415561312;0.41666040910461744;0.41856760189328085;0.3919431867929841;0.3937329586673269;1.0052491214063584;0.9999912641001321;10.000093966537708;0.41674416331204506;0.45199086842169883;0.45198977967511944;0.41458504010357355;-0.39793100001166193;0.5746512427897082;0.9999998870861775
93.18;0.9954296472977852;0.41666038968230956;0.4185676286375454;0.3919432587100779;0.3937330041541095;1.0052491778870982;0.9999911616134028;10.000095726236527;0.4167440921033754;0.45199088612025107;0.45198980273356776;0.4145850499395055;-0.3979309999775317;0.5746513152076408;1.0000000229557056
93.19;0.9954295590706557;0.4166603666893523;0.41856765596259476;0.391943328367482;0.3937330499028992;1.0052492325157663;0.9999910663162859;10.000097498736219;0.41674402150399176;0.451990903814226;0.4519898292138962;0.41458506262142203;-0.39793099994170594;0.5746513871606288;1.000000164688502
93.2;0.9954294767776192;0.4166603402574395;0.4185676839900174;0.3919433956381814;0.39373309583804406;1.0052492853219848;0.999990978496666;10.000099284289202;0.4167439516592523;0.45199092174075617;0.451989859322538;0.41458507804692696;-0.3979309999041645;0.574651458480941;1.0000003121842798
93.21;0.9954294002428249;0.416660310475893;0.4185677128863305;0.39194346042637446;0.3937331418958988;1.0052493364294848;0.9999908984816855;10.00010108326732;0.4167438827465543;0.45199094009718876;0.4519898932603758;0.41458509605084903;-0.3979309998649162;0.5746515290033195;1.0000004651932173
93.22;0.9954293293352324;0.4166602774310463;0.41856774287753973;0.39194352265073745;0.3937331880198548;1.0052493860734897;0.9999908266883308;10.000102896209668;0.416743814936288;0.4519909590559213;0.45198993121162356;0.41458511642042084;-0.39793099982397;0.5746515985637869;1.0000006233258751
93.23;0.9954292640305319;0.41666024125344536;0.41856777421433167;0.3919435822207705;0.39373323417741046;1.0052494346494973;0.9999907636014612;10.000104724129667;0.4167437483600618;0.4519909787618362;0.4519899733604359;0.41458513892127663;-0.3979309997813252;0.574651667001282;1.0000007860774862
93.24;0.9954292043522026;0.41666020213240906;0.41856780709848196;0.3919436390417588;0.3937332803992666;1.0052494827199014;0.9999907097247457;10.000106568233141;0.4167436831022905;0.45199099932786824;0.4519900199191151;0.41458516329595624;-0.39793099973699;0.574651734144472;1.0000009528877563
93.25;0.9954291502585653;0.41666016029548286;0.4185678416486845;0.39194369304299026;0.3937333268034267;1.00524953093483;0.9999906655167172;10.000108429030556;0.41674361921402936;0.4519910208755252;0.45199007111208944;0.4145851892714444;-0.3979309996909752;0.5746517997959545;1.0000011232166488
93.26;0.9954291015772007;0.41666011597518976;0.41856787792735356;0.39194374419868067;0.3937333735839079;1.0052495799209358;0.9999906313449205;10.00011030574709;0.41674355673416524;0.45199104355597697;0.45199012711300823;0.4145852166029199;-0.3979309996432706;0.5746518637386955;1.0000012966320044
93.27;0.9954290580566995;0.41666006937810796;0.41856791597346904;0.3919437925065073;0.39373342097768466;1.0052496301669358;0.9999906074791196;10.00011219632763;0.4167434956974464;0.4519910674992613;0.4519901879811465;0.4145852451119844;-0.3979309995938547;0.5746519257541666;1.000001472847342
93.28;0.9954290194735785;0.41666002066989166;0.41856795581603823;0.39194383793892895;0.3937334692399812;1.005249681977515;0.9999905940890792;10.000114097713958;0.4167434361292456;0.4519910927710931;0.45199025362403694;0.41458527467796286;-0.397930999542732;0.5746519856341493;1.000001651668809
93.29;0.9954289856376857;0.4166599700005411;0.41856799748643997;0.39194388043217865;0.39373351863388933;1.0052497355527654;0.9999905912504293;10.000116006465873;0.41674337803223016;0.45199111941108816;0.45199032379143245;0.41458530521821507;-0.3979309994899568;0.5746520432321276;1.0000018329315365
93.3;0.9954289563074858;0.4166599175503425;0.4185680410235896;0.39194391993399275;0.3937335693965969;1.0052497910628473;0.9999905989882599;10.000117919829796;0.41674332138351533;0.4519911474950376;0.4519903981247293;0.41458533669269365;-0.3979309994356252;0.5746520985314566;1.000002016477308
93.31;0.9954289311551905;0.41665986353512746;0.4185680864605974;0.3919439564557631;0.3937336216977616;1.005249848625486;0.9999906173121453;10.000119836233392;0.4167432661609831;0.4519911771321175;0.45199047622816607;0.41458536910018345;-0.39793099937985366;0.5746521516276726;1.000002202151011
93.32;0.9954289097814994;0.41665980817191445;0.41856813381359814;0.39194399008127745;0.3937336756547986;1.005249908262814;0.9999906461901304;10.000121754760352;0.41674321237154355;0.4519912084028077;0.45199055767976193;0.41458540245397385;-0.3979309993227677;0.5746522026459593;1.000002389772818
93.33;0.995428891733937;0.41665975165985175;0.4185681830957093;0.3919440209388209;0.3937337313802299;1.0052499699099813;0.9999906855556531;10.000123674648039;0.41674316005891526;0.4519912413179489;0.45199064200237427;0.41458543677116344;-0.39793099926450226;0.5746522516546805;1.0000025790817126
93.34;0.995428876537093;0.4166596941739356;0.4185682343482337;0.3919440491691928;0.39373378898997974;1.0052500334873462;0.9999907353768163;10.000125594934353;0.4167431092992788;0.451991275843716;0.45199072866290224;0.4145854720840572;-0.39793099920519737;0.5746522985996358;1.0000027697442897
93.35;0.9954288636985497;0.41665963584307003;0.41856828766230453;0.3919440749242289;0.3937338485811798;1.0052500989854312;0.9999907956601775;10.00012751392294;0.4167430601643001;0.4519913119527502;0.45199081709637945;0.4145855084494384;-0.3979309991449879;0.5746523433292829;1.0000029614534032
93.36;0.9954288526734845;0.41665957675029175;0.418568343168472;0.3919440983892769;0.3937339102122042;1.0052501664681723;0.9999908663866137;10.000129429189192;0.41674301265356417;0.45199134965431187;0.451990906737839;0.4145855459363258;-0.3979309990839943;0.574652385685267;1.000003153949394
93.37;0.9954288428283596;0.4166595169785827;0.4185684009840248;0.39194411977563376;0.39373397388721443;1.0052502359997175;0.9999909474775348;10.000131338146748;0.41674296666462085;0.4519913889858272;0.451990997065999;0.4145855845969139;-0.39793099902231555;0.5746524255410584;1.000003346911435
93.38;0.9954288334550743;0.4166594566358326;0.4185684611648629;0.39194413928377997;0.3937340395769676;1.0052503076048895;0.9999910388124905;10.000133238028974;0.41674292202104735;0.4519914299703471;0.45199108762733226;0.4145856244444552;-0.3979309989600249;0.574652462797176;1.0000035399178102
93.39;0.9954288238684282;0.416659395834438;0.41856852371251607;0.39194415710336;0.393734107275097;1.0052503812896576;0.9999911402563668;10.000135125136858;0.41674287849446734;0.45199147258682554;0.45199117800683025;0.4145856654443673;-0.3979309988971701;0.5746524973851239;1.0000037325564664
93.4;0.9954288135197666;0.4166593346764433;0.4185685885869314;0.39194417345195803;0.39373417701718016;1.005250457078032;0.9999912516821801;10.000136994479014;0.41674283581477617;0.45199151678759075;0.45199126779330046;0.4145857075178479;-0.39793099883378547;0.5746525292238457;1.000003924539733
93.41;0.9954288020343167;0.4166592732455874;0.41856865569923146;0.3919441885898982;0.3937342488391678;1.005250535030172;0.9999913729919989;10.00013884015512;0.4167427937324496;0.45199156253790324;0.45199135660058776;0.4145857505761031;-0.3979309987699322;0.5746525581222786;1.000004115725687
93.42;0.9954287891508585;0.41665921159988867;0.41856872492893443;0.39194420279155046;0.39373432272271197;1.0052506152117358;0.9999915040945128;10.000140655738786;0.41674275209695355;0.4519916098392493;0.45199144411666936;0.4145857945694475;-0.3979309987057379;0.5746525837505161;1.0000043060588153
93.43;0.9954287746237167;0.41665914978964236;0.4185687961358111;0.391944216303246;0.39373439858672366;1.0052506976753313;0.9999916448967088;10.000142434594036;0.41674271086925496;0.45199165872927577;0.4519915301039817;0.41458583950760675;-0.3979309986413894;0.5746526057214509;1.0000044954971494
93.44;0.9954287582488894;0.41665908787614847;0.41856886913468755;0.39194422932340867;0.39373447634241493;1.005250782472757;0.9999917953706747;10.000144170642391;0.4167426700829828;0.45199170926605403;0.451991614333881;0.4145858854390723;-0.3979309985771141;0.5746526236828265;1.0000046840144257
93.45;0.9954287399886681;0.4166590259177105;0.4185689436928441;0.39194424200911104;0.39373455595326073;1.0052508695828197;0.9999919555675334;10.00014585920314;0.41674262979685034;0.451991761486776;0.4519916965443097;0.41458593240879693;-0.3979309985131805;0.5746526373416488;1.000004871646536
93.46;0.9954287199405027;0.41665896394150026;0.41856901957781123;0.39194425447890935;0.3937346374302554;1.0052509587998077;0.9999921255602245;10.000147496984278;0.4167425900534814;0.45199181535225147;0.4519917764842885;0.4145859804346449;-0.397930998449877;0.574652646448627;1.0000050585059017
93.47;0.9954286982001442;0.416658901934308;0.4185690966004997;0.39194426679715494;0.39373472077797955;1.0052510497390152;0.9999923054136968;10.000149081338364;0.41674255086389583;0.4519918707343166;0.45199185396222985;0.41458602951634804;-0.39793099838747575;0.5746526507885645;1.0000052447887935
93.48;0.9954286748404815;0.4166588398613442;0.4185691746094889;0.39194427895994377;0.3937348059636222;1.0052511419217718;0.9999924951507614;10.000150609971232;0.41674251222806946;0.45199192747231137;0.45199192882263917;0.41458607964525557;-0.39793099832621437;0.5746526501723391;1.0000054307686672
93.49;0.9954286499111994;0.4166587776927006;0.4185692534597291;0.3919442909190719;0.39373489291779457;1.0052512348588563;0.9999926946956649;10.000152081313185;0.416742474149033;0.45199198544697944;0.4519920009109986;0.4145861308112397;-0.39793099826627865;0.5746526444500031;1.0000056167547886
93.5;0.9954286233731056;0.4166587154056164;0.4185693329958202;0.39194430262922264;0.39373498153067715;1.0052513281161766;0.9999929038131123;10.000153494682175;0.41674243660968713;0.4519920446058429;0.4519920700832539;0.41458618302479444;-0.39793099820779015;0.5746526335625504;1.0000058030856893
93.51;0.9954285950878659;0.41665865296149435;0.4185694130505004;0.39194431405193575;0.3937350716465357;1.0052514213093804;0.9999931221006344;10.000154850209835;0.4167423995625324;0.4519921049421915;0.45199213621328793;0.4145862363423455;-0.3979309981508282;0.5746526175726957;1.0000059901248997
93.52;0.9954285648618945;0.4166585903075789;0.4185694934398505;0.39194432512258276;0.3937351630719594;1.005251514073985;0.9999933491395755;10.00015614897347;0.4167423629618755;0.45199216647633683;0.45199219915901695;0.4145862908746258;-0.3979309980954579;0.5746525966428251;1.0000061781670875
93.53;0.9954285324953212;0.41665852741390036;0.41856957397358396;0.3919443357457961;0.3937352555906587;1.0052516060950396;0.9999935846813869;10.00015739311979;0.41674232678667594;0.45199222925351046;0.4519922587340601;0.4145863467761495;-0.3979309980417248;0.5746525709826203;1.0000063673531623
93.54;0.9954284978810475;0.41665846429948544;0.4185696545062018;0.39194434582205023;0.39373534897265866;1.0052516971045775;0.9999938286577843;10.000158585581412;0.4167422910082628;0.45199229333281515;0.45199231472947593;0.41458640422312976;-0.3979309979896454;0.5746525407975259;1.0000065576658186
93.55;0.9954284610966573;0.4166584010450991;0.4185697349793192;0.3919443552630994;0.39373544298664004;1.0052517868167377;0.9999940810708396;10.000159729421664;0.41674225554763017;0.45199235877098787;0.4519923669651439;0.4145864633731418;-0.3979309979392194;0.5746525062937148;1.0000067489081208
93.56;0.995428422393044;0.41665833778661737;0.4185698154076238;0.39194436399268606;0.3937355374251648;1.0052518749326702;0.9999943419023073;10.000160827377064;0.41674222029364055;0.4519924256302148;0.4519924153295035;0.414586524320877;-0.39793099789044667;0.5746524677206483;1.0000069407285417
93.57;0.9954283821449291;0.41665827467283617;0.41856989583687243;0.3919443719539364;0.39373563212045093;1.0052519611839208;0.9999946110776466;10.000161882047006;0.41674218515371864;0.45199249398464403;0.4519924597859068;0.41458658709165724;-0.3979309978433356;0.5746524253709409;1.000007132830083
93.58;0.9954283408235517;0.41665821183502233;0.41856997629934894;0.3919443791250514;0.3937357269332828;1.005252045298713;0.9999948884958243;10.000162896198903;0.41674215006541365;0.45199256390580866;0.4519925003537249;0.4145866516603212;-0.3979309977979053;0.5746523795586445;1.0000073251650237
93.59;0.9954282989465185;0.4166581493830075;0.418570056775355;0.3919443855365342;0.39373582172703525;1.0052521269747179;0.9999951740692704;10.000163872632067;0.4167421149668114;0.4519926354584545;0.451992537091888;0.4145867179487661;-0.3979309977541707;0.5746523306414578;1.0000075178737418
93.6;0.9954282570277693;0.41665808739607446;0.41857013717756436;0.39194439127444614;0.3937359163481853;1.0052522059255096;0.9999954676962334;10.000164813968244;0.41674207977499195;0.4519927086927142;0.4519925700971011;0.414586785805188;-0.3979309977121265;0.5746522790613853;1.000007711091116
93.61;0.9954282155599198;0.4166580259202711;0.4185702173733287;0.39194439646485846;0.39373601062489005;1.0052522819057825;0.9999957692001474;10.000165722431836;0.41674204440381646;0.45199278360816947;0.451992599503247;0.41458685500895665;-0.39793099767174867;0.5746522253476987;1.0000079048374673
93.62;0.9954281749693902;0.4166579649859907;0.4185702972416293;0.3919444012636867;0.39373610437867856;1.0052523547072767;0.9999960782963992;10.00016659966141;0.41674200878697204;0.4519928601248105;0.4519926254704118;0.4145869252990692;-0.3979309976329992;0.5746521700821978;1.0000080990707363
93.63;0.9954281355743949;0.41665790463689406;0.41857037671166897;0.3919444058556655;0.39373619744003263;1.0052524241824248;0.9999963946039829;10.000167447464108;0.416741972869513;0.4519929380829949;0.45199264815584667;0.41458699638718155;-0.39793099759582207;0.5746521138344874;1.000008293793995
93.64;0.9954280976174394;0.41665784494407576;0.41857045574642526;0.3919444104486925;0.39373628966094765;1.0052524902547149;0.9999967177091823;10.000168269074402;0.41674193660410563;0.4519930172564511;0.45199266767338186;0.4145870679762968;-0.3979309975601327;0.5746520571011252;1.0000084890211396
93.65;0.9954280612927467;0.41665778598308467;0.4185705343170366;0.3919444152681522;0.3937363809300459;1.0052525529147385;0.9999970472416452;10.000169069330184;0.41674189997959044;0.45199309739281524;0.4519926840646385;0.41458713978947714;-0.3979309975258077;0.5746520003135339;1.000008684669986
93.66;0.9954280267251947;0.4166577278108635;0.41857061240903953;0.39194442055279083;0.3937364711897114;1.0052526122464713;0.9999973828915788;10.000169853723104;0.41674186303904515;0.4519931782810705;0.45199269728481084;0.4145872115637326;-0.3979309974926978;0.5746519438879302;1.0000088805838432
93.67;0.9954279939551559;0.4166576704821976;0.41857069003346065;0.3919444265392085;0.39373656044299266;1.005252668444326;0.9999977243799656;10.000170627172878;0.4167418258551441;0.4519932597672105;0.4519927072185906;0.4145872830385;-0.39793099746067;0.5746518882439885;1.0000090766362537
93.68;0.9954279629339295;0.41665761408399793;0.41857076721190944;0.39194443343870483;0.39373664875916864;1.0052527217731169;0.9999980714477842;10.000171393215568;0.4167417885023837;0.4519933416926895;0.451992713740279;0.41458735397844826;-0.3979309974296362;0.5746518337854328;1.0000092727992183
93.69;0.9954279335616837;0.41665755873824045;0.41857084395515515;0.39194444141571255;0.3937367362672853;1.0052527724814415;0.9999984238209851;10.000172154101408;0.4167417510631272;0.45199342383036556;0.4519927167484242;0.4145874241978;-0.3979309973995519;0.574651780872004;1.0000094691472543
93.7;0.9954279057741869;0.41665750455705713;0.41857092026485215;0.39194445056048816;0.3937368231047422;1.0052528207487705;0.9999987811162236;10.000172911401178;0.41674171364660856;0.45199350587379417;0.45199271614262465;0.41458749355402286;-0.39793099737042664;0.5746517298017603;1.0000096657848596
93.71;0.9954278795873238;0.416657451610239;0.41857099615814763;0.39194446088539997;0.3937369093558685;1.0052528667532514;0.9999991428001482;10.00017366614164;0.41674167640138754;0.45199358747601315;0.45199271183607176;0.4145875619310818;-0.39793099734235254;0.5746516808049096;1.0000098627453022
93.72;0.9954278550924689;0.41665739995841905;0.4185710716857252;0.39194447238119573;0.39373699504891935;1.0052529107794277;0.999999508237917;10.000174418516673;0.4167416395216161;0.4519936683001468;0.451992703819054;0.4145876292544695;-0.3979309973154925;0.5746516340355161;1.0000100599380322
93.73;0.9954278324544082;0.4166573497000564;0.4185711469250179;0.3919444850688295;0.3937370802017695;1.0052529532225478;0.999999876724675;10.000175167885853;0.41674160323831966;0.45199374805961867;0.4519926921722294;0.41458769552611274;-0.39793099729002923;0.5746515895589062;1.000010257157557
93.74;0.9954278118785003;0.416657300975518;0.41857122196609003;0.3919444989795722;0.3937371648524192;1.0052529945183664;1.0000002474883811;10.000175912624679;0.4167415677896306;0.451993826541524;0.45199267702405227;0.41458776082683757;-0.39793099726613745;0.5746515473538412;1.0000104541259098
93.75;0.9954277935577248;0.41665725395359876;0.4185712968940451;0.39194451411303666;0.39373724905035323;1.0052530350683124;1.0000006197362457;10.00017664926115;0.4167415333888902;0.4519939035903504;0.4519926585322781;0.4145878252743813;-0.397930997243969;0.5746515073602348;1.000010650513118
93.76;0.9954277776561776;0.4166572088215608;0.4185713717700931;0.3919445304134174;0.3937373328391603;1.0052530751637538;1.0000009926987772;10.00017737165673;0.416741500211294;0.45199397906601496;0.45199263690817265;0.41458788897466314;-0.3979309972236219;0.5746514695622189;1.0000108459180177
93.77;0.9954277642903694;0.4166571657648452;0.4185714466099906;0.3919445477468762;0.39373741626281855;1.005253114948897;1.000001365594235;10.000178071462823;0.41674146840174286;0.4519940528173038;0.4519926124367919;0.41458795200266496;-0.39793099720513103;0.574651434010447;1.00001103988341
93.78;0.9954277535419963;0.41665712495168206;0.41857152135160375;0.39194456589356397;0.3937374993911255;1.0052531544478702;1.000001737579768;10.000178740183665;0.416741438089429;0.4519941246619551;0.4519925854551645;0.4145880144014254;-0.397930997188504;0.5746514007563845;1.0000112319741559
93.79;0.9954277455692098;0.41665708655518435;0.41857159585402154;0.39194458457145737;0.3937375823255379;1.0052531936237836;1.0000021077962014;10.000179371345732;0.41674140938731724;0.4519941943820234;0.4519925563124339;0.4145880761645;-0.3979309971737731;0.5746513698042285;1.0000114218178582
93.8;0.9954277406650603;0.4166570507885399;0.41857166993395817;0.39194460347293425;0.3937376651649028;1.005253232437896;1.000002475468395;10.000179960774798;0.41674138239308084;0.4519942617777473;0.4519925253625628;0.4145881372052333;-0.39793099716102753;0.5746513411270711;1.0000116090649833
93.81;0.9954277391793319;0.41665701789362825;0.4185717433856189;0.39194462229193766;0.39373774797672384;1.005253270894916;1.0000028399404703;10.000180505410063;0.41674135720475436;0.45199432672592793;0.4519924929750612;0.4145881973535953;-0.39793099715040586;0.5746513146891837;1.0000117933708377
93.82;0.995427741478723;0.4166569880996544;0.41857181599492765;0.39194464074427;0.39373783081422;1.005253309058077;1.0000032006478619;10.000181002922668;0.41674133391039136;0.45199438916336104;0.45199245950588535;0.41458825638922286;-0.3979309971420714;0.5746512904499023;1.0000119744492655
93.83;0.9954277479859065;0.4166569616090094;0.4185718875685708;0.3919446585817241;0.39373791374366984;1.0052533470337455;1.0000035570822314;10.000181452193829;0.4167413125624173;0.4519944490316975;0.4519924252348721;0.41458831407830504;-0.3979309971361996;0.5746512683792107;1.000012152148165
93.84;0.9954277591472638;0.4166569386130535;0.41857195793442525;0.39194467560499746;0.3937379968440674;1.005253384956775;1.0000039087434913;10.000181852930446;0.41674129319529735;0.45199450625602383;0.4519923903286139;0.4145883701999722;-0.3979309971329784;0.5746512484707562;1.000012326488797
93.85;0.9954277753310922;0.41665691932017973;0.41857202690825157;0.39194469169604945;0.39373808018767725;1.0052534229592247;1.0000042551112163;10.000182204601487;0.4167412758684662;0.45199456076718547;0.4519923548512462;0.4145884245500498;-0.39793099713261354;0.5746512307203734;1.0000124976409106
93.86;0.9954277967740383;0.41665690396938043;0.4185720942747945;0.39194470684299093;0.3937381638183676;1.0052534611027657;1.0000045956693264;10.000182505584691;0.41674126068889866;0.45199461252235856;0.4519923188123128;0.4145884769138417;-0.39793099713531793;0.5746512151067565;1.000012665865622
93.87;0.9954278236087398;0.4166568928071651;0.4185721598005265;0.3919447211253437;0.39373824773923616;1.0052534993337092;1.0000049299338767;10.00018275260719;0.4167412478103867;0.45199466150616535;0.45199228222220467;0.4145885270485915;-0.39793099714126956;0.5746512016065302;1.0000128314522445
93.88;0.9954278559245645;0.41665688604893036;0.41857222326922205;0.39194473468394114;0.3937383319100958;1.0052535374984892;1.0000052574715181;10.000182941001663;0.41674123741933317;0.4519947077433691;0.45199224510640723;0.41458857470611205;-0.39793099715056923;0.5746511902031731;1.0000129946583596
93.89;0.9954278937755677;0.41665688385787636;0.4185722845164122;0.39194474770060805;0.393738416246542;1.0052535753768121;1.000005577944091;10.000183065881616;0.41674122971261435;0.45199475131935796;0.451992207487308;0.41458861966020083;-0.3979309971632403;0.5746511808607335;1.000013155683472
93.9;0.9954279371336727;0.41665688635271597;0.41857234343896416;0.39194476039190035;0.39373850062368904;1.0052536127100695;1.000005891117462;10.000183123319772;0.41674122487104787;0.45199479237397816;0.4519921693839224;0.41458866171090486;-0.3979309971792538;0.5746511734881907;1.000013314668376
