time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.54;0.9954305196887515;0.4166583824973636;0.4185689163322009;0.3919402848777366;0.39373514413269545;1.005226748027152;1.0000012114330143;9.99998523692907;0.41675425590185744;0.45198867745881505;0.4519820080059926;0.41458262877427876;-0.39793099715772406;0.5746645085613825;0.9999903996435195
95.55;0.9954305869839939;0.41665829471917065;0.4185689156819142;0.39194030853126355;0.39373507777346467;1.005226652714764;1.0000011855986661;9.999986926429726;0.4167542595733487;0.4519886999589947;0.4519820000287686;0.41458257420379596;-0.39793099714341373;0.574664464196086;0.9999902952931463
95.56;0.9954306596541461;0.41665820641069823;0.41856891524102746;0.3919403344434904;0.39373501144281664;1.0052265588035618;1.0000011501085446;9.99998860825103;0.416754259618475;0.4519887220208866;0.4519819972077863;0.4145825211541075;-0.39793099712856306;0.5746644153862129;0.999990192686982
95.57;0.9954307377221279;0.4166581178684391;0.41856891494885107;0.3919403625133267;0.3937349452716647;1.005226466432031;1.0000011043123216;9.999990275007764;0.41675425590311005;0.4519887432553834;0.451981999555434;0.4145824696798468;-0.397930997113169;0.5746643623792506;0.9999900917872137
95.58;0.9954308212314292;0.41665802940476854;0.4185689147138375;0.3919403925442161;0.3937348794155531;1.005226375813679;1.0000010475414323;9.999991918346044;0.41675424836699015;0.4519887632976876;0.45198200709733954;0.414582419908277;-0.3979309970972635;0.5746643054001567;0.9999899926565248
95.59;0.9954309100627954;0.4166579413453774;0.4185689144379425;0.39194042426490044;0.3937348140708326;1.0052262872812487;1.0000009792004017;9.999993529305204;0.4167542370252944;0.4519887817884641;0.45198201983142644;0.4145823720167431;-0.3979309970809126;0.5746642446578971;0.9999898954318791
95.6;0.9954310038893768;0.41665785400806804;0.4185689140149048;0.3919404573884648;0.3937347494548672;1.0052262011688329;1.0000008988396063;9.999995099695438;0.41675422190006234;0.4519887983842138;0.4519820377269501;0.41458232617384266;-0.3979309970642015;0.5746641803854099;0.9999898002966342
95.61;0.9954311022833969;0.416657767688009;0.4185689133099377;0.39194049166876255;0.3937346857693134;1.0052261176792077;1.0000008062226242;9.999996623482378;0.4167542029508737;0.45198881277888003;0.45198206073186775;0.4145822824782833;-0.3979309970472259;0.5746641128280886;0.9999897074526316
95.62;0.9954312048411266;0.4166576826631666;0.41856891215384595;0.3919405269296798;0.3937346231765104;1.0052260369318953;1.0000007013232568;9.999998096533616;0.416754180085783;0.4519888247074207;0.451982088786983;0.41458224095216806;-0.39793099703007373;0.5746640421838429;0.9999896171278304
95.63;0.9954313113017348;0.4166575991887805;0.41856891036468447;0.3919405630560203;0.3937345617827769;1.0052259590909793;1.0000005842397717;9.999999515175627;0.4167541532332356;0.45198883393796724;0.45198212186234465;0.41458220156721626;-0.39793099701280654;0.5746639685787402;0.9999895296225979
95.64;0.9954314216174677;0.41665751747310065;0.4185689077730366;0.3919405999390304;0.3937345016277046;1.0052258843851416;1.0000004551476225;10.000000875486938;0.4167541223666387;0.45198884025828273;0.4519821599759293;0.41458216425302397;-0.3979309969954742;0.574663892107987;0.9999894453699927
95.65;0.9954315358822607;0.41665743766694296;0.41856890422675413;0.3919406374169739;0.39373444268836916;1.005225813029806;1.0000003143133809;10.0000021736423;0.41675408746286957;0.4519888434593954;0.4519822031677456;0.4145821289111873;-0.39793099697814804;0.5746638128976926;0.9999893649738301
95.66;0.9954316542131314;0.41665735988515457;0.41856889959199384;0.3919406752664806;0.39373438488212564;1.0052257451403785;1.0000001621108119;10.00000340578571;0.41675404846155406;0.4519888433397828;0.45198225147432664;0.41458209544379804;-0.3979309969609367;0.5746637311395864;0.9999892891722236
95.67;0.995431776772968;0.41665728424635945;0.41856889376957074;0.39194071324003565;0.39373432806316244;1.0052256806983053;0.99999999902835;10.00000456719083;0.4167540052540638;0.451988839745193;0.4519823049278636;0.4145820637600721;-0.39793099694397077;0.5746636470777211;0.9999892187543208
95.68;0.9954319038443308;0.4166572108816662;0.4185688867084739;0.3919407510972743;0.39373427202104977;1.0052256196244989;0.9999998256527162;10.000005651754647;0.4167539576971652;0.4519888326016099;0.45198236355156807;0.4145820337645469;-0.39793099692737754;0.5746635609678978;0.9999891544959341
95.69;0.995432035775728;0.41665713988787556;0.4185688783978849;0.3919407886153302;0.393734216492828;1.0052255618851915;0.9999996426392124;10.000006651804444;0.41675390563981457;0.45198882190012585;0.4519824273430537;0.4145820053470962;-0.3979309969112696;0.5746634730336326;0.9999890970901313
95.7;0.9954321728804778;0.41665707127932866;0.41856886885581734;0.3919408255908765;0.39373416120068083;1.0052255075057905;0.9999994507202589;10.000007558483688;0.41675384894145084;0.4519888076597835;0.4519824962595132;0.4145819783834654;-0.39793099689574324;0.5746633834222299;0.9999890470810768
95.71;0.9954323153793873;0.41665700497850683;0.41856885813179273;0.3919408618306516;0.39373410587323826;1.0052254565277687;0.9999992507191238;10.00000836311596;0.4167537874686899;0.4519887899019612;0.45198257021775795;0.4145819527516798;-0.39793099688087646;0.5746632921842125;0.9999890048435711
95.72;0.9954324633456023;0.4166569408417487;0.41856884629471;0.39194089714653385;0.39373405024138447;1.0052254090062;0.9999990434791661;10.000009058282265;0.416753721103815;0.4519887686537326;0.4519826491108742;0.4145819283559837;-0.3979309968667341;0.5746631992841367;0.9999889705818471
95.73;0.9954326166730307;0.4166568787079858;0.4185688333950732;0.391940931364494;0.3937339940870391;1.0052253650345069;0.9999988297431575;10.000009637870958;0.4167536497975292;0.4519887439675127;0.45198273282077295;0.4145819051455628;-0.39793099685338346;0.5746631046069474;0.999988944376674
95.74;0.9954327750996995;0.41665681843097163;0.41856881943823704;0.39194096432515324;0.39373393731756395;1.0052253247632472;0.9999986101241067;10.000010096867186;0.41675357359825477;0.4519887159167549;0.45198282122421324;0.4145818831143264;-0.39793099684090893;0.5746630079521218;0.9999889262738278
95.75;0.9954329382330719;0.4166567598835527;0.41856880437633937;0.3919409958891184;0.3937338799596626;1.0052252884374286;0.9999983851878281;10.0000104316059;0.4167534925984174;0.4519886845678228;0.4519829142100991;0.41458186227819205;-0.39793099682942235;0.5746629090444516;0.9999889163164924
95.76;0.9954331055789601;0.4166567029569019;0.418568788111999;0.39194102596946123;0.3937338221069513;1.0052252563868205;0.9999981555268719;10.000010640376154;0.41675340688303436;0.45198864995262805;0.45198301168330157;0.41458184266036113;-0.39793099681906224;0.5746628075751502;0.9999889145498233
95.77;0.9954332765734014;0.41665664754194315;0.4185687705278874;0.3919410545508964;0.39373376389796017;1.0052252289211738;0.9999979217891255;10.000010723699575;0.41675331656023684;0.45198861206526253;0.4519831135280992;0.4145818243008709;-0.3979309968099778;0.5746627032424977;0.9999889210676108
95.78;0.9954334505559299;0.4166565934964373;0.4185687515292191;0.39194108166389346;0.39373370550345843;1.005225206254971;0.999997684701494;10.000010684318864;0.41675322182163343;0.4519885708889687;0.45198321958093984;0.41458180725181837;-0.3979309968023204;0.5746625957432344;0.9999889360362657
95.79;0.9954336267594495;0.41665654064601226;0.41856873107313236;0.3919411073377542;0.39373364710095343;1.0052251885184245;0.9999974450611833;10.000010526963653;0.41675312296241884;0.45198852641635795;0.45198332963903126;0.4145817915422397;-0.39793099679625143;0.5746624847548737;0.9999889595777102
95.8;0.9954338043968771;0.4166564888223328;0.41856870918119193;0.391941131564895;0.39373358886141885;1.005225175776518;0.99999720366936;10.000010257259301;0.4167530203441171;0.45198847864676317;0.4519834434523343;0.4145817771561454;-0.397930996791942;0.5746623699855776;0.9999889915546457
95.81;0.9954339827243899;0.41665643788111917;0.4185686859200516;0.3919411543030775;0.3937335309522972;1.0052251680313935;0.9999969612541107;10.000009880020132;0.41675291432614403;0.4519884275860509;0.45198356069508155;0.414581764052975;-0.3979309967895485;0.5746622512417475;0.9999890314874536
95.82;0.9954341610008258;0.41665638768203694;0.4185686613615445;0.39194117550839735;0.39373347353068444;1.0052251652414723;0.9999967184359038;10.000009398342854;0.41675280522013725;0.4519883732707556;0.4519836809621986;0.4145817522060096;-0.3979309967891827;0.5746621284056808;0.9999890786467647
95.83;0.9954343384444931;0.4166563380781932;0.41856863556226187;0.39194119516590653;0.39373341672103607;1.005225167349192;0.9999964757556317;10.000008814269716;0.41675269328521725;0.4519883158130771;0.4519838038123406;0.4145817416241208;-0.3979309967909052;0.5746620013403795;0.9999891321234565
95.84;0.995434514259468;0.4166562889249228;0.4185686085568583;0.3919412133000027;0.3937333605927477;1.005225174267592;0.9999962337412419;10.000008129840058;0.41675257874851923;0.45198825542422294;0.45198392884292354;0.4145817323459477;-0.39793099679474686;0.5746618698586389;0.999989190880925
95.85;0.9954346876762044;0.4166562400552108;0.41856858036437805;0.39194122995912045;0.39373330515308563;1.0052251858452388;0.999995992968107;10.000007347393288;0.4167524618336691;0.45198819238283194;0.4519840557221519;0.41458172440035485;-0.3979309968007315;0.5746617337995839;0.9999892539414994
95.86;0.9954348579827159;0.4166561912254768;0.4185685510163054;0.391941245193845;0.3937332503655946;1.0052252018667809;0.9999957540976906;10.000006469769543;0.41675234276661266;0.4519881269778762;0.451984184130322;0.4145817177578387;-0.3979309968088881;0.5746615930964497;0.9999893205898942
95.87;0.9954350245728878;0.41665614211265795;0.41856852056347266;0.39194125904989036;0.3937331961829293;1.0052252220690954;0.9999955178638126;10.000005501210234;0.41675222174885684;0.45198805948521864;0.45198431369231895;0.41458171232913094;-0.3979309968192438;0.5746614477703499;0.9999893903794522
95.88;0.9954351869408988;0.41665609238559637;0.4185684890497253;0.39194127157660963;0.39373314257013337;1.0052252461439273;0.9999952849809265;10.000004448516847;0.41675209893444237;0.4519879901835221;0.45198444399655796;0.414581708000236;-0.3979309968318007;0.5746612978944228;0.9999894630020131
95.89;0.9954353446010642;0.41665604177325616;0.4185684565038883;0.39194128284051816;0.3937330895171481;1.0052252737486127;0.9999950560649973;10.000003321012576;0.41675197444213746;0.45198791936428434;0.4519845746637521;0.4145817046538602;-0.39793099684651684;0.5746611435608104;0.9999895382111343
95.9;0.9954354970710267;0.41665599007696685;0.4185684229618784;0.39194129291742963;0.39373303705825047;1.005225304536981;0.9999948316450181;10.000002128904557;0.4167518483970814;0.45198784731923;0.4519847053703019;0.4145817021824822;-0.3979309968633113;0.5746609848615238;0.9999896158128787
95.91;0.9954356439239074;0.4166559371653483;0.4185683884869875;0.3919413018610554;0.3937329852818367;1.0052253382011458;0.9999946122158601;10.000000881889259;0.4167517209702706;0.45198777432593895;0.45198483580454346;0.41458170049360266;-0.3979309968820855;0.5746608218982114;0.9999896956660925
95.92;0.9954357848052698;0.4166558829690443;0.41856835318012614;0.3919413096874683;0.39373293429724227;1.005225374513985;0.9999943982859673;9.999999589125379;0.4167515923794461;0.45198770064658306;0.4519849656175691;0.41458169948451745;-0.39793099690274103;0.5746606547940317;0.9999897777316377
95.93;0.9954359194378247;0.41665582744522395;0.418568317177606;0.3919413163957245;0.3937328841787877;1.0052254133246867;0.999994190384522;9.999998259345633;0.41675146285854914;0.45198762652524227;0.45198509443464846;0.4145816990196153;-0.3979309969252004;0.5746604836605268;0.9999898621573943
95.94;0.9954360476197879;0.4166557705574084;0.41856828062249724;0.3919413219895389;0.39373283494070577;1.005225454520029;0.9999939890096995;9.999996900368679;0.4167513326368816;0.4519875521868249;0.4519852219151443;0.41458169896163327;-0.3979309969494271;0.5746603085559685;0.9999899493226386
95.95;0.99543616920008;0.4166557123109837;0.4185682436295766;0.39194132646655094;0.3937327865561216;1.0052254980356397;0.999993794588267;9.999995518796903;0.4167512019393163;0.4519874778637587;0.4519853478002663;0.41458169923377264;-0.3979309969754138;0.574660129502718;0.9999900398518833
95.96;0.9954362840856876;0.4166556527666149;0.4185682062885578;0.39194132980365776;0.39373273898053157;1.0052255438670064;0.9999936075018303;9.999994120204097;0.4167510709940793;0.45198740382441965;0.45198547191903804;0.4145816998416874;-0.3979309970031487;0.574659946540502;0.99999013457277
95.97;0.9954363922326069;0.4166555920060045;0.418568168695784;0.39194133197842795;0.3937326921553878;1.0052255920201227;0.9999934281513719;9.999992709398233;0.4167509400394417;0.45198733036690003;0.4519855941635784;0.41458170083485185;-0.39793099703259516;0.5746597597651402;0.9999902343375342
95.98;0.995436493594062;0.4166555301292635;0.4185681309707642;0.3919413330055363;0.39373264600327285;1.0052256424674069;0.9999932569946131;9.999991290780901;0.4167508093303487;0.4519872577959697;0.4519857144536184;0.4145817022494537;-0.3979309970636757;0.5746595693469206;0.9999903398420095
95.99;0.9954365881591044;0.41665546729015024;0.41856809325537697;0.39194133293696515;0.39373260042055014;1.0052256951564735;0.9999930945075393;9.999989868846571;0.41675067914481684;0.45198718640362373;0.45198583270809684;0.41458170407761163;-0.3979309970962516;0.5746593755371964;0.9999904516141468
96.0;0.9954366760659954;0.41665540372365534;0.41856805569990857;0.39194133184270047;0.39373255527848466;1.0052257500585948;0.9999929410855811;9.99998844822854;0.41675054978052095;0.4519871164489013;0.45198594883013943;0.4145817062699241;-0.3979309971301358;0.5746591786607621;0.9999905700490846
96.01;0.9954367576415868;0.4166553397685852;0.4185680184265512;0.39194132981495594;0.39373251043945856;1.0052258071758662;0.9999927969589228;9.99998703313424;0.4167504215469813;0.4519870481325053;0.4519860626916596;0.414581708751536;-0.3979309971651418;0.5746589790535142;0.9999906954004162
96.02;0.9954368333618537;0.4166552758721514;0.41856798149332847;0.39194132697238954;0.39373246576236265;1.0052258664533529;0.9999926621888203;9.999985626930116;0.4167502947576427;0.45198698157595824;0.4519861741335671;0.4145817114509865;-0.39793099720111236;0.574658776939469;0.9999908278136992
96.03;0.9954369037924432;0.41665521254503296;0.4185679448995465;0.3919413234606875;0.39373242108942796;1.005225927702226;0.9999925367210508;9.999984232406286;0.4167501697017942;0.4519869168245467;0.4519862830078519;0.4145817143283383;-0.397930997237904;0.574658572365036;0.9999909673874828
96.04;0.9954369695236737;0.41665515029235256;0.41856790862845467;0.3919413194702615;0.3937323762436828;1.0052259906446712;0.9999924204181194;9.999982852188394;0.41675004660863807;0.4519868538671265;0.4519863892204289;0.4145817173640262;-0.3979309972753619;0.5746583652948216;0.9999911142272805
96.05;0.9954370311382902;0.4166550895691723;0.4185678726817158;0.3919413152306557;0.3937323310451571;1.0052260550182779;0.9999923130593372;9.999981488432672;0.4167499256430687;0.45198679264604513;0.4519864927163826;0.41458172052722253;-0.39793099731332;0.5746581558082603;0.9999912684746036
96.06;0.995437089210612;0.41665503077046023;0.41856783707746315;0.39194131096485185;0.3937322853307526;1.0052261206288955;0.9999922143605793;9.999980142117655;0.41674980692918506;0.4519867330725416;0.4519865934214343;0.41458172376185704;-0.397930997351621;0.5746579442260719;0.9999914302612611
96.07;0.9954371442534345;0.4166549742510921;0.4185678018047181;0.39194130685659745;0.3937322389719867;1.005226187342285;0.999992124032891;9.999978812789218;0.41674969057133027;0.4519866750713322;0.4519866912008165;0.4145817269834426;-0.39793099739012083;0.5746577310616604;0.999991599645983
96.08;0.9954371966390715;0.4166549203666152;0.4185677667822863;0.39194130305761427;0.3937321918777138;1.00522625506681;0.9999920418396788;9.999977498714552;0.4167495766605355;0.4519866186224185;0.4519867858696696;0.41458173008416277;-0.39793099742867716;0.5746575168783739;0.9999917766050652
96.09;0.9954372466041129;0.4166548694790689;0.41856773188725793;0.3919412997040612;0.39373214397719614;1.0052263237552996;0.9999919675806066;9.999976197504427;0.41674946526260387;0.45198656377858726;0.4519868772369976;0.41458173294778233;-0.3979309974671568;0.5746573022035966;0.9999919610495166
96.1;0.9954372942906089;0.41665482191251124;0.4185676970106085;0.3919412969110273;0.39373209521047176;1.0052263933829328;0.999991901012337;9.99997490747083;0.4167493563906111;0.45198651067272244;0.4519869651332368;0.41458173545544946;-0.39793099750544203;0.5746570875321151;0.9999921528116078
96.11;0.9954373397581819;0.4166547779319267;0.4185676620755544;0.3919412947505725;0.3937320455367495;1.0052264638935045;0.9999918418671676;9.999973628559752;0.41674924998494345;0.4519864595140918;0.4519870494191025;0.414581737480603;-0.3979309975434144;0.5746568733544073;0.999992351574056
96.12;0.9954373830515987;0.41665473775415685;0.41856762702578776;0.3919412932454294;0.3937319949431626;1.0052265351896463;0.9999917899908267;9.999972361728377;0.41674914591489215;0.45198641057585043;0.4519871300282517;0.414581738891561;-0.3979309975809444;0.5746566601646192;0.9999925568314004
96.13;0.9954374243068278;0.4166547015455303;0.418567591827725;0.3919412923967247;0.393731943449601;1.0052266071544407;0.9999917453831145;9.999971107694419;0.41674904399718354;0.4519863641608158;0.4519872070287961;0.41458173957162103;-0.39793099761788786;0.5746564484312344;0.9999927679791052
96.14;0.9954374637346445;0.4166546694259562;0.41856755651201577;0.3919412922227394;0.3937318911091683;1.0052266796345057;0.9999917081066542;9.999969866600685;0.4167489440261649;0.45198632053608906;0.4519872806274814;0.4145817394420578;-0.3979309976540708;0.5746562385518809;0.9999929844380088
96.15;0.9954375015123306;0.41665464151401915;0.4185675211838398;0.3919412927599989;0.3937318379920496;1.005226752409674;0.9999916782311508;9.99996863865407;0.4167488458013065;0.45198627988813855;0.45198735109681887;0.414581738444204;-0.3979309976893027;0.5746560308609616;0.9999932056896842
96.16;0.9954375377671888;0.4166546179822682;0.4185674859639058;0.39194129402257033;0.39373178417184007;1.0052268252347325;0.9999916558346261;9.999967424653722;0.4167487491483112;0.45198624230699713;0.45198741868576053;0.41458173647931607;-0.39793099772342416;0.5746558256991922;0.9999934312441113
96.17;0.9954375726357249;0.41665459905019814;0.4185674509457494;0.3919412959861656;0.3937317297539449;1.0052268979663372;0.9999916409733219;9.999966226148686;0.4167486539355275;0.4519862077813793;0.45198748358806146;0.4145817333848262;-0.39793099775633684;0.5746556234726089;0.9999936606147287
96.18;0.9954376062705564;0.41665458492387836;0.41856741620416404;0.3919412986063892;0.39373167492684485;1.0052269706626016;0.9999916336132298;9.999965045370669;0.41674856007259803;0.45198617624700343;0.45198754597826735;0.41458172898439954;-0.3979309977879954;0.5746554246489793;0.9999938933134783
96.19;0.9954376387660934;0.4166545757660563;0.41856738181142655;0.3919413018024222;0.39373161997844214;1.0052270435608877;0.9999916336168644;9.999963884664133;0.4167484675025414;0.45198614765717526;0.45198760604259014;0.4145817231472063;-0.39793099781839847;0.574655229690545;0.9999941288175519
96.2;0.9954376700634229;0.4166545716940237;0.4185673478337585;0.39194130543306044;0.3937315652624049;1.0052271169610822;0.9999916408187052;9.999962746005247;0.41674837620025423;0.4519861219917599;0.4519876639370643;0.41458171579919983;-0.3979309978475919;0.5746550389658147;0.9999943665309516
96.21;0.9954376999774519;0.4166545727516624;0.41856731431603045;0.39194130934425164;0.39373151114127636;1.0052271911289559;0.9999916550581323;9.999961631066418;0.41674828615303383;0.4519860992154291;0.4519877197225417;0.4145817068957463;-0.3979309978756613;0.5746548527054899;0.9999946058287472
96.22;0.995437728309775;0.4166545788916202;0.41856728128146853;0.3919413134374161;0.39373145794635456;1.0052272662810506;0.9999916761235285;9.999960540888718;0.4167481973236054;0.4519860792456187;0.4519877733635606;0.41458169638765563;-0.39793099790270486;0.574654671034646;0.9999948461235726
96.23;0.9954377548484171;0.4166545900168951;0.418567248735867;0.3919413176791132;0.3937314059704941;1.0052273425739982;0.999991703697819;9.999959474945866;0.41674810963829223;0.45198606197538416;0.45198782477652966;0.41458168421404124;-0.39793099792881725;0.5746544940538716;0.999995086813453
96.24;0.995437779304756;0.41665460604113563;0.4185672166574424;0.39194132208480326;0.39373135545883164;1.0052274200710178;0.9999917373091919;9.999958430901085;0.4167480230169548;0.4519860473448262;0.45198787386996264;0.4145816703162196;-0.3979309979540918;0.5746543219075441;0.9999953271949786
96.25;0.99543780132546;0.4166546269155588;0.4185671849975886;0.39194132671662874;0.3937313065731453;1.0052274987614;0.9999917763328239;9.999957405465237;0.41674793741888333;0.45198603538986265;0.4519879205533594;0.4145816546303433;-0.39793099797862064;0.5746541548097231;0.9999955665149187
96.26;0.9954378205293395;0.4166546526279159;0.4185671536996248;0.3919413316725761;0.39373125936773024;1.0052275786393563;0.9999918201179538;9.999956395664812;0.41674785286105853;0.4519860262295417;0.4519879647121766;0.41458163708440393;-0.39793099800248627;0.5746539930377906;0.9999958040788473
96.27;0.9954378365101201;0.4166546831902394;0.4185671226994471;0.39194133705739276;0.393731213813497;1.005227659771074;0.9999918681106494;9.999955400109114;0.4167477693882793;0.4519860200257418;0.4519880061808504;0.4145816176386249;-0.3979309980257617;0.5746538368770916;0.9999960392923889
96.28;0.9954378488597565;0.41665471861024367;0.4185670919090778;0.3919413429679834;0.3937311698361759;1.0052277423349913;0.9999919198314452;9.999954419293028;0.41674768704631865;0.45198601694154217;0.4519880447598175;0.41458159630832764;-0.39793099804850846;0.5746536865201445;0.9999962716741895
96.29;0.9954378572518157;0.4166547588581899;0.4185670612146647;0.3919413495065119;0.39373112732733256;1.005227826665971;0.9999919747558067;9.999953454623286;0.4167476058912312;0.4519860171051897;0.45198808024955733;0.4145815731311491;-0.3979309980707716;0.574653542017185;0.9999965008625928
96.3;0.995437861506192;0.41665480385940856;0.4185670304820506;0.391941356781505;0.3937310861582718;1.0052279132513349;0.9999920322411989;9.999952507743636;0.4167475259757412;0.45198602058706583;0.4519881124456311;0.41458154814374604;-0.39793099809259674;0.5746534033321211;0.9999967266155126
96.31;0.9954378615986722;0.41665485350542386;0.4185669995761101;0.3919413648689339;0.3937310462140974;1.0052280026292113;0.9999920915801135;9.99995158092239;0.4167474473151958;0.451986027390689;0.45198814113059094;0.41458152140669263;-0.39793099811405197;0.5746532704069061;0.999996948805319
96.32;0.9954378576932794;0.41665490765904634;0.41856696841031443;0.39194137377438065;0.3937310073912791;1.0052280952739563;0.9999921520952195;9.999950677728238;0.4167473699135867;0.4519860374558092;0.45198816610714376;0.41458149303326014;-0.39793099813521965;0.5746531431702545;0.9999971673648179
96.33;0.9954378501439868;0.41665496615623565;0.41856693698518865;0.39194138345629925;0.3937309695472155;1.0052281915627552;0.9999922132008774;9.999949803539993;0.41674729382262343;0.4519860506564272;0.45198818723259065;0.41458146318176314;-0.3979309981561857;0.5746530215527829;0.9999973821807168
96.34;0.9954378393641258;0.4166550288137681;0.4185669053903107;0.3919413938797844;0.3937309324758974;1.0052282918015716;0.9999922744936516;9.99994896587385;0.41674721914993224;0.4519860668095564;0.45198820442359605;0.41458143203800635;-0.39793099817704464;0.5746529055060023;0.9999975930220492
96.35;0.9954378256835307;0.4166550954334746;0.41856687378952745;0.3919414050152807;0.39373089593550803;1.0052283962349453;0.9999923358609341;9.999948173813115;0.41674714603640056;0.4519860857189031;0.4519882176462719;0.4145813998260603;-0.39793099819789374;0.5746527949714435;0.9999977995891132
96.36;0.9954378093060111;0.4166551657838657;0.4185668423977757;0.3919414168009574;0.3937308596710201;1.0052285050345358;0.999992397483803;9.999947436276411;0.41674707465551475;0.45198610720833393;0.45198822691171775;0.4145813668273044;-0.3979309982188133;0.5746526898440686;0.9999980016043886
96.37;0.995437790320106;0.4166552395709056;0.4185668114595398;0.391941429143234;0.3937308234122771;1.0052286183006707;0.9999924597379412;9.999946760913595;0.4167470052176806;0.4519861311281306;0.4519882322910026;0.41458133337428854;-0.397930998239869;0.5746525899824797;0.9999981988141132
96.38;0.9954377687228838;0.4166553164403707;0.4185667812430146;0.39194144194181685;0.39373078688074153;1.0052287360278631;0.9999925230985248;9.99994615458559;0.41674693795937606;0.45198615735675146;0.4519882339345944;0.41458129982266334;-0.3979309982611363;0.5746524952505249;0.9999983909695079
96.39;0.9954377444329677;0.41665539600714646;0.418566752044295;0.3919414550949172;0.3937307498041068;1.0052288580337334;0.9999925880877805;9.999945623817164;0.4167468731207455;0.4519861857874529;0.4519882320661287;0.4145812665155248;-0.3979309982827088;0.5746524055621364;0.9999985778856553
96.4;0.995437717332818;0.4166554778711222;0.4185667241708737;0.39194146849310313;0.3937307119349673;1.0052289839734132;0.9999926552584615;9.999945174215558;0.41674681090370497;0.4519862163092119;0.451988226966322;0.414581233757987;-0.3979309983046936;0.5746523208978226;0.9999987594970133
96.41;0.9954376873766894;0.4166555616200952;0.4185666978899516;0.3919414820296048;0.39373067308740367;1.0052291134474687;0.9999927251637859;9.999944809876924;0.41674675143570206;0.4519862488014686;0.45198821896885366;0.4145812018179522;-0.39793099832720963;0.5746522412796998;0.9999989358163326
96.42;0.9954376546345409;0.41665564682771117;0.4185666733830286;0.3919414956157636;0.3937306331619782;1.0052292460795316;0.9999927982744929;9.999944533805293;0.4167466947768797;0.4519862831483241;0.4519882084235477;0.4145811709305001;-0.397930998350377;0.5746521667415645;0.9999991068672881
96.43;0.9954376192203672;0.4166557330494715;0.4185666507476147;0.3919415091572731;0.39373059213445755;1.0052293815223095;0.9999928749549941;9.99994434862749;0.41674664094332975;0.45198631926590593;0.4519881956209642;0.41458114127977913;-0.39793099837430856;0.5746520973039864;0.9999992726842069
96.44;0.9954375812471665;0.41665581985489775;0.4185666300302542;0.3919415224961658;0.39373055003643115;1.0052295194348253;0.9999929555692141;9.999944256549234;0.41674658990592406;0.45198635709923746;0.4519881807754133;0.41458111297871275;-0.39793099839910456;0.5746520329630955;0.9999994332894742
96.45;0.9954375408632018;0.4166559068859861;0.4185666112522287;0.3919415353811772;0.39373050695224376;1.0052296594784358;0.9999930405458236;9.999944259006773;0.4167465415901189;0.4519863966001202;0.4519881640979445;0.41458108607122635;-0.3979309984248402;0.5746519737239703;0.9999995885947766
96.46;0.9954374982855142;0.41665599386540864;0.41856659441886185;0.391941547505149;0.39373046302021786;1.0052298013788432;0.9999931302862921;9.999944356611584;0.4167464958985939;0.45198643773896807;0.45198814585783015;0.4145810605576989;-0.39793099845157276;0.5746519196015414;0.9999997383740752
96.47;0.995437453791286;0.4166560805571186;0.4185665795223944;0.39194155858157853;0.39373041840516326;1.0052299450194961;0.9999932250331247;9.999944549447257;0.41674645271109695;0.45198648050333323;0.4519881263621117;0.4145810364282243;-0.3979309984793658;0.5746518705574662;0.9999998823662463
96.48;0.995437407699581;0.4166561667417082;0.4185665665548043;0.39194156839079697;0.39373037324492277;1.00523009046757;0.9999933248348686;9.999944837475141;0.41674641185620553;0.45198652484874635;0.4519881058962021;0.4145810136818981;-0.3979309985083001;0.5746518264723555;1.0000000204009287
96.49;0.995437360357875;0.41665625222156444;0.4185665555469385;0.3919415767687843;0.3937303276233537;1.0052302378971196;0.9999934296344306;9.999945220100976;0.41674637311939144;0.45198657067294823;0.4519880846873488;0.4145809923215045;-0.3979309985384703;0.5746517871524218;1.0000001524621187
96.5;0.995437312100124;0.4166563368458578;0.4185665465985631;0.391941583590806;0.393730281588107;1.0052303874791826;0.9999935393929299;9.999945695155578;0.4167463362826203;0.4519866178386924;0.45198806290513865;0.4145809723337599;-0.39793099856997455;0.5746517523491973;1.000000278641254
96.51;0.9954372631824518;0.4166564205366888;0.41856653985929093;0.39194158878607155;0.3937302351861442;1.0052305393332657;0.9999936541410726;9.999946258873557;0.4167463011287316;0.4519866662073603;0.4519880406803576;0.4145809536979116;-0.3979309986028913;0.574651721824733;1.000000399019691
96.52;0.9954372137763828;0.41665650329918236;0.4185665354998085;0.3919415923459844;0.39373018850019786;1.0052306934974544;0.9999937739754402;9.999946906622053;0.4167462674217171;0.45198671566596665;0.4519880181221914;0.41458093643042154;-0.39793099863724224;0.5746516954204606;1.00000051362764
96.53;0.9954371639956101;0.41665658520495596;0.41856653370676195;0.3919415943039699;0.3937301416744816;1.00523084985588;0.9999938990699947;9.999947632842751;0.41674623492015944;0.45198676614093924;0.45198799533080347;0.41458092059061225;-0.3979309986729644;0.5746516730797031;1.0000006224872893
96.54;0.995437113877218;0.4166566663476069;0.4185665346657927;0.3919415947166225;0.39373009491170446;1.0052310081094797;0.9999940296753317;9.99994843028799;0.4167462034120758;0.451986817605495;0.45198797240150107;0.4145809062294111;-0.39793099870992216;0.5746516548104647;1.000000725608267
96.55;0.9954370633855807;0.41665674680621767;0.4185665385343361;0.39194159365112224;0.39373004843445614;1.0052311678370667;0.9999941660627241;9.999949289801059;0.4167461727215133;0.4519868700877211;0.4519879494115705;0.4145808933591946;-0.39793099874794335;0.5746516406003922;1.000000822976421
96.56;0.9954370124896094;0.4166568266440951;0.4185665454412248;0.3919415911699077;0.3937300024424903;1.0052313285876142;0.9999943084521851;9.999950201007318;0.41674614267798454;0.4519869236549245;0.4519879263913851;0.4145808819653832;-0.39793099878683774;0.5746516303442848;1.0000009146167805
96.57;0.9954369612284134;0.41665690592645;0.4185665554851207;0.3919415873314402;0.3937299571139495;1.005231489950386;0.999994456936087;9.999951153408324;0.41674611310149284;0.45198697837207363;0.4519879033156648;0.4145808720297028;-0.39793099882640076;0.5746516238486647;1.0000010006121132
96.58;0.995436909700471;0.41665698474925256;0.4185665687179838;0.3919415821968154;0.39372991263936996;1.0052316515610547;0.9999946114111272;9.999952137388805;0.416746083846814;0.45198703427861403;0.45198788015229346;0.41458086355290574;-0.3979309988664154;0.574651620901812;1.0000010810523956
96.59;0.9954368580185594;0.4166570632702022;0.4185665851590353;0.39194157581732225;0.39372986923628234;1.0052318130560631;0.9999947716030708;9.999953144725124;0.41674605484325444;0.4519870913900988;0.45198785692505994;0.4145808565539687;-0.39793099890664624;0.5746516213022722;1.000001156030927
96.6;0.9954368062950827;0.4166571417052975;0.4185666048274606;0.39194156822351195;0.39372982712571186;1.0052319740703615;0.9999949371910362;9.99995416884069;0.41674602605827943;0.45198714968506454;0.4519878337255507;0.41458085106013715;-0.3979309989468414;0.5746516247975526;1.000001225630911
96.61;0.9954367546332135;0.416657220289372;0.41856662774183684;0.3919415594328188;0.39372978649658386;1.0052321342958768;0.9999951079275949;9.999955205135175;0.41674599743518453;0.45198720908491036;0.45198781067111593;0.4145808471139221;-0.3979309989867581;0.574651631036193;1.000001289840728
96.62;0.9954367030769938;0.4166572992375989;0.4185666538978396;0.39194154946088167;0.3937297474977216;1.0052322935165565;0.9999952836474857;9.999956250577997;0.41674596887308524;0.451987269477492;0.45198778785341936;0.4145808447601233;-0.3979309990261941;0.5746516395992323;1.0000013485172408
96.63;0.9954366515580125;0.4166573787254547;0.4185666832605874;0.39194153832494766;0.39372971024952663;1.005232451640717;0.9999954641723475;9.999957302777121;0.4167459402525784;0.4519873307732453;0.45198776533178775;0.41458084401828965;-0.3979309990649989;0.5746516500369282;1.000001401463111
96.64;0.9954365998968244;0.4166574588788195;0.41856671577298743;0.39194152605611643;0.393729674840581;1.0052326087450316;0.9999956492597625;9.999958359811124;0.4167459114740712;0.45198739292832085;0.45198774314398105;0.41458084489488567;-0.3979309991030529;0.5746516618757175;1.000001448550455
96.65;0.9954365478625491;0.416657539769399;0.4185667513706256;0.3919415127334792;0.3937296413246824;1.00523276501402;0.9999958386641626;9.999959420316747;0.4167458824555526;0.45198745593368295;0.4519877212762849;0.4145808474120514;-0.39793099914024327;0.5746516746514341;1.0000014897910903
96.66;0.9954364952519945;0.4166576214260355;0.41856678998752506;0.3919414984978293;0.3937296097291095;1.005232920608919;0.9999960322052281;9.999960483152966;0.41674585308993245;0.4519875198082864;0.451987699639013;0.4145808516079449;-0.39793099917645497;0.5746516879470154;1.0000015253073737
96.67;0.9954364419223178;0.41665770386077405;0.41856683155232605;0.39194148351636837;0.39372958005230063;1.0052330756297965;0.9999962297645776;9.999961547166603;0.41674582321425124;0.4519875845849647;0.4519876780958823;0.41458085752656965;-0.39793099921157177;0.5746517013650667;1.0000015553166173
96.68;0.9954363877625282;0.41665778708963497;0.41856687600001935;0.3919414679375376;0.3937295522647402;1.0052332301667017;0.9999964312381743;9.999962611138745;0.41674579261179145;0.4519876502894219;0.4519876565097917;0.4145808652273527;-0.39793099924548603;0.5746517144809516;1.0000015802244833
96.69;0.9954363326691154;0.41665787112936664;0.4185669232961532;0.3919414518674794;0.3937295263292633;1.0052333843431351;0.9999966365040305;9.999963673699575;0.4167457610451097;0.4519877169439721;0.4519876347784119;0.41458087481056327;-0.3979309992780982;0.5746517268560265;1.000001600650699
96.7;0.9954362765569674;0.41665795596425403;0.41856697345244687;0.3919414353656682;0.3937295022241468;1.0052335383223712;0.999996845436019;9.999964733260502;0.4167457282928156;0.45198778458851563;0.45198761286135075;0.41458088642536844;-0.3979309993092915;0.5746517380937937;1.0000016172623731
96.71;0.9954362193774507;0.41665804150463587;0.4185670265255234;0.39194141845316105;0.39372947995545;1.0052336922340934;0.9999970579357388;9.99996578798592;0.4167456941496562;0.4519878532864467;0.4519875907746515;0.41458090024657585;-0.39793099933892095;0.5746517478809264;1.0000016306239248
96.72;0.9954361611064396;0.41665812756251003;0.41856708259534753;0.3919414011292345;0.39372945955526084;1.0052338460104693;0.9999972739086235;9.999966835741734;0.41674565840487054;0.45198792309991104;0.4519875685451857;0.41458091643626094;-0.39793099936683957;0.5746517559922367;1.0000016411920614
96.73;0.9954361017018838;0.4166582138367173;0.41856714174196635;0.39194138339240403;0.3937294410838578;1.0052339992969008;0.9999974931616665;9.999967873875597;0.4167456208341961;0.4519879940539733;0.4519875461738031;0.41458093511433713;-0.3979309993929145;0.5746517622819304;1.0000016493509003
96.74;0.9954360410873464;0.41665829992918973;0.41856720402944997;0.3919413652623797;0.3937294246476701;1.0052341515714784;0.9999977153128748;9.999968898732039;0.4167455812021425;0.4519880661326934;0.4519875236390103;0.4145809563708995;-0.3979309994170243;0.5746517666702956;1.0000016554423248
96.75;0.9954359791983335;0.4166583854177863;0.41856726947301653;0.3919413467948345;0.39372941040136833;1.0052343023401809;0.9999979397795029;9.999969905359265;0.4167455392761918;0.4519881393059917;0.45198750091733314;0.41458098029037255;-0.3979309994390818;0.5746517691093044;1.0000016597957704
96.76;0.9954359160411242;0.4166584699049146;0.41856733800711016;0.39194132806499216;0.39372939851989713;1.005234451201017;0.9999981658332491;9.99997088780049;0.41674549486970275;0.45198821353911356;0.4519874779995932;0.41458100692104277;-0.39793099945906346;0.574651769551767;1.0000016627503066
96.77;0.9954358516882922;0.4166585529972372;0.4185674094851801;0.391941309135995;0.393729389176529;1.0052345977744457;0.9999983927051325;9.999971839732337;0.4167454478816556;0.45198828877850744;0.45198745489875586;0.41458103623169684;-0.39793099947700106;0.574651767955609;1.000001664687165
96.78;0.9954357862527337;0.41665863430177497;0.41856748369884034;0.39194129006059975;0.39372938253840284;1.0052347416445553;0.9999986196840174;9.999972755285755;0.41674539828221213;0.4519883649532258;0.4519874316380312;0.41458106812286116;-0.39793099949295324;0.5746517642975538;1.00000166606472
96.79;0.995435719924814;0.41665871345246586;0.41856756040431264;0.3919412708985256;0.3937293787511082;1.0052348823757435;0.9999988461351714;9.999973629623181;0.41674534606459906;0.451988441987143;0.4519874082426754;0.4145811024612319;-0.39793099950699107;0.5746517585713221;1.0000016674221652
96.8;0.9954356530226981;0.4166587901009116;0.41856763932788954;0.3919412517263801;0.3937293779393025;1.0052350195799074;0.9999990714446957;9.999974459121288;0.41674529121424314;0.4519885197944386;0.451987384775814;0.4145811390963794;-0.39793099951919725;0.5746517507925142;1.0000016693294809
96.81;0.995435585977691;0.41665886389767504;0.41856772015520016;0.3919412326570915;0.3937293802379401;1.0052351529797308;0.9999992949960278;9.999975241398216;0.4167452337009856;0.4519885982806293;0.4519873613800989;0.41458117787156096;-0.3979309995296794;0.5746517410197076;1.0000016723282519
96.82;0.9954355192599564;0.41665893451549785;0.4185678025715983;0.391941213848795;0.3937293857850575;1.0052352824058246;0.9999995162337644;9.999975974774866;0.4167451734936549;0.45198867736317433;0.45198733825385035;0.41458121864574604;-0.3979309995385987;0.5746517293687619;1.0000016769263196
96.83;0.9954354532916169;0.4166590016809171;0.4185678863180705;0.39194119548895223;0.39372939468010065;1.0052354077529946;0.9999997347108897;9.999976657620868;0.41674511060122227;0.45198875697743696;0.4519873155797598;0.41458126131146683;-0.3979309995461735;0.574651716029792;1.0000016835956584
96.84;0.9954353883941751;0.4166590651739299;0.41856797117339906;0.39194117779225573;0.3937294069496729;1.005235528965217;0.9999999500974069;9.99997728833666;0.41674504511131866;0.4519888370524011;0.45198729349045585;0.41458130578663605;-0.3979309995526383;0.5746517012856699;1.0000016927308986
96.85;0.9954353247910045;0.41665912481565687;0.4185680569129335;0.39194116102220805;0.3937294225216572;1.005235646041071;1.0000001622091597;9.999977865506944;0.41674497719281633;0.45198891747639397;0.45198727209165895;0.41458135198934754;-0.39793099955820566;0.5746516854784508;1.0000017046206338
96.86;0.9954352626582729;0.41665918048215067;0.41856814332512526;0.3919411454855498;0.39372944125633935;1.0052357590131658;1.0000003709671945;9.999978388391177;0.4167449070602567;0.4519889980761397;0.45198725149836705;0.41458139981674064;-0.39793099956305866;0.5746516689333473;1.0000017194608855
96.87;0.9954352021754862;0.41665923214119827;0.4185682302614898;0.3919411314804867;0.3937294630242301;1.0052358679225457;1.0000005762937523;9.99997885814817;0.4167448349362762;0.4519890786236898;0.4519872318651875;0.41458144914479617;-0.3979309995673543;0.5746516519212435;1.0000017374213028
96.88;0.9954351435256537;0.41665927986399576;0.41856831765786306;0.3919411192518492;0.3937294877379286;1.0052359728223736;1.000000778081074;9.999979278809105;0.41674476104235264;0.4519891588775431;0.4519872133944567;0.414581499848418;-0.3979309995712295;0.5746516346789564;1.0000017587184857
96.89;0.9954350868762449;0.41665932378551945;0.41856840550690144;0.3919411089816069;0.39372951532678013;1.005236073790137;1.0000009761991435;9.99997965713407;0.41674468559441735;0.45198923864933077;0.451987196310846;0.41458155181573925;-0.3979309995747996;0.5746516174286308;1.000001783616112
96.9;0.9954350324100618;0.4166593640572238;0.41856849382420364;0.39194110079131117;0.39372954569934;1.0052361709311697;1.0000011704767917;9.999980001979317;0.4167446087931191;0.4519893178468016;0.451987180834218;0.4145816049552345;-0.39793099957813877;0.5746516003720862;1.0000018123581078
96.91;0.9954349803714182;0.4166594008208186;0.41856858264837077;0.39194109474416683;0.39372957872676334;1.0052362643556525;1.0000013606912046;9.999980323682774;0.4167445308237831;0.45198939644407093;0.4519871671739742;0.4145816592100234;-0.39793099958127987;0.5746515836845552;1.000001845071072
96.92;0.9954349310398547;0.4166594341816689;0.41856867204893616;0.39194109083543244;0.3937296142480068;1.0052363541519922;1.000001546578107;9.999980633036495;0.4167444518520498;0.4519894744247728;0.45198715554073954;0.4145817145410178;-0.39793099958424744;0.5746515675168461;1.0000018816967666
96.93;0.9954348846878296;0.4166594641930305;0.41856876210666094;0.3919410889725649;0.3937296520649971;1.0052364404196112;1.0000017278521838;9.99998094018314;0.4167443720221726;0.4519895517706693;0.45198714615531355;0.4145817708699133;-0.39793099958708156;0.5746515520138874;1.0000019220132326
96.94;0.9954348416197418;0.4166594908714261;0.4185688528725106;0.39194108898540214;0.39372969192981105;1.00523652333399;1.0000019042120945;9.99998125400371;0.4167442914855939;0.45198962848370056;0.45198713922783845;0.41458182805986626;-0.3979309995898304;0.5746515373336644;1.000001965723533
96.95;0.9954348022376341;0.4166595142432983;0.4185689443367979;0.39194109066942945;0.3937297335519464;1.0052366031740119;1.0000020753084973;9.999981581600093;0.4167442104257938;0.45198970460459115;0.45198713490384457;0.4145818859567139;-0.39793099959253886;0.5746515236476156;1.0000020125525644
96.96;0.9954347670246456;0.4166595344143097;0.41856903643639576;0.39194109381542824;0.39372977663711745;1.0052366802823753;1.0000022407271383;9.99998192749917;0.4167441290453808;0.4519897802022054;0.45198713323189216;0.4145819444390206;-0.3979309995952542;0.5746515111494758;1.0000020622883943
96.97;0.995434736436919;0.41665955161042606;0.4185691290832991;0.3919410982072424;0.39372982094674236;1.005236754976914;1.0000024000111059;9.999982293050062;0.41674404754964356;0.4519898553188993;0.4519871341997302;0.41458200344573604;-0.3979309995980409;0.5746515000508692;1.0000021147711895
96.98;0.9954347108114908;0.4166595661601139;0.41856922218149417;0.3919411036072231;0.3937298663330243;1.0052368274731118;1.0000025526785066;9.999982676963974;0.41674396614454445;0.45198992991862863;0.45198713779136207;0.4145820629653031;-0.39793099960098266;0.5746514905384587;1.0000021698960195
96.99;0.9954346903531177;0.41665957844560453;0.4185693156352922;0.391941109755555;0.3937299127257014;1.0052368978697568;1.0000026982569015;9.999983076926322;0.4167438850471994;0.45199000389946514;0.4519871440272329;0.4145821229955128;-0.39793099960416856;0.5746514827501024;1.0000022276260105
97.0;0.9954346751150739;0.4166595888409822;0.4185694093411981;0.3919411163831828;0.39372996009892564;1.0052369662151523;1.0000028363578384;9.999983490909848;0.4167438045139303;0.4519900771520098;0.45198715298676284;0.41458218350894305;-0.397930999607689;0.5746514767793649;1.0000022879514823
97.01;0.9954346649459797;0.41665959766464655;0.41856950315626773;0.3919411232227611;0.3937300084348444;1.0052370325774684;1.0000029667186394;9.999983917330745;0.41674372483634586;0.4519901495974669;0.45198716478568307;0.41458224442995034;-0.39793099961164324;0.5746514726747761;1.0000023508085152
97.02;0.9954346594956534;0.41665960518317713;0.41856959689487927;0.3919411300333041;0.39373005770179836;1.005237096989722;1.0000030891721075;9.999984354528369;0.41674364627529087;0.45199022119216997;0.45198717953168355;0.4145823056205963;-0.39793099961611716;0.574651470458911;1.0000024160377319
97.03;0.9954346582926124;0.4166596116421668;0.4185696903568669;0.391941136644143;0.3937301078705842;1.005237159300388;1.0000032036034745;9.999984800657217;0.41674356900983883;0.45199029191543305;0.45198719730844306;0.41458236689622685;-0.39793099962114364;0.574651470164137;1.0000024834160046
97.04;0.995434660839466;0.41665961727465933;0.41856978333288763;0.39194114297932164;0.3937301589270542;1.0052372191193382;1.000003309930557;9.999985254545592;0.41674349315498405;0.45199036173821083;0.4519872181786648;0.4145824280819763;-0.3979309996267064;0.5746514718505641;1.0000025527347949
97.05;0.995434666695587;0.4166596222889592;0.4185698756119719;0.39194114903696436;0.39373021084382764;1.0052372759290602;1.0000034080584537;9.999985716625249;0.4167434187925941;0.4519904305991293;0.4519872421831661;0.4145824890894431;-0.39793099963278333;0.5746514756350752;1.000002623864835
97.06;0.9954346755001207;0.4166596268746666;0.4185699670131704;0.39194115484004466;0.39373026355559426;1.005237329232779;1.000003497812151;9.9999861886962;0.4167433459787662;0.4519904984112633;0.45198726932665345;0.4145825499614258;-0.3979309996393711;0.5746514817334276;1.0000026967642588
97.07;0.9954346869382084;0.41665963122552946;0.41857005739758235;0.39194116039933774;0.39373031697616745;1.0052373786215478;1.0000035789488764;9.999986672475599;0.41674327475992595;0.4519905650663746;0.4519872995558171;0.4145826108466208;-0.39793099964647544;0.5746514904531744;1.0000027714901183
97.08;0.9954347007141299;0.4166596355476456;0.41857014665501435;0.391941165717045;0.3937303710397174;1.0052374237525528;1.0000036512343484;9.99998716771375;0.4167432051985064;0.4519906304260717;0.4519873327582647;0.41458267194093057;-0.39793099965408607;0.5746515021376856;1.0000028482378163
97.09;0.9954347165428926;0.41665964005324496;0.4185702346794163;0.39194117080510854;0.3937304257297553;1.0052374643197435;1.0000037144389626;9.999987671230006;0.41674313739473173;0.4519906943417523;0.4519873687925767;0.41458273345812346;-0.3979309996621563;0.5746515171227031;1.0000029272927964
97.1;0.9954347341492813;0.41665964494376073;0.4185703213381363;0.3919411756801595;0.39373048107884256;1.0052375001142508;1.0000037682580105;9.999988177958707;0.41674307151610407;0.4519907567058192;0.45198740752545685;0.41458279562656064;-0.3979309996705991;0.5746515357341995;1.0000030089163456
97.11;0.9954347532717367;0.4166596503913065;0.41857040647179766;0.3919411803450401;0.39373053715182216;1.0052375311255184;1.0000038123175627;9.999988683030972;0.4167430078033817;0.45199081747064895;0.45198744884438485;0.41458285867908135;-0.397930999679306;0.5746515582884909;1.0000030933191342
97.12;0.995434773658955;0.4166596565322626;0.41857048993897955;0.3919411847723563;0.3937305940183388;1.005237557560224;1.0000038462935747;9.999989182914879;0.41674294651622057;0.45199087660833576;0.4519874926316428;0.4145829228450692;-0.3979309996881713;0.5746515850604645;1.000003180695555
97.13;0.9954347950758826;0.41665966346376593;0.4185705716583496;0.39194118887630225;0.3937306517164316;1.0052375798018849;1.0000038700164555;9.999989675256524;0.41674288785618474;0.4519909340760385;0.45198753871907227;0.41458298835100854;-0.3979309996971006;0.574651616267296;1.0000032712224172
97.14;0.9954348173287978;0.4166596712615602;0.41857065160169926;0.39194119248287984;0.3937307102169513;1.0052375984030852;1.0000038835071567;9.99999015805182;0.41674283193430234;0.4519909898298635;0.45198758687059626;0.41458305541543766;-0.3979309997060067;0.5746516520886678;1.0000033650292623
97.15;0.9954348402967375;0.41665968002531667;0.41857072974905324;0.3919411953494208;0.39373076940736396;1.005237614069203;1.0000038869522438;9.99999062862538;0.41674277879021077;0.4519910438366837;0.45198763681339416;0.4145831242363898;-0.3979309997147931;0.5746516926627168;1.0000034621638945
97.16;0.9954348639488405;0.4166596898836347;0.4185708060557292;0.3919411972368277;0.3937308291232985;1.005237627526369;1.0000038806409164;9.999991083369807;0.4167427284068643;0.4519910960555739;0.45198768827020075;0.41458319497287305;-0.3979309997233384;0.5746517380466504;1.0000035626083554
