time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.17;0.9954348882915524;0.4166597009378033;0.41857088044327717;0.39194119796794225;0.3937308892054261;1.0052376393672815;1.0000038649171314;9.999991518414875;0.4167426807075242;0.45199114642079097;0.4519877409603597;0.4145832677324009;-0.39793099973149226;0.5746517882191371;1.0000036663754601
97.18;0.995434913246673;0.41665971322107165;0.4185709528078395;0.39194119743800154;0.39373094953393917;1.0052376500396967;1.0000038401505273;9.999991930121507;0.41674263557852115;0.4519911948345824;0.4519877946042519;0.41458334257687973;-0.3979309997390777;0.5746518431528547;1.0000037735350984
97.19;0.9954349386017982;0.4166597267096443;0.41857102306770605;0.3919411956029571;0.3937310100299959;1.005237659917621;1.0000038067375638;9.999992315188805;0.41674259290834237;0.4519912411638412;0.45198784895242694;0.41458341954078437;-0.39793099974589696;0.5746519028801742;1.000003884102244
97.2;0.9954349641146588;0.4166597413456484;0.4185710912201057;0.3919411924703772;0.3937310706355475;1.005237669378836;1.0000037651530984;9.999992670740676;0.4167425525938976;0.4519912852471764;0.451987903819809;0.41458349864346306;-0.3979309997517565;0.5746519675013045;1.000003997989352
97.21;0.9954349896094149;0.41665975705516856;0.4185711573380638;0.39194118808039646;0.39373113131290954;1.0052376788757171;1.0000037159554571;9.999992993894603;0.41674251452122957;0.45199132692027727;0.4519879590823619;0.4145835798932708;-0.3979309997564972;0.5746520371474135;1.000004115082388
97.22;0.9954350149590181;0.4166597737817043;0.41857122152453186;0.39194118246571474;0.39373119207761803;1.0052376889187677;1.0000036597178756;9.99999328107761;0.4167424785630745;0.4519913660467301;0.4519880146170935;0.4145836633112481;-0.39793099976000057;0.5746521119087338;1.0000042352730163
97.23;0.9954350400827118;0.41665979152042104;0.4185712838926209;0.39194117563390185;0.3937312530126861;1.0052376999914419;1.0000035970173269;9.999993528333299;0.4167424445950651;0.45199140250990505;0.451988070253876;0.4145837489660735;-0.397930999762172;0.5746521917583505;1.0000043584669176
97.24;0.9954350649768667;0.4166598103099344;0.418571344582863;0.3919411675921185;0.3937313142395146;1.0052377125005525;1.0000035284494928;9.999993732102965;0.4167424124981372;0.45199143617133347;0.45198812578945113;0.41458383697192963;-0.39793099976293644;0.5746522765335734;1.0000044846602958
97.25;0.995435089676626;0.4166598302084975;0.41857140376684493;0.39194115836614707;0.39373137587186874;1.0052377267816401;1.0000034545809118;9.999993889386692;0.4167423821404038;0.4519914668628355;0.4519881810181375;0.4145839274294711;-0.39793099976225027;0.5746523659874986;1.0000046139737624
97.26;0.9954351142085226;0.4166598513141871;0.41857146161365577;0.3919411479897156;0.3937314379847798;1.0052377431183785;1.00000337592529;9.999993998068755;0.41674235337004206;0.451991494429618;0.4519882357578625;0.4145840203499453;-0.3979309997600907;0.5746524598310239;1.000004746600468
97.27;0.9954351385945931;0.41665987378715535;0.4185715182731874;0.39194113648261086;0.3937315006173625;1.0052377617389403;1.0000032929710068;9.99999405781926;0.41674232604093603;0.4519915187747583;0.45198828987803347;0.4145841156352436;-0.3979309997564192;0.5746525577278063;1.0000048827789052
97.28;0.9954351628363652;0.41665989781434803;0.4185715739030457;0.3919411238361996;0.39373156379217;1.005237782805937;1.0000032062137987;9.999994070326448;0.41674230004402296;0.45199153986577206;0.4519883433066996;0.4145842131112314;-0.39793099975117835;0.5746526593008247;1.0000050227902613
97.29;0.9954351869198843;0.4166599235663599;0.41857162868938186;0.39194111001703863;0.39373162750580704;1.0052378064505743;1.0000031161960048;9.999994038622576;0.41674227530939556;0.45199155771534105;0.45198839602960944;0.41458431254973926;-0.3979309997443284;0.5746527641591593;1.000005166901573
97.3;0.995435210922753;0.4166599511775553;0.4185716828406187;0.39194109498190843;0.39373169169223793;1.0052378328506064;1.000003023553233;9.999993966662993;0.41674225178921925;0.45199157235739773;0.4519884481040749;0.4145844136725887;-0.39793099973585483;0.5746528719223032;1.0000053152985684
97.31;0.9954352351122423;0.4166599807011064;0.41857173658202557;0.39194107868836886;0.3937317562228649;1.0052378622673466;1.0000029290706813;9.99999385923427;0.41674222943333633;0.4519915838154767;0.4519884996557989;0.414584516168359;-0.39793099972574464;0.5746529822519797;1.000005468101197
97.32;0.9954352599153631;0.4166600120636779;0.41857179014967544;0.39194106109310256;0.39373182096466736;1.0052378949598855;1.0000028336860172;9.999993721640664;0.4167422081589468;0.45199159207898415;0.4519885508420358;0.41458461972416355;-0.3979309997139716;0.5746530948596125;1.0000056254070324
97.33;0.9954352858113167;0.41666004508998133;0.4185718437697599;0.39194104213171194;0.39373188583019375;1.00523793106602;1.00000273836041;9.99999355944709;0.4167421878496483;0.4519915971184862;0.45198860181882144;0.4145847240567464;-0.39793099970048407;0.5746532094654648;1.000005787274939
97.34;0.995435313274335;0.41666007956824685;0.4185718976482943;0.3919410216918352;0.3937319507760661;1.0052379705952112;1.0000026439061347;9.999993378206172;0.4167421683912112;0.4519915989300794;0.45198865272634087;0.41458482893652;-0.3979309996851987;0.5746533257509279;1.0000059536754882
97.35;0.9954353427953037;0.4166601152948469;0.4185719519816163;0.3919409996309695;0.3937320157763375;1.005238013472974;1.0000025509279942;9.999993182758702;0.4167421496964266;0.45199159756511376;0.45198870366629607;0.4145849342005514;-0.3979309996680233;0.5746534433364573;1.0000061244374827
97.36;0.9954353748734103;0.4166601520930329;0.4185720069547268;0.3919409758450107;0.3937320807886576;1.005238059546051;1.000002459876882;9.999992976557886;0.4167421317127182;0.4519915931221944;0.4519887546827505;0.4145850397385835;-0.39793099964889506;0.5746535617912387;1.0000062992267806
97.37;0.9954354099305031;0.41666018981313985;0.418572062719767;0.3919409503093275;0.39373214572937804;1.0052381086156932;1.0000023710930799;9.999992761620328;0.4167421144419365;0.4519915857286345;0.4519888057776935;0.41458514545030606;-0.39793099962781475;0.5746536806605993;1.0000064775896245
97.38;0.9954354482484516;0.41666022831854405;0.4185721194080533;0.3919409230645381;0.39373221049617935;1.005238160503705;1.000002284786116;9.99999253927046;0.4167420979539659;0.451991575546545;0.4519888569353818;0.41458525120972484;-0.39793099960486666;0.5746537994861504;1.000006658993997
97.39;0.9954354899948896;0.4166602674710635;0.4185721771827133;0.3919408941983777;0.39373227502360086;1.005238215067265;1.0000022009929763;9.999992311126736;0.41674208235766647;0.4519915627760495;0.451988908133459;0.41458535686800696;-0.3979309995801985;0.5746539178141608;1.000006842840043
97.4;0.9954355352729999;0.41666030712754054;0.4185722362538064;0.39194086384285265;0.39373233929512896;1.0052382722026925;1.000002119582794;9.999992079185683;0.4167420677461884;0.4519915476264611;0.4519889593608178;0.41458546228120324;-0.39793099955397276;0.574654035198527;1.0000070284925895
97.41;0.9954355841465103;0.41666034716260636;0.4185722968661559;0.391940832160017;0.39373240327926434;1.0052383318684108;1.0000020403470098;9.99999184509408;0.41674205415918114;0.4519915302956792;0.4519890106160504;0.4145855673316453;-0.3979309995263387;0.5746541512291965;1.0000072153097979
97.42;0.995435636650402;0.4166603875158823;0.41857235931711056;0.3919407993072062;0.39373246686869634;1.0052383940577703;1.000001963106903;9.99999160986767;0.4167420415777881;0.4519915109724925;0.45198906186700505;0.41458567192652956;-0.3979309994974301;0.5746542655928345;1.000007402576515
97.43;0.995435692774661;0.41666042822011606;0.4185724239520876;0.3919407654171358;0.39373252990407226;1.0052384587937073;1.0000018877481869;9.999991374559235;0.41674202994289344;0.45199148982690784;0.4519891130338043;0.4145857759722144;-0.3979309994673618;0.5746543780849038;1.0000075894150366
97.44;0.9954357524232991;0.41666046938220286;0.4185724911124134;0.39194073062555157;0.3937325922319487;1.0052385261941248;1.0000018142202993;9.999991141150144;0.4167420191694786;0.45199146698355513;0.4519891640159113;0.41458587933936264;-0.3979309994362419;0.5746544885496371;1.0000077748724123
97.45;0.9954358153982091;0.4166605111372491;0.4185725610983707;0.39194069511338775;0.39373265372602334;1.0052385964395973;1.0000017425654002;9.99999091276415;0.41674200915445486;0.4519914424984443;0.4519892147063202;0.41458598184931994;-0.3979309994041879;0.574654596846227;1.0000079581067713
97.46;0.9954358814292782;0.41666055359994997;0.41857263416334894;0.39194065910418896;0.39373271429537277;1.0052386696326139;1.000001672933432;9.999990693358665;0.41674199980724197;0.4519914163691877;0.4519892649755634;0.4145860832883395;-0.39793099937132115;0.5746547028757827;1.0000081384266066
97.47;0.9954359502236872;0.416660596841705;0.4185727105060582;0.3919406228267037;0.39373277390576616;1.0052387457170253;1.0000016055722447;9.999990487424022;0.41674199109028565;0.45199138858572724;0.4519893146593069;0.41458618342902576;-0.3979309993377638;0.5746548066039224;1.0000083152359207
97.48;0.9954360215260285;0.41666064090131344;0.4185727902566917;0.39194058648653696;0.39373283258615244;1.0052388244841304;1.0000015408713931;9.99999029947728;0.4167419830206506;0.45199135917521077;0.451989363552184;0.4145862820586728;-0.3979309993036423;0.57465490804425;1.000008488041705
97.49;0.9954360951659273;0.416660685789745;0.41857287347403677;0.3919405502396675;0.39373289038347564;1.0052389056292481;1.0000014793953251;9.99999013344261;0.41674197562420634;0.451991328194896;0.45198941140525645;0.4145863790156043;-0.39793099926908404;0.5746550072101423;1.0000086564633637
97.5;0.9954361710425115;0.4166607314844652;0.4185729601554127;0.39194051416450876;0.3937329472821712;1.0052389888213977;1.0000014217806392;9.999989992382282;0.41674196888307086;0.4519912956818508;0.4519894579731914;0.41458647420229316;-0.3979309992342256;0.5746551040748494;1.0000088201918829
97.51;0.9954362490778671;0.416660777959469;0.41857305023881636;0.3919404782616171;0.39373300316387033;1.005239073698468;1.0000013685737434;9.999989878136569;0.41674196271213254;0.45199126163504005;0.45198950308898;0.4145865675566764;-0.39793099919922037;0.5746551985908848;1.0000089789751858
97.52;0.9954363291998052;0.41666082523627845;0.41857314359099373;0.3919404424833347;0.3937330578390511;1.0052391598007542;1.0000013201502382;9.999989790916336;0.4167419569666049;0.451991226066945;0.451989546670827;0.41458665901845515;-0.3979309991642207;0.5746552907398157;1.0000091326404241
97.53;0.9954364113490981;0.4166608733769312;0.4185732400198074;0.3919404067729926;0.39373311110640224;1.0052392465942444;1.0000012767336481;9.999989729656578;0.41674195146659826;0.4519911890609485;0.4519895886748254;0.41458674853059974;-0.3979309991293553;0.574655380568417;1.000009281080656
97.54;0.9954364955084056;0.41666092242262115;0.41857333931900587;0.391940371089278;0.393733162801491;1.005239333595335;1.000001238468712;9.999989692576479;0.4167419460159302;0.45199115078451313;0.4519896290762301;0.41458683605556806;-0.39793099909472646;0.5746554682095083;1.0000094241911694
97.55;0.9954365817067777;0.41666097236634364;0.4185734412926515;0.39194033541026635;0.3937332128200861;1.005239420410247;1.0000012054905925;9.999989677098748;0.4167419404019464;0.45199111145746557;0.45198966788282274;0.41458692158149324;-0.39793099906043033;0.5746555538506484;1.0000095618005476
97.56;0.9954366699503544;0.41666102317803144;0.4185735457359989;0.39194029974894024;0.39373326111282614;1.0052395066792204;1.0000011779057547;9.999989679961827;0.4167419344093193;0.451991071292098;0.45198970513983455;0.4145870051377027;-0.39793099902659;0.5746556376660934;1.0000096936514493
97.57;0.9954367601985729;0.41666107481874465;0.41857365241423194;0.3919402641842114;0.39373330767323006;1.005239592086344;1.0000011557102861;9.999989698150353;0.41674192786278264;0.4519910304464516;0.4519897409363633;0.4145870868063672;-0.3979309989933611;0.5746557197990528;1.0000098194547262
97.58;0.9954368524357176;0.41666112723257864;0.41857376107114425;0.3919402288623484;0.39373335253594083;1.005239676430991;1.0000011387699095;9.999989729354231;0.4167419206575698;0.45199098902468005;0.4519897754444809;0.41458716668621726;-0.39793099896090106;0.5746558003910658;1.000009938910136
97.59;0.9954369466993418;0.4166611803659494;0.41857387142938635;0.3919401939579475;0.39373339576935934;1.00523975963104;1.000001126836357;9.999989771659253;0.41674191276427475;0.45199094712200977;0.4519898089363391;0.4145872448366048;-0.3979309989293488;0.5746558796021872;1.0000100516291
97.6;0.9954370430507216;0.4166612342045787;0.4185739831825432;0.3919401596389847;0.3937334374636185;1.0052398415887944;1.0000011195379657;9.999989823674333;0.4167419042106771;0.4519909048797773;0.4519898417203567;0.41458732126405085;-0.39793099889882205;0.5746559576174517;1.0000101571203726
97.61;0.9954371415832437;0.41666128878419045;0.41857409604717466;0.3919401260636581;0.39373347773309847;1.005239922056335;1.0000011164393665;9.999989884802654;0.41674189503808995;0.451990862496671;0.45198987405805685;0.4145873959318576;-0.39793099886940153;0.5746560346419444;1.0000102549024716
97.62;0.9954372424436617;0.41666134416694295;0.41857420982203747;0.3919400933898004;0.3937335167143971;1.0052400007078766;1.0000011171641003;9.999989954923752;0.41674188528272876;0.45199082018337594;0.4519899061321809;0.4145874687627523;-0.39793099884109934;0.5746561108809488;1.0000103445865762
97.63;0.9954373457768484;0.4166614003916056;0.41857432436188047;0.3919400617711851;0.39373355455038084;1.005240077297247;1.0000011214095819;9.999990033642003;0.4167418750117341;0.4519907781149977;0.4519899380718829;0.4145875396671765;-0.39793099881385186;0.57465618653138;1.0000104258572358
97.64;0.9954374516456846;0.4166614574388465;0.41857443953227824;0.3919400313343875;0.39373359138424807;1.005240151691631;1.000001128847155;9.99999012005636;0.41674186435176325;0.451990736421001;0.4519899700059618;0.41458760857634064;-0.39793099878755966;0.5746562617765201;1.0000104984108271
97.65;0.9954375600152582;0.4166615152509301;0.41857455522495207;0.3919400021502236;0.39373362736185424;1.0052402238752114;1.00000113904759;9.99999021381781;0.4167418534743139;0.4519906952060838;0.4519900020950401;0.4145876754295751;-0.3979309987621399;0.574656336738619;1.0000105619147175
97.66;0.9954376707437289;0.4166615737693902;0.41857467139137644;0.39193997422433785;0.39373366263555776;1.0052402939619385;1.0000011514767553;9.999990315944869;0.41674184257987845;0.4519906545751493;0.45199003453983677;0.41458774014058986;-0.3979309987375411;0.5746564114243072;1.0000106160230076
97.67;0.9954377835572839;0.41666163293221953;0.41857478804158676;0.3919399475165272;0.3937336973728259;1.0052403621124484;1.0000011655408658;9.999990428330605;0.41674183189916375;0.4519906146342638;0.45199006758951876;0.4145878025758783;-0.3979309987137168;0.5746564857350949;1.0000106604729835
97.68;0.9954378980792908;0.4166616926390447;0.4185749052310812;0.39193992198126343;0.3937337317533786;1.0052404284318892;1.0000011806799067;9.999990553125778;0.4167418216890832;0.4519905754798997;0.4519901015261443;0.4145878625552096;-0.3979309986905924;0.5746565595265262;1.000010695220587
97.69;0.9954380139155322;0.41666175273132966;0.41857502305942274;0.39193989759889186;0.3937337659498307;1.0052404929528045;1.000001196485051;9.999990692473004;0.4167418122156436;0.45199053719748133;0.4519901366182702;0.41458791986902976;-0.3979309986680564;0.5746566326642149;1.0000107204643311
97.7;0.9954381307365215;0.4166618130009471;0.4185751416476875;0.39193987436235167;0.39373380010679593;1.00524055565498;1.0000012127263747;9.99999084818905;0.41674180373285197;0.45199049985880424;0.45199017309334827;0.41458797428201977;-0.39793099864597015;0.5746567050589654;1.0000107365163993
97.71;0.9954382482892231;0.41666187321673154;0.4185752610900438;0.3919398522466823;0.3937338343190968;1.0052406164581227;1.0000012292166707;9.99999102127606;0.4167417964692033;0.45199046351838934;0.4519902111481395;0.4145880255240953;-0.3979309986241873;0.5746567766688827;1.00001074369534
97.72;0.995438366314335;0.41666193315336325;0.41857538143371176;0.3919398312124686;0.39373386862562715;1.0052406751867329;1.0000012457049012;9.999991211521875;0.416741790614914;0.45199042822450114;0.4519902509633551;0.4145880733032524;-0.3979309986025772;0.5746568474729873;1.0000107423274691
97.73;0.9954384844475698;0.41666199261258563;0.41857550270446464;0.39193981123083;0.39373390304349665;1.0052407315736474;1.0000012619881726;9.999991417670783;0.4167417862974506;0.4519903940334859;0.4519902926886121;0.4145881173290276;-0.39793099858104525;0.574656917443659;1.0000107327566223
97.74;0.9954386022006244;0.41666205143574353;0.4185756249235963;0.39193979229461995;0.3937339376068382;1.0052407853330902;1.0000012780565661;9.999991638024985;0.416741783563694;0.4519903609952196;0.451990336402983;0.41458815731989945;-0.39793099855954106;0.5746569865394819;1.0000107153381623
97.75;0.9954387190502693;0.41666210948873517;0.41857574809133574;0.3919397744239386;0.3937339723788786;1.005240836217417;1.0000012940283853;9.999991871012455;0.4167417823891421;0.45199032912678666;0.4519903821008717;0.41458819301046135;-0.3979309985380508;0.5746570547310151;1.0000106904712966
97.76;0.9954388346121411;0.4166621666356193;0.4185758721746907;0.3919397576745328;0.3937340074608846;1.0052408840028695;1.0000013099690046;9.999992115492512;0.41674178271155815;0.45199029841614774;0.4519904297189473;0.41458822417740865;-0.3979309985165847;0.5746571220347536;1.0000106586269448
97.77;0.9954389487761652;0.41666222274468134;0.4185759971193401;0.39193974211590565;0.3937340430041319;1.0052409284735373;1.000001325812756;9.999992370607913;0.416741784463891;0.4519902688298972;0.4519904791516008;0.41458825067986355;-0.3979309984951844;0.5746571885004563;1.0000106203111059
97.78;0.9954390616843989;0.41666227770158903;0.4185761228686367;0.3919397277827211;0.39373407921483883;1.0052409694769402;1.0000013414080702;9.999992635495808;0.4167417875854033;0.45199024029668;0.45199053024230956;0.41458827248439445;-0.39793099847394475;0.5746572541507475;1.0000105759870919
97.79;0.9954391736101069;0.4166623314022901;0.41857624937730536;0.3919397146597201;0.39373411634476263;1.0052410070073219;1.0000013565761594;9.999992909348185;0.4167417920323712;0.4519902127015378;0.4519905828042893;0.4145882896583715;-0.3979309984530008;0.5746573189157143;1.0000105260317396
97.8;0.9954392848472298;0.4166623837589201;0.41857637662670155;0.39193970269878503;0.3937341546599227;1.0052410412242216;1.0000013711457891;9.999993191371072;0.41674179779193465;0.4519901859076907;0.4519906366716721;0.41458830235611793;-0.3979309984324792;0.5746573825844332;1.0000104707848834
97.81;0.9954393956665825;0.41666243471724007;0.41857650463531654;0.39193969181376515;0.393734194400555;1.0052410724116447;1.0000013849826788;9.999993480122468;0.41674180487743206;0.45199015978770307;0.451990691719601;0.4145883108031619;-0.397930998412474;0.574657444800314;1.0000104106654222
97.82;0.9954395063203189;0.4166624842499267;0.4185766334398995;0.39193968186356287;0.3937342357629082;1.0052411009411715;1.0000013980222793;9.99999377302531;0.4167418133213617;0.45199013425530293;0.4519907478455302;0.41458831525849565;-0.397930998393056;0.5746575051269718;1.000010346250477
97.83;0.9954396169809643;0.4166625323365911;0.4185767630529395;0.3919396726613169;0.39373427893371526;1.0052411272674517;1.0000014103228043;9.99999406659189;0.4167418231887317;0.45199010927038313;0.45199080496107735;0.4145883159605945;-0.3979309983742839;0.5746575631475074;1.0000102782554583
97.84;0.9954397276305541;0.41666257896351505;0.4185768934375401;0.3919396639948847;0.39373432415275517;1.0052411519264135;1.0000014220942934;9.999994356657835;0.41674183460967046;0.4519900848043292;0.4519908630052405;0.4145883130893285;-0.3979309983562099;0.5746576185174438;1.0000102074420036
97.85;0.9954398380406553;0.4166626241387034;0.4185770245196144;0.3919396556377479;0.39373437172559606;1.0052411754757087;1.0000014336291287;9.999994638799302;0.41674184779732704;0.45199006079857823;0.4519909219465754;0.41458830676847047;-0.39793099833888507;0.5746576709480591;1.0000101345000156
97.86;0.9954399478314192;0.41666266789212075;0.41857715619931896;0.39193964735490566;0.39373442197110675;1.00524119841796;1.000001445205567;9.99999490944682;0.4167418630251988;0.4519900371294616;0.45199098176192554;0.41458829709703815;-0.39793099832235646;0.5746577201814209;1.000010059993927
97.87;0.9954400565455274;0.41666271027411717;0.41857728833393965;0.3919396389096959;0.393734475169463;1.0052412211876598;1.000001457086432;9.999995166412248;0.41674188059009915;0.4519900135881054;0.45199104242493165;0.41458828417885957;-0.3979309983066538;0.5746577659897625;1.0000099844347388
97.88;0.9954401637139334;0.41666275137901787;0.4185774207166064;0.3919396300822179;0.3937345315495949;1.0052412441571896;1.0000014695766357;9.999995407978943;0.41674190077490425;0.45198998989458977;0.45199110392511477;0.41458826813276983;-0.397930998291783;0.5746578081594903;1.0000099083787342
97.89;0.9954402688449326;0.41666279135519724;0.4185775530663761;0.39193962070161037;0.39373459129205496;1.00524126764165;1.0000014830342183;9.999995631670501;0.4167419238236524;0.4519899657378252;0.451991166276142;0.4145882490801312;-0.39793099827774625;0.5746578464626896;1.0000098324573452
97.9;0.9954403713796693;0.41666283036867285;0.418577685042565;0.39193961066930777;0.39373465451572637;1.00524129194308;1.0000014978153466;9.999995833433829;0.4167419499552477;0.45198994082801885;0.45199122948505904;0.41458822713070825;-0.39793099826456985;0.5746578806455124;1.0000097573521982
97.91;0.9954404707457555;0.4166628685635303;0.4185778162977727;0.3919395999513963;0.39373472125791403;1.0052413173830008;1.0000015142038163;9.999996007443624;0.4167419793864677;0.4519899149480377;0.4519912935124593;0.4145882023850932;-0.3979309982522978;0.574657910425593;1.0000096837519685
97.92;0.9954405664735974;0.41666290606366974;0.4185779465349784;0.39193958854918814;0.39373479149324725;1.005241344315186;1.0000015323962264;9.999996146875231;0.41674201232873637;0.45198988797457607;0.4519913582389912;0.4145881749381811;-0.39793099824097194;0.5746579355232317;1.0000096123359046
97.93;0.9954406582504037;0.41666294300399953;0.41857807553521387;0.3919395764814294;0.3937348651985342;1.0052413731581573;1.0000015525499455;9.999996245465844;0.4167420489736261;0.4519898598491464;0.45199142343017373;0.41458814487137785;-0.3979309982306259;0.5746579557171542;1.0000095437819185
97.94;0.9954407459121228;0.41666297955607207;0.4185782031701179;0.39193956378899064;0.39373494239633244;1.005241404375156;1.0000015748123972;9.999996299107938;0.41674208948141916;0.45198983053233627;0.45199148872977096;0.41458811224906744;-0.3979309982212715;0.5746579708480336;1.0000094787653615
97.95;0.995440829449207;0.4166630159264149;0.4185783293986805;0.39193955054170426;0.39373502313211445;1.0052414383960369;1.0000015993041407;9.999996306107228;0.41674213397459675;0.45198979999875066;0.45199155371191074;0.41458807714221957;-0.3979309982128786;0.5746579807815615;1.0000094179636405
97.96;0.9954409090212932;0.41666305233724055;0.4185784542356571;0.3919395368366949;0.3937351074226335;1.0052414755830854;1.0000016261305193;9.999996265953595;0.4167421825375444;0.45198976825691806;0.4519916179530213;0.41458803965929725;-0.397930998205375;0.5746579854036;1.000009362040242
97.97;0.9954409849102774;0.4166630890179773;0.41857857772779183;0.391939522806314;0.3937351952131025;1.0052415162384656;1.0000016554292412;9.999996178531978;0.4167422352108595;0.4519897353366803;0.45199168107464727;0.41458799993878814;-0.39793099819866745;0.5746579846504948;1.0000093115681525
97.98;0.9954410574211113;0.41666312620865276;0.4185786999719482;0.39193950863559507;0.39373528635654415;1.0052415605953577;1.0000016873514195;9.999996044771652;0.41674229197782087;0.45198970125328675;0.4519917427688605;0.4145879581271559;-0.39793099819267286;0.574657978521017;1.0000092669534522
97.99;0.9954411267936155;0.4166631641358473;0.41857882114684375;0.39193949453570165;0.3937353806464458;1.0052416087868232;1.0000017219844166;9.999995867730336;0.4167423527637294;0.4519896660045988;0.4519918028220753;0.4145879143959407;-0.39793099818734684;0.5746579670477987;1.000009228411579
98.0;0.9954411931449134;0.4166632029530985;0.41857894150644637;0.391939480680411;0.39373547787983315;1.0052416608259709;1.0000017593403214;9.9999956528266;0.4167424174617254;0.4519896296106864;0.4519918611118716;0.4145878689707639;-0.39793099818268995;0.5746579502704637;1.0000091959572726
98.01;0.9954412564713208;0.4166632427101853;0.41857906131231043;0.39193946719509104;0.39373557787464186;1.005241716619818;1.0000017994399453;9.999995406939725;0.4167424859646599;0.4519895921543276;0.45199191756209056;0.414587822124588;-0.3979309981787274;0.5746579282374058;1.000009169388106
98.02;0.9954413167000434;0.41666328337231956;0.4185791807320332;0.391939454185185;0.3937356804486856;1.005241775975602;1.000001842424761;9.99999513718925;0.41674255817480615;0.4519895537858068;0.4519919720810485;0.41458777415071885;-0.3979309981754937;0.5746579010140697;1.0000091483112645
98.03;0.9954413737414634;0.4166633248335055;0.41857929976495833;0.39193944172255796;0.39373578541662035;1.0052418385997153;1.0000018886052262;9.999994850143304;0.41674263398669453;0.45198951468346527;0.45199202452492665;0.41458772534667604;-0.3979309981730275;0.5746578686838837;1.0000091322117401
98.04;0.9954414275351292;0.41666336691843886;0.4185794182427224;0.39193942982320557;0.39373589260825415;1.0052419041702965;1.0000019383830752;9.99999455134225;0.4167427132656713;0.45198947501050035;0.45199207470709774;0.4145876760170784;-0.39793099817135624;0.5746578313563072;1.0000091205171322
98.05;0.9954414780704133;0.41666340941041136;0.4185795358922452;0.3919394184732947;0.3937360018816588;1.0052419724542359;1.000001992097192;9.999994244811496;0.4167427958601606;0.45198943492223626;0.45199212244650405;0.4145876264904606;-0.3979309981704923;0.574657789190389;1.000009112664302
98.06;0.995441525401135;0.4166634520946334;0.41857965239947653;0.3919394076614685;0.39373611310773754;1.0052420433347669;1.000002049920476;9.999993932891002;0.4167428816296743;0.4519893946097447;0.4519921676266181;0.41458757712670036;-0.39793099817044875;0.5746577423972928;1.0000091081247298
98.07;0.9954415696520579;0.41666349477992876;0.4185797674452989;0.39193939738252104;0.39373622613923775;1.005242116752848;1.0000021119093383;9.999993616530292;0.4167429704455519;0.4519893543207122;0.4519922102159731;0.4145875282942613;-0.3979309981712332;0.5746576911986103;1.0000091063699734
98.08;0.99544161095567;0.41666353729506345;0.4185798807386851;0.3919393876462877;0.3937363408013437;1.0052421926934945;1.0000021781479325;9.999993295514523;0.41674306217834894;0.45198931432856576;0.4519922502410294;0.41458748034076665;-0.3979309981728249;0.5746576357960461;1.0000091068892063
98.09;0.9954416493995829;0.41666357947615223;0.4185799920389112;0.39193937850136445;0.39373645691532794;1.0052422712260087;1.0000022487977156;9.999992968609677;0.41674315668062845;0.4519892748657437;0.4519922877542954;0.4145874335883451;-0.3979309981751652;0.574657576391545;1.0000091092433534
98.1;0.9954416850792989;0.4166636211667163;0.4185801011340573;0.39193937003130846;0.3937365743470245;1.0052423524583283;1.0000023240601559;9.99999263383177;0.4167432537729645;0.45198923606855895;0.45199232282827295;0.4145873883410975;-0.3979309981781702;0.5746575132222067;1.000009113033783
98.11;0.995441718180882;0.41666366223988494;0.4185802078082083;0.3919393623345691;0.39373669304861536;1.0052424363890045;1.0000024041810014;9.999992288554841;0.41674335325584033;0.45198919796955367;0.4519923555655102;0.41458734487992077;-0.3979309981817622;0.5746574465809934;1.0000091178325905
98.12;0.9954417489828185;0.4166637025859774;0.41858031183510336;0.3919393555275404;0.39373681305609853;1.0052425228250041;1.00000248942828;9.99999192948815;0.4167434549254167;0.45198916052206184;0.45199238610552267;0.41458730346361167;-0.39793099818588873;0.5746573768117894;1.000009123157211
98.13;0.9954417777726573;0.41666374205600204;0.41858041298734444;0.39193934974971;0.39373693444378466;1.0052426114511035;1.0000025799746692;9.999991553130814;0.41674355858654755;0.4519891236283864;0.45199241461743767;0.4145872643639618;-0.397930998190515;0.5746573042655433;1.0000091284754085
98.14;0.9954418047663393;0.41666378047002883;0.41858051106090255;0.39193934517464685;0.39373705727164854;1.0052427019630237;1.0000026757630756;9.999991157042167;0.4167436640799964;0.45198908715790714;0.4519924412592673;0.4145872278936974;-0.39793099819562283;0.57465722926896;1.0000091332700496
98.15;0.9954418300696807;0.4166638176921344;0.41858060589781115;0.39193934204062536;0.3937371815633839;1.00524279413937;1.0000027764463633;9.999990741034612;0.416743771294414;0.45198905095158043;0.4519924661213182;0.4145871943761452;-0.3979309982012179;0.5746571521541055;1.0000091371761026
98.16;0.9954418536655943;0.4166638536513416;0.41858069737206205;0.3919393406519391;0.3937373073075524;1.0052428878292767;1.0000028814554007;9.999990307132439;0.41674388015910685;0.451989014843019;0.4519924892113793;0.41458716408412516;-0.39793099820731576;0.5746570732807603;1.0000091400446762
98.17;0.9954418754567174;0.41666388830434153;0.41858078536029125;0.3919393413326333;0.3937374344436125;1.0052429829411826;1.0000029901662693;9.99998985876618;0.41674399064335627;0.45198897870545623;0.45199251049006134;0.41458713720723533;-0.3979309982139147;0.574656993012558;1.0000091418079742
98.18;0.9954418953606933;0.41666392160459426;0.41858086972939534;0.3919393443860177;0.39373756284010636;1.0052430794557845;1.0000031020511175;9.99998940016516;0.41674410273758844;0.45198894247495663;0.4519925299063422;0.4145871138694194;-0.39793099822098305;0.5746569116997425;1.0000091422636102
98.19;0.995441913350927;0.41666395347299257;0.4185809503391586;0.39193935008321723;0.393737692297773;1.005243177415433;1.0000032167228725;9.999988935648242;0.4167442164236694;0.45198890615993415;0.4519925473975344;0.4145870941853664;-0.39793099822846206;0.5746568296815192;1.0000091409845697
98.2;0.9954419293914225;0.4166639837712043;0.41858102705118466;0.39193935864601087;0.3937378225648317;1.0052432769127726;1.0000033339094558;9.999988468673592;0.416744331669071;0.45198886987890874;0.45199256286910405;0.4145870783149221;-0.3979309982362634;0.5746567472948605;1.0000091373591449
98.21;0.9954419433613773;0.41666401230343697;0.41858109972488405;0.39193937024015957;0.39373795335333844;1.0052433780819239;1.000003453419181;9.999988001403914;0.4167444484158046;0.4519888338711708;0.45199257619490546;0.414587066464285;-0.39793099824427763;0.5746566648816099;1.0000091306711358
98.22;0.9954419550446839;0.4166640388291553;0.41858116820686747;0.391939384998939;0.39373808437989827;1.0052434810410298;1.0000035750257017;9.999987534931812;0.4167445665686916;0.45198879844841044;0.4519925872566085;0.41458705884451136;-0.39793099825240685;0.574656582780082;1.000009120180717
98.23;0.9954419641521605;0.4166640630784567;0.4185812323425641;0.3919394030201898;0.39373821539817594;1.0052435858389714;1.0000036983244733;9.99998706994855;0.41674468601552195;0.4519887639538617;0.45199259599221475;0.41458705562747367;-0.3979309982605797;0.5746565013035128;1.0000091051600934
98.24;0.9954419703867833;0.41666408478684486;0.41858129198957633;0.3919394243415475;0.39373834617774284;1.0052436924538557;1.0000038227970378;9.99998660794974;0.4167448066294568;0.451988730747336;0.45199260240827965;0.41458705691184117;-0.3979309982687412;0.5746564207232963;1.0000090849031058
98.25;0.9954419735784615;0.4166641037181125;0.41858134701064087;0.39193944895854715;0.3937384764618496;1.005243800768239;1.000003948001428;9.999986152128317;0.41674492823558124;0.4519886991823058;0.4519926065498523;0.4145870627127173;-0.39793099827685713;0.574656341266219;1.0000090587427648
98.26;0.9954419737347543;0.4166641196606124;0.41858139728039134;0.39193947686241487;0.39373860594388455;1.0052439105208926;1.0000040735894302;9.99998570660431;0.4167450506076303;0.45198866958357214;0.45199260846029127;0.4145870729714892;-0.3979309982849305;0.5746562630964069;1.0000090260370946
98.27;0.9954419709120562;0.41666413244366485;0.41858144271374614;0.39193950803288735;0.39373873427150174;1.0052440213386404;1.0000041992019582;9.999985274792124;0.41674517349637114;0.4519886422383703;0.45199260817169484;0.4145870875753695;-0.39793099829300527;0.5746561862951274;1.0000089861389558
98.28;0.9954419650961605;0.416664141977571;0.41858148326354433;0.3919395423922453;0.39373886107639283;1.0052441328411996;1.0000043244721284;9.999984858893441;0.4167452966414231;0.4519886173994825;0.4519926057294746;0.41458710638861784;-0.3979309983011489;0.5746561108893619;1.0000089384255781
98.29;0.9954419562216174;0.41666414826716297;0.41858151888438655;0.3919395797671209;0.3937389860098205;1.005244244727461;1.0000044490809528;9.999984460621862;0.4167454197697747;0.4519885953052613;0.45199260121918583;0.41458712926202634;-0.39793099830942863;0.5746560368939712;1.0000088823698414
98.3;0.9954419442146867;0.41666415137947466;0.4185815495239273;0.3919396198829245;0.3937391087585086;1.0052443568095202;1.0000045727131037;9.999984081943634;0.4167455425971016;0.45198857618671356;0.45199259479412285;0.41458715600075874;-0.3979309983179012;0.574655964321333;1.0000088175724455
98.31;0.9954419289544636;0.4166641514023014;0.41858157514453603;0.39193966239314976;0.3937392290365869;1.0052444689542959;1.0000046949945123;9.999983725257277;0.41674566482696174;0.4519885602386756;0.4519925866929587;0.41458718634136915;-0.39793099832661266;0.5746558931826452;1.000008743769673
98.32;0.99544191023097;0.4166641484355462;0.41858159572744935;0.3919397069223312;0.39373934657819637;1.0052445809564161;1.0000048155454697;9.999983393074684;0.41674578613747976;0.45198854759673346;0.45199257720298325;0.41458721996165365;-0.39793099833560114;0.5746558235126202;1.0000086608506058
98.33;0.9954418877784821;0.4166641425964564;0.4185816112625212;0.39193975308531154;0.39373946114857483;1.005244692512598;1.0000049341037878;9.999983087351508;0.41674590616954776;0.4519885383411161;0.45199256660369325;0.4145872564826405;-0.39793099834491225;0.574655755391593;1.0000085688472051
98.34;0.995441861331961;0.4166641340088139;0.41858162174556557;0.3919398004783691;0.39373957254758707;1.0052448033186785;1.0000050506244726;9.99998280914516;0.41674602454837;0.45198853250619087;0.4519925551518348;0.4145872954668419;-0.39793099835460327;0.5746556889165623;1.0000084679251684
98.35;0.995441830678761;0.4166641227965539;0.41858162718085773;0.3919398486830629;0.3937396805815121;1.0052449131148038;1.0000051652975792;9.999982559231514;0.41674614091662876;0.4519885300858112;0.4519925430819632;0.41458733644739537;-0.39793099836472695;0.5746556241565594;1.000008358416541
98.36;0.9954417956875614;0.4166641090773551;0.41858162760374906;0.39193989730686074;0.39373978503670093;1.0052450216480782;1.0000052784302629;9.999982339393462;0.416746254935961;0.45198853102082465;0.45199253059800465;0.4145873789573958;-0.3979309983753408;0.5746555611461923;1.0000082408238564
98.37;0.9954417562935423;0.4166640929460035;0.41858162312050845;0.39193994602945553;0.39373988569170454;1.005245128663082;1.0000053902965258;9.999982153249857;0.41674636627029976;0.4519885351810139;0.4519925178714992;0.4145874225275314;-0.39793099838652884;0.5746554998996759;1.0000081157544582
98.38;0.99544171249769;0.41666407449648524;0.4185816139108389;0.39193999460240286;0.39373998234313173;1.0052452339417557;1.000005501122204;9.999982005358657;0.41674647458462716;0.4519885423665026;0.4519925050480299;0.41458746667973917;-0.39793099839838253;0.5746554404286326;1.0000079838349034
98.39;0.9954416643991418;0.4166640538712989;0.41858160017955104;0.3919400427988597;0.39374007481712825;1.0052453373111379;1.0000056111340905;9.999981899467919;0.41674657956995964;0.4519885523065673;0.4519924922448431;0.41458751093176416;-0.3979309984109734;0.5746553827664876;1.0000078456741697
98.4;0.9954416121818013;0.4166640312556695;0.4185815821102646;0.3919400903780147;0.3937401629787818;1.0052454385869;1.0000057205376036;9.999981837936152;0.41674668098171436;0.4519885646551998;0.45199247953770705;0.41458755479045617;-0.397930998424366;0.5746553269787407;1.0000077019248748
98.41;0.9954415560201111;0.4166640068182296;0.41858155985299367;0.3919401371062265;0.393740246737314;1.005245537545348;1.0000058294787846;9.999981822085685;0.4167467786518576;0.4519885790108319;0.45199246696982676;0.41458759773877346;-0.3979309984386401;0.5746552731459728;1.0000075533793806
98.42;0.9954414960254351;0.4166639806718903;0.4185815335357222;0.39194018280137916;0.3937403260343814;1.0052456339501834;1.0000059380776334;9.999981852354882;0.41674687245619607;0.45198859495577853;0.45199245457154547;0.41458763924749875;-0.3979309984538847;0.57465522135708;1.000007400958122
98.43;0.9954414323311518;0.4166639528910441;0.41858150327688287;0.39194022735571254;0.3937404008178168;1.0052457275316105;1.000006046497896;9.999981928627818;0.41674696227863384;0.4519886120862647;0.45199244234602637;0.4145876788098946;-0.39793099847018154;0.5746551717265918;1.0000072456001081
98.44;0.9954413651988885;0.41666392356330917;0.4185814691799332;0.39194027072515003;0.39374047101100096;1.0052458179674475;1.000006154959364;9.999982051211658;0.41674704800996115;0.4519886300091157;0.4519924302563358;0.4145877159701696;-0.39793099848760244;0.5746551243858046;1.0000070882344698
98.45;0.9954412950243839;0.41666389282718896;0.418581431317265;0.39194031290404574;0.3937405365084847;1.0052459049794316;1.0000062636496485;9.999982221836092;0.4167471295631108;0.4519886483272626;0.45199241824090963;0.41458775032471734;-0.3979309985062109;0.5746550794454603;1.0000069298619942
98.46;0.9954412222853178;0.4166638608627706;0.4185813897167064;0.3919403539184906;0.39374059721275506;1.0052459883916052;1.0000063726235378;9.999982443920175;0.41674720688748;0.45198866665481835;0.4519924062220998;0.41458778150355746;-0.3979309985260529;0.574655036976392;1.000006771572637
98.47;0.9954411475021766;0.41666382786223544;0.4185813443606717;0.39194039382712925;0.39374065308111467;1.0052460680246913;1.0000064818015997;9.999982721589218;0.4167472799907536;0.4519886846614281;0.45199239411582676;0.41458780916021565;-0.3979309985471319;0.5746549970077617;1.0000066144781348
98.48;0.9954410712152159;0.41666379404132764;0.4185812952245961;0.391940432692855;0.3937407041451204;1.0052461436245914;1.0000065910291458;9.999983057884396;0.41674734894701987;0.45198870210547454;0.4519923818441099;0.4145878329826285;-0.39793099856938313;0.5746549595344627;1.000006459679951
98.49;0.9954409939572236;0.41666375968028596;0.4185812423278681;0.3919404705510743;0.3937407504927164;1.0052462149558912;1.000006700109884;9.999983453924038;0.41674741387785913;0.4519887188379831;0.4519923693281616;0.41458785270964765;-0.3979309985926692;0.5746549245424668;1.0000063082352166
98.5;0.9954409162554274;0.4166637251167631;0.41858118572940833;0.39194050740468894;0.39374079222672587;1.005246281899401;1.0000068088289615;9.999983909769613;0.4167474749310682;0.4519887347938383;0.4519923564996463;0.4145878681242128;-0.3979309986167916;0.5746548920329677;1.0000061610793631
98.51;0.9954408386904449;0.4166636906861457;0.4185811254963476;0.3919405432190231;0.39374082942222133;1.0052463444216861;1.000006917003169;9.999984425726657;0.4167475322390552;0.45198874996729255;0.45199234334149035;0.41458787902863;-0.3979309986415064;0.5746548620316946;1.000006018984357
98.52;0.9954407619181854;0.41666365668323874;0.41858106170539683;0.3919405779188267;0.39374086210578063;1.0052464025070917;1.0000070245239954;9.999985002832032;0.4167475858659209;0.45198876438831365;0.45199232987524024;0.41458788524676987;-0.3979309986665504;0.5746548345774476;1.0000058825423972
98.53;0.9954406865510091;0.4166636233702942;0.41858099445330854;0.3919406114087844;0.3937408902655464;1.0052464561705423;1.0000071313520302;9.999985642379913;0.41674763583410235;0.451988778126444;0.45199231606541884;0.4145878866501273;-0.3979309986916635;0.5746548096772008;1.0000057521490437
98.54;0.9954406130023338;0.41666359098209;0.41858092385194146;0.39194064359508235;0.39374091387584614;1.0052465055046556;1.0000072374937368;9.999986345110933;0.4167476822212435;0.45198879129444847;0.4519923017569263;0.4145878831723897;-0.3979309987165833;0.5746547872724782;1.0000056280438037
98.55;0.9954405414881184;0.41666355969493707;0.4185808500275777;0.39194067439279007;0.39374093291268236;1.005246550682506;1.0000073429957366;9.999987110926488;0.4167477252073249;0.4519888040286288;0.4519922867235109;0.41458787481837234;-0.39793099874103;0.574654767270992;1.0000055104103116
98.56;0.9954404721774321;0.4166635295846526;0.41858077312761494;0.3919407037328949;0.39374094736682447;1.005246591944242;1.0000074479437329;9.99998793913719;0.41674776503228883;0.4519888164531482;0.4519922707432538;0.4145878616609772;-0.3979309987647095;0.574654749599626;1.000005399490001
98.57;0.9954404053280402;0.41666350062177165;0.41858069331070746;0.3919407315799195;0.39374095727605435;1.0052466295979352;1.000007552448356;9.999988828759644;0.4167478019358793;0.4519888286507745;0.45199225361942497;0.4145878438292491;-0.39793099878733573;0.5746547342061604;1.000005295639457
98.58;0.9954403413009423;0.4166634727169826;0.41858061071187763;0.3919407579581967;0.39374096275612885;1.0052466640143816;1.0000076566219955;9.999989778735518;0.4167478361518611;0.4519888406627419;0.4519922351701546;0.41458782153414914;-0.39793099880866956;0.5746547210370262;1.0000051992641648
98.59;0.9954402804968807;0.4166634457719841;0.4185805254072599;0.39194078296461704;0.3937409639962876;1.0052466956120467;1.0000077605439437;9.999990787995408;0.4167478679181358;0.4519888524920152;0.45199221523241356;0.414587795089451;-0.3979309988285574;0.5746547100590589;1.0000051107101735
98.6;0.9954402233141005;0.41666341969026577;0.41858043740798206;0.3919408067502296;0.3937409612302422;1.00524672485193;1.0000078641964407;9.99999185521688;0.41674789743726687;0.45198886408380173;0.45199219368558585;0.4145877648474986;-0.39793099884694394;0.574654701281295;1.0000050302485248
98.61;0.9954401701359392;0.41666339435705924;0.4185803467010297;0.3919408294965422;0.39374095470538906;1.005246752254339;1.0000079673927718;9.999992978112145;0.41674792484012635;0.45198887530156684;0.45199217047958773;0.41458773111027514;-0.3979309988638645;0.5746546947128905;1.0000049581237174
98.62;0.9954401212798603;0.41666336964411516;0.4185802533088209;0.3919408514114042;0.3937409446521974;1.0052467784157066;1.0000080697596254;9.999994152573265;0.4167479502005705;0.4519888859231309;0.451992145640095;0.41458769412015956;-0.3979309988794272;0.5746546903343146;1.000004894566373
98.63;0.9954400769172271;0.4166633454652048;0.41858015729117737;0.3919408727171676;0.39374093126442394;1.005246803979876;1.000008170809413;9.999995372452938;0.4167479735599455;0.4519888956811273;0.4519921192283872;0.41458765411092574;-0.3979309988937834;0.5746546881198777;1.00000483976322
98.64;0.995440037074626;0.4166633218186874;0.41858005869303794;0.3919408936099021;0.39374091470748174;1.00524682957809;1.0000082700646098;9.999996630336977;0.4167479949396339;0.45198890433119177;0.4519920913087417;0.41458761134147437;-0.39793099890710104;0.5746546880143978;1.0000047937976209
98.65;0.9954400017021263;0.41666329875919467;0.41857995750025256;0.3919409142236823;0.39374089513479366;1.0052468558086323;1.000008367136238;9.999997918903096;0.4167480143555922;0.451988911684206;0.4519920619727095;0.4145875660902135;-0.39793099891955414;0.5746546898751496;1.0000047565842989
98.66;0.9954399707383615;0.41666327635238964;0.41857985361534433;0.39194093463224;0.3937408726822028;1.0052468832568469;1.0000084616924956;9.99999923176856;0.4167480318441652;0.4519889175971227;0.45199203136700605;0.4145875186246536;-0.3979309989313135;0.5746546934844684;1.000004727877671
98.67;0.9954399441969509;0.41666325467281673;0.4185797468777342;0.3919409548752831;0.39374084746836446;1.0052469124690624;1.000008553394326;10.000000563133483;0.4167480474872278;0.4519889219513316;0.45199199968706816;0.414587469184498;-0.3979309989425182;0.5746546986079002;1.000004707333515
98.68;0.9954399221940167;0.41666323380793907;0.41857963713520263;0.39194097497779357;0.3937408196271953;1.0052469438733003;1.0000086418935168;10.000001907150509;0.4167480614170498;0.4519889246089726;0.4519919671636872;0.41458741801161075;-0.3979309989532559;0.5746547050169326;1.0000046945293095
98.69;0.9954399048557449;0.41666321385084193;0.4185795242926522;0.391940994944649;0.3937407893327025;1.0052469777296635;1.0000087268342177;10.000003258110226;0.41674807380497375;0.45198892538787616;0.45199193405286614;0.41458736538680485;-0.39793099896358486;0.5746547125071955;1.0000046889660572
98.7;0.9954398922662216;0.416663194922038;0.4185794083000926;0.3919410147417895;0.3937407567907379;1.0052470141207626;1.0000088078106752;10.000004610725684;0.41674808483684395;0.45198892410715324;0.4519919006221688;0.4145873116140175;-0.3979309989735637;0.5746547209449068;1.0000046901287019
98.71;0.9954398845301475;0.4166631772054178;0.4185792891264923;0.39194103428342897;0.3937407222242759;1.0052470529963127;1.0000088843603243;10.00000595984489;0.4167480946824813;0.45198892063226315;0.4519918671355883;0.41458725697164933;-0.3979309989832515;0.5746547302646358;1.0000046976001256
98.72;0.9954398818035206;0.4166631609540179;0.4185791667577039;0.39194105343587005;0.39374068586222455;1.0052470943008553;1.0000089560234626;10.000007300441;0.4167481034826862;0.45198891486234427;0.4519918338490949;0.4145872016930836;-0.3979309989927027;0.5746547404018661;1.0000047111430752
98.73;0.995439884268622;0.41666314645280095;0.41857904120058187;0.39194107204219913;0.39374064791700236;1.0052471380734287;1.000009022404526;10.000008627823158;0.41674811135281625;0.4519889067255397;0.4519918010175012;0.4145871459754639;-0.39793099900197165;0.5746547512340279;1.0000047306582045
98.74;0.9954398921625147;0.41666313395160537;0.4185789124763377;0.3919410899602537;0.3937406085638776;1.0052471844191975;1.0000090831749047;10.000009937148478;0.41674811840239956;0.45198889620866906;0.45199176889086046;0.4145870899778514;-0.3979309990110929;0.5746547625412547;1.0000047560425291
98.75;0.9954399057629277;0.41666312362235974;0.41857878061870185;0.3919411070905598;0.393740567949999;1.0052472333849312;1.000009138036533;10.00001122285094;0.41674812477030454;0.4519888833621723;0.45199173769728646;0.4145870338115628;-0.3979309990200601;0.5746547739926714;1.0000047870797666
98.76;0.9954399252441547;0.41666311556382113;0.4185786456681214;0.3919411233741894;0.3937405262213079;1.0052472848118537;1.0000091867279084;10.000012478636714;0.4167481306295481;0.4519888682691421;0.45199170761740837;0.41458697754750035;-0.3979309990288563;0.5746547851877014;1.0000048234050127
98.77;0.9954399505982674;0.41666310981535504;0.4185785076464387;0.3919411387786353;0.393740483526909;1.0052473382667915;1.0000092290833222;10.000013697510994;0.4167481361443247;0.45198885103648273;0.4519916787608415;0.41458692124876506;-0.3979309990375072;0.5746547957160406;1.0000048645158823
98.78;0.9954399817143857;0.41666310637212056;0.41857836654435876;0.39194115329283363;0.3937404400014512;1.0052473931043258;1.0000092650466894;10.000014871906172;0.4167481414344142;0.4519888318396582;0.45199165117293244;0.41458686500610203;-0.39793099904610524;0.574654805173163;1.0000049098561088
98.79;0.9954400184540934;0.41666310521163363;0.41857822233725117;0.3919411669134338;0.3937403957644683;1.0052474486101777;1.0000092946052803;10.000015994157916;0.41674814658801773;0.451988810961121;0.45199162486445826;0.41458680894223776;-0.39793099905480345;0.5746548131419017;1.0000049589178375
