time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
98.8;0.9954400606423462;0.4166631063089807;0.4185780749934217;0.3919411796176524;0.39374035094001436;1.005247504114758;1.0000093177375478;10.000017057067828;0.41674815170771917;0.4519887887487266;0.4519915998258108;0.4145867531795091;-0.39793099906379115;0.5746548192006512;1.0000050112465684
98.81;0.9954401080209365;0.41666310962336717;0.41857792446074715;0.3919411913481648;0.3937403056672165;1.005247558966072;1.0000093344000318;10.000018054484455;0.4167481569415898;0.45198876554505574;0.4519915760269923;0.41458669779487667;-0.3979309990732575;0.574654822945684;1.0000050663678774
98.82;0.9954401602076597;0.4166631150871193;0.4185777706601235;0.3919412020154944;0.3937402600844714;1.005247612421266;1.0000093445148306;10.000018981684905;0.41674816247088553;0.45198874166697295;0.451991553428173;0.4145866427893176;-0.3979309990833683;0.5746548240008377;1.0000051237328427
98.83;0.995440216685265;0.416663122632475;0.41857761349841327;0.3919412115024081;0.39374021430358724;1.0052476636348997;1.0000093479796368;10.000019835388153;0.41674816848413093;0.451988717394786;0.45199153198352854;0.4145865880874283;-0.39793099909427354;0.5746548220681154;1.0000051827307068
98.84;0.995440276825877;0.4166631322116817;0.4185774528879208;0.39194121966601764;0.39374016841518455;1.0052477117601113;1.00000934469568;10.000020613480629;0.41674817516441093;0.45198869295071015;0.4519915116354635;0.4145865335701895;-0.39793099910611623;0.5746548170084012;1.0000052427546169
98.85;0.9954403399656695;0.41666314377321995;0.41857728876038763;0.39194122634749834;0.39374012252530266;1.0052477560514022;1.000009334595423;10.000021314657303;0.4167481826787261;0.4519886685208536;0.45199149232137803;0.41458647911315816;-0.3979309991190181;0.574654808856161;1.0000053032694975
98.86;0.9954404055118286;0.4166631572436991;0.41857712106420547;0.39194123140297754;0.3937400767796428;1.0052477959157078;1.0000093176387057;10.000021938050898;0.4167481911663827;0.4519886442909712;0.45199147397044115;0.41458642459375494;-0.39793099913306007;0.5746547977497483;1.0000053638530968
98.87;0.9954404730060732;0.41666317252914453;0.4185769497575048;0.3919412347474194;0.3937400313549525;1.0052478309010242;1.0000092937708185;10.000022482702027;0.41674820072581586;0.4519886204346803;0.45199145648916234;0.41458636986982;-0.3979309991482775;0.5746547838443693;1.0000054242217702
98.88;0.9954405421200939;0.41666318950772385;0.4185767748202739;0.39194123636825706;0.3937399864462628;1.0052478606500248;1.000009262948997;10.000022947480879;0.416748211420034;0.4519885970990397;0.4519914397533257;0.4145863147644456;-0.39793099916466995;0.5746547672832999;1.0000054842275046
98.89;0.9954406126405783;0.4166632080191481;0.4185765962672127;0.39194123628789834;0.3937399422802626;1.005247884874343;1.0000092252173987;10.000023331896152;0.4167482233371332;0.45198857442953977;0.4519914235892627;0.4145862590800409;-0.3979309991822211;0.5746547482446815;1.0000055437896729
98.9;0.9954406844981114;0.41666322785168164;0.4185764141518675;0.39194123451814705;0.39373989912372903;1.00524790332782;1.0000091806934543;10.000023636716113;0.4167482366507435;0.4519885525721969;0.4519914077590686;0.4145862026194544;-0.3979309992009044;0.5746547269769124;1.0000056028333142
98.91;0.9954407578155673;0.4166632487375454;0.41857622857885646;0.3919412310634478;0.39373985725336796;1.0052479157562788;1.0000091295105298;10.000023863153036;0.41674825161110207;0.4519885316336959;0.45199139197872884;0.4145861451928643;-0.39793099922065556;0.5746547037711957;1.000005661313227
98.92;0.9954408328902673;0.41666327039520007;0.418576039704015;0.39194122596806485;0.3937398169135436;1.0052479219289248;1.000009071816857;10.000024011231272;0.41674826849822755;0.45198851167242743;0.4519913759576236;0.4145860866203688;-0.3979309992413524;0.5746546789482964;1.0000057192256804
98.93;0.9954409100742079;0.4166632926090334;0.4185758477163585;0.39194121934443493;0.3937397782966801;1.0052479217703048;1.0000090077629051;10.000024079348409;0.4167482875661745;0.4519884927250857;0.45199135943030305;0.41458602672944517;-0.39793099926283776;0.5746546528837362;1.0000057765436206
98.94;0.9954409896346869;0.41666331527015343;0.4185756528381219;0.3919412113581298;0.39373974155068;1.0052479154065919;1.0000089374223688;10.000024065532276;0.4167483089898471;0.4519884748137192;0.4519913421652745;0.41458596533734493;-0.39793099928495757;0.5746546260120198;1.0000058331580923
98.95;0.9954410716970404;0.41666333833572006;0.41857545534367985;0.39194120219581596;0.39373970680029796;1.005247903072586;1.0000088607788464;10.000023969127389;0.4167483328579653;0.45198845794795833;0.4519913239707892;0.4145859022258825;-0.3979309993075812;0.5746545987949617;1.0000058888747074
98.96;0.9954411562937389;0.41666336176104446;0.41857525555598896;0.3919411920373001;0.3937396741589167;1.0052478850313915;1.0000087778254694;10.000023791732636;0.4167483592134221;0.4519884421520686;0.45199130469874843;0.4145858371347182;-0.39793099933060416;0.5746545716700922;1.0000059434742172
98.97;0.9954412434930858;0.41666338546348797;0.41857505380443744;0.3919411810489823;0.3937396437218015;1.0052478615482834;1.0000086886455346;10.000023537090073;0.41674838808724585;0.45198842747497353;0.4519912842110979;0.41458576978547546;-0.3979309993539382;0.5746545450158419;1.0000059967977546
98.98;0.9954413335014314;0.4166634093118089;0.4185748503942968;0.39194116938868234;0.39373961556502185;1.0052478328231458;1.0000085934437963;10.000023210618844;0.41674841950796704;0.4519884139492433;0.45199126233309467;0.41458569989590693;-0.3979309993774992;0.5746545191589499;1.000006048742764
98.99;0.9954414266386812;0.41666343312988663;0.41857464561929697;0.3919411571939643;0.39373958975924034;1.0052477988834316;1.0000084925342112;10.000022819042144;0.4167484535042336;0.4519884015291159;0.4519912388409443;0.41458562715410685;-0.39793099940120774;0.5746544943919538;1.0000060991772188
99.0;0.9954415232520413;0.4166634567115726;0.4185744397675495;0.3919411445693581;0.39373956638030294;1.0052477595469687;1.000008386279005;10.000022369767814;0.41674849010179793;0.45198839005945574;0.45199121346801147;0.41458555120327545;-0.39793099942500965;0.5746544709766751;1.0000061478810387
99.01;0.9954416236861354;0.41666347983876967;0.4185742331087607;0.3919411316027346;0.39373954551147683;1.0052477144463994;1.0000082750643597;10.00002187032363;0.41674852932132;0.4519883792987513;0.45199118592783827;0.41458547167750204;-0.39793099944889204;0.5746544491416146;1.000006194509786
99.02;0.9954417283599016;0.4166635023092252;0.4185740259021521;0.3919411183998607;0.3937395272428222;1.005247663019223;1.0000081592970358;10.000021328206834;0.4167485711799828;0.4519883689779115;0.4519911559741671;0.4145853882514628;-0.39793099947287386;0.5746544290770695;1.0000062386044553
99.03;0.9954418378646216;0.41666352394747513;0.41857381840855357;0.3919411050882479;0.393739511663354;1.005247604496718;1.0000080393605906;10.00002075039298;0.4167486156828743;0.4519883588665001;0.4519911234648029;0.4145853006642543;-0.3979309994969863;0.5746544109300092;1.0000062797065306
99.04;0.9954419529216707;0.4166635445787198;0.41857361088082;0.3919410917620679;0.3937394988434093;1.005247537992757;1.0000079155992083;10.000020142736673;0.41674866282193235;0.4519883487936351;0.4519910883770061;0.4145852087215622;-0.3979309995212511;0.5746543948165157;1.0000063174497051
99.05;0.9954420742398005;0.41666356401336285;0.41857340355282824;0.3919410784180022;0.39373948880886867;1.0052474626755983;1.0000077883467224;10.000019510279731;0.4167487125959711;0.4519883385937691;0.4519910507502521;0.4145851122999414;-0.39793099954566;0.5746543808669852;1.0000063515196782
99.06;0.9954422024124073;0.4166635820497804;0.418573196642914;0.3919410649543994;0.39373948151402516;1.005247377876734;1.0000076579122372;10.00001885761527;0.4167487650100234;0.4519883280571068;0.4519910105910501;0.41458501136725895;-0.3979309995701773;0.5746543692647391;1.0000063815563365
99.07;0.9954423378761175;0.41666359846504675;0.4185729903631219;0.391941051225205;0.39373947684063676;1.005247283056133;1.000007524511706;10.000018188417474;0.4167488200564426;0.4519883169570387;0.45199096781594134;0.41458490600386844;-0.3979309995947632;0.5746543602234906;1.0000064070975707
99.08;0.9954424809196871;0.41666361301570015;0.4185727849196056;0.3919410370928742;0.3937394746190422;1.0052471777455796;1.0000073882441216;10.000017504805813;0.41674887773857083;0.4519883051123659;0.45199092225927506;0.41458479639086093;-0.39793099961937567;0.5746543539324305;1.000006427608468
99.09;0.9954426317023984;0.41666362545741614;0.4185725804932022;0.39194102245828505;0.39373947464301673;1.0052470615597506;1.0000072491749126;10.00001680728953;0.4167489381078719;0.4519882924157929;0.4519908737268987;0.41458468276275445;-0.397930999643945;0.574654350527788;1.0000064426112762
99.1;0.9954427902377037;0.4166636355559226;0.4185723772035264;0.39194100725409736;0.3937394766851453;1.005246934202659;1.000007107460817;10.000016095353802;0.41674900124993847;0.45198827881452414;0.4519908220742935;0.41458456536942323;-0.3979309996683674;0.5746543500758966;1.0000064518867138
99.11;0.9954429563850187;0.41666364309249154;0.41857217507638866;0.39194099141117833;0.3937394805064213;1.0052467954880049;1.00000696340303;10.000015368069532;0.4167490672501638;0.45198826427782585;0.45199076725555654;0.41458444447471215;-0.3979309996925152;0.5746543525516212;1.0000064555886243
99.12;0.995443129879461;0.41666364787232224;0.4185719740349185;0.39194097486400964;0.3937394858522524;1.0052466454452198;1.0000068174181287;10.000014624529026;0.4167491361669953;0.45198824879237587;0.45199070929809293;0.4145843203615466;-0.3979309997162287;0.5746543578535146;1.0000064541646643
99.13;0.9954433103585224;0.41666364972062675;0.4185717739377325;0.3919409576067454;0.39373949244823514;1.005246484409818;1.0000066699751609;10.000013864287835;0.4167492079892316;0.45198823239803054;0.4519906482355309;0.414584193320426;-0.3979309997393167;0.5746543658372012;1.0000064481945035
99.14;0.9954434973935998;0.41666364848754833;0.41857157466562706;0.39194093971925786;0.3937394999963137;1.005246312974823;1.0000065215264349;10.00001308731974;0.41674928260335725;0.4519882152298319;0.45199058406426335;0.4145840636289218;-0.3979309997615958;0.5746543763004498;1.0000064382354654
99.15;0.9954436905564217;0.4166636440776801;0.41857137619633233;0.3919409213341211;0.3937395081858921;1.0052461318418673;1.0000063724738921;10.000012293546657;0.41674935982504663;0.4519881975093089;0.4519905167683566;0.4145839315190409;-0.39793099978293345;0.574654388962454;1.000006424690646
99.16;0.9954438894606978;0.4166636364623696;0.4185711786157713;0.39194090260383707;0.39373951672313395;1.005245941697139;1.000006223159501;10.00001148295316;0.41674943946602133;0.45198817949415643;0.4519904463872812;0.4145837971503834;-0.3979309998032538;0.5746544035109664;1.00000640779669
99.17;0.9954440937560238;0.41666362567902626;0.418570982097847;0.3919408836996314;0.39373952535579276;1.005245743169899;1.0000060738686152;10.000010656300786;0.4167495213611084;0.45198816145338505;0.4519903730297616;0.41458366061662755;-0.3979309998225105;0.574654419666164;1.000006387761073
99.18;0.9954443031377537;0.416663611861495;0.41857078689087635;0.3919408648186958;0.39373953387707045;1.005245536806394;1.0000059248548236;10.000009815389786;0.41674960535200417;0.4519881436792748;0.4519902968172249;0.4145835219648419;-0.39793099984065555;0.5746544371810736;1.0000063649086763
99.19;0.9954445174016509;0.41666359527311225;0.41857059327393537;0.39194084617319297;0.393739542103304;1.0052453230452327;1.0000057763171821;10.000008962581354;0.41674969127059613;0.45198812648151593;0.45199021783769894;0.4145833812037955;-0.3979309998576304;0.5746544558002864;1.0000063397222787
99.2;0.9954447365221084;0.41666357627548234;0.4185704014761274;0.39194082796422014;0.39373954986662335;1.0052451022729716;1.0000056283633263;10.000008099841047;0.4167497789365916;0.4519881101370684;0.4519901361338496;0.4145832383043623;-0.3979309998733663;0.5746544752457584;1.0000063127841183
99.21;0.9954449606891549;0.4166635552545307;0.4185702116387886;0.39194081036814804;0.3937395570427457;1.005244874886771;1.0000054810264178;10.000007227798177;0.41674986816352;0.4519880948315995;0.4519900516950902;0.41458309320444975;-0.3979309998877751;0.57465449523386;1.0000062846973938
99.22;0.995445190259955;0.4166635325932061;0.41857002383835856;0.39194079353835437;0.39373956355979156;1.0052446412590237;1.0000053342574289;10.000006346023442;0.4167499587567281;0.45198808063881984;0.4519899644532392;0.4145829458367452;-0.39793099990076397;0.5746545154952017;1.000006256065005
99.23;0.9954454256569341;0.4166635086649297;0.41856983811987153;0.39194077760994217;0.3937395693797331;1.0052444017139914;1.0000051878706933;10.000005454412774;0.41675005050154584;0.45198806754775633;0.4519898743087565;0.4145827961689528;-0.39793099991227193;0.5746545358113254;1.0000062274976778
99.24;0.9954456672525991;0.41666348375591855;0.4185696545265031;0.39194076270245604;0.393739574493976;1.005244156590466;1.0000050415064654;10.000004553943477;0.4167501431669177;0.451988055500765;0.45198978117186867;0.4145826442221023;-0.39793099992228115;0.5746545560449181;1.0000061995859102
99.25;0.9954459152997905;0.4166634579961001;0.4185694731231393;0.3919407489175321;0.3937395789242541;1.0052439062864096;1.0000048946586;10.000003646176793;0.41675023652303966;0.4519880444035264;0.45198968495287367;0.414582490061243;-0.39793099993081404;0.5746545761077636;1.0000061728336131
99.26;0.9954461699379926;0.4166634314265792;0.41856929401084136;0.39194073633572013;0.393739582699674;1.0052436512426828;1.000004746786654;10.000002732206639;0.41675033034168835;0.45198803413230304;0.45198958553922386;0.4145823337775785;-0.39793099993794034;0.5746545959129354;1.0000061475921915
99.27;0.9954464312040947;0.4166634041074778;0.41856911733010305;0.3919407250186018;0.39373958582208596;1.005243391930589;1.0000045974370115;10.000001811940352;0.4167504243679047;0.4519880245728935;0.45198948284716733;0.4145821754772699;-0.3979309999437691;0.5746546153727629;1.0000061240658642
99.28;0.995446699020023;0.4166633761274231;0.4185689432482905;0.3919407150312399;0.39373958825764066;1.005243128900579;1.000004446267388;10.000000884671742;0.4167505182788131;0.45198801565202346;0.45198937688148555;0.4145820152788728;-0.3979309999484186;0.5746546344089676;1.0000061023874374
99.29;0.9954469732291626;0.4166633475764676;0.41856877193262004;0.391940706477358;0.393739589956525;1.005242862828337;1.0000042929824058;9.99999995056015;0.4167506116697724;0.4519880073187826;0.45198926772377795;0.4145818533180442;-0.39793099995199127;0.5746546529483603;1.000006082692946
99.3;0.9954472536986616;0.4166633185563967;0.41856860352231495;0.3919406994986215;0.39373959086594523;1.0052425944458414;1.0000041372948318;9.999999011441151;0.41675070410526494;0.45198799952155716;0.45198915549161295;0.4145816897628764;-0.39793099995457193;0.5746546709137947;1.0000060651711922
99.31;0.9954475403879258;0.4166632891927813;0.4185684381254598;0.3919406942434485;0.39373959094046646;1.0052423244051625;1.0000039789714112;9.999998070973387;0.4167507951919836;0.45198799224004416;0.4519890403042935;0.4145815248386725;-0.3979309999562452;0.574654688220607;1.0000060500785637
99.32;0.9954478333016843;0.4166632596305816;0.41856827582610817;0.3919406908649878;0.3937395901598548;1.0052420532024307;1.0000038178784423;9.999997134346456;0.4167508846027724;0.4519879855159408;0.45198892226275816;0.4145813588467732;-0.39793099995712305;0.5746547047993676;1.000006037698211
99.33;0.9954481323768672;0.41666323002198474;0.41856811667645166;0.3919406895345999;0.39373958852549934;1.0052417812428773;1.0000036539684032;9.999996206884248;0.4167509720730641;0.4519879793937705;0.45198880146700465;0.4145811921585317;-0.3979309999573492;0.5746547206300332;1.0000060282407153
99.34;0.9954484374063427;0.41666320051730915;0.41856796071070423;0.39194069042934676;0.393739586036855;1.0052415089978481;1.0000034872854284;9.999995292597557;0.41675105741458485;0.4519879738283045;0.451988678060289;0.4145810251816936;-0.39793099995706216;0.5746547357356617;1.0000060217258873
99.35;0.9954487480433869;0.4166631712810039;0.41856780799336246;0.39194069372678825;0.39373958267988135;1.0052412370981687;1.00000331804209;9.999994393890454;0.41675114052708234;0.4519879686715054;0.4519885522479953;0.4145808583063763;-0.39793099995635245;0.5746547501420126;1.000006017938715
99.36;0.9954490638437361;0.4166631425096539;0.41856765863647794;0.39194069961696754;0.3937395784461888;1.005240966317303;1.0000031466779007;9.999993511452073;0.416751221375336;0.4519879637294658;0.45198842427715585;0.41458069186811036;-0.39793099995525216;0.5746547638702656;1.000006016535013
99.37;0.9954493842626105;0.41666311440025305;0.4185675127548055;0.39194070829331096;0.3937395733714286;1.0052406974849517;1.000002973798369;9.999992643839857;0.41675129993686594;0.4519879588150949;0.45198829440439975;0.4145805261620572;-0.3979309999537583;0.5746547769606067;1.0000060172216065
99.38;0.9954497086207305;0.4166630870927199;0.41856737041493963;0.39194071993124685;0.39373956754465705;1.0052404313906387;1.0000028000609744;9.999991787953231;0.4167513761610666;0.451987953771019;0.45198816286692894;0.4145803614633008;-0.3979309999518611;0.5746547894756925;1.0000060198659122
99.39;0.995450036145924;0.4166630606545501;0.41856723163052983;0.3919407346778014;0.3937395610783692;1.0052401687685262;1.000002626123977;9.999990940195126;0.4167514499710498;0.45198794847302326;0.4519880298679965;0.41458019801347673;-0.39793099994954856;0.5746548015046846;1.0000060245013906
99.4;0.9954503660946066;0.4166630351006673;0.41856709638226514;0.3919407526550997;0.3937395540794542;1.0052399103503724;1.0000024526150761;9.999990096684403;0.41675152129850246;0.4519879428274689;0.45198789557757385;0.4145800360059769;-0.3979309999468148;0.5746548131783946;1.0000060312336396
99.41;0.9954506978327068;0.41666301041441434;0.4185669646207037;0.3919407739780906;0.39373954662340865;1.0052396568785298;1.0000022800721595;9.999989253007216;0.4167515901037676;0.45198793675627535;0.4519877601417693;0.4145798755871686;-0.3979309999436916;0.5746548246763195;1.000006040116212
99.42;0.9954510308193569;0.41666298657938405;0.4185668362603983;0.3919407987715167;0.39373953873261297;1.0052394090802155;1.0000021089332256;9.999988404886402;0.4167516563567806;0.4519879301689888;0.45198762371658663;0.41457971686146283;-0.397930999940254;0.574654836245545;1.0000060511515934
99.43;0.9954513646108123;0.4166629636123777;0.41856671119490185;0.3919408271636548;0.3937395303928428;1.0052391677096428;1.0000019395837196;9.999987549215371;0.4167517200185622;0.4519879229543903;0.4519874865146509;0.4145795599073357;-0.3979309999365848;0.5746548482119552;1.0000060643785817
99.44;0.9954516989366021;0.4166629415670135;0.41856658932113194;0.3919408592705937;0.39373952159762177;1.0052389336594119;1.0000017723657135;9.999986684612127;0.41675178103978433;0.45198791498609475;0.451987348813365;0.41457940479809746;-0.3979309999327414;0.5746548609572898;1.000006079862806
99.45;0.995452033702218;0.41666292051739656;0.4185664705424638;0.3919408951934533;0.39373951237200294;1.0052387080091174;1.0000016075395128;9.99998581144769;0.41675183935620325;0.45198790611987916;0.4519872109254622;0.4145792515955533;-0.397930999928747;0.5746548749002856;1.000006097587297
99.46;0.9954523688844439;0.41666290054800403;0.4185663547515718;0.39194093499803945;0.39373950276463515;1.0052384919575823;1.0000014452668782;9.999984931661034;0.416751894899794;0.45198789622000585;0.45198707317796655;0.41457910032379497;-0.39793099992458514;0.5746548904992532;1.0000061173739476
99.47;0.9954527044458559;0.4166628817505629;0.41856624181626206;0.3919409786779923;0.39373949283044446;1.005238286705444;1.0000012856355318;9.999984049059991;0.4167519476249559;0.4519878852243278;0.4519869359040058;0.4145789509736571;-0.3979309999201986;0.5746549082557112;1.0000061388994148
99.48;0.9954530403148398;0.41666286421256404;0.41856613158808237;0.3919410261573184;0.39373948262011615;1.0052380933375995;1.0000011287028872;9.999983169587198;0.4167519975132921;0.45198787318782346;0.4519867994409282;0.41457880354473015;-0.3979309999155168;0.5746549286977322;1.0000061617830787
99.49;0.9954533763595453;0.4166628479967368;0.41856602392605113;0.39194107731499533;0.39373947218580063;1.0052379127493825;1.0000009745192036;9.99998230007341;0.41675204458109616;0.45198786026816634;0.45198666412586236;0.41457865807210076;-0.3979309999104984;0.5746549523329764;1.0000061856903675
99.5;0.9954537123337647;0.41666283314338237;0.4185659187167428;0.3919411319897026;0.3937394615906915;1.0052377456185682;1.0000008230948605;9.999981446285009;0.4167520889095531;0.45198784667744085;0.45198653027344876;0.41457851461460965;-0.3979309999051617;0.5746549795941213;1.000006210395177
99.51;0.995454047873934;0.41666281971032043;0.41856581590740805;0.39194118999061545;0.39373945090711476;1.0052375923733643;1.0000006743435474;9.999980612330436;0.41675213064474115;0.4519878326515921;0.45198639814051256;0.4145783732298754;-0.3979309998995977;0.5746550108146822;1.0000062357793988
99.52;0.9954543825649839;0.41666280779801873;0.41856571552860716;0.3919412511220069;0.39373944021907065;1.0052374531762893;1.0000005280694748;9.999979801318036;0.41675216995061765;0.4519878184477678;0.4519862678743149;0.4145782339589648;-0.3979309998939624;0.5746550462491116;1.0000062617663559
99.53;0.9954547160094583;0.41666279751894697;0.4185656176506356;0.3919413151837164;0.39373942962759956;1.005237327966315;1.000000383984249;9.999979015941166;0.4167522069567213;0.4519878043313583;0.45198613947192373;0.4145780968177295;-0.3979309998884335;0.5746550860998995;1.0000062882211749
99.54;0.9954550478576915;0.41666278896411924;0.41856552233220307;0.39194138193809774;0.3937394192451644;1.005237216581386;1.0000002416835039;9.99997825859091;0.41675224172818764;0.45198779055173094;0.45198601279615613;0.4145779617838035;-0.39793099988315467;0.5746551305062013;1.000006314926316
99.55;0.9954553777928022;0.416662782215773;0.41856542962324433;0.39194145107478146;0.3937394091955327;1.0052371189121598;1.0000001006657633;9.999977531234142;0.41675227427507905;0.4519877773286969;0.4519858876392091;0.4145778287991719;-0.3979309998782209;0.5746551795043383;1.000006341639623
99.56;0.9954557055019954;0.41666277735739105;0.41856533956574005;0.39194152220849365;0.39373939962090004;1.0052370349368596;0.999999960488029;9.999976835379679;0.41675230460112817;0.45198776484152864;0.4519857638088712;0.41457769779791664;-0.39793099987369546;0.5746552330131888;1.0000063681291311
99.57;0.9954560307166047;0.4166627744535288;0.4185652521656251;0.39194159492419695;0.39373939067630226;1.0052369646095907;0.9999998208588987;9.99997617246629;0.4167523327456204;0.45198775322786877;0.4519856411962467;0.414577568722281;-0.3979309998696091;0.5746552908566605;1.0000063942138688
99.58;0.9954563532757009;0.41666277355392056;0.41856516737730926;0.39194166884610115;0.3937393825119803;1.00523690776211;0.9999996815005279;9.9999755445453;0.41675235877616174;0.4519877426112006;0.4519855197750088;0.41457744151478254;-0.3979309998659466;0.574655352772384;1.0000064198600571
99.59;0.9954566730745894;0.4166627747430345;0.4185650851103052;0.39194174368439516;0.3937393752590845;1.0052368641158589;0.9999995419612567;9.999974954701283;0.4167523827501853;0.45198773312289753;0.4519853995576928;0.41457731611796506;-0.39793099986263886;0.5746554184069761;1.0000064452387538
99.6;0.9954569899792824;0.41666277817957614;0.41856500523914525;0.39194181924727794;0.39373936903697043;1.0052368333194837;0.9999994015881906;9.999974406965478;0.41675240468151936;0.45198772488891653;0.4519852805661673;0.41457719249612746;-0.3979309998595643;0.5746554873397196;1.00000647067091
99.61;0.995457303810272;0.4166627840624501;0.418564927615445;0.3919418954298771;0.39373936398238263;1.005236814934018;0.999999259638547;9.999973905829867;0.41675242453640754;0.4519877180148623;0.4519851628181797;0.4145770706514732;-0.3979309998565676;0.5746555591172158;1.0000064965260629
99.62;0.995457614327376;0.41666279254837374;0.4185648520892973;0.3919419721777277;0.3937393602585704;1.0052368084331138;0.9999991154210097;9.999973455526073;0.41675244226802344;0.45198771258636017;0.45198504631336817;0.41457695060609057;-0.3979309998534834;0.5746556332704037;1.0000065231916893
99.63;0.9954579211933838;0.41666280370555975;0.4185647785430258;0.3919420494340714;0.3937393580126778;1.005236813279466;0.9999989684043513;9.999973059176341;0.4167524578479219;0.45198770866770877;0.45198493102536114;0.41457683236873377;-0.3979309998501443;0.5746557093255524;1.0000065510927778
99.64;0.9954582239407164;0.4166628175161722;0.4185647069257884;0.3919421271058048;0.3937393573219468;1.0052368289905713;0.9999988182239692;9.999972718159567;0.4167524712566428;0.4519877063002607;0.45198481691420256;0.41457671592360423;-0.39793099984637587;0.5746557868174055;1.0000065806402516
99.65;0.9954585219459237;0.41666283389916836;0.41856463724915755;0.39194220507561406;0.3937393581809963;1.0052368551230269;0.9999986645695564;9.999972432539929;0.41675248245817414;0.4519877055125399;0.45198470395269397;0.41457660123785567;-0.39793099984201646;0.574655865276104;1.0000066121346274
99.66;0.9954588144372704;0.41666285275459236;0.41856456954208415;0.3919422832406068;0.39373936051907715;1.0052368912522507;0.9999985070965038;9.999972202205603;0.4167524913900286;0.4519877063488115;0.4519845921448845;0.41457648826758436;-0.39793099983697044;0.5746559442008715;1.0000066457665555
99.67;0.9954591005387476;0.4166628739977926;0.4185645038166205;0.39194236152812284;0.3937393642274785;1.0052369369391563;0.9999983454515367;9.999972027308136;0.4167524979712779;0.45198770888734136;0.4519844815230428;0.41457637697362604;-0.39793099983124974;0.5746560230899634;1.0000066816827113
99.68;0.9954593792948387;0.41666289753916513;0.4185644400567342;0.3919424398660117;0.3937393691917589;1.0052369916074355;0.9999981793366232;9.999971908352816;0.4167525021200233;0.45198771321768655;0.4519843721178791;0.4145762673479556;-0.39793099982496566;0.5746561015058453;1.0000067199761569
99.69;0.9954596496617797;0.4166629232534537;0.41856437822155257;0.391942518142734;0.39373937529202657;1.0052370544899722;0.9999980085663255;9.999971846640767;0.41675250377096373;0.45198771941475435;0.4519842639294846;0.4145761594087946;-0.39793099981828456;0.5746561791059357;1.0000067606540677
99.7;0.9954599105621202;0.41666295099716305;0.4185643182590862;0.3919425962010524;0.39373938236551265;1.0052371247659344;0.9999978331174582;9.999971844074182;0.41675250288552274;0.4519877275390105;0.4519841569350157;0.4145760531510728;-0.3979309998113752;0.5746562556449841;1.0000068036993204
99.71;0.9954601610471528;0.4166629806440783;0.4185642601054682;0.39194267385006104;0.39373939018165705;1.005237201690656;0.9999976531530149;9.99997190192935;0.4167524994646209;0.45198773763812633;0.45198405111818735;0.41457594850578505;-0.39793099980438074;0.5746563309596819;1.0000068491533074
99.72;0.9954604004504178;0.41666301210184076;0.41856420367344965;0.39194275087991265;0.39373939845799844;1.0052372845677968;0.9999974690353848;9.999972019865645;0.4167524935759476;0.45198774975200695;0.45198394649981916;0.4145758453688225;-0.39793099979742574;0.5746564049314917;1.0000068971018308
99.73;0.9954606284238794;0.4166630453191317;0.41856414885219534;0.39194282709209066;0.39373940691978243;1.0052373726697186;0.999997281318466;9.999972196268777;0.41675248536805226;0.4519877639232256;0.4519838431524679;0.41457574368840927;-0.3979309997906327;0.5746564774457614;1.0000069475959248
99.74;0.9954608448790608;0.4166630802924886;0.4185640955101951;0.3919429023328081;0.3937394153728137;1.0052374652221647;0.9999970906896193;9.999972429059287;0.41675247504948987;0.45198778018537317;0.451983741180674;0.4145756435335518;-0.397930999784124;0.5746565483530941;1.0000070006147324
99.75;0.9954610498991397;0.4166631170573288;0.418564043496441;0.39194297651148463;0.39373942373257476;1.0052375614047755;0.9999968979029068;9.999972715425812;0.4167524628726394;0.4519877985488873;0.4519836406982747;0.4145755450927321;-0.3979309997780129;0.574656617445245;1.0000070560826535
99.76;0.9954612436582152;0.416663155634324;0.41856399264727207;0.39194304959290227;0.39373943200347533;1.0052376603545718;0.9999967037397016;9.999973051118184;0.4167524491429605;0.45198781901026247;0.45198354181939726;0.4145754486232853;-0.39793099977240554;0.5746566844887309;1.0000071138714155
99.77;0.9954614263828208;0.4166631959548807;0.418563942793657;0.3919431215689089;0.39373944024005064;1.005237761281082;0.9999965089798799;9.99997343036746;0.4167524342046781;0.45198784155636773;0.4519834446491674;0.4145753543892101;-0.39793099976742674;0.5746567493031901;1.00000717378537
99.78;0.9954615983619227;0.4166632378372199;0.4185638937774685;0.3919431924477661;0.3937394484998887;1.005237863595854;0.9999963143617772;9.999973846324151;0.41675241838427923;0.4519878661550255;0.4519833492947399;0.41457526260435046;-0.3979309997632247;0.5746568118068672;1.0000072355743572
99.79;0.9954617599175354;0.41666328101947503;0.41856384549649417;0.39194326224946996;0.39373945678398775;1.0052379668688591;0.999996120581293;9.99997429210601;0.4167524019543382;0.45198789274407364;0.45198325589337335;0.41457517341305444;-0.39793099975993423;0.5746568719972962;1.0000072989251427
99.8;0.995461911328397;0.41666332519625143;0.4185637979441437;0.39194333097998024;0.3937394649960094;1.0052380706962407;0.9999959284125699;9.99997476181192;0.4167523851557219;0.4519879212152293;0.4519831646292557;0.4145750869361551;-0.3979309997576426;0.5746569298968526;1.0000073634335909
99.81;0.9954620528144611;0.4166633700349079;0.4185637511920548;0.39194339862299965;0.39373947296582257;1.0052381746282768;0.9999957388107337;9.999975250335641;0.4167523682305348;0.4519879514081814;0.4519830757463866;0.4145750033219945;-0.39793099975638874;0.574656985514552;1.0000074286840965
99.82;0.9954621845880973;0.41666341518833055;0.41856370533939663;0.39194346515585543;0.3937394805174099;1.005238278164629;0.9999955528355456;9.99997575240201;0.41675235142112393;0.45198798311904625;0.45198298954806704;0.41457492272710356;-0.39793099975617;0.5746570388323151;1.0000074943741202
99.83;0.9954623069486929;0.4166634603233728;0.41856366047460325;0.39194353055403547;0.39373948752134025;1.005238380757845;0.9999953715363583;9.99997626224368;0.41675233495391384;0.4519880161059818;0.45198290635294763;0.4145748452651623;-0.39793099975694646;0.5746570897833175;1.0000075603167224
99.84;0.9954624203671826;0.41666350516213935;0.4185636166458395;0.3919435947769919;0.3937394939100681;1.0052384818077427;0.9999951958925166;9.999976774117085;0.4167523190331978;0.45198805009934667;0.4519828264324824;0.4145747710001553;-0.3979309997586496;0.5746571382555447;1.000007626352336
99.85;0.9954625254575007;0.4166635495232426;0.41856357385825593;0.39194365774997725;0.39373949968096256;1.0052385807185957;0.9999950267238232;9.99997728270104;0.41675230382202516;0.45198808482672437;0.4519827499692203;0.4145746999787322;-0.3979309997611874;0.5746571841608555;1.0000076922648347
99.86;0.9954626228864939;0.41666359334192304;0.41856353212959596;0.3919437193668852;0.393739504895706;1.005238677004017;0.9999948646178598;9.999977783175954;0.41675228941313763;0.45198812004827754;0.45198267702635636;0.4145746322415177;-0.3979309997644424;0.574657227499044;1.000007757733428
99.87;0.99546271329986;0.4166636366521668;0.4185634915414872;0.39194377951251835;0.39373950965847276;1.0052387703502828;0.9999947099641494;9.999978271422597;0.41675227583975105;0.4519881555830383;0.4519826075412944;0.4145745677962353;-0.39793099976827656;0.5746572683483436;1.0000078223225435
99.88;0.9954627972409806;0.4166636795474405;0.418563452226258;0.3919438380796733;0.39373951408698754;1.005238860646908;0.9999945630430784;9.999978744371239;0.41675226311366237;0.45198819130078005;0.4519825413926913;0.4145745066137457;-0.39793099977254676;0.5746573068358634;1.000007885506329
99.89;0.9954628750924858;0.4166637221354196;0.41856341433639327;0.3919438949706455;0.39373951829198384;1.0052389479558972;0.9999944241063775;9.999979200044587;0.41675225125014237;0.4519882270902217;0.45198247849962964;0.41457444866715587;-0.39793099977711116;0.5746573431286539;1.0000079467235117
99.9;0.9954629471105462;0.41666376449025566;0.41856337802742677;0.3919439500898664;0.3937395223556181;1.0052390323748714;0.9999942934158704;9.999979637049448;0.4167522402755045;0.4519882628428273;0.45198241884786616;0.41457439394134965;-0.397930999781831;0.5746573773958852;1.0000080054429046
99.91;0.9954630135322962;0.4166638066180805;0.4185633434361758;0.39194400334026247;0.393739526314736;1.0052391139215249;0.9999941712088899;9.999980054146647;0.4167522302145535;0.4519882984489999;0.451982362435467;0.41457434238998175;-0.39793099978658125;0.5746574097420629;1.0000080612345188
99.92;0.995463074653292;0.4166638484468597;0.41856331065628943;0.391944054626883;0.3937395301632728;1.0052391925484816;0.9999940576096387;9.999980450327612;0.4167522210674305;0.4519883337678248;0.4519823092175859;0.4145742939063702;-0.3979309997912535;0.574657440193307;1.0000081138351862
99.93;0.9954631308113037;0.4166638898377713;0.41856327971227036;0.39194410386344225;0.3937395338754629;1.005239268201626;0.9999939525471215;9.999980825250935;0.4167522128072371;0.4519883685937903;0.45198225911362827;0.41457424834545487;-0.397930999795751;0.5746574687609305;1.0000081631665825
99.94;0.9954631823359079;0.41666393059929985;0.41856325054588206;0.39194415096247176;0.3937395374349057;1.0052393408219624;0.9999938557396576;9.999981179914084;0.4167522054003202;0.45198840267703255;0.45198221205897016;0.41457420555941227;-0.397930999800001;0.5746574954929561;1.0000082092913998
99.95;0.9954632295306409;0.41666397049139753;0.4185632230478548;0.3919441958089746;0.3937395408430792;1.0052394103055546;0.9999937667457618;9.999981516776204;0.4167521988042393;0.4519884357698289;0.45198216801834107;0.4145741654149408;-0.3979309998039696;0.574657520448075;1.0000082523523528
99.96;0.995463272656055;0.4166640092349918;0.41856319711609463;0.3919442382643747;0.393739544113558;1.0052394764673718;0.9999936850413235;9.999981838557577;0.4167521929418351;0.4519884676464957;0.4519821269409357;0.4145741278054287;-0.39793099980765384;0.5746575436482845;1.0000082925401026
99.97;0.9954633119442619;0.41666404652688355;0.41856317268836424;0.3919442782114623;0.3937395472725538;1.0052395390324023;0.9999936100705107;9.999982146604124;0.4167521877095891;0.451988498109462;0.45198208872207557;0.41457409264818074;-0.3979309998110615;0.5746575650959117;1.0000083300667006
99.98;0.9954633476981363;0.4166640820589326;0.41856314974086384;0.39194431559432596;0.3937395503495706;1.005239597695722;0.9999935412369282;9.999982440443441;0.41675218302151085;0.45198852699583436;0.45198205321222323;0.41457405985075785;-0.3979309998141921;0.5746575848396183;1.0000083651263765
99.99;0.9954633803524697;0.41666411557183314;0.4185631282729988;0.3919443504305822;0.3937395533544803;1.0052396522668323;0.999993477909033;9.99998271858911;0.4167521788207953;0.45198855418426415;0.451982020253278;0.41457402928925824;-0.39793099981704133;0.5746576030031143;1.00000839788577
100.0;0.9954634103877635;0.41666414692035614;0.4185631082805911;0.3919443828051589;0.3937395562634962;1.0052397027918867;0.999993419486014;9.99998297953856;0.4167521750450817;0.45198857961171085;0.45198198969468206;0.41457400083159973;-0.3979309998196248;0.5746576197543459;1.0000084284850213
100.0;0.995463438183498;0.4166641760891184;0.41856308972240225;0.39194441285025594;0.39373955903032637;1.0052397495312697;0.9999933654529626;9.999983222589881;0.4167521716132049;0.4519886032836562;0.45198196137811425;0.4145739743663939;-0.3979309998219816;0.5746576352538996;1.0000084570157532
