time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;0.9920402116297194;0.4166604066278492;0.4199221504725732;-0.4444443817521123;-0.447928436623497;0.981384397611456;0.9998908240481246;9.99873415956682;0.41684208220490415;-0.4352279658459966;-0.4352279755024842;0.42464031822088155;0.4434573356070101;0.6139711705072459;0.9998922948125553
0.0;0.9920408811373849;0.41666076349800196;0.41992194542360417;-0.4444443818461081;-0.4479284365201161;0.9813839373527941;0.9998911759367354;9.998735250800516;0.4168420430739748;-0.43522796613628467;-0.4352279756224157;0.4246404604675337;0.44345730238368547;0.6139712415601781;0.999893179553233
1e-06;0.9920425977835825;0.4166614250046087;0.41992158289992826;-0.4444426499172405;-0.44792624001126996;0.9813844443909245;0.9998915522746549;9.99873646806535;0.41684199946240325;-0.43522796644767436;-0.43522797575159844;0.4246406145272892;0.4434562639217201;0.6139705963136823;0.999894133482379
2e-06;0.9920433644067086;0.41666177767630297;0.4199212901323017;-0.4444415491346373;-0.4479251303753801;0.9813839204526941;0.9998919507835232;9.998737857086665;0.41684195004874863;-0.4352279667804016;-0.43522797589045176;0.4246407816402685;0.44345421756524406;0.6139692348541795;0.9998951620321622
4e-06;0.992044178688487;0.416662039228235;0.41992086578882476;-0.44443824657746556;-0.44792180169510304;0.9813833673697652;0.9998923683888208;9.998739465584924;0.41684189339695765;-0.43522796713492246;-0.43522797603937585;0.4246409626237099;0.443450160935231;0.6139664346307827;0.9998962714395215
8e-06;0.9920460371992178;0.41666248595305594;0.41992016842931124;-0.44443101020158804;-0.4479140575734362;0.9813837857152425;0.9998928019487031;9.998741338084095;0.416841827928458;-0.43522796751230386;-0.4352279761990599;0.4246411575869658;0.44344309213113264;0.613961472861158;0.9998974691661394
1.6e-05;0.9920489367228069;0.4166641584992868;0.41992024981378634;-0.44441868009706337;-0.44790072905132555;0.9813851757330074;0.9998932479116867;9.998743505286408;0.41684175230192305;-0.43522796791411983;-0.43522797637061994;0.42464136618304404;0.44342900931281204;0.6139514598974556;0.9998987627998641
3.2e-05;0.9920528733375413;0.41666652440790314;0.41992057624422;-0.4443913481103686;-0.4478718304506869;0.9813895389855737;0.9998937024204728;9.99874596702182;0.41684166586814253;-0.43522796834196115;-0.4352279765554428;0.4246415880850439;0.44340091043318164;0.6139313397479116;0.9999001575169443
6.4e-05;0.9920608391621902;0.4166701780954543;0.41992048156181355;-0.4443394139124857;-0.44781633449474145;0.9813968786117083;0.9998941623675852;9.998748681800857;0.41684156891836227;-0.43522796879679004;-0.43522797675498437;0.4246418232816304;0.4433447934422911;0.6138910023569142;0.9999016550356926
0.000128;0.9920747755433686;0.41667720820362814;0.41992125048968304;-0.44423540991913796;-0.44770568322855203;0.9814121982886778;0.9998946265493949;9.99875157199218;0.41684146271858347;-0.43522796927855517;-0.4352279769707241;0.42464207226502315;0.44323265688898317;0.6138102324403647;0.9999032545904515
0.000256;0.9921027228985594;0.41669055790916465;0.4199224484088404;-0.4440286269997641;-0.44748514976765436;0.981443501049953;0.999895096138968;9.998754544816357;0.41684134925925365;-0.4352279697864442;-0.43522797720403106;0.42464233604054213;0.44301150023877417;0.6136507825712575;0.9999049534408236
0.000512;0.9921566619494891;0.41671603325270223;0.41992485886995;-0.4436208260094809;-0.44705035416189526;0.9815057885995585;0.9998955740725466;9.998757520331804;0.41684123111018406;-0.43522797031948707;-0.43522797745564523;0.424642615684076;0.4425763233613498;0.6133369413071844;0.9999067462819938
0.001024;0.9922583990438044;0.4167663220880551;0.41993204224889;-0.44283541002293686;-0.4462136112472808;0.9816260611983918;0.9998960638139834;9.998760455144382;0.41684111152136016;-0.43522797087690857;-0.4352279777250217;0.4246419116403763;0.4417371257664953;0.6127312483160847;0.9999086249922523
0.002048;0.992447930455174;0.4168604054168696;0.4199462005763547;-0.4413688642494999;-0.44465146220211993;0.9818523182565401;0.9998965688933263;9.998763347892154;0.4168409941915826;-0.43522797145801567;-0.4352279780101236;0.4246422233722845;0.4401739063786011;0.6116055484743611;0.9999105797375413
0.004096;0.9927770759936428;0.417024940102847;0.419972258414098;-0.43881734513773235;-0.4419349357497597;0.9822455590112146;0.9998970928249965;9.998766220419311;0.4168408827373334;-0.4352279720618815;-0.43522797830784193;0.4246375495717244;0.4374586637646716;0.6096511719412018;0.9999126008899591
0.006144;0.993047334710527;0.41715562610668544;0.4199891285948398;-0.43671925376107307;-0.43970278224794257;0.982568782209963;0.9998976375449651;9.998769096004626;0.41684078041048966;-0.435227972687223;-0.43522797861457596;0.4246278886681936;0.4352283963455647;0.6080462063069065;0.9999146800120136
0.01024;0.9934571036998606;0.4173305352713432;0.4199915329883519;-0.4335328426557759;-0.43631512316679466;0.9830599853563127;0.9998982021113489;9.998771994170331;0.41684069005792657;-0.43522797333249924;-0.43522797892690035;0.4245912391824951;0.4318461026746334;0.6056043067124227;0.9999168096332206
0.013926;0.99370524429502;0.417406625956308;0.4199628232307538;-0.43160700510121963;-0.43426901692704684;0.9833551646662873;0.9998987842928364;9.99877492878365;0.41684061421910257;-0.4352279739958262;-0.4352279792425335;0.42453759974467925;0.42980278192270865;0.6041114267300877;0.9999189829454309
0.017613;0.993873644014669;0.41742659028111684;0.41991136623433467;-0.43030582016800273;-0.4328870158162591;0.9835553155170236;0.9998993830228543;9.998777896593284;0.4168405551474036;-0.4352279746747312;-0.4352279795608719;0.4244709692876769;0.42842343397992205;0.6030841405279381;0.9999211937130669
0.021299;0.9939851156330711;0.4174081753884426;0.41984538031664514;-0.429436402673761;-0.43196451700474725;0.983687432657822;0.9998999991609983;9.99878087101982;0.41684051462881927;-0.43522797536626406;-0.4352279798824677;0.4243933474904627;0.42750305894294927;0.6023761804303024;0.9999234365766969
0.024986;0.9940597959974306;0.4173650033304625;0.41977006028540864;-0.42886068043786807;-0.43135359721248523;0.9837745101874743;0.9999006350175074;9.998783813041642;0.4168404939939556;-0.4352279760673016;-0.43522798020810993;0.42431073492042054;0.42689465659951764;0.6018865312395763;0.9999257075422737
0.028672;0.9941095659680723;0.41730849574566214;0.41969187471503117;-0.4284784057824655;-0.43094814530682685;0.9838315417614468;0.9999012937980994;9.998786686555656;0.41684049415091345;-0.4352279767744448;-0.4352279805381453;0.42422713286101604;0.4264912264890078;0.6015417335634192;0.9999280037328918
0.032358;0.9941434165035076;0.41724530280233757;0.41961371548987303;-0.4282271661865654;-0.4306814371647707;0.9838695210552603;0.9999019795095878;9.998789465609928;0.4168405153893444;-0.43522797748390574;-0.4352279808720784;0.4241455430524282;0.4262257687004999;0.6012962433349446;0.9999303224519628
0.039731;0.9941839982972291;0.4171212892006416;0.4194715831589561;-0.4279183119638225;-0.430353916337891;0.9839144425119719;0.9999026971432169;9.998792135600238;0.41684055751233134;-0.4352279781919681;-0.435227981208513;0.4239989673819329;0.42590128464640814;0.6009631058779662;0.9999326605894068
0.047104;0.9942037780978543;0.4170110782687003;0.41935215013963456;-0.42776840593381793;-0.43019529394991196;0.9839363021960967;0.9999034526106797;9.998794691061779;0.41684062019636237;-0.43522797889552794;-0.43522798154547243;0.4238764074289631;0.4257457768947528;0.6007666744939717;0.999935015311873
0.054477;0.9942158420469668;0.41692198666536673;0.41925725322778057;-0.42768180096076897;-0.4301036996295679;0.9839470978250442;0.9999042519482807;9.998797131788342;0.4168407028934991;-0.4352279795922312;-0.43522798188089973;0.4237798638364916;0.4256562485082277;0.6006353466817471;0.9999373857464983
0.06185;0.9942260716239504;0.41685510327028846;0.41918550950035494;-0.4276133427998295;-0.43003117427219817;0.9839558282022977;0.9999050996999002;9.998799462264193;0.41684080452324446;-0.4352279802804181;-0.43522798221303305;0.4237073359607988;0.42558470266234816;0.6005336908798424;0.9999397734110248
0.07185;0.994239402622251;0.41679275810687866;0.41911707203644355;-0.42751692009254955;-0.4299292095032775;0.9839694931895123;0.999905997614275;9.99880168983367;0.41684092348569807;-0.435227980959003;-0.4352279825405896;0.42363682220845267;0.42548314231597917;0.6004121660157662;0.999942180159619
0.08185;0.99425388739221;0.4167545404000342;0.41907246671321846;-0.42741229995026003;-0.42981852591469194;0.9839840936176277;0.9999069446751785;9.998803820244824;0.4168410576811378;-0.4352279816272196;-0.43522798286282594;0.4235923208300148;0.4253735698084646;0.6003032963853886;0.999944606280525
0.09185;0.9942705220003847;0.41673433922750336;0.4190451348446759;-0.42730249306508755;-0.4297017203234825;0.9839986300548714;0.9999079379289326;9.998805864297797;0.4168412041759529;-0.43522798228426157;-0.4352279831793816;0.4235638305007172;0.4252569870727524;0.6002007381243964;0.9999470510424716
0.10185;0.9942863108388307;0.4167233563060515;0.4190275003777891;-0.42718876312428367;-0.4295813586423527;0.9840151016033244;0.9999089732091819;9.998807849957668;0.41684135904433156;-0.4352279829291095;-0.43522798348996183;0.42354435023047354;0.4251363965515247;0.6001016808071534;0.9999495142423782
0.11185;0.9943031477031381;0.4167171780926959;0.4190143383552623;-0.4270752457923629;-0.4294607829147745;0.984030506372122;0.9999100455246901;9.998809820998542;0.4168415177886116;-0.43522798356067455;-0.43522798379420624;0.4235298789487868;0.42501480163915073;0.6000054295455044;0.9999519969658645
0.12185;0.9943200381688805;0.4167142992498712;0.4190045660699029;-0.4269615484710018;-0.42934002985087194;0.9840468431625985;0.9999111494011265;9.99881182929222;0.41684167594971816;-0.4352279841779072;-0.435227984091803;0.42351841528098655;0.4248942059526926;0.5999119910766636;0.9999545016241754
0.13185;0.9943359870468069;0.4167121111336662;0.418995990857666;-0.4268473377990107;-0.42921919524102115;0.9840621136585654;0.9999122797070104;9.998813932774576;0.41684182962826305;-0.4352279847796676;-0.4352279843825111;0.4235089575470208;0.424773612334104;0.5998199521997141;0.9999570313109042
0.14185;0.994353046820531;0.41671086439285265;0.41898800932739144;-0.42673538569702507;-0.42910018133449324;0.9840773246736413;0.9999134323917945;9.998816191308915;0.41684197581558896;-0.4352279853646207;-0.4352279846659384;0.42350050394692673;0.424653022769775;0.5997286078604507;0.9999595879692054
0.15185;0.9943691163243702;0.4167108928504979;0.4189818497772873;-0.4266221539537302;-0.4289803380227806;0.9840934877664107;0.9999146036497932;9.998818656115445;0.41684211241963287;-0.4352279859313782;-0.435227984941403;0.42349305292626566;0.424533439284197;0.5996386670673995;0.9999621707913727
0.16185;0.9943853047507595;0.41671029852143626;0.41897514231325705;-0.42650968540098494;-0.4288612425842518;0.9841086156621621;0.9999157891513086;9.99882135758474;0.41684223826085826;-0.4352279864789632;-0.4352279852081936;0.4234856035074784;0.4244148646351275;0.5995494245952712;0.9999647765688864
0.17185;0.9944025634756704;0.416711232427847;0.4189696538299262;-0.426398708584978;-0.42874321999210124;0.9841237202143098;0.9999169858307962;9.998824294162162;0.416842353055157;-0.4352279870074991;-0.43522798546598523;0.4234781553132893;0.4242953019262139;0.5994594660403689;0.9999674006860679
0.18185;0.9944188482197981;0.4167112325779311;0.4189637736803122;-0.42628656998465225;-0.4286244861281904;0.9841388137339748;0.9999181937274312;9.998827430285457;0.4168424568413068;-0.43522798751856345;-0.43522798571485694;0.42347070839597145;0.42417675380281866;0.599370208792172;0.9999700379043341
0.19185;0.9944352682444446;0.4167117134892895;0.4189584595632156;-0.42617513589471595;-0.4285064410972491;0.9841539102964337;0.9999194154883561;9.998830708810212;0.4168425491364054;-0.4352279880148076;-0.43522798595480067;0.4234642632635794;0.42405922203827295;0.5992823610533089;0.9999726833194795
0.20185;0.9944527702947998;0.4167126202199536;0.418953259624522;-0.42606525201562895;-0.42838952798784863;0.9841690253583059;0.9999206551804113;9.998834069999788;0.4168426287757361;-0.4352279884991833;-0.4352279861854006;0.4234568209713105;0.42394070761357966;0.5991930967620372;0.9999753323903491
0.21185;0.9944693019240386;0.4167126511403909;0.4189477317466962;-0.42595531023041827;-0.4282730131161286;0.9841841747498798;0.999921917423205;9.99883746630647;0.41684269443003485;-0.4352279889742216;-0.4352279864060955;0.4234503828315357;0.4238242113670335;0.599105954843295;0.9999779803476834
0.22185;0.994485962712055;0.4167130985877484;0.4189427136399579;-0.4258449695104475;-0.4281560775763745;0.9841993738664746;0.9999232067102909;9.998840868535586;0.41684274500471813;-0.4352279894415395;-0.4352279866164622;0.42344394978331856;0.42370673472575987;0.5990181098358052;0.9999806223830544
0.23185;0.9945026913509862;0.41671350864171897;0.4189377749560878;-0.4257346254575442;-0.42803914202629273;0.9842146369283568;0.9999245269804735;9.99884426531314;0.4168427796654893;-0.4352279899017729;-0.4352279868162339;0.42343652206292054;0.42359027968021257;0.5989302737219497;0.9999832537493881
0.24185;0.994519476831464;0.4167139366929675;0.4189329737436232;-0.42562538165454006;-0.4279233160070444;0.9842299761359038;0.9999258814715567;9.99884765248507;0.41684279784934397;-0.435227990354995;-0.43522798700541077;0.4234300994833982;0.42347384815170724;0.59884315682409;0.9999858693777949
0.25185;0.9945362526168788;0.41671387235561147;0.4189278195344441;-0.4255165301570323;-0.4278079105773291;0.9842444014064035;0.9999272735794934;9.998851009714445;0.4168427991429346;-0.43522799080127195;-0.43522798718438316;0.42342368157402316;0.4233584415384351;0.5987567620549817;0.9999884639471447
0.26185;0.994553111088055;0.41671427228237073;0.4189232274055485;-0.42540838336581893;-0.42769319407149703;0.9842599214468462;0.9999287082295951;9.998854281558803;0.4168427827735613;-0.4352279912409864;-0.43522798735384927;0.4234162673041945;0.42324306074376433;0.5986696757875204;0.9999910317104321
0.27185;0.9945699858523585;0.41671462743066384;0.4189187040637715;-0.42530023330430544;-0.4275784775597674;0.9842755453178818;0.9999301916477835;9.998857380282114;0.4168427472979441;-0.4352279916747876;-0.43522798751466424;0.4234098549856192;0.42312870651084944;0.5985840182724967;0.9999935658489453
0.28185;0.9945868639355677;0.41671493714703683;0.4189142437390982;-0.4251920799735465;-0.4274637610426822;0.984290282531463;0.999931729667682;9.998860198808735;0.41684269076759894;-0.43522799210323193;-0.43522798766762333;0.42340344235167354;0.42301437985423584;0.5984983730109753;0.9999960589228157
0.29185;0.9946036795767448;0.41671481056769094;0.41890947032596737;-0.4250854226467451;-0.4273505746122075;0.9843061416806003;0.9999333269349922;9.998862613868354;0.41684261084970603;-0.4352279925264804;-0.4352279878132574;0.4233970267104098;0.42290008214492275;0.5984127373059787;0.9999985037682072
0.30185;0.9946195300376435;0.41671469117087817;0.41890519963727674;-0.42497791758235703;-0.42723694523451444;0.9843211293893354;0.9999349879805509;9.998864489844312;0.41684250490671604;-0.4352279929444293;-0.4352279879518802;0.423390605340957;0.4227858146738724;0.59832710860247;1.0000008932509363
0.31185;0.9946363528645457;0.4167149212448805;0.41890095057678234;-0.42487085829723265;-0.42712333823230086;0.9843362502275159;0.9999367187736595;9.998865698733713;0.4168423702388255;-0.43522799335703555;-0.4352279880837384;0.4233841758385011;0.4226725783673811;0.5982421909429564;1.0000032203342204
0.32185;0.9946531471240416;0.41671510594196914;0.4188967393991088;-0.42476379578636486;-0.42700973122398195;0.9843525075090654;0.9999385268161773;9.998866139087594;0.4168422042600263;-0.4352279937642847;-0.43522798820919656;0.42337673605889004;0.4225603737100313;0.5981572733351417;1.0000054791449398
0.33185;0.9946688616707847;0.41671446096646864;0.4188922129391797;-0.4246577808379836;-0.4268976318791028;0.9843679043164106;0.9999404196749482;9.998865742076285;0.41684200448811703;-0.4352279941658948;-0.4352279883289671;0.42337028378268377;0.4224472004512449;0.5980723546979176;1.0000076647912872
0.34185;0.9946856010201186;0.4167146755997192;0.4188881767558526;-0.42455291948867036;-0.4267862439260796;0.9843834431589039;0.9999424037608975;9.99886447377226;0.41684176827971753;-0.4352279945612732;-0.43522798844405;0.4233638164576804;0.42233605769385546;0.5979888428604734;1.0000097723250807
0.35185;0.9947013139123325;0.41671439275585587;0.4188841239154855;-0.4244465029076903;-0.4266737240460534;0.9843991247213563;0.9999444845628579;9.99886233490627;0.4168414926250775;-0.4352279949496612;-0.43522798855554046;0.42335733128860487;0.4222239445920923;0.5979046153851727;1.0000117977954717
0.36185;0.9947179946992667;0.4167145214506324;0.41888012102231;-0.42434163534942704;-0.4265623360645684;0.984415947761038;0.9999466675078076;9.998859355473847;0.41684117431442835;-0.435227995330165;-0.4352279886647624;0.42335082558526627;0.42211286082519994;0.5978210813855962;1.0000137408031604
0.37185;0.9947336440225989;0.4167142712483523;0.4188762075783322;-0.4242374203192887;-0.4264520352345563;0.9844319099180459;0.9999489580966984;9.998855582063085;0.41684080997671635;-0.4352279957017759;-0.435227988773576;0.42334429704620496;0.4220018066164409;0.597737531196757;1.0000156053683353
0.38185;0.9947502058418745;0.41671386918252806;0.4188717857968545;-0.4241329422129796;-0.4263410676578312;0.9844480082296316;0.9999513611435131;9.99885106022702;0.4168403961292967;-0.4352279960634041;-0.4352279888844059;0.42333774372919875;0.4218917826977265;0.5976546678391826;1.0000173983857563
0.39185;0.9947657910396728;0.4167135391752296;0.41886786910675466;-0.4240287212733387;-0.4262307667694949;0.9844642397950577;0.9999538797177896;9.998845827384846;0.41683992987706;-0.4352279964138717;-0.4352279889999073;0.42333116376283675;0.4217817902188221;0.5975717831970448;1.000019127645024
0.40185;0.9947813487826416;0.4167132304502527;0.4188640006458984;-0.42392560127007256;-0.42612157539617596;0.9844796028521388;0.9999565149975348;9.998839916756923;0.4168394097819193;-0.43522799675213986;-0.43522798912261684;0.4233255552810785;0.42167183041333295;0.5974895842622719;1.0000208011046807
0.41185;0.9947978829847642;0.41671328129849816;0.418860092853003;-0.42382292607048005;-0.4260124063572941;0.9844960974634803;0.9999592678154606;9.998833355286672;0.41683883607946265;-0.43522799707775583;-0.4352279892547811;0.4233189166347995;0.4215629042202705;0.5974073584604563;1.0000224269561633
0.42185;0.9948134022584789;0.4167129017066184;0.4188561856746791;-0.42371980024707667;-0.42590321492101485;0.9845127255124315;0.99996214016669;9.998826159425215;0.41683820998937043;-0.4352279973910711;-0.43522798939808927;0.4233122462064009;0.42145401234037383;0.5973251067920592;1.0000240132742146
0.43185;0.9948288579476546;0.4167120414952843;0.4188518238606402;-0.4236170671986169;-0.4257944438431167;0.9845294899675893;0.9999651349301383;9.998818345199767;0.4168375325709868;-0.43522799769301596;-0.43522798955333797;0.4233055419106004;0.4213461557405324;0.5972435328876566;1.0000255675644767
0.44185;0.9948443624615201;0.41671165647065356;0.4188479170713747;-0.4235150395578235;-0.42568636186707237;0.9845463939524297;0.9999682545333166;9.998809947138373;0.4168368041578071;-0.43522799798456263;-0.4352279897205353;0.42329880110589724;0.4212383359898174;0.5971619287430531;1.0000270970771887
0.45185;0.9948598685070292;0.416711242408349;0.418843975876414;-0.42341300909707463;-0.42557827985163404;0.9845624405586032;0.9999714998254886;9.998801028562575;0.4168360247973468;-0.43522799826632075;-0.435227989899332;0.42329202100776964;0.4211305551001391;0.5970802919342492;1.0000286091132544
0.46185;0.9948753808126946;0.4167108009226034;0.41883999853118564;-0.42331097581737226;-0.42547019779442624;0.9845796322331373;0.999974870103785;9.998791682497561;0.4168351950397635;-0.4352279985386559;-0.43522799008934143;0.42328619939935835;0.42102381510585424;0.5970000348941391;1.000030109840907
0.47185;0.994890903335084;0.4167103919575097;0.4188360428288338;-0.4232100436459119;-0.4253632252361977;0.9845959690710739;0.9999783637738703;9.99878202938452;0.41683431650198705;-0.4352279988020375;-0.43522799029032866;0.4232793352011145;0.42091711780972185;0.5969190336507354;1.0000316028866474
0.48185;0.9949064402782896;0.41670995782813286;0.41883204843175054;-0.42310910868487583;-0.42525625263174766;0.9846134486715008;0.9999819780935444;9.998772211522734;0.416833392185194;-0.4352279990571352;-0.43522799050207867;0.42327242825905503;0.42081046486455725;0.5968379974642795;1.0000330899925995
0.49185;0.9949219433802275;0.4167080075755751;0.41882653636763906;-0.4230097292307004;-0.42515086885422404;0.9846300683205426;0.9999857085885867;9.998762388155885;0.4168324262643725;-0.4352279993048194;-0.4352279907238967;0.42326547839993334;0.42070485785704526;0.5967576328896076;1.0000345725845414
0.50185;0.9949375233627374;0.41670752692921653;0.41882245912534916;-0.4229087887045498;-0.42504389613599647;0.9846468264192653;0.9999895487625403;9.998752727686073;0.4168314231037066;-0.4352279995462726;-0.43522799095444215;0.42325948442644534;0.4205992982154763;0.5966779468264867;1.0000360524294623
0.51185;0.9949531300078786;0.41670714365436234;0.41881845511218563;-0.42281005335806104;-0.42493914244870207;0.9846647217681075;0.9999934897135779;9.998743389259214;0.4168303862534304;-0.4352279997830333;-0.43522799119212996;0.4232524437020288;0.4204947871309873;0.5965982288448085;1.0000375312090095
0.52185;0.9949677654311879;0.4167062894590002;0.4188143678144158;-0.42270976481104044;-0.42483325680923284;0.9846817525869151;0.9999975204479259;9.998734506452443;0.41682931831273123;-0.43522800001704826;-0.43522799143534174;0.42324635265663535;0.42039032561908407;0.5965191957605289;1.0000390094790295
0.53185;0.9949834248779946;0.41670587704257317;0.41881026792929843;-0.42261102409576146;-0.4247285029997992;0.9846989167631542;1.0000016287562448;9.998726180813778;0.41682822151471016;-0.4352280002507777;-0.43522799168231247;0.4232392079447998;0.4202859145756316;0.5964394317212398;1.0000404868812305
0.54185;0.9949991045735713;0.41670545615476795;0.4188061173716308;-0.42251228065261337;-0.42462374912306217;0.9847162126897212;1.0000058016461146;9.998718478073123;0.4168270982716463;-0.4352280004870486;-0.4352279919312416;0.42323200742420664;0.4201825545952626;0.596360353731787;1.0000419634834532
0.55185;0.9950137981956565;0.4167046938205214;0.41880199604282575;-0.42241419236910127;-0.4245200823747683;0.9847336399758922;1.0000100253846806;9.998711437147225;0.41682595112124676;-0.4352280007285585;-0.435227992180612;0.42322575039002613;0.42007924565522736;0.5962819697622955;1.0000434397668316
0.56185;0.9950294416116197;0.41670388044182405;0.4187973717892598;-0.42231694329061753;-0.4244168581530069;0.9847512003052249;1.0000142855482357;9.998705093283665;0.41682478233343967;-0.43522800097719383;-0.4352279924293482;0.42321843722121866;0.4199759868375013;0.5962028634540967;1.0000449155154902
0.57185;0.9950441361565872;0.4167031208969543;0.41879313963843356;-0.4222188499331916;-0.42431319125240635;0.9847688978043807;1.0000185675088045;9.998699487571042;0.4168235940247552;-0.4352280012335837;-0.4352279926767666;0.42321206892410684;0.41987377623255395;0.596125161726603;1.0000463889130564
0.58185;0.9950598179327633;0.41670276440218634;0.41878882563358943;-0.4221211999342113;-0.4242095466207045;0.9847867378180104;1.000022857262041;9.998694657294285;0.4168223888723389;-0.43522800149721746;-0.4352279929224811;0.42320464691334686;0.41977161117251965;0.5960467433970033;1.0000478562605395
0.59185;0.9950744804344227;0.4167020824695584;0.4187845309767269;-0.4220242056002101;-0.4241069891185374;0.9848047244472394;1.0000271419890758;9.998690630474389;0.41682117042734124;-0.43522800176682247;-0.4352279931663361;0.42319817296397116;0.4196704884981377;0.5959697349330203;1.0000493130166084
0.60185;0.9950901105312887;0.416701870266277;0.4187802072306556;-0.421928758554081;-0.4240055634264766;0.9848228582278787;1.0000314103727852;9.998687424511923;0.4168199424499909;-0.43522800204065365;-0.43522799340823837;0.42319064921532595;0.4195694046553267;0.5958920137445924;1.0000507555153844
0.61185;0.9951047005832011;0.4167001184640625;0.4187746692315748;-0.4218318179080266;-0.4239030647593445;0.9848411353002725;1.000035652744107;9.998685035037633;0.4168187080667531;-0.4352280023166638;-0.4352279936479628;0.42318407823574555;0.4194683559118886;0.5958150010958183;1.000052181432987
0.62185;0.99511923857427;0.4166995514118035;0.41877022909701883;-0.42173592024714324;-0.4238016165813529;0.9848585484789009;1.0000398606290177;9.998683427440419;0.4168174696190215;-0.4352280025925418;-0.4352279938853988;0.4231774630257074;0.4193683388322289;0.5957386917421555;1.0000535884468233
0.63185;0.9951337139084611;0.416699009249786;0.4187657167969825;-0.4216400201570667;-0.4237001683319312;0.9848770889474525;1.0000440259118757;9.998682543056812;0.41681622900339005;-0.4352280028657222;-0.43522799412101043;0.4231698068960953;0.4192683508104958;0.5956616723564683;1.0000549726879968
0.64185;0.9951490622636551;0.4166985040144149;0.4187607428153429;-0.42154606267819594;-0.42360027205899903;0.9848947470495066;1.000048140316214;9.998682310947828;0.41681498814523216;-0.4352280031334333;-0.43522799435568543;0.42316311336871815;0.4191693902788583;0.5955860689786804;1.0000563281326766
0.65185;0.9951633837459299;0.4166980791193643;0.4187561432166607;-0.4214512618242779;-0.42349993320234924;0.9849135121706474;1.0000521953609793;9.998682661123194;0.41681374952168976;-0.435228003392579;-0.4352279945901895;0.4231563862221431;0.4190694562960921;0.5955097657898104;1.000057646624161
0.66185;0.99517761518625;0.4166976876033542;0.4187514704589564;-0.4213564585722413;-0.4233995942757988;0.9849313725367737;1.0000561825609007;9.998683535251981;0.4168125163216171;-0.43522800363963143;-0.4352279948250044;0.42314862958975075;0.4189715477637197;0.595434165312412;1.0000589183777728
0.67185;0.9951917472785632;0.41669739062639605;0.41874678433657964;-0.42126275712775607;-0.4233003648241544;0.9849503154434658;1.0000600939257194;9.998684885773407;0.4168112919749246;-0.43522800387089966;-0.435227995060438;0.4231418479112488;0.4188726629836162;0.595358579435881;1.0000601327580987
0.68185;0.9952057708422556;0.4166971315258523;0.4187420269123894;-0.42116905331398846;-0.4232011353016543;0.9849683277110086;1.0000639230093606;9.99868666935658;0.41681007967636374;-0.4352280040829375;-0.435227995296661;0.4231350455828957;0.4187747998728369;0.5952837066882544;1.0000612791208747
0.69185;0.9952196785305647;0.4166969119317462;0.41873719939336;-0.42107534713147005;-0.4231019057072828;0.9849873962410167;1.0000676658302865;9.998688841842688;0.4168088824861996;-0.4352280042728998;-0.4352279955338585;0.42312822644248327;0.41867795619588694;0.5952095493054878;1.0000623479818906
0.70185;0.9952334646998843;0.41669568792511047;0.41873125303893544;-0.4209828015071512;-0.42300384454939294;0.9850055086680672;1.0000713207937995;9.99869135264541;0.41680770346567486;-0.43522800443890697;-0.435227995772438;0.42312039372629323;0.41858012934357;0.5951339925297319;1.0000633324410444
0.71185;0.9952471234375024;0.41669561126204535;0.41872635076099674;-0.42089019485804124;-0.4229057243522481;0.9850236531221208;1.0000748878174115;9.998694144105036;0.41680654527491146;-0.4352280045801605;-0.43522799601306317;0.423113550572881;0.41848331626319246;0.5950598678850599;1.0000642290184127
0.72185;0.995260647788172;0.41669557955721864;0.4187213864242706;-0.42079758586797605;-0.4228076040813041;0.985041817090147;1.0000783669133098;9.998697162576894;0.4168054096830431;-0.4352280046966965;-0.43522799625668857;0.42310670029126346;0.418387513928815;0.5949864674771397;1.0000650373122986
0.73185;0.9952730326550887;0.4166952567747541;0.41871644479392517;-0.42070563449078;-0.4227105709604397;0.9850599866085202;1.0000817565305902;9.998700373164434;0.41680429748990905;-0.4352280047889883;-0.43522799650463034;0.4230998462573302;0.41829171977620877;0.5949130908426441;1.0000657590479853
0.74185;0.9952862708563027;0.41669537537558077;0.418711424514659;-0.4206141252290008;-0.42261356008963824;0.9850781466114762;1.0000850525920857;9.99870375982443;0.4168032088282105;-0.4352280048575167;-0.43522799675845447;0.4230929917719339;0.41819593172646535;0.5948397399058613;1.0000663971259451
0.75185;0.9952993619287783;0.41669553865098063;0.41870635041033316;-0.4205226136540334;-0.42251654914691567;0.9850962829204436;1.0000882489936733;9.998707309571857;0.4168021435624803;-0.43522800490252955;-0.4352279970197492;0.42308613974845155;0.4181001480223558;0.5947664156688699;1.0000669544873606
0.76185;0.9953123053871852;0.416695744934582;0.41870122449405867;-0.4204310997663799;-0.42241953813428507;0.985114384035869;1.0000913396988125;9.998711003283177;0.416801101518168;-0.4352280049242082;-0.4352279972899987;0.42307929224242236;0.41800536697325613;0.5946938216122295;1.0000674327803842
0.77185;0.9953241016395998;0.4166945509846692;0.41869502027548855;-0.42034030263691025;-0.42232367323441083;0.9851324405812623;1.00009432094229;9.998714822310912;0.4168000826385713;-0.43522800492294805;-0.43522799757046904;0.4230724503472141;0.41791158656642796;0.5946219584965853;1.0000678313749771
0.78185;0.9953367458371398;0.4166949549708478;0.41868991308682546;-0.42025099293479024;-0.4222288811809741;0.9851504440622777;1.0000971913114949;9.998718757648914;0.41679908699628093;-0.43522800489926233;-0.4352279978619324;0.4230656145776979;0.41781680414974404;0.594549422446553;1.000068147163207
0.79185;0.9953481861558561;0.416694498688052;0.41868429821145015;-0.4201605285287223;-0.42213337722418015;0.9851683867299353;1.0000999504399224;9.998722814671268;0.4167981145710919;-0.43522800485329016;-0.43522799816460694;0.42305878519176515;0.4177230165551144;0.5944776210640987;1.0000683755723263
0.80185;0.9953605261046635;0.41669497755969376;0.4186790967657878;-0.4200712144021914;-0.42203858503932484;0.9851852618420702;1.0001025987101237;9.998727014402197;0.4167971652040706;-0.4352280047847183;-0.43522799847848687;0.42305196235274334;0.4176302208796873;0.5944065563508312;1.0000685127106046
0.81185;0.9953717176243946;0.4166951564873719;0.4186739309147455;-0.41998255885407976;-0.42194488003092706;0.9852030633112455;1.000105137616129;9.998731390497607;0.4167962386866197;-0.43522800469356715;-0.4352279988034879;0.42304514625731793;0.41753641520352947;0.5943348252923945;1.0000685573343737
0.82185;0.9953837613526391;0.4166957101205095;0.4186686384204312;-0.41989324033747466;-0.4218500877324259;0.9852207848150402;1.0001075693119366;9.998735980652844;0.4167953345731988;-0.43522800458086347;-0.43522799913927296;0.42303833695750237;0.41744459816091933;0.5942645370275036;1.0000685117190038
0.83185;0.9953946642061245;0.4166948603682841;0.418662273260148;-0.4198046392853136;-0.4217564415548721;0.9852374195302833;1.0001098957714738;9.998740813756609;0.41679445181012215;-0.43522800444845483;-0.43522799948527713;0.4230315340462436;0.4173517680715613;0.5941935854713098;1.0000683814308702
0.84185;0.9954054291248117;0.4166952112121951;0.4186570329305912;-0.41971708196021507;-0.42166384593071965;0.9852549607589178;1.0001121183532742;9.998745902190864;0.41679358856554277;-0.4352280042986037;-0.43522799984094634;0.42302473660049017;0.4172599230968787;0.5941233758546528;1.0000681741847623
0.85185;0.9954160603307484;0.41669554032179984;0.41865169132995783;-0.41962841819423474;-0.42157014070821874;0.9852714022940575;1.0001142374782093;9.998751245326709;0.4167927424083528;-0.43522800413384666;-0.4352280002056803;0.42301794338629134;0.4171680619328484;0.5940532054872502;1.000067898961315
0.86185;0.9954275613085473;0.41669636108940755;0.4186463457104961;-0.41954129993674094;-0.42147756728788016;0.9852887378921312;1.0001162517667068;9.998756835241371;0.4167919107622845;-0.4352280039568955;-0.43522800057843636;0.4230121531578588;0.41707718375618996;0.5939844871952944;1.0000675659241904
0.87185;0.99543794172727;0.41669688375165637;0.41864104337017144;-0.4194548409570411;-0.42138608105749836;0.9853049607989716;1.0001181569249806;9.998762659161237;0.4167910916567562;-0.4352280037705571;-0.43522800095749414;0.42300536485680246;0.4169862877612442;0.5939150927712269;1.0000671856594556
0.88185;0.995448209014727;0.41669628423430977;0.41863453729644134;-0.4193673341856867;-0.4212935441615251;0.9853210640399254;1.0001199459936132;9.99876870699531;0.4167902842980456;-0.43522800357783403;-0.43522800134047557;0.422998577528073;0.4168953732443175;0.5938457329366253;1.0000667678674928
0.89185;0.9954583731384338;0.4166968908443757;0.41862916743771406;-0.41928087123636626;-0.4212020578327752;0.9853380405709312;1.0001216116650131;9.998774981051628;0.41678948862574594;-0.43522800338216455;-0.4352280017243713;0.4229917900604766;0.4168054399461778;0.5937771093294685;1.000066321151459
0.90185;0.9954684434356845;0.41669760117529603;0.4186238268033954;-0.41919551080769935;-0.4211116810054306;0.9853538832186987;1.0001231489796196;9.998781491607604;0.4167887042950686;-0.43522800318759675;-0.4352280021056675;0.42298500143803097;0.4167154879079047;0.5937085206532489;1.0000658531974334
0.91185;0.9954784269078029;0.41669829986912393;0.4186183994150134;-0.41910904391329906;-0.4210201945865773;0.9853695850386197;1.0001245562624717;9.998788245398517;0.4167879302627401;-0.4352280029986674;-0.43522800248082066;0.4229792115190423;0.41662551701607087;0.59364068064613;1.0000653701630937
0.92185;0.9954883288534584;0.4166991056546435;0.41861300452204453;-0.41902367956211334;-0.42092981767325993;0.9853851395163404;1.0001258339441643;9.998795248926738;0.41678716502963536;-0.43522800282010465;-0.4352280028468177;0.4229724214184199;0.4165365269068424;0.5935728675149885;1.0000648760393924
0.93185;0.9954981540859421;0.4166989143473626;0.4186065338196649;-0.4189394764451861;-0.42084060918960536;0.9854005404797034;1.0001269829021224;9.998802523726942;0.4167864068493969;-0.43522800265660705;-0.4352280032012952;0.4229656333842506;0.41644751725685836;0.5935050928623218;1.000064372786796
0.94185;0.9955079059609091;0.41669981666137146;0.4186010898283148;-0.41885410819011704;-0.42075023219683966;0.9854157819430843;1.0001280040125586;9.998810114996882;0.41678565356905917;-0.43522800251261407;-0.4352280035422872;0.42295985052863566;0.416359487938346;0.5934387712406315;1.0000638611846915
0.95185;0.9955175848636034;0.4167008231232803;0.41859568237760914;-0.418769842535609;-0.4206609647153298;0.9854308577653154;1.0001288988311372;9.998818085608415;0.41678490234506405;-0.4352280023920535;-0.43522800386795185;0.4229530763999431;0.41627143882805884;0.5933717758793604;1.0000633421493839
0.96185;0.995526190171388;0.4167015350308298;0.41859033627656766;-0.4186862373414833;-0.42057278445226054;0.9854457621847191;1.0001296703094702;9.998826505504171;0.4167841498019518;-0.4352280022984026;-0.43522800417645413;0.4229473146024521;0.4161833694214004;0.5933055321307973;1.0000628176257642
0.97185;0.9955357165240865;0.41670151829441643;0.4185837829572911;-0.41860202656648815;-0.4204835758179799;0.9854604912607675;1.0001303231247476;9.998835451100646;0.41678339251317065;-0.4352280022349865;-0.43522800446607035;0.42294056879345787;0.4160952785509059;0.5932386138073787;1.0000622899960125
0.98185;0.9955451632314527;0.41670269960932643;0.4185783860901115;-0.4185188597961545;-0.4203954177829252;0.9854740432871834;1.0001308636930935;9.998845007277218;0.4167826271023705;-0.4352280022049455;-0.4352280047355219;0.42293384289568925;0.41600816459339685;0.5931724339048328;1.0000617606499682
0.99185;0.9955535830744433;0.4167040161235767;0.4185734845340451;-0.4184359581293631;-0.4203079271386339;0.9854884180401213;1.0001312993488105;9.998855255526992;0.41678185024560027;-0.4352280022108995;-0.435228004984481;0.42292814092718806;0.41592202606610507;0.5931077043226503;1.000061229401198
1.00185;0.9955628666432138;0.4167052533709175;0.4185680766867072;-0.41835278762703215;-0.4202197690505463;0.9855026161660474;1.0001316368970703;9.99886625775262;0.41678105930646514;-0.4352280022547893;-0.4352280052138561;0.42292146625866583;0.41583486204019643;0.5930415955193088;1.0000606950785806
1.01185;0.9955710712340574;0.4167061749262035;0.418562750740797;-0.4182702781053315;-0.42013269819035753;0.9855156392068425;1.0001318816551568;9.998878050486452;0.4167802530687833;-0.43522800233805126;-0.4352280054253768;0.42291582090578506;0.41574867222665873;0.5929769339081011;1.0000601561021074
1.02185;0.9955801970016099;0.41670640489106153;0.418556296874397;-0.418188267154666;-0.42004570849694023;0.9855294899643371;1.0001320372321933;9.998890645720405;0.416779431459306;-0.43522800246196297;-0.4352280056208778;0.422909205538793;0.4156634569359926;0.5929122905715535;1.0000596104099342
1.03185;0.9955882495350264;0.41670741599459826;0.41855104069112464;-0.4181068587555138;-0.4199597471262913;0.9855421723638804;1.0001321062941797;9.998904037750428;0.4167785945370622;-0.4352280026278312;-0.43522800580206;0.42290362004842963;0.4155782168377529;0.5928483882970655;1.0000590550736697
1.04185;0.9955972271972466;0.41670883261398023;0.4185457713392812;-0.4180258901262;-0.41987380801539836;0.9855556909884604;1.0001320919995698;9.998918218924658;0.41677774199613826;-0.43522800283690743;-0.43522800597049077;0.42289806398927743;0.4154929525819298;0.5927845117553967;1.0000584859983395
1.05185;0.9956051324230332;0.4167098602439463;0.4185405354439218;-0.41794447823585307;-0.4197878465930297;0.9855680513171334;1.0001319984054895;9.99893319651266;0.4167768733944861;-0.43522800309029225;-0.4352280061273603;0.42289153679407343;0.41540766464953344;0.5927199455986988;1.0000578985414297
1.06185;0.9956139623283426;0.4167102417779887;0.4185342394944236;-0.41786466926868876;-0.41970307587970956;0.9855812598201469;1.0001318294559696;9.998948994822118;0.41677598843422897;-0.4352280033889135;-0.4352280062732498;0.4228860380617996;0.41532335342541793;0.5926568149186359;1.0000572890237411
1.07185;0.9956217220487766;0.4167113342721279;0.4185290904513917;-0.4177843585875431;-0.41961822395616294;0.9855933223412049;1.0001315880118389;9.998965636098271;0.41677508705858685;-0.4352280037333662;-0.4352280064082532;0.4228805678151113;0.41523901926126383;0.5925937026026447;1.0000566550828716
1.08185;0.9956294158758521;0.41671242596902663;0.41852395851469665;-0.4177040462173096;-0.41953337200835855;0.9856052420477314;1.0001312757104175;9.998983121434522;0.41677416951093993;-0.43522800412373286;-0.43522800653243976;0.42287412645565503;0.41515566262788195;0.592530592506735;1.0000559938569449
1.09185;0.9956370529780869;0.41671240882636956;0.41851773606764453;-0.41762379079372913;-0.41944857893056625;0.9856170192409413;1.00013089333132;9.999001432132598;0.41677323631065577;-0.4352280045596992;-0.43522800664630307;0.42286871471994397;0.41507128444767766;0.5924675081584758;1.0000553002771781
1.10185;0.9956456439303419;0.4167139431854619;0.41851268056220015;-0.4175450207255401;-0.4193648587586218;0.9856296525017874;1.0001304414248702;9.999020540707042;0.416772288123324;-0.4352280050406661;-0.43522800675081547;0.42286333396256565;0.41498888631281783;0.5924058353500031;1.0000545675320753
1.11185;0.9956532052763641;0.4167150713903819;0.41850766991251204;-0.4174658079377965;-0.4192811162807089;0.9856411397978262;1.0001299206227028;9.999040415202645;0.41677132596018035;-0.43522800556556895;-0.43522800684725466;0.4228569863174217;0.414905470249538;0.5923427575284289;1.0000537883064298
1.12185;0.9956607501029693;0.41671624527660345;0.4185027422989137;-0.4173876982253412;-0.4191984833267732;0.9856524796829906;1.0001293315155682;9.999061021090524;0.4167703518172328;-0.4352280061327831;-0.4352280069371684;0.422851674363327;0.41482303814639054;0.5922811021116499;1.0000529553443522
1.13185;0.9956682924285195;0.4167162986816021;0.41849673032723633;-0.41730964548441735;-0.4191159092365068;0.9856636722814479;1.0001286746985205;9.999082326377591;0.4167693689873497;-0.43522800674032863;-0.43522800702229253;0.42284640078035995;0.4147415914190691;0.5922201546221129;1.0000520623688594
1.14185;0.9956758977692661;0.41671787854139014;0.41849227312258647;-0.41723113674984524;-0.4190328565274673;0.9856747191345794;1.0001279505456702;9.99910430174941;0.4167683818077706;-0.43522800738611556;-0.43522800710430004;0.4228411682432634;0.4146591310170385;0.5921585144563847;1.000051105513375
1.15185;0.9956834717779331;0.4167189957907037;0.4184874190836139;-0.41715302203832444;-0.4189502235076606;0.9856856224969323;1.000127159047755;9.999126914456479;0.416767395386214;-0.43522800806813117;-0.43522800718482085;0.4228359789716632;0.4145776573168085;0.592097582104659;1.0000500834134616
1.16185;0.9956910798721483;0.41672014756963605;0.4184826455721667;-0.41707601045805787;-0.4188687000139832;0.9856953854903602;1.000126300539987;9.999150126111907;0.41676641524527885;-0.4352280087846457;-0.43522800726552585;0.42282983400989044;0.41449717018099674;0.5920366437637962;1.0000489956954681
1.17185;0.9956977370818434;0.4167197733038817;0.41847680490214656;-0.41699861548397876;-0.418787213107937;0.985706013020736;1.0001253761833582;9.999173896068838;0.41676544664009535;-0.43522800953439283;-0.43522800734782835;0.42282473302381823;0.4144156694757536;0.5919757281630126;1.0000478421057062
1.18185;0.9957054537600792;0.4167209318463717;0.41847212910026815;-0.4169227055063327;-0.41870679911798825;0.9857165121594711;1.0001243880611328;9.999198183608135;0.41676449388655257;-0.4352280103165451;-0.4352280074326728;0.4228196746103211;0.41433515543813804;0.5919155208884299;1.0000466231408975
1.19185;0.9957132413936203;0.4167220054400575;0.4184674113495978;-0.41684568906386654;-0.4186252755555124;0.9857268915620466;1.0001233398610465;9.999222947152216;0.41676356015309374;-0.43522801113053905;-0.4352280075205865;0.4228146565685954;0.4142556286847465;0.5918560209552742;1.0000453402891452
1.20185;0.9957211063916048;0.4167220073448007;0.4184616576092854;-0.4167698344373433;-0.4185449203970265;0.9857361609816248;1.0001222368740852;9.99924814355974;0.4167626477295141;-0.4352280119759562;-0.4352280076116157;0.4228096761231291;0.41417508994172125;0.5917958283897276;1.0000439951034783
1.21185;0.9957280547057409;0.4167227528295492;0.4184571071730528;-0.4166945843498704;-0.4184655936172733;0.985746331491776;1.0001210845728121;9.99927372809793;0.41676175812400534;-0.4352280128523715;-0.43522800770526304;0.42280473049418166;0.41409653941222935;0.5917370434250024;1.00004258844057
1.22185;0.9957360868156518;0.41672381244865453;0.4184524867558772;-0.41661866791152147;-0.4183851795301838;0.9857554152077065;1.0001198876977888;9.999299650021007;0.4167608919084321;-0.4352280137591149;-0.43522800780062465;0.42279981765435787;0.41401697640592355;0.5916775697341964;1.0000411199279426
1.23185;0.9957442575522519;0.416724244017431;0.41844724524520105;-0.4165435176349191;-0.4183055142077813;0.985765424052644;1.0001186506339117;9.999325842020678;0.4167600490422205;-0.4352280146953365;-0.43522800789664895;0.4227949364497175;0.41393839983005387;0.591618810693217;1.0000395872663672
1.24185;0.995751459240811;0.41672498353183784;0.418442783843898;-0.4164693678875575;-0.4182272969068555;0.985774368761997;1.0001173773591139;9.9993522164503;0.41675922935755905;-0.4352280156604353;-0.4352280079923623;0.42279008609841584;0.4138598088779232;0.5915600711859687;1.000037986622525
1.25185;0.995759736986169;0.41672604319660134;0.4184382491876928;-0.41639455153420984;-0.4181479922921978;0.9857842585844612;1.0001160704969057;9.999378674639964;0.4167584324337069;-0.4352280166541902;-0.4352280080867399;0.42278526605961886;0.41378120303367283;0.591501355373236;1.0000363142747755
1.26185;0.9957670887338845;0.41672564786716604;0.418432692927474;-0.416320457439274;-0.4180698338039212;0.9857931019555449;1.0001147314779968;9.999405117321015;0.41675765726873404;-0.43522801767629055;-0.435228008178333;0.4227804762917334;0.41370358153109377;0.5914433661873816;1.0000345678110643
1.27185;0.9957755082596493;0.4167267440870783;0.4184282298362038;-0.4162467428544538;-0.4179916386793389;0.9858019079914538;1.0001133618763907;9.999431451229436;0.41675690241819663;-0.4352280187258667;-0.43522800826522506;0.42277571706539185;0.4136259428382551;0.5913854074314031;1.0000327460383447
1.28185;0.9957829961512733;0.4167274975146099;0.418423852730585;-0.416173692107205;-0.4179145308151116;0.9858116866986275;1.0001119635868916;9.999457595037123;0.4167561665038154;-0.4352280198016061;-0.43522800834547676;0.4227709882396542;0.41354928470511104;0.591328181169772;1.00003084862631
1.29185;0.9957915474934689;0.41672753879894453;0.41841834792601174;-0.41610113797809317;-0.4178375040472408;0.9858204473072805;1.0001105379175372;9.999483481984592;0.4167554485144776;-0.4352280209021843;-0.4352280084176907;0.4227662886372284;0.4134726048470569;0.5912709901065238;1.0000288760836809
1.30185;0.9957992158463539;0.4167287283229709;0.41841439785558615;-0.4160276886109621;-0.4177599765521678;0.9858291966787771;1.000109085304171;9.99950905246364;0.4167547474965723;-0.4352280220263566;-0.43522800848113535;0.4227626159394816;0.41339590147760347;0.5912145505724702;1.0000268287528955
1.31185;0.9958068919129117;0.4167295393108775;0.41841009238143284;-0.41595573848990436;-0.41768397816623837;0.9858379388872234;1.000107605968317;9.999534237344898;0.41675406198226217;-0.43522802317271897;-0.43522800853533944;0.42275796699422463;0.41332017325051296;0.5911581327269703;1.000024705180385
1.32185;0.9958146270363268;0.41672919168284095;0.4184046236493178;-0.4158827406189869;-0.4176069290657839;0.9858466761182924;1.0001061012360783;9.999558946496606;0.4167533899071819;-0.4352280243394905;-0.43522800857977856;0.4227533383105051;0.41324341888953664;0.5911010546817305;1.0000225021651263
1.33185;0.9958234184795006;0.4167304109881339;0.41840030556306856;-0.4158112268029874;-0.4175309528895064;0.9858554098678073;1.0001045744180261;9.999583074272861;0.41675272911829464;-0.43522802552436685;-0.4352280086140562;0.42274872651030937;0.4131686369014009;0.5910454140463395;1.000020216463782
1.34185;0.995831267927621;0.41673130335739705;0.4183960712469847;-0.41574037739657743;-0.4174560639885388;0.9858641410004972;1.000103030127856;9.999606518030248;0.4167520777099059;-0.43522802672451927;-0.4352280086381078;0.4227451285782338;0.4130928257496509;0.5909898289843384;1.0000178463274203
1.35185;0.9958391727898898;0.41673110315091694;0.4183907282962131;-0.4156695852283598;-0.41738123392544474;0.9858728692811664;1.0001014737057432;9.999629197918193;0.4167514337264344;-0.43522802793686544;-0.4352280086520031;0.4227405420029023;0.4130179841282967;0.5909342657076083;1.0000153921056807
1.36185;0.995847185010975;0.4167324611252714;0.4183869132216896;-0.4155983373632992;-0.4173059254607737;0.9858815936467455;1.000099912227605;9.999651066800613;0.4167507947179839;-0.43522802915852493;-0.43522800865570427;0.4227359649270483;0.4129431108364352;0.5908787391526977;1.0000128562769615
1.37185;0.9958551984953639;0.4167333960836229;0.4183826789215693;-0.41552748383444577;-0.417231036517501;0.9858893134322428;1.0000983551474294;9.999672101899092;0.41675015771758245;-0.4352280303871155;-0.43522800864915284;0.422731396101762;0.4128692045840799;0.5908239463945968;1.000010243088332
1.38185;0.9958632668381588;0.4167333022426428;0.41837739239119726;-0.41545779257797333;-0.41715731596114647;0.9858980297434888;1.0000968133613046;9.999692286270545;0.4167495197238146;-0.43522803162062385;-0.4352280086324522;0.42272783439476563;0.41279526390579846;0.5907699026869809;1.0000075582309396
1.39185;0.9958713900965995;0.4167343324317647;0.4183732130324308;-0.41538804136081586;-0.4170835365371056;0.9859067454509671;1.0000952980039342;9.999711601028187;0.41674887831317214;-0.43522803285714345;-0.43522800860576993;0.4227232784249316;0.41272128712481343;0.5907151761411468;1.0000048087231406
