time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.40185;0.9958795670564393;0.41673538218518025;0.4183690307228254;-0.4153182887962519;-0.4170097570981123;0.9859154636497577;1.0000938197200298;9.99973003231738;0.416748231801914;-0.43522803409480204;-0.43522800856901434;0.4227187269527211;0.41264827248122715;0.5906611809291181;1.0000020019495262
1.41185;0.9958878494414131;0.41673578446360443;0.4183641533429879;-0.41524819778070315;-0.41693561699862414;0.9859231866357752;1.000092387950299;9.999747581822144;0.4167475788787018;-0.4352280353316879;-0.4352280085217835;0.4227151792944172;0.41257521828025034;0.5906079356732182;0.9999991443488884
1.42185;0.9958951327266728;0.4167365335358525;0.41836004398718524;-0.41517910915729384;-0.4168629248401224;0.9859319162029456;1.0000910096164493;9.99976427055143;0.4167469181979247;-0.43522803656567904;-0.4352280084637525;0.4227106351233231;0.4125021229600632;0.5905540112721452;0.9999962413305578
1.43185;0.9959034672742798;0.4167366466503922;0.4183548567460892;-0.41511162140495744;-0.41679142331160457;0.9859396539126503;1.0000896879859111;9.999780129807393;0.4167462483416745;-0.4352280377943999;-0.43522800839488324;0.42270709437808335;0.4124289852621867;0.590500841445485;0.9999932976536664
1.44185;0.9959118530188363;0.4167378180741273;0.4183507153659531;-0.41504296865196993;-0.41671875337153513;0.9859484009910752;1.000088423216884;9.999795187885997;0.4167455682093349;-0.43522803901532353;-0.43522800831521136;0.4227025575639415;0.4123568046381597;0.5904476949069394;0.9999903170413259
1.45185;0.9959202870859096;0.4167390573350516;0.41834662855113386;-0.41497541967826707;-0.41664719296875474;0.9859561583012586;1.000087213761041;9.999809468045076;0.4167448774350549;-0.4352280402257622;-0.4352280082247334;0.4226990257590096;0.4122855816376941;0.5903960050932122;0.9999873019249693
1.46185;0.9959278212964284;0.41673924122786343;0.41834186828196607;-0.41490709414858273;-0.41657524969103904;0.9859639261301725;1.0000860573401564;9.99982299856534;0.4167441762169857;-0.4352280414227684;-0.43522800812348267;0.4226945003614612;0.4122133178992101;0.590342946052769;0.9999842542304362
1.47185;0.9959363454230028;0.4167404938145408;0.41833777459526444;-0.41483954265085937;-0.41650368926366793;0.9859727041114512;1.000084951915216;9.999835824778707;0.4167434647271746;-0.43522804260317594;-0.43522800801141326;0.42269098310443515;0.4121420158645948;0.5902913486022613;0.9999811761575325
1.48185;0.9959449127677789;0.4167418103313556;0.4183337374014936;-0.414773094987941;-0.4164332383717111;0.9859804920580254;1.0000838962981742;9.999848015572299;0.41674274279686774;-0.43522804376354185;-0.43522800788807764;0.4226864760698395;0.412070678547637;0.5902390848967884;0.9999780697412154
1.49185;0.9959525231669968;0.4167416306124599;0.41832861117599596;-0.41470626672175936;-0.41636282405656405;0.9859882913039876;1.0000828897184777;9.999859663569385;0.4167420100038693;-0.43522804490000966;-0.43522800775247966;0.4226829813906429;0.41200030933370835;0.590188286376706;0.9999749361054062
1.50185;0.9959612240841402;0.4167433934304652;0.4183249891137226;-0.4146394208634182;-0.4162919537016843;0.9859961057049816;1.000081931627672;9.999870881202543;0.4167412659655918;-0.4352280460087922;-0.43522800760324704;0.42267850092995896;0.4119299116502831;0.5901368227330502;0.9999717765425807
1.51185;0.9959689093233405;0.41674327928614907;0.4183199221246439;-0.41457369541688105;-0.41622264890818644;0.986003941940938;1.0000810229548898;9.999881792524684;0.41674051062626916;-0.43522804708711726;-0.4352280074387884;0.42267503601365963;0.4118594887702833;0.5900861250760937;0.999968595182821
1.52185;0.9959766286326049;0.4167442735841047;0.41831596825895834;-0.41450791025486755;-0.4161532852628974;0.986012809326608;1.0000801671881192;9.999892518803302;0.4167397444009326;-0.4352280481336112;-0.4352280072571854;0.4226715871717037;0.4117900440847168;0.5900361729347161;0.9999654002893879
1.53185;0.9959853810026787;0.41674456256585524;0.41831088903670327;-0.4144426202255294;-0.4160840026673196;0.9860207192633159;1.000079369328925;9.999903162260955;0.4167389682796477;-0.4352280491479296;-0.4352280070559935;0.4226671541577104;0.4117205815477324;0.5899855492816082;0.9999622025314125
1.54185;0.9959932243699379;0.4167460039785495;0.41830736731996426;-0.41437643704008026;-0.416014219585589;0.9860286836458171;1.0000786338552603;9.999913800645528;0.4167381836508099;-0.43522805013024013;-0.4352280068322625;0.42266373621716696;0.41165110572208985;0.5899356834385558;0.9999590118998889
1.55185;0.9960020531286903;0.4167463633664605;0.41830236639951807;-0.4143122497581002;-0.41594604650723427;0.9860357126750878;1.0000779638403219;9.999924499708019;0.4167373915219103;-0.43522805108084445;-0.4352280065829452;0.4226593322664684;0.4115816213772374;0.5898851389663615;0.9999558361430767
1.56185;0.9960099259603117;0.4167474392184614;0.4182985098231133;-0.41424756519598255;-0.41587779234466843;0.9860438140195624;1.0000773612233687;9.999935329684035;0.41673659191355805;-0.4352280519999335;-0.43522800630540676;0.4226559409504762;0.41151313315276483;0.5898360429671083;0.9999526813616424
1.57185;0.996017843564723;0.4167474750676083;0.41829361731560605;-0.41418404333466335;-0.41581070654129776;0.9860519938112547;1.000076826857601;9.99994636487009;0.4167357842268707;-0.43522805288759087;-0.4352280059976025;0.42265256077935914;0.41144564559164687;0.5897876764391037;0.9999495532253984
1.58185;0.9960258603861566;0.4167501054585863;0.4182913190503967;-0.41411890224682113;-0.41574197414627656;0.9860602582143007;1.0000763602262304;9.999957672421866;0.4167349677891651;-0.4352280537439254;-0.43522800565797143;0.42264919033823095;0.411377163318981;0.5897386430994632;0.9999464577721653
1.59185;0.9960338720637617;0.4167501504527462;0.4182864633458764;-0.41405537818624044;-0.4156748883119549;0.9860686142900259;1.0000759599063207;9.999969309199068;0.4167341419146541;-0.4352280545690618;-0.43522800528534505;0.42264482831958883;0.41130969090730596;0.5896896206606129;0.999943401277155
1.60185;0.9960419329386064;0.41675130285199263;0.418282739457342;-0.4139917944312553;-0.41560774363769165;0.9860760698676571;1.0000756250323366;9.999981322279488;0.4167333059202236;-0.4352280553630191;-0.43522800487889274;0.42264147353435033;0.41124223243445074;0.5896413445026476;0.9999403894659263
1.61185;0.9960500426524883;0.4167514092834782;0.4182779894378267;-0.4139293734112835;-0.4155417673221741;0.9860846328624172;1.0000753568396326;9.999993741488078;0.4167324589938963;-0.4352280561254694;-0.4352280044379155;0.4226381253018098;0.411175791419469;0.5895937942555464;0.999937427501115
1.62185;0.9960592490624638;0.4167523479595475;0.41827366008308636;-0.4138669926100763;-0.4154753938790892;0.9860933100679967;1.0000751587124013;10.00000657275367;0.4167315997550814;-0.4352280568555007;-0.43522800396162276;0.4226347837262292;0.41110837127592076;0.5895455732167504;0.9999345205919612
1.63185;0.9960674424530204;0.4167535574922465;0.41827007278903494;-0.41380451074474206;-0.41540935872627216;0.9861011058907602;1.000075034042465;10.00001980418359;0.41673072607075545;-0.43522805755180666;-0.43522800344930523;0.42263144921500395;0.4110419755173102;0.5894980728685955;0.9999316738985053
1.64185;0.996074667734207;0.41675436852869757;0.4182665348667389;-0.41374159087823387;-0.41534330133750796;0.9861100221352027;1.0000749836031986;10.000033414499425;0.41672983535065306;-0.43522805821331856;-0.43522800290084096;0.42262812182897413;0.41097660735518343;0.5894512899024205;0.9999288923513643
1.65185;0.9960829141059058;0.4167544660002216;0.41826189286428733;-0.413679165468408;-0.4152773249842487;0.986118059080376;1.000075004799719;10.00004737557313;0.41672892484224333;-0.4352280588398207;-0.43522800231704317;0.4226238011727569;0.41091126919960824;0.5894038072241468;0.9999261810943025
1.66185;0.9960912285523158;0.4167562177750988;0.4182589219664188;-0.4136184952211892;-0.4152130895971953;0.9861262174447413;1.0000750928653745;10.00006165949692;0.41672799163145197;-0.43522805943218096;-0.43522800169972403;0.42262048659463053;0.41084596245339994;0.5893570558352652;0.9999235455080824
1.67185;0.9960994984218277;0.41675630480272063;0.41825433534635975;-0.4135560676147943;-0.4151471132308649;0.9861354996375238;1.0000752422607244;10.000076249470204;0.41672703279246465;-0.43522805999209296;-0.43522800105163284;0.4226171773283664;0.41078068760738345;0.5893103154752249;0.9999209908124471
1.68185;0.9961077705522812;0.4167587721552814;0.4182521725240368;-0.4134968376554416;-0.41508434789317766;0.9861439085600786;1.000075447328264;10.000091139878878;0.41672604571018135;-0.43522806052165625;-0.43522800037621023;0.42261387252893784;0.41071644466929874;0.589264279908819;0.9999185222504979
1.69185;0.9961160403459531;0.4167566939302782;0.4182454837441024;-0.4134356303397966;-0.4150195986792083;0.9861534457108956;1.000075702621432;10.000106324080777;0.41672502810447154;-0.43522806102330064;-0.4352279996770971;0.4226105710821804;0.410652233752943;0.5892182495730807;0.9999161456039156
1.70185;0.9961233599481337;0.4167602916092315;0.4182449309624239;-0.4133755074148624;-0.41495633300326273;0.9861621109158679;1.0000760032729838;10.0001217811667;0.4167239782400669;-0.4352280614999058;-0.43522799895771125;0.42260727126179487;0.4105880554174943;0.5891722224117402;0.999913867291058
1.71185;0.9961316214341273;0.4167582530940476;0.4182383689398273;-0.4133154033188606;-0.41489269332475753;0.986170902658047;1.0000763447697796;10.000137466857002;0.4167228956699583;-0.43522806195464725;-0.4352279982212216;0.4226039707395439;0.4105249105425425;0.5891268936540566;0.9999116935388564
1.72185;0.996139935969659;0.41676111943694155;0.41823675716052383;-0.4132557734178269;-0.4148295086810764;0.9861798181886892;1.000076722866711;10.000153306148333;0.4167217816101839;-0.43522806239066436;-0.435227997470629;0.42260066677525054;0.41046180015067385;0.5890815658477019;0.9999096291403047
1.73185;0.9961472061604735;0.4167620358599076;0.41823368069564604;-0.4131961604432957;-0.4147667798965436;0.9861888540702413;1.0000771347661017;10.000169189997706;0.41672063843397966;-0.4352280628108233;-0.43522799670853685;0.42259735613736926;0.41039972550636883;0.5890369358933563;0.9999076774005544
1.74185;0.9961554914190296;0.4167622886028751;0.4182295714741814;-0.41313814672882526;-0.4147052416803181;0.9861980066490604;1.0000775792007806;10.000184981045408;0.41671946890973327;-0.4352280632176543;-0.43522799593707745;0.422594035120415;0.41033668809369145;0.5889916108117357;0.9999058413608503
1.75185;0.9961628047962504;0.41676318049153244;0.4182265765127556;-0.4130785318137703;-0.41464251287651893;0.98620727181135;1.0000780544350418;10.00020052422085;0.41671827589201105;-0.4352280636132581;-0.43522799515836297;0.42259069988707537;0.41027468954553553;0.5889469839119331;0.9999041248092445
1.76185;0.9961712067133988;0.4167638471482574;0.41822296709496093;-0.413020120310903;-0.41458055538648964;0.9862166446031064;1.000078557006969;10.000215655446928;0.41671706253282936;-0.4352280639990014;-0.4352279943747949;0.42258834702974657;0.4102137317014635;0.5889037727814382;0.9999025324969733
1.77185;0.9961786033435395;0.4167647789378926;0.4182201171176711;-0.4129616088377382;-0.4145189361289523;0.9862261190936873;1.000079082029363;10.000230210621075;0.4167158326233111;-0.43522806437531497;-0.4352279935889721;0.4225849741963364;0.41015181636117354;0.5888591496964685;0.9999010698065958
1.78185;0.9961870522994244;0.4167650531076465;0.41821623794467216;-0.41290469642130095;-0.4144585074362595;0.9862356884833388;1.0000796234798977;10.000244037134209;0.4167145907110586;-0.43522806474181314;-0.43522799280366414;0.42258158034055515;0.4100909449964222;0.5888152252935958;0.9998997419287045
1.79185;0.9961946162615941;0.4167664087899954;0.418213890182114;-0.41284578730629595;-0.4143964689332212;0.9862453459951879;1.0000801736354257;10.000257003768494;0.4167133420628267;-0.4352280650975305;-0.4352279920218062;0.4225781653327606;0.4100301186743283;0.5887713029004316;0.9998985535623703
1.80185;0.996202195873963;0.41676627617859907;0.41821011917662204;-0.4127884369904349;-0.41433601801604497;0.986254086025181;1.0000807226452253;10.000269008503397;0.41671209277701005;-0.43522806544112635;-0.4352279912461488;0.4225747292816694;0.409970337721596;0.5887280782367617;0.9998975098691665
1.81185;0.9962108512118434;0.416767696939106;0.41820753715659564;-0.4127325684356242;-0.4142766400649102;0.9862639041870923;1.000081259937353;10.000279983855336;0.4167108497726618;-0.435228065770978;-0.4352279904786672;0.4225712722826343;0.40990960141042854;0.5886841577020517;0.9998966165361992
1.82185;0.9962186455786544;0.4167679859219939;0.4182042658070819;-0.412674820512606;-0.4142157699162197;0.9862737968358833;1.0000817761695524;10.000289892343655;0.41670962025969777;-0.4352280660853427;-0.4352279897202853;0.42256879463339997;0.40985090823363995;0.5886423468385161;0.9998958780432027
1.83185;0.9962264769186132;0.4167689935037424;0.4182017879040249;-0.4126185142799216;-0.41415636974099707;0.9862837605753751;1.0000822632587067;10.000298714370103;0.4167084111480389;-0.43522806638274564;-0.4352279889711722;0.42256529696293477;0.409791256464398;0.5885991205136818;0.9998952965983273
1.84185;0.9962344002279785;0.41676888374305837;0.41819823950474355;-0.4125622657317307;-0.4140970283477151;0.9862927907257615;1.0000827135243624;10.000306441549796;0.41670722891975903;-0.4352280666621309;-0.4352279882312866;0.42256178022201657;0.4097326444965207;0.5885565885646752;0.9998948723398661
1.85185;0.9962434652121174;0.41677069570781067;0.4181962325940823;-0.41250599756802736;-0.4140372311635198;0.9863028799418225;1.0000831194859625;10.0003130765535;0.4167060796844821;-0.4352280669225749;-0.43522798750086084;0.4225582455815791;0.40967407080187196;0.5885140551080201;0.9998946035034221
1.86185;0.9962515627262464;0.4167706106274491;0.4181928213217892;-0.4124508526412829;-0.41397899930015636;0.9863120190898833;1.0000834737962159;10.00031863062184;0.4167049690689858;-0.4352280671631578;-0.43522798678051206;0.42255569409848426;0.40961553361974556;0.5884722393064321;0.9998944864146895
1.87185;0.9962597876629677;0.4167720436678482;0.418190973801628;-0.4123952525305675;-0.413920289443619;0.9863221990457528;1.0000837691956785;10.000323118205634;0.41670390212263614;-0.4352280673831792;-0.4352279860709709;0.4225521265159069;0.4095570308126852;0.5884297069011574;0.9998945156337846
1.88185;0.9962680228843462;0.4167719089324702;0.41818763970063405;-0.41234010586271225;-0.4138620575465801;0.9863314113080162;1.0000839989869392;10.000326554397768;0.41670288342363637;-0.435228067582238;-0.4352279853728796;0.42254854362702876;0.40949956037421337;0.5883878737685038;0.999894684483665
1.89185;0.9962763098849872;0.41677284938130704;0.4181854505897297;-0.4122848997559153;-0.4138037668384434;0.9863406478070436;1.0000841580218105;10.000328956718668;0.4167019170560067;-0.43522806776003437;-0.43522798468670604;0.42254594684331587;0.4094431213456053;0.5883474596165247;0.9998949860102457
1.90185;0.9962846912269291;0.4167731451805165;0.4181826577302142;-0.41223046110100764;-0.41374622527605925;0.9863509007390971;1.0000842436119428;10.000330348352204;0.41670100625027445;-0.4352280679163625;-0.4352279840125171;0.42254233835017735;0.40938571412079566;0.5883056374813469;0.9998954138555249
1.91185;0.9962930518550052;0.41677407620667295;0.41818058861485186;-0.4121763587705545;-0.41368904407170853;0.9863601620475233;1.000084255854986;10.000330757950488;0.4167001532820499;-0.4352280680514559;-0.43522798334969337;0.4225387207783377;0.4093293397916053;0.5882645177565934;0.999895962099315
1.92185;0.9963014364320577;0.41677386571864783;0.4181774354343777;-0.4121223141644458;-0.41363192161722795;0.9863694218887162;1.0000841974443762;10.00033021679643;0.41669935974780875;-0.4352280681660873;-0.43522798269676816;0.42253609662283326;0.40927299939051176;0.5882241229080846;0.999896624454146
1.93185;0.9963098905568541;0.41677521805728385;0.4181758873431212;-0.41206891991833683;-0.4135754307486364;0.9863796674219129;1.0000840729529594;10.000328757868417;0.41669862670902585;-0.4352280682612656;-0.43522798205150187;0.42253246775578707;0.4092166935666144;0.5881830157631344;0.9998973948448576
1.94185;0.9963173017407192;0.4167745982134389;0.41817285634455886;-0.4120155440962393;-0.4135193955759845;0.9863888843895791;1.0000838876779476;10.000326414119511;0.4166979548842923;-0.43522806833789446;-0.435227981411204;0.4225298355397723;0.40916142233011366;0.588143327835006;0.9998982696355503
1.95185;0.9963257615168538;0.4167758805877599;0.418171343548188;-0.4119621482622765;-0.4134629046512494;0.9863980601058511;1.0000836466237866;10.000323217573444;0.4166973448740746;-0.4352280683964035;-0.43522798077333685;0.42252620136571145;0.4091061847285844;0.5881029255976958;0.9998992488453651
1.96185;0.996334150304105;0.4167755905290398;0.41816831976522506;-0.4119092059199052;-0.4134068916140025;0.9864071845525533;1.0000833540215501;10.0003192031349;0.4166967968172766;-0.4352280684364739;-0.4352279801361179;0.4225235667388629;0.4090509788569813;0.5880632442659469;0.9999003346363456
1.97185;0.9963425043983839;0.41677532884853047;0.4181653645012696;-0.41185736830161107;-0.41335198809264195;0.9864162498231992;1.0000830136163856;10.000314408438797;0.4166963096846268;-0.4352280684570557;-0.4352279794985547;0.4225199328673296;0.4089968023725572;0.5880235404673566;0.9999015290371195
1.98185;0.9963498618349772;0.4167761822114116;0.41816396106259485;-0.4118046407314894;-0.41329658443168865;0.9864252490022555;1.0000826294041785;10.00030886686295;0.4166958810876088;-0.4352280684565344;-0.43522797885986625;0.42251730042297;0.40894265314920053;0.5879845539941307;0.9999028330616743
1.99185;0.9963580984775701;0.41677586140629985;0.4181610138087978;-0.4117528015682153;-0.41324168083894836;0.9864341748868559;1.0000822056265348;10.00030260399981;0.4166955078247889;-0.43522806843302675;-0.4352279782189819;0.4225136693962352;0.40888852965469;0.5879448459689418;0.9999042465434506
2.00185;0.9963662548420681;0.4167766169404918;0.41815917385930135;-0.4117009030448259;-0.4131867184325996;0.9864430203121091;1.0000817462400642;10.000295640249574;0.4166951865366652;-0.4352280683847529;-0.4352279775746592;0.42251103885625024;0.4088344308272696;0.5879058513621511;0.9999057679824486
2.01185;0.9963733746697128;0.4167763351804878;0.41815671334995136;-0.4116493374401142;-0.4131324830130288;0.9864517797411283;1.0000812550391223;10.000287995138322;0.41669491398754493;-0.43522806831;-0.43522797692582477;0.422507407168505;0.4087813554480062;0.5878668254812768;0.9999073949677352
2.02185;0.9963813418518885;0.41677709008077757;0.4181549183958957;-0.41159854297311765;-0.4130786300956663;0.9864604493345553;1.0000807354694496;10.000279693817504;0.4166946870163998;-0.4352280682066743;-0.43522797627162996;0.4225047726360538;0.40872830162870666;0.587828507413295;0.9999091250384289
2.03185;0.9963882581747558;0.4167767471600325;0.41815244088795067;-0.4115469759785017;-0.41302439462110857;0.9864680256005798;1.000080189624997;10.000270769188312;0.41669450222848103;-0.4352280680721964;-0.43522797561147847;0.4225021337150908;0.4086762669496719;0.5877908706366223;0.999910956441649
2.04185;0.9963960067511113;0.4167774975634519;0.4181506867603753;-0.41149728561435533;-0.4129716511949932;0.9864765049498999;1.0000796183185405;10.000261247785687;0.4166943557596634;-0.43522806790406265;-0.43522797494502874;0.4224984886628335;0.40862324870299266;0.5877518024970058;0.9999128889832256
2.05185;0.9964026871318767;0.4167770900175658;0.4181481906292626;-0.41144571724647155;-0.4129174156663367;0.9864848843887123;1.0000790224647995;10.000251132092835;0.41669424352115075;-0.43522806770049244;-0.4352279742718803;0.4224958353589483;0.4085712437293254;0.5877141271623167;0.999914925051376
2.06185;0.9964101832943578;0.4167777748589855;0.418146416529604;-0.4113960254224636;-0.41286467217625833;0.9864921617867813;1.0000784038289363;10.000240404939737;0.41669416145948684;-0.43522806746044573;-0.435227973591398;0.4224921717317452;0.4085192483006967;0.5876757075586237;0.9999170698998928
2.07185;0.9964165454300202;0.41677698344001485;0.4181436012594473;-0.41134706267185367;-0.41281307477844914;0.9865003354924214;1.0000777643666383;10.00022904973348;0.4166941052441458;-0.435228067183073;-0.4352279729030206;0.4224894962346693;0.40846825840358336;0.5876386729583479;0.9999193305988101
2.08185;0.9964228203806448;0.4167765337590323;0.4181411262967426;-0.41129659791869094;-0.4127599487213311;0.9865084040894181;1.0000771054184179;10.000217059102901;0.4166940698178815;-0.4352280668673168;-0.4352279722066661;0.4224868077848428;0.4084162701277202;0.5876009114270484;0.9999217143399667
2.09185;0.9964298973077202;0.4167771744862702;0.4181393667973712;-0.4112480095949638;-0.4127083146867043;0.986515366373902;1.0000764279853993;10.000204426724059;0.4166940495458653;-0.4352280665121102;-0.4352279715029164;0.422484105426821;0.40836627987651875;0.5875645051086783;0.9999242268748225
2.10185;0.9964358831488173;0.4167767115342217;0.41813691300572886;-0.41119864915260257;-0.41265629812938265;0.9865232221492017;1.0000757331578307;10.000191136334976;0.41669403902537444;-0.4352280661168488;-0.43522797079286113;0.4224803880909183;0.4083152843690871;0.5875266469415575;0.999926871367207
2.11185;0.9964416715830573;0.4167768835541597;0.4181351320921009;-0.41114962528342025;-0.41260464183516105;0.9865299739435802;1.0000750213971226;10.000177160298485;0.4166940338451295;-0.435228065681548;-0.43522797007775416;0.42247765466527;0.40826528076642643;0.5874901618503043;0.9999296477324509
2.12185;0.9964473715342435;0.41677640825727097;0.4181326879083435;-0.41110136924592705;-0.4125537347774701;0.986537627747857;1.0000742913986942;10.000162473047098;0.4166940304634417;-0.4352280652066892;-0.4352279693589761;0.42247490450552555;0.4082142672454696;0.5874529378477551;0.9999325526379328
2.13185;0.9964528817361681;0.4167765735873537;0.41813091111729916;-0.41105344980097064;-0.41250318797321145;0.986544192110158;1.0000735395846727;10.000147068736336;0.41669402560368785;-0.43522806469308156;-0.4352279686382993;0.4224721378892848;0.40816524345972305;0.5874170565526543;0.9999355801920679
2.14185;0.9964592584395442;0.41677600214314153;0.41812797190638656;-0.4110060222960829;-0.4124527220828694;0.9865506772757799;1.000072760084358;10.000130966426182;0.4166940161084809;-0.43522806414168347;-0.435227967917915;0.42246835586626585;0.4081152102618727;0.5873797120022238;0.999938722809514
2.15185;0.9964645626586919;0.4167754460827711;0.41812543557476967;-0.4109577643941794;-0.41240181492879835;0.9865570948761684;1.000071944870083;10.000114200230886;0.41669399919538563;-0.43522806355332117;-0.4352279672001244;0.4224655596436119;0.4080661690740743;0.58734373074006;0.9999419722445259
2.16185;0.9964696947775276;0.4167756009468839;0.4181236219260066;-0.41091094877121165;-0.4123523775683751;0.9865644571670067;1.0000710843706033;10.000096806450042;0.4166939730333139;-0.4352280629284834;-0.4352279664869727;0.4224627502266336;0.40801712133276596;0.5873076982757142;0.9999453207248654
2.17185;0.9964747709279788;0.4167750082452961;0.4181210221561243;-0.41086268967514133;-0.4123014703489722;0.9865707762430288;1.0000701691414176;10.000078828195393;0.4166939373470993;-0.4352280622674399;-0.4352279657798291;0.4224599287926705;0.40796806787485257;0.5872716152808127;0.9999487611331772
2.18185;0.9964796967329025;0.4167751294853682;0.41811914865549665;-0.410815872876137;-0.41225203291708373;0.9865770640030401;1.0000691923395513;10.000060334249381;0.41669389313226507;-0.43522806157061195;-0.4352279650791327;0.4224570971169098;0.4079200084010925;0.5872361781742471;0.9999522862578075
2.19185;0.9964845885767704;0.4167746212172027;0.4181166107544355;-0.41076982398648887;-0.41220334475004067;0.9865833322452585;1.0000681517198085;10.000041422871293;0.41669384197167814;-0.4352280608386991;-0.43522796438479316;0.4224542572258521;0.40787194133447746;0.5872006948203345;0.9999558883482984
2.20185;0.9964893511340167;0.4167736051425078;0.4181135762264313;-0.41072306457920493;-0.4121539660063867;0.9865895926697004;1.0000670496577915;10.000022207082901;0.41669378585526967;-0.4352280600723396;-0.43522796369689853;0.4224514105257196;0.40782386409443383;0.5871651674734509;0.9999595596238442
2.21185;0.9964941014943017;0.41677417248734827;0.41811209995536147;-0.41067695599354714;-0.4121052190301429;0.9865958568471663;1.0000658912039508;10.000002799495574;0.41669372695559687;-0.43522805927177904;-0.43522796301586913;0.4224485570611342;0.40777577377273744;0.587129597319296;0.9999632930809869
2.22185;0.996497747247766;0.4167727912274623;0.41810910175632227;-0.4106308675565304;-0.41205692759400026;0.9866021354734862;1.0000646819212322;9.999983308666984;0.4166936671404324;-0.43522805843709367;-0.43522796234210953;0.4224456952309713;0.4077286679244939;0.5870946784715709;0.9999670822051396
2.23185;0.996502403629527;0.41677339107936046;0.4181076437404674;-0.41058586360657734;-0.41200929012553145;0.9866084371590159;1.0000634269407258;9.999963848929474;0.41669360783915926;-0.43522805756866545;-0.43522796167597216;0.4224428218314566;0.4076815448344318;0.5870597148468997;0.9999709202489254
2.24185;0.9965069791410744;0.4167723818427909;0.4181045879247933;-0.41054020767991967;-0.41196102081735353;0.9866147683664902;1.000062131786724;9.99994454426245;0.41669355035745703;-0.4352280566673003;-0.435227961017957;0.4224399322188617;0.4076344031177864;0.5870247042198642;0.9999748009088755
2.25185;0.9965115396246735;0.4167714215813295;0.4181015773480798;-0.41049565692232975;-0.4119138610340261;0.9866211348312429;1.0000608036309024;9.999925513573745;0.4166934961860581;-0.4352280557340928;-0.43522796036833045;0.42243702070379757;0.40758824131824284;0.5869903383445564;0.9999787194908853
2.26185;0.9965161507003786;0.4167719928262495;0.4181000792117631;-0.4104506513046471;-0.4118662234955989;0.9866275424441869;1.0000594507650105;9.99990685897254;0.41669344709263395;-0.43522805477031323;-0.4352279597263197;0.42243408122333403;0.40754105793461665;0.5869552256940486;0.9999826729770936
2.27185;0.9965197211896484;0.4167706236665209;0.4180970749073189;-0.41040566608872747;-0.41181904147556714;0.9866339969170798;1.0000580811085522;9.999888668329495;0.4166934052966416;-0.43522805377725504;-0.4352279590898325;0.4224311080179383;0.4074948514192826;0.5869207516022219;0.9999866595863787
2.28185;0.9965243673615741;0.41677124510111596;0.41809562832486485;-0.41036176516566647;-0.4117725134543877;0.9866405038481094;1.0000567014961783;9.999871013188853;0.41669337378407695;-0.43522805275608534;-0.4352279584560024;0.4224280961003416;0.40744961990501843;0.5868869126652476;0.9999906784425322
2.29185;0.9965289972034527;0.4167703280825932;0.41809266259627115;-0.410318318008162;-0.41172646312569394;0.986646068770856;1.0000553177260798;9.999853940646481;0.4166933563356095;-0.43522805170776774;-0.4352279578220266;0.4224250414098262;0.40740336115995646;0.5868523177047814;0.9999947290663782
2.30185;0.996532728801371;0.41676945310960556;0.4180901383207148;-0.41027404133905115;-0.41167997163138853;0.9866526959533936;1.0000539352833302;9.999837471720664;0.41669335725696804;-0.4352280506330034;-0.43522795718557944;0.4224219406489029;0.40735807284023307;0.5868183533675864;0.9999988111050488
2.31185;0.9965374632577754;0.41676965498252383;0.4180882995603388;-0.41023053460409137;-0.4116338625125002;0.9866593871515579;1.0000525601802976;9.99982159641728;0.41669338113323384;-0.4352280495324137;-0.43522795654480145;0.4224187912840313;0.4073127525334418;0.5867843249809571;1.0000029241534796
2.32185;0.9965413174817696;0.41676885918991147;0.418085857146637;-0.4101873627740182;-0.41158848054331676;0.9866651414146553;1.0000511989489407;9.999806266279856;0.41669343249805296;-0.4352280484070536;-0.4352279558983355;0.42241559192092515;0.4072683977218403;0.5867509266346482;1.0000070667821397
2.33185;0.996546189324282;0.4167691473417352;0.4180841051090144;-0.4101449607993853;-0.4115434809450215;0.9866719557446284;1.0000498583234798;9.999791409493072;0.41669351534497184;-0.435228047258685;-0.435227955245311;0.4224123424815054;0.40722300619786617;0.5867167701253552;1.0000112359214315
2.34185;0.9965501908506524;0.41676838556426715;0.41808169504733134;-0.41010178804978203;-0.41149809895173683;0.9866778264007176;1.0000485453072416;9.999776963174368;0.4166936328540016;-0.4352280460895518;-0.4352279545850661;0.422409044111327;0.40717857656313744;0.5866832432098009;1.0000154275509325
2.35185;0.9965552152529162;0.4167676074649795;0.41807887070919575;-0.4100594436070328;-0.41145315806504773;0.98668475022874;1.0000472671886735;9.999762886197407;0.4166937874023901;-0.4352280449019488;-0.43522795391697955;0.4224056992186168;0.4071351081945238;0.5866503458908501;1.0000196374583579
2.36185;0.9965593729088525;0.4167679950735296;0.4180776127339483;-0.41001621139504973;-0.4114077173150186;0.9866907247221803;1.0000460311783592;9.999749149724403;0.41669398052660295;-0.43522804369775625;-0.4352279532406412;0.4224033112908441;0.4070906008313772;0.5866174109542658;1.000023861178767
2.37185;0.9965635594994481;0.41676692655935726;0.4180749171707346;-0.40997453885996366;-0.4113638637847923;0.9866977469164514;1.000044843559181;9.999735733268883;0.41669421284305536;-0.43522804247828883;-0.435227952555886;0.4223998842681174;0.407047054060456;0.5865843866260119;1.0000280930123076
2.38185;0.9965688839864802;0.41676671201630416;0.4180726396331468;-0.4099329029792231;-0.4113196134986535;0.9867038133427779;1.0000437087446181;9.99972262604906;0.41669448412803267;-0.43522804124442366;-0.4352279518625086;0.42239642228060725;0.4070034670536423;0.5865512992811294;1.0000323247628582
2.39185;0.9965732510141105;0.41676680111193554;0.4180711105729364;-0.4098911710049967;-0.41127570121419704;0.9867099219882224;1.0000426288043687;9.99970982061606;0.4166947934076181;-0.4352280399965293;-0.4352279511601703;0.4223929299400578;0.40695983885234616;0.5865181490438963;1.0000365457117912
2.40185;0.9965777745907598;0.4167663029087486;0.41806897296980455;-0.4098502072051461;-0.4112325383049197;0.9867170741216235;1.0000416036052513;9.999697309884226;0.41669513898336435;-0.4352280387344965;-0.4352279504485288;0.42239041224953067;0.4069171685760499;0.5864863507237245;1.000040744385124
2.41185;0.9965834091682984;0.41676616929492144;0.41806678503357475;-0.4098085698698002;-0.4111882880170243;0.9867232740069917;1.0000406318980797;9.999685092487184;0.41669551886417383;-0.43522803745811883;-0.4352279497272675;0.42238687399013375;0.4068734551962284;0.5864530783135701;1.0000449108468068
2.42185;0.9965881100375179;0.4167663991875676;0.4180654045289453;-0.40976794241592235;-0.4111454852844205;0.9867295276684643;1.0000397124449474;9.999673171700264;0.4166959316851845;-0.4352280361672654;-0.43522794899622796;0.4223833194220442;0.40683069768830216;0.58642044192175;1.0000490378945963
2.43185;0.9965929834548556;0.4167660429908451;0.4180634128732462;-0.40972808316406023;-0.4111034319437554;0.9867358421425529;1.0000388442437296;9.999661546654266;0.4166963771102004;-0.43522803486169104;-0.43522794825571276;0.4223797524974053;0.40678889561781345;0.5863884440188537;1.0000531206580652
2.44185;0.9965979226478582;0.416765225905273;0.4180609764619465;-0.4096875134238851;-0.4110606879485187;0.9867432246589154;1.0000380264078172;9.999650208250108;0.41669685517083566;-0.4352280335409596;-0.43522794750662713;0.4223771771001507;0.4067460492461765;0.5863564203469612;1.0000571553284756
2.45185;0.9966030290749928;0.4167660380095724;0.418060144328249;-0.409647594823081;-0.4110185758889143;0.9867496818098241;1.0000372579191725;9.999639141403554;0.4166973655656178;-0.4352280322047287;-0.4352279467502802;0.4223735970764784;0.40670415920201186;0.5863243199997165;1.0000611378612099
2.46185;0.9966081897207578;0.41676528682056774;0.4180577545690483;-0.40960702426275064;-0.4109758319017323;0.9867562194418968;1.0000365376255214;9.999628325882583;0.4166979076782585;-0.43522803085305745;-0.43522794598783215;0.4223700160994127;0.4066622262069847;0.5862921718269614;1.0000650637033548
2.47185;0.9966135009074729;0.41676622510658673;0.4180570242486357;-0.40956821072263877;-0.41093482942007825;0.986762843147178;1.0000358644676541;9.999617735539887;0.4166984807454106;-0.4352280294864278;-0.4352279452197538;0.42236743752044137;0.40662025098038473;0.5862606978807867;1.0000689290676168
2.48185;0.9966188466158177;0.41676559974802446;0.4180547324055936;-0.4095287452241207;-0.4108931950032302;0.986769558673076;1.0000352372472037;9.99960734103838;0.4166990836973262;-0.43522802810572603;-0.43522794444582497;0.42236386441397467;0.40657923456607437;0.5862291516621018;1.000072731398333
2.49185;0.9966243219256761;0.41676543840015084;0.41805286859364377;-0.4094888835555441;-0.410851141717809;0.986776371711764;1.0000346545427163;9.999597116756414;0.4166997148332324;-0.4352280267123206;-0.43522794366559253;0.42236129979617104;0.40653817874899556;0.5861982807241969;1.0000764679605763
2.50185;0.9966298097884316;0.416766038910149;0.41805177584098346;-0.40945046460472145;-0.4108105581472077;0.9867832872475149;1.0000341148727148;9.999587047450833;0.41670037168018814;-0.43522802530795685;-0.4352279428787196;0.4223577467147143;0.4064970859500858;0.5861666436327887;1.000080135407578
2.51185;0.9966354040291625;0.41676599390439634;0.4180499977913643;-0.40941170802638555;-0.4107696144470361;0.9867903085516398;1.0000336162297216;9.9995771277752;0.4167010511216345;-0.43522802389435017;-0.43522794208497273;0.4223542079349278;0.4064559588033528;0.5861349610938992;1.000083731156182
2.52185;0.9966409876477568;0.4167656009205301;0.418047878078644;-0.4093744527216139;-0.4107301991824889;0.9867974360118387;1.0000331557624795;9.999567360853336;0.41670174981242813;-0.43522802247275;-0.4352279412841846;0.42235168530967493;0.40641579969587927;0.5861046485243091;1.000087254138096
2.53185;0.9966466562677161;0.4167667099457814;0.4180472309818379;-0.409335636833129;-0.4106891967848558;0.9868036668985148;1.000032730455177;9.999557764418164;0.4167024649523749;-0.4352280210437324;-0.43522794047638336;0.4223481793206334;0.4063756103724482;0.5860735738124723;1.000090703941745
2.54185;0.9966523475250022;0.41676678929809563;0.4180455429888873;-0.4092979849924042;-0.41064936268768026;0.9868109961550507;1.0000323380678338;9.999548368609455;0.4167031947521131;-0.43522801960713164;-0.43522793966173895;0.4223456892987965;0.40633539193291934;0.5860431812257968;1.000094079874522
2.55185;0.9966579990330634;0.41676644890564674;0.418043453235567;-0.4092607285425637;-0.4106099474551912;0.9868184172757203;1.0000319776598166;9.999539197048128;0.41670393812291545;-0.4352280181620335;-0.43522793884031324;0.42234221423312884;0.40629514516281706;0.586012032194301;1.000097380916392
2.56185;0.9966637075944591;0.4167665478087142;0.41804178373404116;-0.4092230759408311;-0.4105701133839022;0.9868259233894232;1.000031649551189;9.999530255772992;0.4167046940863862;-0.4352280167070233;-0.43522793801206255;0.42233975337580026;0.40625587067090796;0.5859822633678268;1.00010060558366
2.57185;0.9966683614977808;0.416766927057944;0.4180408417202558;-0.4091853281480391;-0.41053061727686435;0.9868325082745886;1.0000313552369116;9.999521544982091;0.4167054613677102;-0.4352280152408168;-0.4352279371770707;0.4223363061229866;0.4062155687628279;0.5859510480259896;1.0001037511221997
2.58185;0.9966740574045988;0.416767084676354;0.41803924374306367;-0.409148780752104;-0.4104918927858008;0.986840166379974;1.000031097977414;9.999513076997756;0.41670623844026616;-0.43522801376287257;-0.4352279363357284;0.42233387176864134;0.40617623939437036;0.5859212147642854;1.0001068132044013
2.59185;0.9966796849193854;0.4167668044340077;0.41803723658585007;-0.4091126287587235;-0.41045358713847613;0.9868478926872352;1.0000308831771667;9.999504882598877;0.4167070238116274;-0.43522801227350244;-0.43522793548887245;0.42233044965809524;0.40613788223359554;0.5858913224932095;1.000109787237971
2.60185;0.9966843447816157;0.41676765708455193;0.4180367700937095;-0.40907559016007267;-0.41041478177818047;0.9868546828185034;1.0000307175424632;9.99949700535306;0.41670781605498386;-0.4352280107737196;-0.4352279346378692;0.42232803926301754;0.40609849667864306;0.5858614272810279;1.0001126706094778
2.61185;0.9966899749372098;0.41676778706811096;0.41803516629480386;-0.4090390416937304;-0.410376057313175;0.9868625320107852;1.0000306082665749;9.999489491314806;0.41670861388396646;-0.4352280092652081;-0.43522793378455105;0.42232564008619045;0.4060600819575422;0.5858321950419734;1.0001154641033543
2.62185;0.9966955175838459;0.4167674696855396;0.41803314142921666;-0.40900288863024614;-0.4103377516770395;0.986869433939104;1.000030562725477;9.99948237803823;0.4167094165754145;-0.43522800775014286;-0.4352279329310783;0.42232225185025396;0.40602163754470444;0.5858022125636306;1.0001181717844092
2.63185;0.9967000741722268;0.41676833470893426;0.4180327037323556;-0.4089669550295305;-0.4103000558986302;0.9868773816403432;1.0000305869170274;9.999475689008639;0.41671022423352955;-0.43522800623065694;-0.43522793207979227;0.42231987467711846;0.40598316358466907;0.5857729227002556;1.0001208000040338
2.64185;0.9967055326250926;0.4167680372075529;0.41803070549980076;-0.40893190722528;-0.4102628598244442;0.9868843693476865;1.0000306833269483;9.999469439223558;0.41671103749124544;-0.4352280047083822;-0.4352279312331359;0.42231650885578315;0.4059456607553145;0.5857435774394334;1.000123356031183
2.65185;0.9967100000618171;0.4167677530049892;0.4180291177853848;-0.408896031538573;-0.41022522277597856;0.9868923928848986;1.0000308509486555;9.999463641059467;0.41671185683703027;-0.4352280031845905;-0.43522793039356616;0.42231415469487876;0.40590812966885664;0.5857149269254488;1.0001258466590595
2.66185;0.9967153675350002;0.4167685725268339;0.41802823980107584;-0.4088620304838337;-0.41018907754584943;0.9868994489341003;1.0000310868977442;9.999458298399045;0.4167126823392368;-0.4352280016607354;-0.43522792956333267;0.4223118127625645;0.4058705704051402;0.5856862517378734;1.0001282773690474
2.67185;0.9967197433565779;0.41676823680434255;0.41802659770178013;-0.40882615417909873;-0.4101514405063936;0.9869065341746533;1.0000313873359739;9.999453395520682;0.4167135141854215;-0.4352280001386217;-0.43522792874449023;0.42230848397765397;0.40583298252524724;0.5856568328017047;1.000130652129852
2.68185;0.9967250733508171;0.41676832712854345;0.4180249621116971;-0.40879181518922497;-0.4101149351921534;0.9869146440920396;1.0000317477362062;9.999448891072166;0.4167143529836892;-0.43522799862002964;-0.4352279279392036;0.42230616926420456;0.40579536557081763;0.5856281148103591;1.0001329730836532
2.69185;0.9967293122634123;0.4167675605917766;0.41802290548423593;-0.4087574400177704;-0.410078826514393;0.9869217721633923;1.0000321635894527;9.999444723026832;0.4167151991643625;-0.43522799710641175;-0.43522792714990943;0.4223038690388794;0.40575871964705573;0.5856000725394808;1.000135239817915
2.70185;0.996733572655592;0.4167683011981964;0.4180223355686738;-0.4087226102558602;-0.4100422403276256;0.9869289104706285;1.000032631301507;9.9994408258677;0.4167160525336339;-0.4352279955988759;-0.43522792637930086;0.42230058294357853;0.4057220453609073;0.5855712952563814;1.000137449979677
2.71185;0.9967387577017247;0.41676792760462983;0.4180202462843728;-0.40868977201809364;-0.4100072633632819;0.9869360503828674;1.0000331484352192;9.99943714769014;0.4167169127075799;-0.43522799409809054;-0.4352279256302203;0.4222983101306092;0.405685343378975;0.5855432282887872;1.0001396017811424
2.72185;0.9967429852894973;0.4167675006200851;0.41801849238683336;-0.4086550001616042;-0.4099707358890175;0.9869431820946271;1.000033713239685;9.999433654868271;0.41671777982915825;-0.4352279926040308;-0.43522792490531126;0.42229604968877504;0.40564961458962734;0.5855158455714629;1.0001416956774598
2.73185;0.9967472071665091;0.4167682088238936;0.41801786656900897;-0.40862127548809984;-0.40993525926336927;0.9869502948115986;1.0000343236101308;9.999430329796489;0.41671865476215736;-0.43522799111599914;-0.4352279242066482;0.4222938005538281;0.40561286064531216;0.5854877634365958;1.0001437340009127
2.74185;0.9967523715610564;0.41676774799189437;0.41801565781844624;-0.4085884362426415;-0.4099002822887084;0.9869583786621976;1.0000349761193181;9.999427167224185;0.41671953875282447;-0.43522798963324005;-0.43522792353581685;0.4222905612739119;0.4055770840898012;0.5854596470346887;1.0001457197263581
2.75185;0.9967565873664171;0.4167673561966774;0.41801389913030307;-0.4085558754904467;-0.4098659739385789;0.9869654264627244;1.000035665799867;9.99942416434696;0.4167204331236953;-0.43522798815553554;-0.43522792289425466;0.42228833022110573;0.4055412879624463;0.5854322467358775;1.0001476556654674
2.76185;0.996760799543243;0.4167668833873056;0.4180120408704754;-0.4085222084392338;-0.4098305560384777;0.9869724342439244;1.000036386172485;9.999421312006232;0.41672133912302944;-0.435227986683018;-0.43522792228329904;0.4222861060321943;0.4055064750431821;0.5854055334268845;1.0001495448288513
2.77185;0.9967649531229729;0.4167671246020643;0.4180108995088691;-0.4084899843737187;-0.40979660776686894;0.9869794010968828;1.0000371296659547;9.999418602087156;0.41672225769069055;-0.4352279852156404;-0.435227921703982;0.4222838880363431;0.40547064711911285;0.5853781206110262;1.000151391185005
2.78185;0.996769149829157;0.4167666754802202;0.41800901804355195;-0.40845742276773706;-0.4097622994491033;0.9869863280169782;1.0000378886638714;9.99941604326395;0.4167231892437137;-0.4352279837531913;-0.4352279211570073;0.4222816764669993;0.40543580477054286;0.5853513917998056;1.0001532001349087
2.79185;0.9967732779543506;0.41676578255302377;0.4180066844950441;-0.40842525665612955;-0.4097284099080475;0.9869932155226294;1.0000386560431416;9.999413665843445;0.41672413360068006;-0.4352279822957298;-0.43522792064304044;0.42227947210829797;0.40540094767006896;0.5853246535388399;1.0001549786436483
2.80185;0.9967784344591358;0.4167668124612586;0.4180058073907403;-0.4083930671679554;-0.40969406507320144;0.9869990620599635;1.0000394251946907;9.999411511046446;0.41672509003755576;-0.4352279808436229;-0.4352279201627699;0.4222762757082418;0.40536707502573954;0.5852978774075975;1.0001567345215825
2.81185;0.9967825621330372;0.416766390464187;0.4180038597234276;-0.4083616107112498;-0.4096608663684612;0.9870058648428869;1.0000401902812348;9.999409612646337;0.4167260577438455;-0.4352279793971962;-0.4352279197164735;0.4222740877586786;0.40533218587481545;0.5852711234955418;1.0001584755033357
2.82185;0.9967866005620128;0.41676552985281856;0.41800146132538524;-0.40833054975638844;-0.40962808643409465;0.9870126210649225;1.0000409462247544;9.999407986529198;0.41672703646138204;-0.4352279779568011;-0.43522791930379995;0.4222719085806693;0.40529827931565715;0.5852450582029131;1.0001602094183133
2.83185;0.9967906503370783;0.4167650934808707;0.4179994342128318;-0.4082990927423768;-0.4095948877679726;0.9870193272832555;1.00004168823616;9.999406634568567;0.41672802631999545;-0.43522797652321404;-0.435227918924101;0.422269738486622;0.4052643548802985;0.5852189921351384;1.0001619448610544
2.84185;0.9967946542520542;0.41676575601941807;0.4179984788813234;-0.40826757692902466;-0.40956163041759164;0.9870259784514384;1.0000424117293238;9.999405553812917;0.4167290267479175;-0.43522797509751426;-0.43522791857676113;0.42226757814890614;0.4052304126767534;0.5851929282444976;1.000163690978739
2.85185;0.99679855513521;0.4167648734951858;0.4179959670839335;-0.40823651513390136;-0.4095288505306509;0.9870315680673047;1.000043112850494;9.999404741930316;0.4167300357424013;-0.4352279736806262;-0.4352279182610872;0.4222654292141912;0.40519645300285373;0.5851668694762119;1.000165456457772
2.86185;0.9968024542701982;0.4167644714199664;0.41799388852425406;-0.40820616333703663;-0.40949676147952646;0.9870380886624006;1.000043788989691;9.999404193113723;0.4167310505006682;-0.43522797227340027;-0.43522791797595434;0.42226329469556245;0.40516347585538603;0.5851415109870737;1.0001672489657734
2.87185;0.9968052965164186;0.41676360465412626;0.4179917384252947;-0.408174274223422;-0.409463540734583;0.9870445322889904;1.0000444388394758;9.999403890325146;0.41673206864630047;-0.43522797087707293;-0.43522791771975167;0.42226117879717795;0.4051304808454349;0.5851161626725488;1.0001690754391006
2.88185;0.9968090237506902;0.4167638557905353;0.41799029224598744;-0.4081442591700129;-0.40943181174894805;0.9870498910923139;1.0000450618527283;9.999403802961634;0.4167330885085956;-0.4352279694933706;-0.43522791749064066;0.4222590863441822;0.4050974675377578;0.5850908255361706;1.000170942528269
2.89185;0.996812741362067;0.4167634778382471;0.4179881757483328;-0.40811501265389466;-0.4094008323097166;0.987056157411992;1.0000456571973249;9.999403887697481;0.4167341085052189;-0.4352279681242187;-0.43522791728673166;0.42225702210127947;0.40506443564241845;0.5850654994711827;1.0001728569308654
2.90185;0.996816341816553;0.4167625970065123;0.4179855639108173;-0.40808505558032043;-0.40936916205079643;0.9870623238069521;1.0000462233789844;9.999404095649686;0.41673512679391816;-0.43522796677141223;-0.4352279171062107;0.4222549903504938;0.40503238476869824;0.5850408760831604;1.000174824947825
2.91185;0.996819927989643;0.41676219118098246;0.4179833972760938;-0.40805580854243856;-0.4093381826410829;0.9870673841127323;1.0000467593093483;9.99940438660328;0.4167361415690186;-0.43522796543647924;-0.43522791694761803;0.4222529950198404;0.4049993141964424;0.5850155703509743;1.0001768509387843
2.92185;0.9968234443198535;0.416762817802612;0.4179822606954442;-0.40802539664943144;-0.40930603498760404;0.9870733344676071;1.0000472652530348;9.99940474300779;0.4167371516857326;-0.4352279641209043;-0.4352279168101777;0.42225104006268355;0.40496722291075005;0.584990966379433;1.0001789362880376
2.93185;0.9968258386394365;0.41676155474584947;0.41797966659266955;-0.4079961141057653;-0.4092754521694899;0.987078172649095;1.0000477424820269;9.999405186113671;0.41673815700529065;-0.43522796282656406;-0.4352279166940124;0.422249129507419;0.40493610971417127;0.5849670648589232;1.0001810798490691
2.94185;0.9968292156007024;0.41676110217673656;0.4179774441866606;-0.4079668663520525;-0.40924447279862136;0.9870828969430956;1.0000481927293365;9.999405781150326;0.4167391581314551;-0.43522796155594007;-0.4352279166001629;0.42224726713154714;0.4049039733051874;0.5849424832890733;1.0001832789006622
2.95185;0.9968325274249277;0.4167606908481643;0.4179752651718816;-0.4079387244586544;-0.4092146029990716;0.9870885061856243;1.0000486182452655;9.999406613640272;0.41674015586556906;-0.43522796031179367;-0.435227916530473;0.4222454560484747;0.4048728124597591;0.5849186079238893;1.0001855297589137
2.96185;0.996834727548344;0.4167604816768648;0.4179737349790112;-0.4079093828104356;-0.40918396150797015;0.9870930005060705;1.0000490219753035;9.999407761929767;0.4167411509077742;-0.43522795909650036;-0.4352279164873538;0.42224369833355;0.40484062644857327;0.5848940566172796;1.0001878282052754
2.97185;0.9968379235281608;0.4167600304182988;0.41797153011293464;-0.4078812404922902;-0.4091540917259487;0.9870983814994758;1.0000494074398356;9.99940929206618;0.41674214392702974;-0.435227957911707;-0.43522791647342945;0.42224199484207786;0.4048094153150831;0.5848702154071589;1.0001901696652613
2.98185;0.996841067055042;0.41675955566680944;0.4179693150845846;-0.4078530979544494;-0.40912422195273396;0.9871026511556942;1.00004977826986;9.999411263963461;0.4167431355882823;-0.4352279567584262;-0.4352279164912159;0.42224034531253296;0.40477917971496885;0.5848470863894062;1.0001925485057523
2.99185;0.9968431089427143;0.4167582281343784;0.41796670353266513;-0.40782492038110385;-0.40909474873286517;0.987106810528822;1.000050137514859;9.999413734968902;0.4167441265673365;-0.4352279556370613;-0.43522791654281623;0.42223974856842444;0.4047479207766768;0.5848240099362645;1.000194956656374
