time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
3.00185;0.9968461551889538;0.4167588619482194;0.41796564171034467;-0.4077978250500903;-0.40906592983548673;0.9871108596253576;1.0000504867593238;9.999416756665862;0.4167451175097711;-0.43522795454744123;-0.4352279166296106;0.4222382026792978;0.40471764029341323;0.5848009284711431;1.0001973830731647
3.01185;0.9968481601633464;0.4167579017502945;0.41796342859792857;-0.4077692513583158;-0.40903603792911347;0.9871157978814298;1.0000508249556799;9.999420369886051;0.41674610852743726;-0.43522795348923804;-0.43522791675218125;0.42223670516880524;0.4046873408716265;0.5847778737936085;1.000199815293257
3.02185;0.9968510732575906;0.41675692732752284;0.41796084020884855;-0.407742609942116;-0.4090076964200669;0.9871196242965339;1.0000511480699947;9.999424607270212;0.4167470990129453;-0.43522795246255286;-0.4352279169105262;0.42223525334645606;0.4046570256670049;0.5847548469250294;1.000202242190736
3.03185;0.9968530081846897;0.4167559454117346;0.41795868260022706;-0.4077151420510824;-0.4089789140772398;0.9871233382378218;1.0000514504160303;9.999429497232272;0.4167480883079165;-0.4352279514681502;-0.43522791710434555;0.4222338447105736;0.4046266979906714;0.5847318480703344;1.0002046558159219
3.04185;0.9968559146481772;0.4167564199544483;0.4179576139788777;-0.4076880459626283;-0.40895009519185743;0.9871269404857095;1.000051726243221;9.999435061051578;0.4167490763217956;-0.43522795050729485;-0.43522791733328114;0.4222324771472266;0.4045973613521385;0.5847095688133618;1.0002070509370646
3.05185;0.9968578009989952;0.416755345339565;0.4179554602548983;-0.4076605777551415;-0.4089213128548723;0.9871304332550784;1.0000519706226496;9.99944130707529;0.41675006361767253;-0.4352279495816921;-0.4352279175971041;0.42223214877262477;0.4045670197060242;0.5846873472649614;1.0002094229053977
3.06185;0.9968606185298333;0.41675424692196317;0.4179529384262461;-0.40763504173440274;-0.40889408090239776;0.9871338204191196;1.0000521800410114;9.999448224279696;0.4167510509579515;-0.4352279486935517;-0.43522791789573617;0.42223085765481055;0.4045376773975009;0.5846651229334568;1.0002117664564114
3.07185;0.9968624844953264;0.41675307789075733;0.4179507946648811;-0.4076075732144491;-0.40886529857034487;0.9871371079314291;1.0000523524013174;9.999455772732132;0.41675203853901893;-0.43522794784539287;-0.43522791822911416;0.422229601521479;0.40450833892213167;0.5846429263528938;1.0002140764133691
3.08185;0.9968643544309403;0.4167519234164794;0.4179487149647;-0.4075812106997306;-0.40883762580300453;0.9871403030446885;1.00005248655718;9.999463879742436;0.4167530258151948;-0.4352279470397498;-0.43522791859708326;0.4222283774825885;0.4044800084261228;0.5846214495963882;1.00021634850098
3.09185;0.9968671837046172;0.41675180099645065;0.4179473183858504;-0.40755561563978093;-0.40881033516187104;0.9871434127715352;1.0000525823601818;9.99947245458574;0.41675401213266133;-0.43522794627898426;-0.4352279189992373;0.42222818195060513;0.4044506890229916;0.5846000313947084;1.0002185793205218
3.10185;0.9968690900332946;0.416750572330002;0.41794524770744923;-0.40752925281618024;-0.4087826624004941;0.9871464426019043;1.0000526409282056;9.99948140824245;0.4167549974438957;-0.43522794556497524;-0.43522791943464345;0.42222701086428344;0.40442238275748155;0.5845786106534185;1.0002207653365898
3.11185;0.9968710285526292;0.416749372173759;0.417943239637977;-0.4075039960105577;-0.40875609920273664;0.9871493962598641;1.0000526645132684;9.999490658933096;0.4167559825405423;-0.43522794489870187;-0.43522791990185966;0.42222586004732515;0.404394091190044;0.5845572178380308;1.0002229009683128
3.12185;0.9968729559609034;0.4167477159269109;0.4179408254869014;-0.40747913485471293;-0.4087299546656784;0.9871522757279756;1.0000526564536656;9.999500129169896;0.4167569687421605;-0.43522794428014183;-0.4352279203994641;0.4222247253440361;0.4043658157463321;0.5845358537355324;1.0002249780758226
3.13185;0.996875986008534;0.4167479110713691;0.4179398524808783;-0.4074531433037316;-0.4087022453667116;0.9871550808231987;1.0000526214385246;9.999509743364095;0.4167579574850617;-0.43522794370865336;-0.43522792092650975;0.42222460256591265;0.40433855768106736;0.584515933477461;1.0002269880453625
3.14185;0.996878077916968;0.4167466435698749;0.4179378515615155;-0.40742788604907043;-0.4086756821731482;0.9871578104114934;1.000052565273281;9.999519427258312;0.4167589501214783;-0.4352279431836191;-0.4352279214824193;0.42222348759660083;0.40431031771573295;0.5844946308189307;1.0002289236615198
3.15185;0.9968802385108206;0.416745360178368;0.41793585027142455;-0.407402628651032;-0.4086491189810117;0.9871604654131674;1.0000524936739073;9.999529113110029;0.4167599478909645;-0.4352279427049046;-0.43522792206653715;0.4222223765301791;0.40428309556755837;0.5844740527959676;1.0002307786625952
3.16185;0.9968824213473896;0.41674369332254113;0.41793349596589824;-0.40737887307567805;-0.40862408399753003;0.9871620506728278;1.0000524116196483;9.999538750437473;0.4167609520351007;-0.4352279422727395;-0.4352279226776844;0.4222222653679566;0.40425589014769453;0.5844542312749658;1.0002325465360538
3.17185;0.9968847364938068;0.4167423911436059;0.4179314879456229;-0.4073536153891765;-0.40859752080495854;0.9871645745944785;1.0000523241724288;9.999548311235552;0.4167619637244141;-0.4352279418873314;-0.4352279233140732;0.42222114930419674;0.40422870041440695;0.5844337226320333;1.0002342202743015
3.18185;0.9968871334898276;0.41674225205738874;0.4179306422994048;-0.40732940523335087;-0.40857200848768355;0.9871670475574568;1.0000522370340754;9.999557787552288;0.41676298362117975;-0.43522794154882827;-0.43522792397361193;0.42222002231319933;0.4042025258767988;0.5844139420695719;1.0002357927346832
3.19185;0.9968905577416707;0.4167409762961359;0.4179282493623701;-0.4073060792823346;-0.4085469956366109;0.9871694803797323;1.0000521565109075;9.999567188239277;0.4167640116147268;-0.43522794125748243;-0.43522792465425125;0.4222198777659393;0.4041753664349659;0.5843942306047607;1.0002372571292442
3.20185;0.9968931142077785;0.41673974361389804;0.41792627987264114;-0.40728192732018165;-0.4085215420006311;0.9871708833198392;1.0000520902380512;9.999576529326621;0.4167650470746086;-0.4352279410136849;-0.4352279253542564;0.4222187096874188;0.40414922212545573;0.5843745280122439;1.0002386080066628
3.21185;0.9968957433036101;0.41673852442575005;0.41792430291528254;-0.40725777521195244;-0.4084960883645519;0.9871732651634352;1.0000520478964847;9.999585819892411;0.41676608912989566;-0.43522794081805405;-0.4352279260722553;0.42221851335915705;0.4041230929197818;0.5843555887007652;1.0002398424914225
3.22185;0.9968984400554277;0.4167373817323484;0.41792237818803385;-0.40723472915604186;-0.4084717442899445;0.9871746329399271;1.000052040635009;9.999595056060135;0.41676713658389164;-0.4352279406715359;-0.4352279268069683;0.4222172850000624;0.40409697851099396;0.5843359688861749;1.0002409603144833
3.23185;0.9969011482636388;0.41673687897905587;0.4179210910732282;-0.40721091403993914;-0.40844665060443336;0.9871769930688566;1.0000520792258791;9.999604220657213;0.41676818794628606;-0.4352279405752132;-0.43522792755710893;0.4222160212365082;0.4040708784649564;0.5843163922069547;1.0002419619915046
3.24185;0.996903971243136;0.4167357844750562;0.4179191611045676;-0.4071878676949203;-0.40842230653596046;0.9871793525963347;1.0000521715198618;9.999613285289428;0.41676924190016534;-0.4352279405298513;-0.43522792832170887;0.42221571877377934;0.40404579264818524;0.5842982740961805;1.0002428468162974
3.25185;0.9969068540351641;0.416734719166623;0.41791723279562826;-0.4071648212059883;-0.40839796247583326;0.9871807194379115;1.0000523210286596;9.999622215531424;0.41677029775377844;-0.4352279405354866;-0.43522792910039737;0.4222143744125247;0.4040207213000377;0.5842794800518955;1.000243612223479
3.26185;0.9969087425870794;0.41673285996941334;0.4179149206955866;-0.40714174048713325;-0.4083740149087684;0.9871831024280688;1.0000525277674892;9.999630972986338;0.41677135545758215;-0.43522794059151293;-0.4352279298933358;0.4222139853808819;0.4039956646158942;0.5842614571760757;1.0002442546174464
3.27185;0.9969117364703044;0.4167318603702789;0.41791300067386467;-0.40711869373351284;-0.4083496708704262;0.9871845113855985;1.000052789886986;9.999639517436563;0.41677241520245734;-0.4352279406973578;-0.4352279307010456;0.4222125496975256;0.4039706223380906;0.5842427628982512;1.0002447713390852
3.28185;0.9969147807748647;0.41673095512411434;0.41791114420147696;-0.407096753053745;-0.4083264364073814;0.9871859568132968;1.0000531046216405;9.999647813348169;0.4167734769753412;-0.43522794085297684;-0.4352279315242749;0.42221206626963353;0.4039455937492298;0.5842248450417077;1.0002451622773918
3.29185;0.9969178724004392;0.4167311352528937;0.41791034326677845;-0.4070736475098413;-0.40830203371981044;0.9871884495593192;1.0000534687805418;9.999655830273833;0.416774540232515;-0.4352279410587297;-0.4352279323638562;0.4222105347590814;0.40392057780731616;0.5842062612251872;1.0002454295481433
3.30185;0.9969209563328117;0.4167298771068927;0.4179080869325653;-0.4070521023416377;-0.4082792179016218;0.9871900005149841;1.000053879163151;9.999663539289996;0.41677560349862364;-0.43522794131517784;-0.43522793322057085;0.4222099553935866;0.40389657309466925;0.584189150346671;1.0002455758728217
3.31185;0.9969241365689574;0.41672908927439417;0.4179062439886522;-0.40703016124237285;-0.4082559834860746;0.9871926201607479;1.00005433259956;9.999670915947387;0.4167766643190083;-0.4352279416229447;-0.4352279340950401;0.42220832880973314;0.4038725778544641;0.5841713786233645;1.000245603233287
3.32185;0.9969273585490493;0.416728343244892;0.4179044059204265;-0.4070082200042834;-0.4082327490886526;0.987194318289011;1.0000548262878903;9.999677939808494;0.41677771991473894;-0.4352279419824201;-0.4352279349876767;0.4222076559768345;0.40384859024909825;0.5841543945665054;1.0002455127933632
3.33185;0.996929622013244;0.4167273032128136;0.4179026537966506;-0.4069869551508459;-0.408210602132912;0.9871961039685339;1.000055358648866;9.999684589166783;0.41677876764323524;-0.43522794239357976;-0.4352279358987666;0.42220593815090574;0.40382460837866524;0.5841367567687284;1.0002453057192133
3.34185;0.9969328702294069;0.4167273214832944;0.4179015285596962;-0.4069653509533033;-0.40818772769800404;0.987197985143313;1.0000559291942177;9.99969084168262;0.41677980491533567;-0.4352279428559826;-0.43522793682870053;0.42220517689360265;0.4038016301202755;0.5841206060425244;1.0002449838690597
3.35185;0.9969362087778092;0.41672676674375697;0.4178997686715239;-0.40694451556726324;-0.40816560291416304;0.9872009678574997;1.0000565380251982;9.999696674020202;0.4167808293557709;-0.4352279433687059;-0.43522793777815333;0.42220437424808793;0.4037776534615233;0.5841038420049524;1.000244550119385
3.36185;0.9969385832338148;0.4167258614797929;0.41789803883267224;-0.40692325040505684;-0.4081434560114269;0.9872030556366301;1.0000571862970078;9.99970206162843;0.4167818393554112;-0.4352279439300747;-0.4352279387480734;0.4222025328013341;0.40375467714343943;0.5840871285857203;1.0002440078902246
3.37185;0.9969419860180725;0.4167253973469932;0.41789629713588244;-0.40690241477798794;-0.40812133126343264;0.9872052490747234;1.0000578761812136;9.999706989941266;0.4167828344867574;-0.4352279445375022;-0.4352279397395457;0.42220165531412224;0.40373170090910876;0.5840712234623044;1.00024335992935
3.38185;0.9969453597349034;0.4167245486824634;0.4178941583031108;-0.4068819748129206;-0.4080996251274729;0.9872075462314297;1.000058609931744;9.99971146499921;0.4167838151975234;-0.43522794518792157;-0.4352279407532763;0.422199744157932;0.40370872532975444;0.5840546841894965;1.0002426077892648
3.39185;0.9969478051856283;0.41672377831220453;0.41789246407662056;-0.4068607093457355;-0.40807747827961544;0.9872099442206076;1.0000593895045835;9.999715508995385;0.41678478187952894;-0.43522794587824537;-0.4352279417890044;0.4221988009519993;0.4036867513834947;0.5840396498594287;1.0002417519538456
3.40185;0.9969512617974482;0.41672461194826244;0.41789193402535785;-0.4068409211037999;-0.4080564044732109;0.9872134409265947;1.0000602162932903;9.999719152215944;0.41678573416801284;-0.4352279466052169;-0.4352279428457171;0.4221978265827373;0.40366378005179465;0.584024017314197;1.0002407915681824
3.41185;0.9969547283099257;0.4167243228233277;0.4178902569614098;-0.40682008498042727;-0.4080342798001404;0.9872160360324571;1.0000610901772558;9.999722431051271;0.41678667080193416;-0.4352279473650807;-0.43522794392213815;0.4221958216455237;0.4036418124280439;0.5840084471122505;1.0002397247176185
3.42185;0.9969571534185278;0.4167233070456627;0.4178882759021245;-0.40680032127244015;-0.4080136611563865;0.9872187310817683;1.0000620087383787;9.999725382657502;0.41678758987984527;-0.4352279481534833;-0.4352279450165581;0.42219478702588137;0.4036198501472918;0.5839936947028581;1.0002385497466848
3.43185;0.9969606430803005;0.4167231545506458;0.4178867083203588;-0.40678059118455234;-0.4079926460786725;0.9872215288222219;1.0000629670544625;9.999728038343868;0.41678848930491996;-0.4352279489656586;-0.4352279461267218;0.42219372420280177;0.40359789544273617;0.5839790381022535;1.000237266398451
3.44185;0.9969631529056573;0.4167226415860367;0.41788519001194596;-0.40676043150720564;-0.40797160888497613;0.9872244325997812;1.0000639575763137;9.999730422697922;0.416789367245828;-0.43522794979686374;-0.4352279472502734;0.4221916351684886;0.4035759507938228;0.5839637542149357;1.000235876674472
3.45185;0.9969666869594116;0.41672255676850384;0.41788367896964557;-0.406740701205217;-0.40795059384459703;0.9872274458112632;1.0000649705047129;9.999732553671553;0.416790222505102;-0.4352279506428383;-0.4352279483849584;0.4221905221363673;0.4035550186371274;0.5839499773236966;1.000234385553674
3.46185;0.996969255340479;0.4167232701938992;0.41788338803579617;-0.4067215891318989;-0.40793060757753563;0.9872305711693541;1.000065995000344;9.999734447253992;0.4167910543001103;-0.43522795150012306;-0.43522794952853805;0.42218938716469;0.4035331012993002;0.5839355977650661;1.00023280089823
3.47185;0.9969728095975646;0.41672286977093664;0.4178815893979472;-0.406703360694724;-0.4079111207114327;0.9872338098176086;1.000067020453367;9.999736122925071;0.41679186137264507;-0.43522795236611767;-0.43522795067899556;0.4221872318862609;0.40351220098661955;0.5839212679121362;1.0002311326096456
3.48185;0.9969754634367555;0.4167224666153695;0.4178801967764171;-0.4066832006868047;-0.40789008359300155;0.9872371604763709;1.0000680374634918;9.999737594941514;0.4167926414556421;-0.43522795323896263;-0.43522795183471685;0.42218605747825694;0.4034913197326253;0.5839077347243384;1.0002293916644085
3.49185;0.9969781648138768;0.4167221391500695;0.41787890053807547;-0.4066641468880429;-0.4078701560545591;0.987239619465123;1.0000690385709845;9.999738861054764;0.41679339162337636;-0.4352279541173726;-0.43522795299445455;0.4221848647412607;0.40347045932432635;0.5838942672941507;1.0002275894871988
3.50185;0.9969819124995722;0.41672221904333484;0.41787762374292636;-0.40664552237255325;-0.40785025066788844;0.9872431815973367;1.000070018706634;9.999739909742647;0.41679410884539625;-0.43522795500022327;-0.43522795415728266;0.4221836543414508;0.40344962121593875;0.5838808585678382;1.000225737628723
3.51185;0.9969846566967181;0.4167215378429542;0.4178760629190606;-0.4066279705040503;-0.4078318512937348;0.9872468409763633;1.000070975324105;9.99974073850732;0.41679479023368177;-0.43522795588609486;-0.4352279553223824;0.42218142707713785;0.403429806430908;0.5838674712766956;1.0002238473280556
3.52185;0.9969885004976046;0.41672162223908144;0.41787487728364936;-0.40660934580168534;-0.4078119459409714;0.9872505918400238;1.0000719079726657;9.999741363290305;0.41679543310683564;-0.43522795677330134;-0.43522795648880935;0.4221801837819828;0.4034100154905568;0.5838548569388895;1.000221929276617
3.53185;0.9969913928005255;0.41672246761695403;0.41787493077167015;-0.40659133949915777;-0.40779306936510523;0.987254429054177;1.0000728175127382;9.99974181470761;0.4167960353045098;-0.4352279576603141;-0.4352279576555374;0.4221789251238923;0.40338924838915113;0.5838415995981543;1.0002199941101884
3.54185;0.9969943301456758;0.4167221335600819;0.4178738673629553;-0.40657228534023043;-0.40777314191502156;0.9872573476176991;1.000073705359517;9.99974212751898;0.41679659592981566;-0.4352279585461229;-0.4352279588214555;0.422177651546919;0.4033695044724059;0.583829079807134;1.0002180528948827
3.55185;0.9969973117999482;0.4167218374723477;0.4178729158699246;-0.4065543374133287;-0.4077543240423928;0.9872613423605269;1.0000745731143343;9.999742328417536;0.4167971156107342;-0.43522795943018394;-0.4352279599852395;0.4221763632280319;0.40335078227450794;0.5838172969839575;1.0002161166034333
3.56185;0.9970012849751942;0.41672148226743816;0.41787158888979026;-0.40653721445857693;-0.4077359468727738;0.9872654082031668;1.0000754226225121;9.999742432666075;0.4167975956335939;-0.4352279603120281;-0.43522796114555;0.4221740602503377;0.40333107966340465;0.5838041463278171;1.0002141945636192
3.57185;0.9970043605123708;0.4167211303891469;0.4178707461724708;-0.40651926639901126;-0.40771712902587826;0.9872695404356424;1.0000762559344736;9.999742459619126;0.41679803710265734;-0.4352279611908764;-0.4352279623013545;0.4221727428228029;0.4033113942076849;0.5837917647332512;1.0002122927879005
3.58185;0.9970074871337087;0.4167208033946867;0.4178700145604132;-0.40650242458914226;-0.4076994207502969;0.9872727351689169;1.0000770754754007;9.999742451919477;0.4167984410514427;-0.43522796206554576;-0.43522796345183706;0.422171411033713;0.40329272339726974;0.5837801191953287;1.0002104137499663
3.59185;0.9970106682628572;0.41672038229304437;0.41786927344288755;-0.4064844764267412;-0.4076806029207966;0.9872769890845742;1.0000778845011975;9.999742469370565;0.4167988087893023;-0.4352279629346572;-0.43522796459606256;0.4221700644831545;0.40327406471065813;0.5837685168481097;1.0002085581192657
3.60185;0.9970149056096101;0.4167214861813297;0.41786972410632217;-0.4064680051869542;-0.40766285811994657;0.987280297916791;1.0000786871496494;9.999742563068208;0.4167991417713851;-0.43522796379689294;-0.4352279657330058;0.4221687022944296;0.4032554156627438;0.5837569548299208;1.000206726845082
3.61185;0.9970181504767305;0.4167206251075374;0.4178687198566326;-0.40645155901866864;-0.40764556840548305;0.987284655891776;1.000079488153139;9.999742768228794;0.4167994412675892;-0.43522796465112085;-0.43522796686196524;0.42216732334861773;0.40323677367092414;0.5837454298267983;1.0002049216407194
3.62185;0.9970215060460933;0.4167201624847547;0.4178681621416546;-0.4064347170087949;-0.4076278601415634;0.9872890577318341;1.0000802918258427;9.999743121954882;0.41679970845315817;-0.43522796549647746;-0.43522796798260754;0.42216492658289356;0.40321913563234796;0.5837339057404761;1.0002031437781966
3.63185;0.9970249172825716;0.4167196724289046;0.4178676399560707;-0.4064178749544188;-0.40761015187602395;0.9872925009672906;1.0000811000367442;9.999743671072304;0.41679994467847625;-0.4352279663325069;-0.43522796909443745;0.4221635112471415;0.4032004976914484;0.5837224437481598;1.0002013930667437
3.64185;0.997028382185524;0.41671915788897335;0.4178671503635546;-0.40640103285377566;-0.407592443608112;0.9872969860035875;1.0000819112638526;9.999744459926266;0.4168001510933255;-0.4352279671591874;-0.4352279701964224;0.4221620768733408;0.4031828556714529;0.5837116993132001;1.0001996676828346
3.65185;0.9970318990464487;0.4167186210738835;0.41786668994275966;-0.40638419070430726;-0.4075747353378496;0.9873005147626618;1.0000827222963362;9.999745526811335;0.4168003278977578;-0.4352279679766717;-0.4352279712870914;0.4221606229015731;0.40316520581370435;0.5837009797662881;1.0001979639823237
3.66185;0.9970354123774305;0.41671769242380546;0.41786590500473303;-0.4063688506233885;-0.40755855516493195;0.9873050896263201;1.0000835304304605;9.99974691563714;0.41680047426306577;-0.43522796878493264;-0.4352279723648329;0.4221591482119239;0.403147545204528;0.5836902839386789;1.000196277059892
3.67185;0.9970390228563164;0.4167182775461115;0.4178666576738959;-0.40635305620208134;-0.40754189778562233;0.9873087129428944;1.0000843340579815;9.999748678423586;0.41680058893161154;-0.43522796958376075;-0.4352279734281026;0.42215765103226477;0.4031298718940872;0.5836796109953165;1.0001946023137198
3.68185;0.9970426706751426;0.41671767539975074;0.4178662563419037;-0.4063362138961132;-0.407524189507326;0.9873123867440583;1.0000851325629336;9.9997508710607;0.41680067030437545;-0.4352279703731102;-0.4352279744751849;0.4221561294775136;0.4031121848744455;0.5836689599936316;1.0001929363956306
3.69185;0.9970463481718589;0.4167171091993324;0.41786592269617306;-0.40632047786102793;-0.4075075907881184;0.9873171124143751;1.0000859264277548;9.999753555720291;0.416800715735461;-0.43522797115316886;-0.4352279755037263;0.4221545823611697;0.40309548390788175;0.5836590201092338;1.0001912769914143
3.70185;0.9970500480100376;0.41671657993779493;0.41786565213778604;-0.40630584810087783;-0.40749210162820465;0.9873208903334497;1.0000867170760361;9.999756791914102;0.4168007213720246;-0.4352279719241705;-0.43522797651085726;0.422153009729876;0.40307776934875006;0.5836484081747434;1.0001896221350113
3.71185;0.9970537626743012;0.4167159720702855;0.41786532275284893;-0.40629011195291764;-0.40747550290510454;0.9873257197922678;1.0000875061589989;9.9997606124892;0.4168006829382727;-0.4352279726863615;-0.4352279774939184;0.4221514128749573;0.40306104212517174;0.5836385038703503;1.0001879701583867
3.72185;0.997057430980509;0.41671491632083957;0.41786458005339294;-0.40627477154237956;-0.4074593227086805;0.987329599975856;1.0000882949798642;9.99976501218342;0.4168005964588321;-0.4352279734399567;-0.43522797845088573;0.42214979394940244;0.4030443038134714;0.5836286156354696;1.0001863199246264
3.73185;0.9970611499616538;0.41671432990345203;0.41786429349210336;-0.4062601416071241;-0.4074438335422241;0.9873335313723247;1.0000890845552604;9.999769954826368;0.4168004587174956;-0.43522797418512504;-0.4352279793801741;0.42214815564494923;0.40302755640494686;0.5836187425543372;1.0001846701167454
3.74185;0.9970648595058852;0.4167136674260021;0.4178639325837806;-0.4062444052709315;-0.40742723481339943;0.9873375152535133;1.0000898751208405;9.99977538066391;0.41680026764986355;-0.43522797492214943;-0.4352279802804046;0.42214650116993496;0.40301080166029973;0.5836088835992177;1.000183018816833
3.75185;0.9970685540710706;0.416713046541642;0.4178636102645788;-0.4062297752096741;-0.4074117456461383;0.9873425518139606;1.0000906649210732;9.99978120519719;0.4168000224763544;-0.43522797565135896;-0.4352279811505622;0.4221448341527262;0.4029950408817048;0.5835997283248525;1.0001813642633877
3.76185;0.997072229053182;0.41671351647344146;0.41786437368961876;-0.40621508659084193;-0.4073961978185114;0.9873466392346248;1.0000914503152092;9.999787315895285;0.4167997237476075;-0.4352279763728216;-0.43522798199016205;0.42214315807003416;0.40297827559037824;0.5835898943877191;1.0001797053666084
3.77185;0.9970758265521087;0.4167124379267444;0.4178635927280475;-0.40620085219578206;-0.4073811271781022;0.9873507732669429;1.0000922272158688;9.999793574805645;0.4167993732735218;-0.4352279770862604;-0.4352279827989635;0.42214147533039975;0.4029625080333444;0.5835807610936211;1.0001780413296035
3.78185;0.9970784468474854;0.4167114403977715;0.4178632711416553;-0.40618689941657254;-0.40736672545734565;0.9873549473345063;1.0000929919707797;9.999799825434051;0.4167989737346781;-0.43522797779124817;-0.43522798357663445;0.4221397868076711;0.4029467406802821;0.583571635682391;1.0001763705502906
3.79185;0.997082025739906;0.41671077236062126;0.41786283922399264;-0.4061722690919092;-0.4073512363110789;0.9873601541349405;1.0000937413360271;9.999805901864487;0.4167985283549113;-0.4352279784873371;-0.4352279843229224;0.4221380924767376;0.4029309754447299;0.583562515576448;1.000174689768779
3.80185;0.9970855553623117;0.4167101576652868;0.4178624348035241;-0.40615874504088983;-0.4073368567381139;0.9873643874854863;1.0000944719738003;9.99981164855178;0.41679804078183424;-0.4352279791739939;-0.4352279850380662;0.422136392409552;0.40291521321863977;0.5835533976434135;1.0001729948322602
3.81185;0.997089028285345;0.4167094817436067;0.4178619394237605;-0.40614411455866944;-0.4073213676172276;0.9873686429986182;1.0000951797241966;9.99981694611739;0.41679751496042244;-0.43522797985061257;-0.43522798572272936;0.422134687122477;0.4028994536945294;0.5835442780775525;1.000171282026673
3.82185;0.9970924404118221;0.4167088637982721;0.4178614694886252;-0.40613059034946325;-0.40730698807257565;0.9873729174523412;1.0000958598703586;9.999821721875087;0.4167969549601198;-0.435227980516528;-0.4352279863774171;0.42213297740057376;0.40288469565803686;0.5835358433071464;1.0001695481803554
3.83185;0.9970947391993811;0.4167074230597928;0.41786057926662473;-0.40611703307177366;-0.40729300492802123;0.9873772071430785;1.000096508647158;9.999825944918749;0.41679636469159836;-0.43522798117078154;-0.43522798700218474;0.42213126405753576;0.4028699376129302;0.5835273991528617;1.000167789990098
3.84185;0.9970980275569239;0.4167068112363361;0.4178600405056072;-0.4061035087106539;-0.40727862541133447;0.9873815059988517;1.0000971237368657;9.999829618813175;0.41679574766261507;-0.435227981812026;-0.4352279875969522;0.42212954786861423;0.40285417828159875;0.5835182519451875;1.000166003869999
3.85185;0.9971012539483185;0.41670731283395;0.4178605753273178;-0.40608992577247793;-0.4072641872487706;0.9873858042734115;1.0000977031972806;9.999832770749904;0.4167951071770549;-0.43522798243878924;-0.4352279881616405;0.4221278296966682;0.40283941687274655;0.5835097797051643;1.0001641864205444
3.86185;0.9971044184906491;0.41670677663120087;0.4178600226270768;-0.40607750759950956;-0.4072509173183839;0.9873900886135781;1.000098244687412;9.99983543711333;0.41679444679772654;-0.4352279830495974;-0.4352279886957515;0.4221261106127063;0.4028246533050067;0.5835012891808393;1.000162334861556
3.87185;0.9971065236690411;0.4167057995059392;0.41785939642851844;-0.40606355424311286;-0.40723651571011854;0.9873943432749788;1.000098745202857;9.999837652430932;0.4167937703898188;-0.4352279836427467;-0.4352279891982601;0.4221253918335671;0.4028108885492983;0.5834941910048068;1.000160447541361
3.88185;0.9971095672343815;0.4167052935622468;0.417858771932081;-0.4060511359059334;-0.4072232457947569;0.9873985514274003;1.0000992006992837;9.999839446101056;0.4167930817696647;-0.43522798421610226;-0.43522798966809373;0.4221236745070833;0.4027961248557988;0.5834856540637351;1.0001585247398983
3.89185;0.9971115505460977;0.4167044122746366;0.41785813488503276;-0.40603828877544235;-0.4072099537579545;0.98740269635726;1.0000996058389506;9.99984084509251;0.4167923845581428;-0.4352279847672593;-0.4352279901044291;0.42212195972502864;0.4027823654998989;0.5834777792664709;1.0001565689740428
3.90185;0.997114415672023;0.41670346348963005;0.41785697659920634;-0.4060251597010142;-0.40719599278661817;0.9874067620923209;1.0000999541539408;9.99984187560962;0.4167916821245819;-0.4352279852938618;-0.43522799050663036;0.42212024879713217;0.4027676142034697;0.5834691825555123;1.0001545841664676
3.91185;0.9971172675488404;0.41670302882929616;0.4178562520082562;-0.4060127411039584;-0.4071827228726291;0.9874107330090864;1.0001002391423617;9.999842562497022;0.41679097733351333;-0.4352279857937609;-0.4352279908742893;0.422118543088339;0.40275387456694667;0.5834612408842403;1.0001525742944144
3.92185;0.9971190524355394;0.41670228608288973;0.41785557546724267;-0.40600100012912066;-0.407170540393209;0.987414594037731;1.0001004557268096;9.999842929676701;0.41679027240614525;-0.43522798626508563;-0.4352279912074467;0.42211684331210875;0.4027401496620901;0.5834532601308379;1.00015054261091
3.93185;0.9971217641741064;0.41670191111601357;0.41785478776320056;-0.4059885813676945;-0.407157270471925;0.9874183325826492;1.0001006002501016;9.999843002553968;0.4167895689671145;-0.4352279867063872;-0.43522799150662395;0.4221151489652099;0.4027264418589068;0.583445237782989;1.0001484914208607
3.94185;0.9971234021823826;0.4167011711725426;0.4178539924048463;-0.4059757338795169;-0.4071439784214777;0.9874219402166361;1.0001006692117689;9.999842811563619;0.4167888680934852;-0.4352279871168525;-0.4352279917726227;0.42211445819007415;0.4027127528188451;0.5834378961891721;1.0001464216225484
3.95185;0.9971259620570431;0.41670202268412715;0.4178543165656793;-0.40596436284239745;-0.4071317593932238;0.9874244122512585;1.0001006587506478;9.99984238995354;0.4167881703994843;-0.43522798749631325;-0.4352279920064862;0.4221127681560088;0.4027000836398273;0.5834304782054337;1.000144332541352
3.96185;0.9971274472724425;0.41670140275078094;0.41785352784205365;-0.4059526215969263;-0.40711957689076445;0.9874277460589531;1.0001005653554131;9.999841762999825;0.416787476258228;-0.4352279878448841;-0.43522799220950736;0.422111075958215;0.4026864350675383;0.583422327187796;1.000142223184779
3.97185;0.997129804180035;0.41670072239276085;0.4178522286675513;-0.405940598310932;-0.4071067254337719;0.9874309397141335;1.0001003873426098;9.999840937385462;0.4167867860059284;-0.4352279881626819;-0.4352279923829571;0.4221093793126006;0.4026738075251923;0.5834148256180013;1.000140094274368
3.98185;0.9971311424456729;0.41670016442254126;0.417851397147956;-0.4059288569347862;-0.4070945429112121;0.9874339914208694;1.0001001264281004;9.999839895961223;0.4167860998711121;-0.43522798844993976;-0.43522799252786903;0.4221076765563175;0.4026612011094563;0.5834072859736545;1.0001379492186486
3.99185;0.9971334059037468;0.41670003328531857;0.4178505257890647;-0.4059175440766438;-0.4070823825006787;0.987435899925251;1.0000997874618849;9.9998386010986;0.4167854179881839;-0.43522798870721113;-0.4352279926450726;0.4221069663595398;0.4026486156895713;0.5834004348667665;1.0001357936753275
4.00185;0.9971345953712254;0.41669953656980635;0.4178496593918576;-0.40590580257668585;-0.40707019995546495;0.987438665756186;1.0000993765616293;9.99983701388063;0.41678474079323;-0.4352279889353597;-0.43522799273520973;0.4221052473969087;0.40263605080304193;0.5833928283057027;1.000133635298911
4.01185;0.9971367055617004;0.4166995226988001;0.41784881499450865;-0.4058955959626351;-0.40705914908295354;0.9874412920746286;1.0000988998682554;9.999835118178753;0.416784069287303;-0.43522798913532595;-0.4352279927987616;0.42210351793511014;0.4026235054624923;0.5833851927260462;1.0001314838552193
4.02185;0.9971377361866661;0.41669908109079434;0.4178479195811204;-0.4058838543441453;-0.4070469665144248;0.9874437844197939;1.0000983630576392;9.999832923693003;0.41678340474917;-0.43522798930787915;-0.4352279928362182;0.4221017756309026;0.4026109784300254;0.5833775304947163;1.0001293500299921
4.03185;0.9971396814374671;0.41669911878119775;0.41784704817007606;-0.40587364759269295;-0.40703591562037644;0.9874451501884329;1.000097771512089;9.99983045468348;0.41678274822342226;-0.4352279894534682;-0.43522799284822833;0.4221010178272149;0.4025994687772845;0.5833712571564257;1.0001272433920358
4.04185;0.9971405421829732;0.41669872652042755;0.4178461273060977;-0.40586190585712895;-0.407023733034225;0.9874473982403111;1.000097131045644;9.999827748321342;0.41678210046422104;-0.43522798957216224;-0.4352279928356518;0.4220992421135839;0.4025879759339794;0.5833642362525099;1.0001251714019626
4.05185;0.9971412624971939;0.4166979889572198;0.41784484644248404;-0.4058516662659688;-0.4070130784875104;0.9874495376923755;1.0000964478135335;9.999824856135872;0.4167814623571156;-0.43522798966396437;-0.43522799279965085;0.4220974467598806;0.4025754991692571;0.5833565010863725;1.0001231393444634
4.06185;0.9971429440346006;0.41669920840100744;0.417845052066825;-0.40584140082759534;-0.40700196892404655;0.9874505759263079;1.00009572732354;9.999821840442248;0.41678083510109554;-0.4352279897295244;-0.43522799274176727;0.42209663094789734;0.4025640372959401;0.5833501543827102;1.000121150239704
4.07185;0.9971435347921446;0.4166989545920704;0.41784416249562545;-0.4058307653193715;-0.4069908958946969;0.9874525177675746;1.000094974276239;9.999818768930886;0.4167802200211903;-0.4352279897703912;-0.4352279926636873;0.42209479470522243;0.40255258893243406;0.5833430563191689;1.0001192050139707
4.08185;0.9971440331022104;0.416698732905023;0.4178432673658211;-0.40582012975856896;-0.4069798228704976;0.9874533666849634;1.0000941937253036;9.999815702495301;0.4167796185745104;-0.43522798978846605;-0.43522799256684636;0.42209293853264246;0.40254115275958935;0.5833359276815355;1.0001173033039281
4.09185;0.9971454387202378;0.41669900073665195;0.41784240503551234;-0.4058110290064892;-0.4069698815373616;0.9874551261979417;1.0000933917750614;9.99981268544391;0.4167790325886714;-0.43522798978546434;-0.4352279924522307;0.4220910631589071;0.40253072742066587;0.5833294561054225;1.000115443936313
4.10185;0.9971457565488263;0.4166988523281683;0.41784150232351863;-0.40580039332744217;-0.4069588085293336;0.9874558001584108;1.0000925751031045;9.999809753787284;0.41677846412283515;-0.43522798976284244;-0.4352279923201934;0.422090169376479;0.4025193113343797;0.5833229830247141;1.0001136245754063
4.11185;0.997145987623026;0.4166987443473792;0.4178405972577003;-0.4057897575925011;-0.4069477355301314;0.987457392638682;1.0000917502900741;9.999806946980812;0.41677791483437016;-0.43522798972190624;-0.43522799217033054;0.422088257532312;0.4025089025903689;0.58331644001376;1.0001118418137147
4.12185;0.997146133841048;0.41669873670514757;0.4178397490369307;-0.40578022820657766;-0.4069377721011948;0.9874579080398338;1.0000909230432966;9.999804298882529;0.4167773854613446;-0.43522798966374254;-0.43522799200175755;0.42208632722000694;0.4024974988486041;0.5833091691368605;1.0001100920090358
4.13185;0.9971471428289683;0.4166987383570831;0.41783846989956763;-0.40577152298842506;-0.40692824927491483;0.9874593510764473;1.0000900973452818;9.999801818100233;0.41677687580382033;-0.4352279895889599;-0.43522799181361127;0.42208537785621353;0.40248709740129635;0.5833032734184335;1.0001083719645425
4.14185;0.9971471258048532;0.4166988134058494;0.4178376179251933;-0.40576199348359965;-0.4069182858594515;0.9874597263094016;1.0000892754390955;9.999799484552536;0.41677638521045746;-0.43522798949762287;-0.43522799160541303;0.4220834096330331;0.40247669565995775;0.5832966146305998;1.0001066797539624
4.15185;0.9971470322257934;0.41669892753537047;0.41783676474076703;-0.405752463924226;-0.40690832244947994;0.9874610373342436;1.0000884586369956;9.99979726189035;0.41677591315645185;-0.43522798938949453;-0.4352279913769871;0.422081424189653;0.4024662918043307;0.5832899156450146;1.0001050159454499
4.16185;0.9971468654000627;0.4166990793564669;0.41783591173623685;-0.4057429343100282;-0.4068983590428961;0.9874612859534058;1.0000876478405305;9.999795110086655;0.4167754594051528;-0.4352279892644958;-0.4352279911280736;0.4220804248214711;0.40245688508056693;0.583284588949715;1.0001033842420681
4.17185;0.9971466283465106;0.4166992681167122;0.41783506060292724;-0.4057334046404776;-0.40688839563691437;0.9874624715025444;1.0000868435120065;9.999792991973095;0.416775023949008;-0.435227989123214;-0.435227990858101;0.4220784159246248;0.40244647561884206;0.5832778045362406;1.0001017910791423
4.18185;0.997147323426655;0.4166998888401128;0.4178341917464672;-0.40572430328379977;-0.40687845434896686;0.987462591029899;1.0000860459440182;9.999790874936064;0.4167746068869547;-0.435227988967028;-0.43522799056621886;0.4220774019771593;0.4024360641186367;0.5832716965425127;1.0001002446338016
4.19185;0.9971469580671615;0.41670020673853564;0.4178334091293247;-0.4057158799072644;-0.40686960049724474;0.9874626409566737;1.0000852556917061;9.999788734935565;0.41677420816932315;-0.43522798879772334;-0.4352279902515236;0.42207538706516756;0.40242665165103503;0.5832655040257535;1.0000987532617167
4.20185;0.9971465349510938;0.41670160419724184;0.41783368588305847;-0.40570629157402105;-0.4068595784236794;0.9874636186429755;1.000084473329559;9.999786566332187;0.4167738273953323;-0.43522798861698836;-0.4352279899135563;0.42207337509461124;0.4024172395008787;0.5832592575141803;1.0000973238522266
4.21185;0.9971460559828151;0.41670198136813935;0.41783292255998955;-0.40569786808747077;-0.40685072455318455;0.9874635225858973;1.0000836992975126;9.999784387001178;0.4167734636701461;-0.4352279884261391;-0.4352279895529411;0.422072369930867;0.4024078291193578;0.5832536781904174;1.000095961121361
4.22185;0.9971454686523433;0.4167019528674415;0.417831764711719;-0.4056898403510672;-0.4068422891343162;0.9874633524897514;1.0000829344140205;9.999782232248057;0.4167731156100279;-0.43522798822606734;-0.4352279891716602;0.42207037528123686;0.4023984220757019;0.5832473162599874;1.0000946674235385
4.23185;0.9971448797933661;0.4167023695973227;0.41783102902195984;-0.4056814167559519;-0.40683343523209886;0.9874641092948865;1.0000821797450943;9.99978014842924;0.4167727819422449;-0.43522798801738083;-0.43522798877271673;0.4220693946290304;0.40238901978069513;0.5832416170784588;1.0000934432506363
4.24185;0.9971442405934412;0.41670279712196606;0.4178303098932375;-0.4056729931065025;-0.4068245813097694;0.9874637944350259;1.0000814354290255;9.999778192740427;0.41677246250383126;-0.4352279878007403;-0.43522798835945936;0.42206743106786976;0.40237962329078875;0.5832351315088062;1.0000922894241673
4.25185;0.9971435570922641;0.4167032293850797;0.41782960920837975;-0.4056645694026626;-0.40681572736466876;0.9874634093091542;1.0000807000957104;9.999776433194251;0.4167721586502692;-0.435227987577006;-0.43522798793502926;0.42206648704914884;0.40237023358844703;0.5832293062606881;1.0000912089620424
4.26185;0.9971428356067285;0.4167036603844992;0.41782892878886696;-0.40565614564457503;-0.4068068733949393;0.9874629551394367;1.0000799721987703;9.999774949487731;0.41677187298717516;-0.435227987346949;-0.43522798750231373;0.42206456447644436;0.4023618520677755;0.5832233837064572;1.00009020654474
4.27185;0.9971420819077259;0.41670408449017965;0.4178282703135118;-0.4056477218326982;-0.4067980193993195;0.9874634324058229;1.0000792520329425;9.999773835388838;0.41677160914742406;-0.43522798711089783;-0.4352279870643125;0.4220626651495596;0.4023524805211529;0.5832167076660156;1.0000892876443697
4.28185;0.9971413022363168;0.4167045554442515;0.41782769364068023;-0.40564040439340243;-0.40679027493874526;0.9874628400270721;1.0000785422232168;9.999773195570455;0.4167713715111368;-0.4352279868686573;-0.43522798662435863;0.422061791198884;0.40234412061979485;0.5832113820374478;1.0000884586664769
4.29185;0.9971405043208673;0.41670495231521865;0.4178270818359765;-0.40563198047795856;-0.4067814208877375;0.9874621750151529;1.0000778468424134;9.999773139687928;0.41677116461195796;-0.4352279866198188;-0.43522798618589476;0.4220599451498855;0.4023357736948177;0.5832052687593109;1.0000877264351498
4.30185;0.9971396966911534;0.41670538861555456;0.417826551785888;-0.40562466294026495;-0.4067736763691084;0.9874614328346292;1.0000771703839895;9.999773777191683;0.4167709925117002;-0.43522798636429516;-0.4352279857521002;0.4220591296486799;0.4023274410644367;0.5831998143250743;1.0000870968358353
4.31185;0.9971388875898745;0.4167058032006062;0.4178260442413504;-0.4056173453566112;-0.4067659318192536;0.9874606079243449;1.0000765170419865;9.999775209365026;0.41677085834338157;-0.4352279861024605;-0.4352279853257965;0.42205734726560495;0.4023191242403336;0.5831935700690096;1.0000865739455982
4.32185;0.997138084563187;0.4167061946298226;0.41782555899386203;-0.40561002772896404;-0.4067581872367874;0.9874596946043513;1.0000758909673026;9.999777524836738;0.41677076431367555;-0.4352279858347849;-0.43522798490950737;0.42205660046880067;0.40231082459473033;0.5831879835742653;1.00008615999359
4.33185;0.9971372406402154;0.4167061344659599;0.41782468884261986;-0.4056031058639245;-0.40675086107637975;0.9874596888258939;1.0000752973727158;9.999780802239938;0.4167707122032952;-0.4352279855616813;-0.43522798450530864;0.4220548917203248;0.4023025429265486;0.5831816087494557;1.0000858559728867
4.34185;0.9971364642030327;0.41670647985039744;0.41782424862870077;-0.40559578815478275;-0.4067431164264931;0.9874585893695939;1.000074743099422;9.99978510702051;0.4167707038227416;-0.4352279852836897;-0.43522798411473;0.42205422352216504;0.40229527945073285;0.5831765859795748;1.000085662308264
4.35185;0.9971357025519662;0.41670680355895207;0.4178238311851671;-0.4055884704079777;-0.406735371743829;0.9874573977160674;1.0000742360810675;9.999790478504817;0.4167707412429645;-0.43522798500143994;-0.43522798373905847;0.4220525979571574;0.4022870340855615;0.583170090801237;1.000085578788044
4.36185;0.9971349541467268;0.416707107019522;0.4178234367410635;-0.4055811526253248;-0.40672762702904613;0.9874561178812927;1.0000737841276124;9.999796925912625;0.4167708268929775;-0.43522798471541085;-0.43522798337953883;0.42205201594980263;0.40227980655411394;0.5831649539121987;1.000085604080202
4.37185;0.9971342168638754;0.4167074510665472;0.41782312418100376;-0.40557494124392657;-0.4067209918450925;0.9874547565396999;1.0000733938086388;9.999804441111733;0.41677096342538295;-0.43522798442596766;-0.43522798303704846;0.42205047698764736;0.4022715960249538;0.583158350885823;1.0000857352893748
4.38185;0.9971334892427807;0.4167077219003838;0.41782277649175004;-0.40556762339496805;-0.4067132470683528;0.9874533229088076;1.0000730702805796;9.999813011585612;0.4167711533274119;-0.4352279841336162;-0.43522798271189295;0.422049979346797;0.4022644006475333;0.5831531128901477;1.0000859676128966
4.39185;0.9971317723945089;0.41670875012473757;0.4178236423782582;-0.40556092527283716;-0.40670653105743426;0.9874518280147067;1.0000728178635965;9.999822623583682;0.41677139840885;-0.43522798383904765;-0.4352279824041376;0.42204852030804724;0.4022572176529345;0.5831471061791392;1.0000862947459337
4.40185;0.9971310637403259;0.416709058301053;0.41782340124067346;-0.40555471380758695;-0.4066998957852849;0.987450282617752;1.000072640629721;9.99983325789938;0.4167716995918366;-0.435227983543035;-0.4352279821137577;0.4220480962222009;0.4022500441305804;0.5831417823459398;1.0000867100487307
4.41185;0.9971303651065972;0.41670930064991585;0.41782312581300385;-0.40554739587602806;-0.40669215092507144;0.9874486950446574;1.0000725426760555;9.999844881081208;0.4167720571299524;-0.4352279832463611;-0.4352279818402203;0.4220477026680304;0.4022438779760435;0.5831371108186473;1.0000872076289953
4.42185;0.9971296779198404;0.4167095965451606;0.4178229339626011;-0.40554118435607295;-0.40668551560359056;0.9874470711726203;1.0000725282103946;9.999857443565794;0.41677247078739327;-0.4352279829497587;-0.4352279815822369;0.4220463347850817;0.4022367183497975;0.5831309903137843;1.0000877826508399
4.43185;0.9971290053456181;0.4167098901983167;0.41782276780637223;-0.40553497281116957;-0.4066788802610706;0.9874454157036697;1.0000726020305095;9.999870889306244;0.4167729399548728;-0.4352279826538636;-0.43522798133819346;0.42204598773154217;0.40222956526075504;0.5831255596682119;1.00008843041212
4.44185;0.9971273537230722;0.41670978851686075;0.41782264969286204;-0.4055283330813456;-0.4066722227821953;0.9874437329133139;1.000072770046563;9.999885157691304;0.41677346388894115;-0.43522798235908744;-0.4352279811067454;0.4220446571774792;0.4022234186443168;0.5831200604788467;1.000089144838184
4.45185;0.9971267264785881;0.41671014446717436;0.4178225959987918;-0.40552322793849466;-0.40666669696803526;0.9874420270911347;1.0000730381584322;9.999900173269433;0.4167740415945466;-0.4352279820656126;-0.4352279808870164;0.422044339550035;0.40221727783183575;0.5831152483055676;1.0000899180809883
4.46185;0.997126079127114;0.41671002046738187;0.4178221043062772;-0.40551741213752096;-0.4066604800254273;0.9874403027458196;1.0000734099262112;9.999915842601887;0.41677467126465295;-0.43522798177366456;-0.4352279806782811;0.42204303193573267;0.402210141947446;0.5831089820597647;1.0000907417087428
4.47185;0.9971255238572726;0.41671033521622003;0.41782204804805667;-0.4055112005091301;-0.4066538446252424;0.9874375642102757;1.0000738860789185;9.999932058923385;0.4167753501200367;-0.4352279814836028;-0.4352279804794476;0.4220427320097552;0.4022040107030862;0.583104086036543;1.0000916078629918
4.48185;0.9971240139489126;0.4167103277679394;0.41782209997504194;-0.4055056671690184;-0.40664829666175384;0.9874358154499142;1.0000744659007803;9.999948707781286;0.4167760747136689;-0.43522798119584066;-0.4352279802888442;0.4220424380855068;0.40219788460687184;0.5830991442758863;1.0000925091054556
4.49185;0.997123548276354;0.4167107361685385;0.4178221574018407;-0.40550056195440715;-0.4066427708092636;0.9874340604363865;1.0000751480044345;9.999965678687836;0.4167768410280756;-0.4352279809110723;-0.43522798010435154;0.4220411490370538;0.40219176452075694;0.5830934316402485;1.0000934374312822
4.50185;0.9971231272663827;0.41671111039887987;0.4178221815100975;-0.40549435027841696;-0.4066361353897674;0.9874323031941042;1.0000759308941818;9.999982871507147;0.4167776445680395;-0.4352279806305195;-0.4352279799236886;0.42204086408691616;0.40218565103854714;0.583088394754145;1.0000943840262968
4.51185;0.9971227477239247;0.4167115698744214;0.4178222877900873;-0.405489245035538;-0.40663060952883373;0.9874305475392336;1.000076814203399;10.000000186557502;0.41677848066730633;-0.4352279803556583;-0.43522797974471894;0.4220405824753158;0.40218054399171316;0.5830839984911594;1.0000953402964923
4.52185;0.9971214050841939;0.4167116608575203;0.41782243722319057;-0.4054837116692283;-0.40662506154752903;0.9874287974456463;1.0000777994525891;10.000017512356512;0.4167793446632362;-0.43522798008771296;-0.4352279795656102;0.4220393031766376;0.4021744423928763;0.5830781389636397;1.0000962980820536
4.53185;0.997121088052;0.4167121744183137;0.4178225840906754;-0.40547860641412686;-0.4066195356807181;0.9874260578123857;1.0000788899396909;10.000034724897938;0.41678023214073256;-0.4352279798275219;-0.4352279793849242;0.42203902485928463;0.40216934491035095;0.5830736449320972;1.0000972488596946
4.54185;0.9971207893655426;0.4167127136995803;0.4178227461733996;-0.4054735011539139;-0.4066140098124261;0.9874243347226969;1.0000800898973874;10.000051699609331;0.4167811393371739;-0.43522797957579573;-0.4352279792016785;0.42203774594656424;0.40216325051700724;0.5830676909897622;1.000098184041979
4.55185;0.9971195043553596;0.41671288138011237;0.41782294047825497;-0.4054679677946227;-0.40660846182734345;0.9874226350074374;1.0000814027903149;10.000068322652696;0.4167820631342152;-0.43522797933336915;-0.43522797901515503;0.4220374647508675;0.40215815865334636;0.5830631076652697;1.000099095673219
4.56185;0.9971192277410635;0.41671352550822693;0.4178231776383351;-0.4054639689889897;-0.40660404552340146;0.9874209658284273;1.0000828295228932;10.000084491189378;0.41678300054120887;-0.43522797910122707;-0.43522797882459996;0.4220371796693107;0.40215306905747117;0.5830584848586552;1.0000999764540994
4.57185;0.9971179625499353;0.41671373508186027;0.41782337845892203;-0.405458435649696;-0.4065984975435003;0.987419334800957;1.0000843676874207;10.000100113789019;0.41678394820833753;-0.4352279788803571;-0.43522797862914914;0.4220358893342119;0.4021479819285913;0.5830531031364709;1.0001008197644956
4.58185;0.9971177069689521;0.4167143579397909;0.4178235545433946;-0.40545333040820725;-0.40659297168540226;0.9874167495382598;1.000086012190798;10.00011511379308;0.41678490231191206;-0.4352279786715211;-0.43522797842782324;0.4220355927853823;0.40214289791021063;0.5830484157032211;1.000101619445946
4.59185;0.99711746257812;0.4167150554791864;0.4178237835604658;-0.4054493316281317;-0.40658855539668287;0.9874152161350279;1.000087756603071;10.00012942301154;0.4167858586111139;-0.4352279784750752;-0.4352279782194723;0.4220352897800523;0.40213781761193584;0.5830437051305156;1.000102369293088
