time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.60185;0.9971162303957501;0.41671537330894715;0.4178240269086313;-0.40544490478853196;-0.40658411700130836;0.9874137383862048;1.00008959496589;10.000142971629801;0.41678681263603495;-0.43522797829099785;-0.43522797800279384;0.42203398129022524;0.40213274168190416;0.5830382552688352;1.0001030631362982
4.61185;0.9971160073772297;0.4167160448623841;0.41782418179510766;-0.40543979958602033;-0.4065785911743536;0.9874113184465629;1.0000915240346548;10.00015569185971;0.4167877600675663;-0.43522797811923525;-0.43522797777637245;0.42203366966944733;0.4021276713974728;0.5830335225641131;1.000103695501031
4.62185;0.9971147431628397;0.4167159673736413;0.41782400075739595;-0.4054357685969604;-0.40657457124794916;0.9874099573740152;1.0000935444481642;10.000167533199892;0.4167886966268988;-0.4352279779601681;-0.4352279775388032;0.42203335782467866;0.40212360864217844;0.5830294813781097;1.000104261944399
4.63185;0.9971145397660025;0.4167167296048146;0.4178241967477329;-0.40543176988752166;-0.4065701550214939;0.9874086551073612;1.0000956598536759;10.000178473874088;0.4167896176170574;-0.4352279778148329;-0.43522797728901563;0.4220330480441327;0.4021185553606201;0.5830247598994636;1.0001047585217218
4.64185;0.9971133467764706;0.41671711108512915;0.41782440719966685;-0.40542734314458845;-0.4065657167020968;0.9874064110824942;1.0000978746896245;10.000188518827617;0.41679051807931217;-0.43522797768488836;-0.43522797702651406;0.4220317415771838;0.402114513405807;0.5830200212131014;1.000105181324873
4.65185;0.9971131626569747;0.41671790242039913;0.41782459153573714;-0.40542334448002815;-0.40656130052382367;0.9874052252068425;1.000100191558514;10.000197684386174;0.4167913931028192;-0.4352279775724448;-0.4352279767513346;0.4220314389302892;0.4021104847063121;0.5830160305331368;1.0001055272953767
4.66185;0.9971119939997732;0.41671831110563634;0.41782479559021657;-0.4054189177921621;-0.4065568622554945;0.9874030982227628;1.0001026096399686;10.000205981333696;0.416792237743153;-0.4352279774797499;-0.43522797646398736;0.42203114024310934;0.40210547114600764;0.5830113806136384;1.0001057955521684
4.67185;0.9971118449184178;0.41671918658950535;0.4178250374184017;-0.4054160256329025;-0.40655355569264495;0.9874020321502913;1.000105124937899;10.00021340837222;0.4167930469954334;-0.43522797740880076;-0.4352279761655791;0.422029845497118;0.40210147419604625;0.583006732786725;1.0001059878064638
4.68185;0.9971107283805556;0.41671961932761675;0.4178252443776653;-0.40541159900326545;-0.4065491174789531;0.9874010312359861;1.0001077316119664;10.00021995775966;0.4167938159895043;-0.43522797736108;-0.43522797585791223;0.42202955485014654;0.40209749464037725;0.5830028501763469;1.0001061074551774
4.69185;0.9971106536107187;0.41672162247419137;0.4178266010890411;-0.40540864841639995;-0.40654575232626583;0.987399101855993;1.0001104231861373;10.000225631628249;0.41679454036028274;-0.4352279773375274;-0.4352279755431607;0.422029268962605;0.4020935325565006;0.582999013636526;1.0001061581377992
4.70185;0.9971096347216174;0.41672207179655757;0.417826814543485;-0.40540422184860736;-0.40654131416743766;0.9873982505110512;1.0001131925216484;10.000230457284927;0.416795216552916;-0.43522797733857144;-0.4352279752232363;0.42202898879659934;0.4020905875414648;0.5829959179602554;1.0001061430447942
4.71185;0.9971096783624709;0.4167229791734064;0.4178270686986473;-0.40540132979938603;-0.40653800771306586;0.9873964826594036;1.0001160311075836;10.000234482493758;0.41679584183337354;-0.43522797736416285;-0.43522797489947673;0.4220277153912138;0.4020866591241271;0.5829914645743808;1.0001060650073978
4.72185;0.9971087949843469;0.41672343295461356;0.41782728896160953;-0.40539690329569905;-0.40653356960501447;0.9873958044155821;1.0001189294009343;10.000237755012456;0.41679641435892356;-0.43522797741391245;-0.4352279745727683;0.4220274501198324;0.40208274714728814;0.5829877960987571;1.0001059268083088
4.73185;0.9971089877728313;0.4167243387652698;0.41782754846583553;-0.4053940113039013;-0.40653026319853713;0.987394224276238;1.0001218782476156;10.00024031035157;0.4167969333175146;-0.43522797748711917;-0.4352279742437709;0.42202719465757993;0.40207985150429254;0.5829848826716839;1.0001057314536772
4.74185;0.9971082643885726;0.41672484325702797;0.41782782985498657;-0.4053906913241102;-0.40652693469772594;0.9873937525011602;1.0001248698087866;10.000242173638108;0.4167973988530172;-0.43522797758252724;-0.43522797391308843;0.42202695048437044;0.40207597137741935;0.58298134808948;1.0001054819338546
4.75185;0.9971086271070848;0.4167257342062441;0.417828087945416;-0.4053877993870503;-0.40652362833294065;0.9873923989512966;1.0001278976672252;10.00024336251756;0.41679781187998066;-0.43522797769818367;-0.4352279735812778;0.42202571874914463;0.4020731050367239;0.5829778500201405;1.000105180787055
4.76185;0.9971080843467169;0.41672621584657865;0.417828363268809;-0.405384479465418;-0.4065202998712341;0.9873921707676223;1.0001309568263832;10.000243887049995;0.4167981736583959;-0.4352279778316656;-0.435227973248714;0.4220255003919982;0.4020702501639068;0.5829751476291559;1.0001048305286413
4.77185;0.9971076397249248;0.4167266800581564;0.4178286319466662;-0.40538115957185733;-0.4065169714280444;0.9873910712894836;1.0001340428821983;10.000243748509698;0.41679848524324997;-0.4352279779804031;-0.4352279729156344;0.4220252960027283;0.40206740413432085;0.5829725173499833;1.0001044348171773
4.78185;0.9971082947747231;0.41672751926224694;0.4178288711280272;-0.405378267705742;-0.40651366511945103;0.9873911000856769;1.0001371505977774;10.000242936101657;0.41679874746719825;-0.4352279781417078;-0.43522797258245294;0.4220251056890211;0.4020645644274443;0.5829699590080882;1.0001039985709237
4.79185;0.9971080529149106;0.4167279975167926;0.4178291828584385;-0.40537605432338175;-0.4065114462771824;0.9873902534896178;1.000140273749134;10.000241431476983;0.41679896135489936;-0.4352279783125848;-0.43522797224994936;0.4220249293397486;0.4020617289292271;0.5829674713906267;1.000103526325146
4.80185;0.9971079126515251;0.41672839126416067;0.4178294303927166;-0.40537273450170397;-0.4065081178939017;0.9873905261658551;1.0001434056456322;10.000239222922104;0.4167991282438452;-0.4352279784898307;-0.4352279719191726;0.4220237669511065;0.4020588958921961;0.5829643281878574;1.0001030205654866
4.81185;0.9971088737899214;0.4167292110623336;0.4178297125062871;-0.40537094916049854;-0.4065059212116243;0.9873899128503013;1.0001465393539757;10.00023630546387;0.4167992496982514;-0.4352279786705918;-0.4352279715914053;0.4220236185680149;0.4020560640270604;0.582961974305523;1.0001024814420645
4.82185;0.9971089417433644;0.41672954637094556;0.4178299581008441;-0.4053676293830552;-0.40650259287484997;0.9873894091182053;1.0001496688376743;10.000232668286154;0.4167993276289066;-0.4352279788528588;-0.43522797126838536;0.42202348407457474;0.4020532326544657;0.5829596821227729;1.0001019074937412
4.83185;0.9971091174595844;0.41672990841307644;0.41783026591861977;-0.4053654160936958;-0.4065003741241991;0.9873900120003584;1.0001527900103087;10.000228299002078;0.41679936424546915;-0.43522797903538096;-0.4352279709525193;0.42202336304604554;0.4020514016096841;0.5829581374276294;1.000101296455287
4.84185;0.9971104006035264;0.4167305749103065;0.41783049986355325;-0.4053625243479562;-0.40649706795041435;0.9873897207552486;1.0001558998875781;10.000223200194508;0.41679936159231024;-0.4352279792172722;-0.4352279706467783;0.42202325467881197;0.4020485711630011;0.5829559557484234;1.0001006459575073
4.85185;0.9971107944942652;0.41673087033515743;0.4178308227440164;-0.4053603111035298;-0.40649484924666457;0.9873895361003056;1.00015899588493;10.00021739486219;0.41679932094842237;-0.43522797939769103;-0.43522797035426447;0.42202315791708345;0.4020467418515976;0.5829545101034787;1.0000999539558013
4.86185;0.9971112992794816;0.4167311311447379;0.4178311566272897;-0.4053580978818842;-0.4064926305659375;0.9873904574269148;1.0001620767186779;10.000210919918993;0.4167992423020969;-0.43522797957540665;-0.4352279700775659;0.42202207147697346;0.4020439138111753;0.582951689174027;1.000099218094206
4.87185;0.9971128639705406;0.41673132421405257;0.41783107481552173;-0.405356708465709;-0.40649085245202116;0.9873904808603826;1.000165142760212;10.000203818580031;0.4167991244739953;-0.4352279797483269;-0.4352279698182925;0.4220219934184627;0.4020420860237692;0.5829503128841595;1.0000984349999502
4.88185;0.9971136003614909;0.41673151288237253;0.4178314359988411;-0.4053544952812363;-0.4064886338158832;0.9873906003101669;1.0001681946820853;10.000196137053845;0.41679896621524015;-0.435227979913495;-0.43522796957717264;0.42202192087799467;0.40204025618067407;0.5829489604816226;1.0000976010587337
4.89185;0.9971144562009326;0.4167316641406952;0.41783181296687694;-0.40535228211186214;-0.4064864152013173;0.9873918097754857;1.0001712322014753;10.000187921231769;0.41679876711425295;-0.43522798006776264;-0.435227969354404;0.4220218508229131;0.40203842109418264;0.582947625707965;1.0000967136045142
4.90185;0.9971154321934399;0.4167317776744507;0.4178322072376763;-0.40535006895411885;-0.4064841966076922;0.987392104666117;1.000174254031114;10.000179211215434;0.4167985273231974;-0.4352279802085767;-0.43522796914972756;0.4220217811779724;0.402036577374683;0.5829463031463086;1.000095771351743
4.91185;0.997117528355287;0.41673230762965835;0.4178326577805163;-0.4053493902414202;-0.40648310971185564;0.9873924820643651;1.00017725791621;10.00017004290917;0.416798246909087;-0.43522798033413346;-0.43522796896208754;0.4220217110163131;0.40203472219685416;0.5829449884096054;1.0000947743950224
4.92185;0.9971187505690857;0.4167323445142752;0.41783309234439214;-0.40534717709534596;-0.4064808911579587;0.9873939404238213;1.0001802407701004;10.000160463973785;0.41679792580651975;-0.43522798044314626;-0.4352279687893783;0.42202163990742014;0.4020328535691926;0.5829436781822775;1.000093723663222
4.93185;0.9971201013028548;0.41673234073083615;0.41783355019715807;-0.40534496395203184;-0.4064786726230322;0.9873944786580093;1.0001831997057107;10.00015054876541;0.41679756428609904;-0.4352279805348603;-0.4352279686289939;0.42202056736513766;0.4020309700894404;0.5829416462759478;1.00009261999733
4.94185;0.9971215837557696;0.41673235264053843;0.41783409238265146;-0.40534385727609495;-0.4064775636690221;0.9873950952804952;1.0001861325828878;10.0001403865661;0.4167971633085896;-0.43522798060910206;-0.4352279684788481;0.42202049278555726;0.4020290711483523;0.5829403395569456;1.0000914643491987
4.95185;0.9971232001787947;0.4167322617141011;0.4178346040430408;-0.40534164412833246;-0.4064753451701958;0.9873957887527126;1.000189037084444;10.000130052440177;0.4167967241905209;-0.4352279806661709;-0.4352279683377746;0.42202041548983843;0.40202815743678083;0.5829397226687506;1.0000902587403495
4.96185;0.9971259513315566;0.4167325799277727;0.4178351828034806;-0.4053409654018384;-0.40647425836492024;0.9873975579967753;1.0001919099093886;10.000119592997384;0.4167962479189134;-0.4352279807068873;-0.4352279682050948;0.4220203343083274;0.40202623074555865;0.5829384146237624;1.0000890057008727
4.97185;0.9971278424505167;0.4167324568587132;0.4178358138647672;-0.4053398587026356;-0.4064731494580771;0.9873984016512872;1.0001947473578037;10.000109028950853;0.4167957351675137;-0.43522798073261226;-0.4352279680801513;0.4220202471593621;0.40202529337558;0.5829377933612828;1.0000877066289464
4.98185;0.9971298740221115;0.41673222995143133;0.41783641668818716;-0.40533764552199597;-0.40647093099891035;0.9873993170826711;1.0001975464317672;10.000098354546312;0.41679518694270945;-0.43522798074508257;-0.4352279679623648;0.4220201516474175;0.402023347793383;0.5829364780903531;1.0000863613618263
4.99185;0.9971320459712137;0.4167320169650048;0.41783710710162675;-0.40533653879605325;-0.40646982210874355;0.9874002999728839;1.0002003049606494;10.00008753377342;0.41679460458864953;-0.4352279807464731;-0.43522796785147;0.42202004599712184;0.402022396248958;0.5829358468441065;1.000084969289243
5.00185;0.9971343551909293;0.4167317604839838;0.4178378245141471;-0.40533543205437533;-0.4064687132221516;0.987401344338827;1.0002030207464958;10.000076511340076;0.41679398894374386;-0.43522798073959656;-0.4352279677474982;0.42201992899120566;0.40202144026282466;0.5829352071941459;1.0000835304665303
5.01185;0.9971367952969517;0.41673146136323824;0.41783856706218275;-0.4053343252956736;-0.4064676043373678;0.9874024430978233;1.000205691489059;10.00006523843816;0.41679334002047946;-0.43522798072789587;-0.43522796765068805;0.42201979960385444;0.40202048040161126;0.5829345552448503;1.0000820455590387
5.02185;0.9971393573557348;0.41673112053103656;0.41783933288575337;-0.4053332185192935;-0.4064664954537256;0.9874045893582322;1.0002083159069903;10.000053688819818;0.4167926577885429;-0.4352279807153199;-0.43522796756174714;0.42201865718242293;0.402019516688649;0.5829331630252073;1.0000805150567214
5.03185;0.997143029991215;0.416731135189763;0.4178400983036945;-0.4053325396774507;-0.40646540868635944;0.9874057780396839;1.0002108939035792;10.000041848912144;0.41679194293034494;-0.435227980706131;-0.435227967482175;0.4220185016078739;0.40201854946964544;0.5829324755548018;1.0000789388161249
5.04185;0.997145806347016;0.4167307156315216;0.4178409040164849;-0.40533143286480783;-0.40646429980616755;0.9874070067635086;1.0002134253461756;10.000029700682845;0.41679119672105036;-0.4352279807044909;-0.43522796741389325;0.42201833319759335;0.4020175799544443;0.5829317665949891;1.0000773163497758
5.05185;0.9971486761784236;0.41673031856911646;0.41784178510889164;-0.40533143250470083;-0.40646430049193666;0.9874082759153774;1.0002159091696834;10.00001722393451;0.41679042053686666;-0.4352279807139621;-0.4352279673585286;0.4220181525751593;0.40201660995773925;0.5829310347155512;1.0000756473607493
5.06185;0.9971516316583882;0.41672983007518677;0.4178426224575069;-0.4053303256567431;-0.40646319162024;0.9874095878000677;1.0002183430011384;10.000004409688133;0.41678961567857525;-0.43522798073743596;-0.43522796731725005;0.4220179604607528;0.40201564124898265;0.5829302792347006;1.0000739322417849
5.07185;0.9971546658671446;0.4167293124563776;0.4178434723161375;-0.40532921879009043;-0.40646208275482654;0.9874109443646168;1.000220722678575;9.999991265859526;0.4167887835030118;-0.4352279807776376;-0.43522796729086793;0.42201775737591707;0.40201567537090716;0.5829301899739163;1.000072172776352
5.08185;0.9971577715544948;0.4167288289723557;0.41784438984580347;-0.40532921837340713;-0.4064620834589527;0.9874123449003656;1.0002230426175573;9.999977810157384;0.4167879256307157;-0.4352279808376495;-0.43522796727961255;0.4220175435279867;0.40201471422489143;0.5829293882287757;1.000070372217858
5.09185;0.9971609400600187;0.41672826805438035;0.4178452534196101;-0.40532811146513703;-0.40646097460785086;0.987413785615723;1.0002252982198439;9.999964053633246;0.416787043891878;-0.4352279809209787;-0.43522796728288937;0.4220173189577319;0.40201476064566843;0.5829292548642169;1.000068534305186
5.10185;0.9971641613316189;0.41672775203605705;0.41784617552254655;-0.40532811100397464;-0.40646097532582287;0.9874152605955703;1.0002274883084272;9.99994999546883;0.41678613981482965;-0.43522798103103194;-0.4352279672994745;0.4220170836025404;0.40201381825723315;0.5829284121393884;1.0000666626652461
5.11185;0.9971674249717402;0.41672722755736885;0.4178470925900125;-0.4053281105192085;-0.40646097604911324;0.9874167626741847;1.000229614958391;9.99993563650526;0.41678521422737635;-0.43522798117021555;-0.43522796732794117;0.422016837262037;0.4020138908445999;0.5829282415305237;1.00006476096054
5.12185;0.9971707221486493;0.4167266410717416;0.41784794147853954;-0.40532700354080275;-0.4064598672137126;0.9874192842067059;1.0002316816329662;9.99992098631792;0.4167842675443411;-0.4352279813394841;-0.4352279673667779;0.42201657953028826;0.40201398190362636;0.5829280556218464;1.000062832827552
5.13185;0.9971740470139168;0.4167261142238156;0.4178488356592773;-0.4053270030090841;-0.4064598679431243;0.9874208177346909;1.000233691102148;9.999906054449621;0.41678330046940787;-0.43522798153878395;-0.4352279674144318;0.4220163096675804;0.40201309480179576;0.5829271673008001;1.0000608817083398
5.14185;0.9971773966481366;0.41672559256990277;0.41784971322446723;-0.40532700245440917;-0.40645986867352235;0.9874223559439934;1.0002356438672841;9.99989084465975;0.416782314357594;-0.43522798176764527;-0.43522796746966913;0.4220160268350097;0.4020132331882711;0.5829269585883243;1.000058910880545
5.15185;0.9971807697847336;0.41672507908405637;0.41785057149687155;-0.40532700187737203;-0.4064598694032509;0.9874238915693264;1.0002375380522261;9.999875359465147;0.4167813108513105;-0.4352279820252233;-0.4352279675318214;0.42201573051413804;0.40201340096918403;0.5829267418238527;1.0000569239552972
5.16185;0.9971841649973607;0.4167245760002667;0.41785140852025654;-0.40532700127909393;-0.4064598701304895;0.9874254179836071;1.000239370448642;9.99985960845066;0.4167802911975491;-0.4352279823101976;-0.4352279676006737;0.42201542057513713;0.4020136019369705;0.5829265185559102;1.0000549256821116
5.17185;0.9971875793531148;0.41672408547707535;0.4178522230098864;-0.40532700066113114;-0.40645987085359336;0.9874269301737477;1.000241137661081;9.999843618591653;0.4167792559487163;-0.4352279826208604;-0.43522796767632743;0.42201509726238545;0.40201383940723917;0.5829262901138295;1.0000529220904275
5.18185;0.9971910081538805;0.4167236095252655;0.4178530143417477;-0.405327000025462;-0.40645987157102287;0.9874284256667234;1.0002428364658684;9.999827439503639;0.41677820546761724;-0.4352279829551162;-0.4352279677592014;0.4220147612710609;0.4020141158849167;0.5829260581749158;1.000050919870805
5.19185;0.9971944456259475;0.41672314941720007;0.4178537826198904;-0.40532699937464983;-0.40645987228130387;0.9874299046776094;1.0002444635457624;9.999811131475939;0.4167771409401617;-0.4352279833104803;-0.4352279678500905;0.42201441392500527;0.40201443287525523;0.5829258247941412;1.0000489254297504
5.20185;0.9971978854068672;0.4167227637994875;0.41785458717197166;-0.40532810518154927;-0.4064609825458873;0.9874313688663287;1.0002460160388544;9.999794744870362;0.41677606492831937;-0.43522798368418864;-0.4352279679500765;0.4220140574118808;0.40201579084818373;0.5829262816771771;1.0000469442689264
5.21185;0.9972013204290928;0.4167223348629144;0.4178553117116695;-0.405328104508751;-0.40646098323970187;0.9874318196267439;1.0002474927542102;9.99977831044366;0.41677498100869625;-0.4352279840731778;-0.43522796806040054;0.4220136944440922;0.40201618931007266;0.582926051050516;1.0000449810573997
5.22185;0.9972047435109026;0.4167219198639505;0.4178560161162495;-0.4053281038285535;-0.4064609839258989;0.9874332573207476;1.0002488942646894;9.999761843394865;0.4167738929633898;-0.4352279844739743;-0.4352279681824775;0.42201332742000475;0.4020176271495293;0.5829265141631653;1.0000430394351918
5.23185;0.9972081488817686;0.416721576467746;0.41785676051194354;-0.40532920961311875;-0.40646209416825246;0.987434681118641;1.0002502210310158;9.999745357175264;0.4167728041081002;-0.4352279848828201;-0.43522796831773497;0.42201295801744654;0.40201810298458124;0.5829262936301377;1.0000411213480538
5.24185;0.9972115334161433;0.4167211875367263;0.41785742950681287;-0.4053292089242896;-0.406462094843519;0.9874360886966278;1.0002514713469575;9.999728879013212;0.41677171707376387;-0.4352279852961966;-0.43522796846730233;0.4220125873964034;0.4020196151871708;0.5829267712646239;1.0000392273139627
5.25185;0.9972148966179121;0.4167208702049214;0.41785814306616703;-0.4053303147035433;-0.40646320507831485;0.9874374765850453;1.000252642096045;9.999712451958175;0.41677063404231535;-0.43522798571138405;-0.4352279686319367;0.4220122164613306;0.4020201620453069;0.58292656986102;1.0000373575711514
5.26185;0.9972182393742396;0.41672050771072966;0.41785878738581617;-0.4053303140122179;-0.4064632057491089;0.9874388416647516;1.0002537312305295;9.99969612391917;0.41676955715298336;-0.43522798612650254;-0.4352279688120218;0.422011845800642;0.40202174230735377;0.5829270711928398;1.0000355121106528
5.27185;0.9972215622323716;0.41671911069978923;0.41785837365543793;-0.4053314782716037;-0.4064643746251217;0.9874401829402996;1.0002547384466098;9.999679936667652;0.4167684885636349;-0.4352279865400111;-0.4352279690075682;0.42201147535127675;0.4020233556712122;0.5829275880168232;1.0000336896854372
5.28185;0.9972248643059126;0.41671883399014475;0.4178590645875277;-0.40533258405294736;-0.4064654848571935;0.9874415024170576;1.000255664361955;9.999663922657993;0.4167674299945908;-0.43522798695016224;-0.43522796921829343;0.42201110422581906;0.4020240029791358;0.582927433472244;1.0000318878081047
5.29185;0.9972281435209593;0.41671857175978905;0.4178597512160999;-0.40533368983756246;-0.40646659508797295;0.9874428044246362;1.0002565099791898;9.999648111272245;0.41676638236069496;-0.4352279873549085;-0.43522796944355013;0.4220107310978002;0.40202568601583;0.582927990119966;1.0000301037045431
5.30185;0.9972303981310845;0.4167178703348607;0.4178603961428536;-0.4053332612035546;-0.40646657363816574;0.9874440946262727;1.0002572763483828;9.999632534861611;0.4167653458646354;-0.4352279877523852;-0.43522796968225874;0.4220103549030755;0.4020274068684703;0.5829285709481502;1.000028335072552
5.31185;0.9972336200015824;0.41671763875149637;0.4178610732994945;-0.40533436699782466;-0.40646768386008775;0.9874443802623696;1.0002579643660556;9.999617229087148;0.4167643203135555;-0.43522798814141594;-0.43522796993316465;0.42200997527668915;0.4020291673559676;0.5829291782174559;1.0000265805066257
5.32185;0.99723680239329;0.416717423441611;0.41786174515858765;-0.40533547279912885;-0.40646879407415526;0.9874456701219886;1.0002585749536088;9.999602235402847;0.4167633055195249;-0.4352279885214486;-0.4352279701951086;0.42200959241947733;0.4020309689955077;0.5829298142008402;1.0000248397462643
5.33185;0.9972399356180127;0.41671722557768454;0.41786241087459686;-0.40533657860807304;-0.40646990427867524;0.9874469724425373;1.0002591088130237;9.999587601409921;0.41676230177893125;-0.4352279888922021;-0.4352279704671487;0.4220092064812101;0.4020328131481198;0.5829304817948279;1.0000231136666098
5.34185;0.9972430103048917;0.41671704638092966;0.4178630691027899;-0.40533768442499246;-0.4064710144724276;0.9874482929240038;1.000259565205301;9.999573373358986;0.41676131026492935;-0.4352279892534574;-0.43522797074874614;0.42200881681854213;0.40203570072173467;0.5829318745377259;1.000021403757543
5.35185;0.9972460186106676;0.41671694524953773;0.4178637767989651;-0.40533989671899695;-0.40647323421708187;0.9874496357164001;1.0002599414023359;9.999559591875164;0.4167603330624982;-0.43522798960492504;-0.43522797103987937;0.42200842154229407;0.40203763145582794;0.5829326174937408;1.000019711414701
5.36185;0.9972489544607711;0.41671680591406524;0.41786441478204295;-0.4053410025527214;-0.40647434438721086;0.9874510056893113;1.0002602338113795;9.999546294757629;0.4167593727218651;-0.43522798994623046;-0.4352279713410161;0.42200901773005267;0.4020396035812744;0.5829341290801805;1.0000180381096095
5.37185;0.9972508144060158;0.4167162914286416;0.4178650614732995;-0.40534168043366714;-0.40647543242947043;0.9874514088415144;1.0002604387667915;9.999533519510962;0.41675843146151237;-0.43522799027718384;-0.4352279716530871;0.4220086022285429;0.4020426143179112;0.5829356544630304;1.00001638624028
5.38185;0.9972535912176368;0.4167161931570436;0.4178656727511091;-0.40534278628648146;-0.40647654257206656;0.9874528515738161;1.0002605517180092;9.999521300128512;0.41675751066504396;-0.4352279905980568;-0.4352279719772972;0.42200817240165034;0.40204466045764553;0.5829365401007144;1.0000147593710191
5.39185;0.9972562815841663;0.41671617288946294;0.41786632864953016;-0.40534499861956175;-0.4064787622597123;0.9874543403150021;1.0002605663447977;9.99950965539731;0.4167566111986187;-0.43522799090948505;-0.43522797231476695;0.4220077263997828;0.40204773834361685;0.5829381662755193;1.0000131617068417
5.40185;0.9972588802575086;0.41671611244602613;0.4178669127177213;-0.40534610449935843;-0.4064798723645066;0.9874558806114113;1.0002604749963773;9.999498576088847;0.4167557340499786;-0.43522799121222117;-0.43522797266630925;0.42200726312421644;0.4020498436870348;0.5829391537120536;1.0000115971913266
5.41185;0.9972613819254078;0.41671612750131437;0.4178675436450572;-0.40534831686359696;-0.40648209200867785;0.9874564757813901;1.0002602706221366;9.99948802663843;0.41675488067573235;-0.43522799150718394;-0.4352279730323934;0.42200678217392684;0.4020529719093937;0.5829408825485007;1.0000100685394304
5.42185;0.9972627833723181;0.4167157040183291;0.417868127407726;-0.40534899480893044;-0.4064831799500176;0.9874581268527738;1.0002599495417537;9.999477961063631;0.41675405285902223;-0.4352279917956674;-0.43522797341319863;0.4220062837259914;0.40205511868268395;0.5829419749215022;1.000008576822956
5.43185;0.9972650779494094;0.4167157493122084;0.4178687405793628;-0.40535120721062606;-0.406485399541416;0.9874598337846636;1.0002595125568363;9.999468332414963;0.4167532520579419;-0.43522799207936425;-0.4352279738086419;0.42200576825104513;0.40205827975866715;0.5829438126344473;1.0000071218554603
5.44185;0.997267263800986;0.41671574932391353;0.41786929028090597;-0.40535231316762765;-0.4064865095404816;0.9874615961047438;1.0002589634360244;9.999459088033008;0.4167524788127832;-0.43522799236023985;-0.43522797421828174;0.4220052363397877;0.40206145048291025;0.582945707839962;1.000005702924892
5.45185;0.997269338755726;0.4167158193070074;0.4178698969138254;-0.4053545256132797;-0.4064887290694364;0.9874624124995499;1.000258307155302;9.999450169387224;0.4167517327276698;-0.43522799264046;-0.43522797464116986;0.42200468883151;0.4020646259130698;0.5829476616672196;1.000004319030972
5.46185;0.9972713023081985;0.4167158982342941;0.41787050506077855;-0.4053567380797623;-0.40649094856332013;0.9874642806417985;1.0002575485793168;9.999441529806909;0.4167510127217268;-0.4352279929224473;-0.4352279750758632;0.4220041268515392;0.40206780114332846;0.5829496745866684;1.000002968750253
5.47185;0.9972721570291355;0.41671552856933863;0.41787108098943;-0.4053574161195634;-0.40649203634235115;0.9874661969954959;1.0002566909332835;9.99943315487461;0.4167503172281447;-0.4352279932088068;-0.4352279755207102;0.42200455161166306;0.4020709714371959;0.58295247030166;1.0000016504983955
5.48185;0.9972739022232486;0.4167156152788551;0.4178717022365246;-0.4053596286193543;-0.4064942557598207;0.9874681557632315;1.000255735105232;9.99942506195799;0.41674964436559087;-0.43522799350198327;-0.4352279759742397;0.4220039644791923;0.40207413247483403;0.5829545994250875;1.000000362506625
5.49185;0.9972755418215669;0.41671570017670617;0.41787233440281063;-0.4053618411336135;-0.4064964751368371;0.9874691488781098;1.0002546804069314;9.99941728065368;0.41674899197929016;-0.4352279938041586;-0.4352279764353236;0.42200336728770615;0.4020772805117203;0.5829567839142408;0.999999101949033
5.50185;0.997277079524445;0.4167157792817588;0.4178729794887472;-0.40536405366009653;-0.4064986944727365;0.9874711682567819;1.0002535259387042;9.999409835549544;0.4167483573844478;-0.43522799411738594;-0.43522797690297876;0.4220027621912152;0.4020804121469883;0.5829590213729615;0.9999978640758942
5.51185;0.9972775748348439;0.41671588107266966;0.4178740674083463;-0.40536544240311173;-0.4065004732233471;0.9874732076456029;1.000252271295369;9.999402734527514;0.4167477370190166;-0.43522799444341065;-0.43522797737609986;0.42200215096053484;0.4020835240988118;0.5829613094236744;0.9999966418406723
5.52185;0.9972789256107767;0.41671593760276204;0.4178747417494479;-0.405367654944802;-0.40650269247723264;0.9874742624391436;1.0002509165873021;9.99939595901326;0.416747126461285;-0.4352279947835445;-0.43522797785340567;0.42200153448513084;0.40208661332462775;0.5829636460400647;0.9999954263935583
5.53185;0.9972801920513672;0.41671597737938754;0.41787543133422733;-0.4053698674919537;-0.40650491169138836;0.9874763289986028;1.0002494625286558;9.999389468226566;0.4167465207148471;-0.43522799513894395;-0.43522797833344223;0.4220009130149521;0.4020906771231275;0.582966719367629;0.9999942084671787
5.54185;0.9972803804920989;0.4167156014636916;0.4178761575551258;-0.4053716520481131;-0.40650710875117574;0.9874784043536385;1.0002479101867527;9.999383208196313;0.4167459143862001;-0.4352279955107662;-0.4352279788147082;0.42200028690218516;0.4020937129553723;0.58296914842339;0.9999929789622859
5.55185;0.9972814916071845;0.4167156581271178;0.4178769359391324;-0.40537497106111486;-0.4065104374514783;0.9874794859373295;1.0002462607088358;9.999377110091505;0.4167453020145179;-0.4352279959000295;-0.4352279792960319;0.42200065719130714;0.40209671837662914;0.5829723458551334;0.9999917279418623
5.56185;0.9972825298410741;0.41671563382664856;0.4178776708019418;-0.4053771836096668;-0.40651265655315205;0.9874815712223916;1.0002445158443622;9.999371098134475;0.41674467883801397;-0.4352279963074719;-0.43522797977681527;0.4220000254919411;0.402100691194443;0.5829755524690545;0.9999904439817797
5.57185;0.9972835000355067;0.4167155864787885;0.4178784203908156;-0.4053793961546919;-0.4065148756204276;0.987483657758165;1.0002426782544884;9.999365112491382;0.41674404155660927;-0.43522799673334683;-0.43522798025690995;0.42199939343722376;0.4021036296489154;0.5829781113330433;0.9999891153999102
5.58185;0.9972834113052579;0.4167151196009735;0.41787920456182837;-0.40538118068967033;-0.4065170725403132;0.987484743692272;1.000240750845969;9.999359115893572;0.4167433885695956;-0.4352279971771276;-0.4352279807363185;0.4219987625126651;0.40210753264246196;0.5829813996972721;0.9999877324706895
5.59185;0.9972842701348187;0.416715082734257;0.4178800361904541;-0.40538449968197454;-0.4065204011104913;0.9874868272152526;1.0002387360769351;9.999353082394428;0.41674271961840004;-0.4352279976374054;-0.4352279812150279;0.42199813434410116;0.40211139975242227;0.5829847240984949;0.9999862889692592
5.60185;0.9972850862950746;0.41671496300786526;0.4178808168532911;-0.40538671220409245;-0.40652262009458506;0.9874879045925354;1.0002366357825385;9.999347003426232;0.41674203504213453;-0.43522799811202806;-0.4352279816932532;0.42199751098399335;0.4021142308849389;0.5829873893891443;0.999984782489661
5.61185;0.9972848668649568;0.41671448189326465;0.41788168377221063;-0.4053896031670478;-0.40652592650546754;0.9874899691657029;1.0002344511789782;9.999340908402871;0.41674133493705917;-0.43522799859834854;-0.4352279821717095;0.4219968947805363;0.40211802610816527;0.5829907690016592;0.9999832140284269
5.62185;0.9972856120681426;0.4167143143540367;0.4178824761018595;-0.4053918156716225;-0.4065281454537606;0.9874920125399832;1.0002321831625618;9.999334858728876;0.41674061861264006;-0.43522799909360116;-0.4352279826511973;0.4219972879487589;0.40212178588279684;0.5829948918855058;0.9999815868204033
5.63185;0.9972863254956004;0.4167141813924717;0.4178833328631328;-0.40539513463160143;-0.40653147395196865;0.9874930269316514;1.0002298323063776;9.999328917813902;0.41673988468946416;-0.43522799959533703;-0.4352279831318004;0.42199669252508903;0.4021255112629743;0.5829983064181526;0.9999799042979886
5.64185;0.9972860115324027;0.4167135693293425;0.4178841589396081;-0.4053969191055164;-0.40653367076302577;0.9874950072734406;1.0002273981861232;9.999323133009097;0.4167391314556077;-0.43522800010168394;-0.4352279836127067;0.42199611078480986;0.40212820378958725;0.5830010444642187;0.9999781684387685
5.65185;0.9972866709307026;0.4167122788349628;0.4178839195406389;-0.4054002965372217;-0.40653705789206795;0.9874959519341903;1.0002248796762114;9.999317537017173;0.4167383568813014;-0.43522800061139805;-0.4352279840926323;0.42199554525276844;0.40213186511009186;0.5830044843446787;0.9999763799358596
5.66185;0.9972873081625035;0.41671206725046095;0.4178847965292776;-0.40540361548690595;-0.40654038637393763;0.9874978619861141;1.000222276408119;9.999312166007746;0.4167375586111014;-0.43522800112384097;-0.43522798457021483;0.4219949980078334;0.4021354965583084;0.5830079363374622;0.9999745395225909
5.67185;0.997286926589061;0.41671143159139723;0.4178857011988467;-0.40540650640577675;-0.40654369274090474;0.9874997396958752;1.0002195892223826;9.999307081234889;0.41673673449857135;-0.43522800163880165;-0.4352279850443943;0.4219944702310133;0.40213909906871154;0.5830114023087133;0.9999726487886695
5.68185;0.9972875238841425;0.4167111049227629;0.4178865312134433;-0.40540871889509567;-0.4065459116652754;0.9875005868380898;1.0002168189264884;9.99930236476864;0.41673588353710456;-0.435228002156146;-0.43522798551471537;0.42199496255145513;0.40214267338479415;0.5830156095261476;0.9999707105799571
5.69185;0.9972871016540196;0.41671041326014413;0.41788744660535904;-0.4054116098095862;-0.40654921804236027;0.9875024038642055;1.0002139649898802;9.999298095493616;0.4167350064702642;-0.4352280026755811;-0.4352279859811941;0.4219944753925308;0.4021472202126416;0.5830198036735428;0.999968729110109
5.70185;0.997287654433287;0.41671009096657396;0.4178883458348276;-0.4054149287618872;-0.4065525465440909;0.9875031907368945;1.0002110251520706;9.999294334823299;0.41673410572836533;-0.4352280031965992;-0.4352279864439487;0.42199400861999825;0.4021507403667409;0.5830233330283194;0.9999667092671795
5.71185;0.9972881796372279;0.4167097438868635;0.4178892510640422;-0.40541824772016055;-0.4065558750567492;0.9875049483115208;1.0002079957315086;9.999291130743064;0.416733185090186;-0.4352280037184534;-0.4352279869030451;0.4219935610069163;0.40215423499825714;0.583026891461805;0.9999646562127081
5.72185;0.9972876732322463;0.41670897858554656;0.41789018493148616;-0.4054211386392509;-0.40655918146641284;0.9875056786067361;1.000204872787695;9.99928853092181;0.41673224924196534;-0.43522800424021507;-0.4352279873586858;0.42199313037292896;0.40215770558080527;0.5830304833250503;0.999962575433247
5.73185;0.9972881254867719;0.41670858998585264;0.41789110558639414;-0.4054244576110922;-0.4065625100071535;0.9875073841941148;1.0002016536990834;9.99928658924427;0.4167313031625011;-0.4352280047609891;-0.435227987811487;0.42199371423822224;0.40216115342752146;0.5830348371536475;0.999960472287171
5.74185;0.9972875316960323;0.4167077901284049;0.417892056837616;-0.40542734854161644;-0.4065658164485284;0.9875080670495354;1.0001983378807813;9.999285366682239;0.4167303515409248;-0.43522800528003386;-0.43522798826261366;0.4219933102955641;0.40216557918327345;0.5830391991957765;0.9999583518799802
5.75185;0.9972878824896334;0.41670737373049005;0.4178929959033326;-0.4054306675373988;-0.40656914502419117;0.9875097271446919;1.000194926045295;9.999284935527498;0.4167293984820196;-0.4352280057965785;-0.4352279887137857;0.42199291668372246;0.40216898302044374;0.5830429172487205;0.9999562195136119
5.76185;0.9972881741457191;0.4167069473999528;0.41789394423145393;-0.4054339865521607;-0.4065724736188195;0.9875103622551745;1.0001914191171277;9.999285377342844;0.41672844769868517;-0.4352280063095951;-0.43522798916701816;0.42199253218682337;0.40217336527524467;0.5830473725786366;0.9999540808592858
5.77185;0.9972874036993781;0.41670611731410645;0.4178949232596055;-0.405436877526203;-0.4065757801163215;0.9875119689779674;1.0001878185738153;9.999286771974388;0.4167275029175279;-0.4352280068175685;-0.43522798962409814;0.4219921562504237;0.4021767265752322;0.5830511844453502;0.9999519419492994
5.78185;0.9972875642693433;0.4167057353415402;0.4178959488047153;-0.40544130304010184;-0.4065802183111443;0.9875125440183574;1.0001841277526966;9.999289190413938;0.41672656778773576;-0.43522800731826433;-0.4352279900862013;0.42199278906607296;0.4021810674616622;0.5830564530240002;0.9999498089135654
5.79185;0.9972866558771943;0.4167048948930829;0.41789694723810844;-0.40544419405553805;-0.4065835248457426;0.9875140852919335;1.0001803520697148;9.999292693353725;0.4167256453809443;-0.4352280078090072;-0.43522799055379263;0.4219924319580649;0.4021843881043236;0.5830603456997545;0.9999476870518686
5.80185;0.9972866754632137;0.41670444839354476;0.4178979351817389;-0.4054475131666497;-0.4065868535145891;0.9875145918300476;1.0001764975206127;9.999297329490604;0.4167247382881397;-0.43522800828730235;-0.4352279910266843;0.42199208755208795;0.4021886881772931;0.5830649600596491;0.9999455802094989
5.81185;0.9972856278687497;0.416703606402212;0.417898956796791;-0.4054504042283041;-0.40659016008435267;0.9875160628589409;1.000172568992241;9.999303137981109;0.41672384925288775;-0.43522800875112283;-0.4352279915041585;0.4219917590407593;0.40219296681278194;0.583069599298582;0.9999434921189383
5.82185;0.9972855139383586;0.41670322041492713;0.4179000283431143;-0.40545482984544956;-0.4065945983488178;0.9875164976466796;1.000168569827576;9.999310161094918;0.41672298126570384;-0.4352280091990423;-0.43522799198502954;0.42199244907993794;0.402196222805732;0.5830742899060442;0.9999414287401369
5.83185;0.9972853925307636;0.41670320631817287;0.4179014613237502;-0.40545775323546385;-0.40659750862726113;0.9875178960156217;1.0001645020186278;9.999318455223973;0.41672213727746654;-0.4352280096303023;-0.43522799246775146;0.4219921595367126;0.4022004548589646;0.5830789557224808;0.9999393986538273
5.84185;0.997284164902269;0.4167024291656834;0.41790258028871996;-0.4054617508224388;-0.4066019248018881;0.9875182583075366;1.0001603668137686;9.999328087947342;0.41672132019654823;-0.4352280100446059;-0.43522799295073505;0.4219918919363665;0.4022046614695607;0.5830836229210542;0.9999374112886154
5.85185;0.9972838868654575;0.4167019913436366;0.41790363225165045;-0.4054650700747444;-0.4066052535420189;0.9875185850677782;1.0001561664297403;9.99933912452698;0.4167205328432866;-0.435228010441738;-0.4352279934325319;0.4219916475871959;0.40220884090474457;0.5830882844713302;0.9999354753002545
5.86185;0.9972825668161471;0.4167012172193207;0.4179047774423163;-0.4054690677117576;-0.40660966973661067;0.9875198775819953;1.0001519055024506;9.999351614355641;0.41671977753821315;-0.43522801082108237;-0.4352279939115956;0.4219914274353583;0.4022129916830747;0.5830929347879154;0.9999335983206749
5.87185;0.9972822061055779;0.41670077991486515;0.41790585500673866;-0.40547238702421834;-0.40661299849352817;0.9875201383558307;1.000147590569899;9.999365586517179;0.41671905560405753;-0.4352280111814328;-0.43522799438602755;0.4219922322468491;0.4022161129495058;0.5830976036798363;0.9999317876621573
5.88185;0.9972808085397136;0.41670000338737534;0.4179070244713875;-0.40547638471414543;-0.4066174147027624;0.9875213701317795;1.0001432288334213;9.999381052084017;0.416718367272523;-0.43522801152131096;-0.4352279948536525;0.42199206299220177;0.4022202043582904;0.5831022197539406;0.9999300513048193
5.89185;0.9972803686797557;0.4166995616786582;0.41790812440665526;-0.405479704089896;-0.40662074347343186;0.9875215747539706;1.0001388283527346;9.999398007154117;0.41671771227763726;-0.4352280118392032;-0.43522799531231277;0.42199192092388116;0.40222426586439636;0.5831068141609757;0.9999283986868821
5.90185;0.9972788839337644;0.41669878074037947;0.41790931390754177;-0.4054837018351512;-0.4066251596955806;0.9875227534129947;1.0001343984894002;9.999416434480397;0.4167170906317912;-0.43522801213369;-0.4352279957602494;0.42199180745062476;0.4022282977172276;0.5831113834421815;0.9999268404243319
5.91185;0.9972783448983104;0.4166972891650427;0.41790938047883514;-0.40548818620598115;-0.40662965668682516;0.9875229074873297;1.0001299484073225;9.999436302371695;0.41671650295374896;-0.435228012403952;-0.435227996196399;0.42199272426781215;0.40223330065648716;0.5831173367582281;0.9999253868081747
5.92185;0.9972767477029542;0.4166965111317236;0.4179105848012459;-0.40549218400726295;-0.406634072918073;0.987523038925026;1.000125485308113;9.999457562602108;0.41671595036904086;-0.4352280126502393;-0.4352279966203448;0.42199267350895464;0.40223727605298715;0.5831218406651058;0.9999240472840628
5.93185;0.9972760825898881;0.4166960763268931;0.4179117137304904;-0.405495503514475;-0.40663740170673224;0.9875241505134292;1.0001210143533512;9.999480151343583;0.41671543416501633;-0.43522801287360924;-0.4352279970318256;0.42199265752837406;0.40224122564326836;0.5831263023988406;0.9999228316119873
5.94185;0.9972743440197605;0.41669531264427523;0.41791292581879297;-0.40549950137293117;-0.4066418179417744;0.9875242466471963;1.0001165391605658;9.99950399372134;0.41671495541483256;-0.4352280130752093;-0.43522799743009905;0.4219926785019974;0.4022451512442743;0.5831307153423566;0.9999217496905768
5.95185;0.9972735204677056;0.4166949556789307;0.4179141179733199;-0.40550392739184404;-0.4066462562936416;0.987525333427172;1.000112062432806;9.99952900503409;0.41671451482621913;-0.4352280132560041;-0.43522799781376625;0.4219937383039674;0.40224905496113683;0.58313579731196;0.9999208094934299
5.96185;0.9972716080812302;0.41669421674024393;0.4179153319681659;-0.40550792530781543;-0.4066506725263308;0.9875254173131129;1.0001075871984626;9.999555088604378;0.4167141129792406;-0.43522801341701906;-0.4352279981812323;0.42199383872375396;0.4022529393609617;0.5831400952868917;0.9999200164114097
5.97185;0.9972706003120616;0.4166938904821025;0.4179165236489021;-0.4055123513955459;-0.4066551108722998;0.9875255041981947;1.0001031174709767;9.99958213685662;0.4167137507685782;-0.43522801355942214;-0.43522799853127087;0.4219939813515591;0.40225780703519043;0.5831450188408929;0.9999193748067341
5.98185;0.9972684981955884;0.4166931880003367;0.4179177353855389;-0.4055163493739527;-0.40665952709495573;0.9875265999385283;1.000098657289961;9.99961003272981;0.41671342927567867;-0.43522801368451264;-0.43522799886322144;0.42199416711035076;0.40226165988160256;0.5831491845265544;0.9999188892540236
5.99185;0.9972672990579482;0.4166929032628937;0.4179189236349489;-0.405520775534608;-0.4066639654267906;0.987526711090786;1.0000942091968923;9.999638650467782;0.41671314887073624;-0.43522801379385206;-0.4352279991769412;0.4219953962243325;0.40226649872961423;0.5831546925747543;0.9999185643578422
6.00185;0.9972650077505159;0.4166922468786481;0.4179201306126455;-0.40552477357736805;-0.40666838163139285;0.98752684492071;1.0000897738502688;9.999667859000887;0.41671290862730526;-0.435228013889162;-0.43522799947255947;0.421995668262742;0.40227032356102777;0.5831587119629565;0.9999184041322822
6.01185;0.9972636247741002;0.4166920125414658;0.4179213116338071;-0.40552919981076685;-0.40667281994187227;0.9875280089088128;1.000085351223033;9.99969752332957;0.4167127067162571;-0.4352280139720527;-0.43522799975007387;0.42199598166217756;0.4022741340950921;0.5831626531542338;0.9999184117258628
6.02185;0.9972611572083657;0.41669141044603747;0.41792250712247914;-0.405533197916436;-0.4066772361220397;0.9875282101738484;1.000080942268753;9.999727498691941;0.41671254110762307;-0.4352280140440205;-0.43522800000934064;0.4219963336673422;0.40227893022954386;0.5831672028448823;0.9999185898750517
6.03185;0.9972586092878105;0.4166908377967435;0.41792369235640375;-0.40553719604999144;-0.4066816522876372;0.9875294551705547;1.0000765494954198;9.99975762284846;0.41671240989162756;-0.4352280141066749;-0.43522800025038405;0.4219977212806026;0.40228271201537646;0.5831717021533923;0.9999189413375305
6.04185;0.9972569864564925;0.41669069132107805;0.4179248427769599;-0.40554162238443886;-0.40668609055430033;0.9875297498082668;1.0000721761755773;9.999787721693261;0.41671231112322143;-0.43522801416184176;-0.43522800047335525;0.4219981421824894;0.40228747957346583;0.5831760808192412;0.9999194681265599
6.05185;0.9972543524542453;0.41669060778884465;0.41792640612191373;-0.40554522477041277;-0.4066900882375807;0.9875300998514251;1.0000678256404019;9.99981763089844;0.41671224240663207;-0.43522801421133006;-0.43522800067826295;0.42199859495054554;0.40229223344393156;0.5831803712888506;0.9999201707022145
6.06185;0.9972526086500887;0.41669058021629624;0.4179275810714189;-0.4055507576051501;-0.40669563602833264;0.9875315114463182;1.0000635012561538;9.999847208280668;0.4167122007952591;-0.43522801425675306;-0.43522800086494356;0.4220000790226934;0.40229597490101243;0.5831846071874605;0.9999210482145057
6.07185;0.9972498206143804;0.41669012698655417;0.4179286982413678;-0.4055547558422789;-0.4067000521184875;0.9875319909985868;1.0000592064999296;9.999876321242832;0.4167121833905176;-0.43522801429982627;-0.43522800103320075;0.4220005944824307;0.4023007056764921;0.5831887215872434;0.9999220986986063
6.08185;0.9972479936355857;0.4166900973099514;0.41792977074896637;-0.4055591822916442;-0.4067044903061675;0.9875325439385068;1.0000549456281018;9.999904831984558;0.4167121882171554;-0.43522801434261876;-0.4352280011828789;0.4220011413132495;0.4023054274131889;0.5831927504036317;0.9999233188111702
6.09185;0.9972451361457687;0.41668969942311973;0.41793083910465345;-0.40556318056830354;-0.40670890635511847;0.9875331733328594;1.0000507249299415;9.99993260271625;0.4167122146056669;-0.435228014387353;-0.4352280013137301;0.4220017187019734;0.402309141439078;0.5831960065820682;0.9999247036553949
6.10185;0.9972422516822528;0.41668938804762307;0.4179319379004105;-0.4055682852938325;-0.40671443194508977;0.9875348793182882;1.0000465531833587;9.999959510374206;0.4167122626742231;-0.43522801443604936;-0.4352280014251283;0.4220033252133899;0.4023138489847164;0.583200597415788;0.9999262471903492
6.11185;0.997240344593965;0.41668944297209654;0.41793292600230314;-0.4055727118011471;-0.40671887006919744;0.987535659703925;1.0000424407611537;9.999985454114986;0.41671233230461513;-0.4352280144901496;-0.4352280015159172;0.42200395935757706;0.40231855145358963;0.5832043893076795;0.9999279437649534
6.12185;0.9972374241277424;0.41668802587108406;0.41793279383490417;-0.4055767685973158;-0.40672334470132737;0.9875365114462065;1.0000383980193575;10.000010362075255;0.41671242267710773;-0.4352280145501808;-0.435228001584525;0.4220046198526141;0.40232325033264965;0.5832081104793104;0.9999297891732732
6.13185;0.997235494106598;0.4166882005052791;0.4179337753519056;-0.40558230156942804;-0.4067288923425948;0.9875384317628396;1.000034434289344;10.000034201186164;0.41671253283225984;-0.4352280146155596;-0.43522800162927194;0.4220063057285188;0.4023279467880679;0.5832124888374848;0.9999317791540911
6.14185;0.9972325640593378;0.41668795175277057;0.4179346867960171;-0.40558629990213935;-0.4067333082806065;0.9875394179976367;1.0000305580946027;10.000056971856496;0.41671266232497833;-0.4352280146846391;-0.4352280016486873;0.42200701638626714;0.4023316415195269;0.5832153901187629;0.9999339078651079
6.15185;0.9972306379407949;0.4166881873443781;0.4179356026034945;-0.4055918329038255;-0.406738855876408;0.9875404665255372;1.000026777416171;10.00007868624486;0.416712811059338;-0.43522801475522893;-0.43522800164150477;0.4220077516024396;0.40233633520942197;0.5832189208452178;0.9999361691996322
6.16185;0.997227724771371;0.4166879973308396;0.4179364485020105;-0.4055958312583555;-0.40674327176992786;0.9875425713297105;1.0000230997266315;10.000099355427993;0.41671297885395364;-0.4352280148254528;-0.43522800160637715;0.42200951146401416;0.402341028860134;0.5832231173575286;0.9999385584764214
6.17185;0.9972248286751966;0.41668789253930005;0.4179373202480475;-0.40560093605373165;-0.40674879720536217;0.9875437234533969;1.0000195322743226;10.000118994868963;0.4167131654341502;-0.43522801489438623;-0.43522800154181557;0.42201029588584704;0.4023457233229942;0.5832265350246771;0.9999410721063271
6.18185;0.9972229526489098;0.4166881496630484;0.4179380793264865;-0.40560536266878444;-0.40675323517859086;0.9875449123178844;1.0000160815932777;10.000137629285637;0.41671337056254176;-0.43522801496196745;-0.43522800144663226;0.4220111039838288;0.4023504187147253;0.5832299015963417;0.9999437067753753
6.19185;0.9972201019910042;0.41668809221400344;0.4179388866208555;-0.4056104674855387;-0.4067587605787057;0.9875461272495221;1.0000127525347564;10.000155286331047;0.41671359394576135;-0.435228015028261;-0.43522800132052347;0.42201193406454607;0.40235511476677616;0.5832332216312199;0.9999464595358701
