time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.20185;0.9972172762125651;0.41668805594666725;0.417939662491193;-0.40561557230903755;-0.4067642859635046;0.9875483570147872;1.0000095483796658;10.000171989334593;0.41671383489116226;-0.4352280150929706;-0.4352280011643493;0.4220137839614298;0.4023598116220406;0.5832372238617226;0.9999493277733728
6.21185;0.9972154741290549;0.4166883765147239;0.41794032730490843;-0.4056199989681452;-0.40676872389136065;0.9875495883624518;1.0000064716405417;10.000187752293478;0.41671409204675547;-0.43522801515566556;-0.435228000980074;0.4220146511658379;0.40236551000447424;0.5832411557325855;0.9999523082044599
6.22185;0.9972126980542139;0.4166883772786418;0.41794104211888955;-0.405625103807902;-0.40677424925198497;0.987550806110671;1.000003524312129;10.000202572046573;0.4167143636462213;-0.4352280152161081;-0.4352280007704083;0.4220155329129952;0.4023702111551519;0.5832443660209196;0.9999553961843219
6.23185;0.9972109438334424;0.4166887892289904;0.4179417061064137;-0.4056306369186873;-0.4067797967232404;0.9875519951784777;1.0000007070850834;10.000216420146408;0.41671464814809367;-0.43522801527416255;-0.43522800053819777;0.4220174263139206;0.4023749171788713;0.5832482733694244;0.9999585859543095
6.24185;0.997208265441207;0.4166891884000605;0.4179427118279574;-0.4056342395373757;-0.4067837940518777;0.9875541424633546;0.9999980182899815;10.000229243109185;0.416714944718204;-0.43522801532958405;-0.43522800028594394;0.42201832838201353;0.4023796312073211;0.5832514349767536;0.9999618705363268
6.25185;0.9972055538558091;0.4166892284011324;0.41794334070447253;-0.40563934438409793;-0.4067893193963064;0.987555236734881;0.9999954536419532;10.000240976473657;0.41671525305406615;-0.4352280153820465;-0.43522800001577416;0.4220192360149264;0.4023843570405011;0.5832545790300313;0.9999652409956088
6.26185;0.9972038561022322;0.4166896714319377;0.4179439201868685;-0.40564487751125616;-0.4067948668602385;0.9875562672931262;0.999993006610406;10.000251563598136;0.41671557268596804;-0.4352280154310929;-0.43522799972957016;0.422021146146985;0.40239009895590067;0.5832591227093051;0.9999686859514922
6.27185;0.9972011681742932;0.4166897221122443;0.4179444939503876;-0.4056499823535307;-0.40680039220747627;0.9875572231523079;0.9999906695364665;10.000260965667158;0.41671590239860246;-0.43522801547573614;-0.43522799942906515;0.4220220560265728;0.40239486195632396;0.583262240794977;0.9999721921724728
6.28185;0.9971984818701813;0.41668971394517235;0.4179449825775707;-0.40565398076439896;-0.40680480799720403;0.9875590933142581;0.9999884359447718;10.000269162562304;0.4167162402225443;-0.43522801551418316;-0.4352279991160621;0.4220229633230376;0.40239965173373404;0.5832653489113914;0.9999757465942827
6.29185;0.9971967905837186;0.41669015569693624;0.41794548229541667;-0.40565951388933513;-0.40681035547473715;0.9875598679038516;0.9999863028006772;10.000276144739782;0.41671658380719767;-0.4352280155441079;-0.43522799879256;0.4220248661820926;0.4024044739829657;0.5832691717980034;0.9999793381792297
6.30185;0.9971940935450376;0.4166901930873471;0.41794597774381825;-0.40566461870714743;-0.4068158808403731;0.9875605387194235;0.9999842708731657;10.000281895431517;0.41671693053709563;-0.43522801556325313;-0.43522799846062316;0.42202576353156807;0.4024103335581673;0.5832729517076254;0.9999829581611617
6.31185;0.9971913877381192;0.41669021805616835;0.4179464477071908;-0.40566972351031494;-0.40682140621399787;0.9875610980397336;0.999982342775858;10.00028637865281;0.4167172774538036;-0.4352280155697998;-0.4352279981223476;0.42202665538893025;0.4024152340270753;0.5832760309953359;0.9999865994707979
6.32185;0.9971896728257494;0.41668951709149576;0.4179457615870808;-0.4056753150983327;-0.40682701236563235;0.9875615373273894;0.9999805203291566;10.000289543380251;0.4167176214733038;-0.4352280155621089;-0.43522799778008625;0.422028542836231;0.40242117788607096;0.5832805112532935;0.9999902564506302
6.33185;0.997186955359721;0.4166895099230276;0.4179461821079178;-0.40568041987296727;-0.406832537754563;0.9875628470515595;0.9999788035528279;10.000291332601327;0.4167179596652104;-0.4352280155381091;-0.43522799743649826;0.4220294277730477;0.4024261668192685;0.5832835617403216;0.9999939250498813
6.34185;0.9971842391385445;0.4166894856803385;0.4179465782575703;-0.40568552462801843;-0.4068380631490475;0.987563016877792;0.9999771916205988;10.000291692203154;0.41671828944320477;-0.43522801549503376;-0.4352279970942138;0.42203031261130375;0.40243220135088703;0.5832872825625482;0.9999976025559719
6.35185;0.997182528298795;0.4166898405380735;0.41794692752541546;-0.405691057695133;-0.4068436106669083;0.9875630364434308;0.9999756843352962;10.000290582603332;0.41671860878949096;-0.4352280154297267;-0.43522799675557844;0.4220321998035848;0.4024372806990626;0.5832910133669665;1.0000012864986592
6.36185;0.9971798323542065;0.4166897832744293;0.417947271002047;-0.40569616241201756;-0.40684913606740897;0.9875628976422672;0.9999742830991004;10.000287985374497;0.4167189163494315;-0.4352280153390363;-0.4352279964227333;0.42203309138741046;0.4024434033745073;0.5832946829886625;1.0000049742264034
6.37185;0.9971771588408608;0.41668970978977554;0.41794758490888717;-0.405701267105845;-0.4068546614686067;0.9875625970485741;0.999972991128865;10.000283903720641;0.416719211356456;-0.43522801522001553;-0.4352279960977013;0.42203398914792467;0.40244856778295746;0.5832976314839652;1.0000086632915588
6.38185;0.9971755164413219;0.4166900156459766;0.41794784585042594;-0.40570680012640403;-0.4068602089889661;0.9875631353286033;0.999971812461959;10.000278359130624;0.416719493391877;-0.4352280150701525;-0.4352279957823739;0.42203589514011386;0.40245477236878474;0.583301959505437;1.0000123515389705
6.39185;0.9971729183959601;0.41668990863815064;0.41794809573224356;-0.405711904779315;-0.40686573438828966;0.9875625142083579;0.9999707493563508;10.00027137751584;0.416719762154008;-0.4352280148876219;-0.4352279954786008;0.42203681168215634;0.40246001545360677;0.5833048367655497;1.000016037191028
6.40185;0.9971703749565842;0.4166897837348776;0.4179483126601663;-0.4057170094094569;-0.4068712597859576;0.9875617348421767;0.9999697999254102;10.000262976380736;0.41672001748775706;-0.43522801467132066;-0.4352279951883346;0.4220377410053412;0.40246629505663284;0.5833083654545045;1.0000197182905808
6.41185;0.9971689497713349;0.41669046461585063;0.41794888285820103;-0.4057221465832891;-0.40687638883594607;0.9875607974062944;0.9999689591071184;10.00025316899964;0.41672025941959395;-0.43522801442088305;-0.4352279949136004;0.42203968520600466;0.40247160896717415;0.5833118887629568;1.0000233910547864
6.42185;0.9971665504987316;0.41669030348601943;0.41794903502445924;-0.4057272511764915;-0.40688191422868053;0.9875596998790614;0.9999682219593901;10.000241971286865;0.4167204881336684;-0.43522801413684564;-0.4352279946562081;0.4220406462680599;0.40247795508472334;0.583315340504374;1.0000270497893766
6.43185;0.9971642358465069;0.4166901845974474;0.4179492142751345;-0.40573346216277645;-0.40688854917998685;0.9875594377348669;0.9999675854055697;10.000229396609111;0.4167207040919898;-0.4352280138206138;-0.4352279944174452;0.4220416257399539;0.40248433173528736;0.5833187564233318;1.0000306887632306
6.44185;0.9971630090699156;0.41669038869340086;0.41794928241658813;-0.40573899510271644;-0.40689409668494303;0.9875580055880545;0.9999670480851575;10.00021545072859;0.4167209081554316;-0.4352280134739706;-0.4352279941981697;0.42204362439387305;0.4024907377716525;0.5833228629742532;1.000034303316089
6.45185;0.9971608753821994;0.4166901838886431;0.41794934212808044;-0.4057440996478526;-0.40689962206316005;0.9875563984163029;0.9999666102826621;10.000200139325178;0.41672110159397613;-0.4352280130983986;-0.4352279939991796;0.4220446422694064;0.402496172491909;0.5833255255956743;1.0000378903745184
6.46185;0.9971588332560424;0.4166899660858478;0.41794937309119035;-0.405749204178258;-0.4069051474333598;0.9875546112417726;0.9999662737451235;10.000183480370156;0.4167212860427893;-0.43522801269477274;-0.4352279938214474;0.4220456789386897;0.402502635371587;0.5833288512187362;1.0000414493237526
6.47185;0.9971578779685351;0.41669013053993964;0.41794935500962277;-0.4057547370959699;-0.406910694914212;0.9875526393497346;0.9999660405278218;10.000165511347046;0.4167214632262448;-0.4352280122636288;-0.4352279936661842;0.4220477338169845;0.40250912587213356;0.5833328768763545;1.0000449818115065
6.48185;0.9971560057689489;0.4166899437559684;0.4179493906644845;-0.40576094801384016;-0.4069173298243399;0.9875504802199139;0.9999659118268492;10.000146290211365;0.4167216343792631;-0.4352280118056219;-0.43522799353476016;0.422048806305131;0.4025156435431408;0.5833361594698111;1.0000484901565596
6.49185;0.9971542065427113;0.4166896845085624;0.4179493422015135;-0.40576605250864484;-0.4069228551580538;0.9875491346216713;0.9999658875323677;10.000125891149903;0.4167218001237995;-0.43522801132176214;-0.4352279934285024;0.422049895605056;0.40252118798152076;0.5833387376781141;1.0000519760393982
6.50185;0.9971524703743356;0.416688304818547;0.4179481598682469;-0.4057712154754714;-0.4069284391279276;0.9875466055804796;0.9999659659006512;10.000104401444927;0.4167219608077975;-0.43522801081332674;-0.43522799334851153;0.4220520004660857;0.40252775857350015;0.5833427213987914;1.0000554407277085
6.51185;0.9971517852939923;0.4166884717164696;0.41794810120606285;-0.4057778547734418;-0.4069350961105874;0.9875438969457183;0.9999661431126106;10.000081922851798;0.4167221162536672;-0.43522801028163116;-0.4352279932955489;0.42205311917681443;0.4025343544294781;0.5833459796521202;1.0000588859115052
6.52185;0.9971501439835312;0.4166881702954424;0.4179479839808271;-0.40578295922923474;-0.4069406213912739;0.9875410120890756;0.9999664130023634;10.000058567911964;0.41672226543704066;-0.4352280097278668;-0.4352279932699093;0.42205524993321697;0.4025409744848419;0.5833499663377066;1.000062313219144
6.53185;0.997148537213638;0.4166878548812533;0.4179478471691654;-0.4057880636683454;-0.4069461466507072;0.9875379529677564;0.999966767021232;10.000034447079457;0.41672240680568995;-0.43522800915305543;-0.4352279932712092;0.4220563911195227;0.40254761759634106;0.5833532404293952;1.0000657232101278
6.54185;0.9971479587566215;0.41668797947525354;0.4179477297431496;-0.40579470293624775;-0.40695280356986946;0.9875347203974743;0.9999671943962587;10.000009656661407;0.4167225384557367;-0.43522800855802585;-0.4352279932982232;0.4220575411144926;0.4025542824848535;0.5833565313091624;1.0000691158717046
6.55185;0.9971464087414719;0.41668763478087345;0.41794755909400055;-0.4057998073426727;-0.4069583287815236;0.9875313153892263;0.999967682674069;9.999984274182838;0.416722658163802;-0.435228007943278;-0.43522799334902335;0.42205969814523386;0.4025609676225708;0.5833605672827628;1.0000724919674693
6.56185;0.9971448847962685;0.4166873324647034;0.417947432442277;-0.4058060181303573;-0.406964963529184;0.9875287403315524;0.9999682188728861;9.999958361102394;0.41672276372016037;-0.4352280073088592;-0.435227993421262;0.42206086045679875;0.40256767139668065;0.5833639045098603;1.000075853299764
6.57185;0.997143440370675;0.41668738278562567;0.4179476413951851;-0.4058107266918623;-0.40697007021270903;0.9875249985087283;0.9999687908200944;9.999931973145062;0.41672285318783653;-0.4352280066545789;-0.4352279935122136;0.422062026377081;0.4025743922102645;0.5833672690983791;1.000079201448451
6.58185;0.9971429701646843;0.4166873819499843;0.41794740924020013;-0.4058162594953538;-0.40697561746446315;0.9875210927726046;0.9999693879320931;9.99990517168735;0.41672292510710257;-0.4352280059804136;-0.435227993618788;0.42206419403432544;0.4025811280148096;0.5833713863778723;1.0000825363080195
6.59185;0.9971415318217891;0.41668702429353704;0.41794724682191287;-0.4058224702115044;-0.40698225212809547;0.9875170253044014;0.9999700013703569;9.999878027826286;0.4167229787890486;-0.4352280052867684;-0.43522799373781873;0.42206536106697207;0.40258787565282755;0.5833748102112306;1.0000858554240935
6.60185;0.9971401262864549;0.41668658813782306;0.4179470172616162;-0.40582757449926726;-0.4069877772006511;0.9875127975323874;0.9999706235358372;9.999850623781134;0.41672301435537895;-0.4352280045746714;-0.4352279938663029;0.4220665249136604;0.4025946306522278;0.5833782648943311;1.0000891542150223
6.61185;0.9971397553111333;0.4166865865485987;0.4179468188845366;-0.40583421364241995;-0.4069944339275669;0.9875084091538068;0.9999712466208797;9.999823057321704;0.4167230324472743;-0.4352280038458815;-0.4352279940013603;0.4220686835546651;0.4026013874307426;0.5833824741275939;1.0000924270350067
6.62185;0.9971384261020748;0.41668611179279275;0.41794658060307366;-0.40583931787811794;-0.40699995894241403;0.987503857859356;0.9999718614947829;9.99979544308126;0.4167230337718416;-0.4352280031026368;-0.43522799414027435;0.42206983581749563;0.40260813951582447;0.5833859900369708;1.0000956688030669
6.63185;0.9971371419679455;0.4166856775910451;0.41794640111823006;-0.4058455284812595;-0.4070065934918741;0.9874991404681236;0.9999724585981831;9.999767906513313;0.4167230187132186;-0.43522800234722325;-0.4352279942807694;0.42207198093256215;0.40261487988462147;0.5833902586698856;1.0000988769897332
6.64185;0.9971359070034488;0.41668516811344913;0.4179461650887188;-0.4058506326568198;-0.4070121184540059;0.9874952542031393;0.9999730299469062;9.99974057021343;0.41672298723342044;-0.4352280015818384;-0.4352279944212004;0.4220731182223656;0.40262160160279115;0.5833938314161377;1.0001020531704297
6.65185;0.9971357233126892;0.41668509806130083;0.4179459691303604;-0.40585727170651453;-0.4070187750768241;0.9874901972401742;0.9999735700422017;9.999713532383321;0.4167229389921845;-0.4352280008087541;-0.43522799456048017;0.4220742475179142;0.4026282982185821;0.5833974304692634;1.000105202881367
6.66185;0.9971345954308362;0.4166846200590656;0.417945797549595;-0.4058634822198432;-0.4070254095572979;0.9874849686491607;0.9999740748114594;9.999686853022546;0.41672287338697017;-0.4352280000304841;-0.43522799469789064;0.42207636935942605;0.40263496366815765;0.5834017776217028;1.000108333171421
6.67185;0.9971335212663558;0.41668296768292185;0.41794445995954366;-0.4058686447931122;-0.40703099311183044;0.9874795684789225;0.9999745399065344;9.999660563136318;0.41672278934810186;-0.4352279992498693;-0.4352279948328296;0.4220774843011861;0.40264159236668406;0.5834054230330776;1.0001114488405947
6.68185;0.9971324997845227;0.4166824728133369;0.4179442925777583;-0.4058748552407671;-0.4070376275577263;0.9874739982771994;0.9999749605686716;9.999634681714126;0.4167226852533607;-0.4352279984700174;-0.43522799496452436;0.4220785921901369;0.4026491796473651;0.5834097770449564;1.0001145503455953
6.69185;0.9971325300397719;0.4166823095338537;0.4179440476264107;-0.4058803877985871;-0.4070431745485759;0.9874682613448814;0.9999753332455903;9.999609220739773;0.41672255927242285;-0.43522799769413706;-0.43522799509181065;0.4220806922267851;0.4026557221144886;0.5834141789148536;1.000117634640952
6.70185;0.9971316157816451;0.4166818041857887;0.41794388663128945;-0.40588659818767686;-0.40704980896519605;0.9874623621907963;0.9999756571986682;9.999584184411562;0.41672240965460655;-0.43522799692550546;-0.43522799521303646;0.422081783550298;0.40266221786660356;0.5834178678347967;1.0001206962520444
6.71185;0.9971307552094228;0.4166812939948563;0.41794373024445414;-0.40589280854318704;-0.4070564433688021;0.9874563060058127;0.9999759345251442;9.999559570026525;0.4167222346861264;-0.4352279961675898;-0.43522799532617074;0.4220838654478944;0.40266866638337884;0.5834222870995457;1.0001237270931114
6.72185;0.9971299991078364;0.41668114793527616;0.4179439276295223;-0.4058975166768454;-0.4070615497149956;0.987450099700626;0.9999761687710942;9.999535363490763;0.4167220328701323;-0.43522799542406054;-0.4352279954289782;0.42208493683719694;0.402675067980988;0.5834259858465675;1.0001267168062915
6.73185;0.9971302387038704;0.41668101977636735;0.4179437591198794;-0.4059041555250162;-0.4070682062201319;0.987443753796026;0.9999763639165651;9.999511534872694;0.41672180330339115;-0.4352279946985169;-0.43522799551913227;0.42208599608374814;0.40268242355851563;0.5834303747188273;1.0001296540094207
6.74185;0.9971295296465198;0.41668048564538357;0.4179436174086937;-0.4059103657852862;-0.40707484059648674;0.9874382823885539;0.9999765241819298;9.999488047668512;0.4167215453096847;-0.4352279939941983;-0.43522799559443254;0.42208804190228255;0.40268873476160016;0.583434794107797;1.0001325274446944
6.75185;0.9971288721090775;0.4166798811801675;0.4179434240120947;-0.40591546962404296;-0.40708036540744846;0.9874317011823337;0.9999766534500599;9.999464874722616;0.4167212575189677;-0.43522799331381073;-0.43522799565315845;0.4220890742571671;0.40269500383343937;0.5834384849006202;1.0001353271086266
6.76185;0.9971282679133219;0.4166793233161508;0.41794329864782015;-0.4059216798153115;-0.40708699977886215;0.9874250266315824;0.9999767543986459;9.999442004288943;0.41672093771308727;-0.4352279926592273;-0.4352279956943947;0.42209109427548885;0.40270223320550796;0.5834435826255476;1.0001380451487714
6.77185;0.9971287173345885;0.4166791506318411;0.41794316367423706;-0.4059283185565338;-0.4070936562739726;0.9874182765717641;0.9999768284241138;9.999419434149088;0.4167205833658196;-0.43522799203132284;-0.4352279957181391;0.4220921037054208;0.4027084251992714;0.583447258162617;1.000140675546129
6.78185;0.9971282248386656;0.41667857305040196;0.41794306462057385;-0.40593452868350777;-0.4071002906495212;0.9874114696563839;0.999976876160206;9.999397165529723;0.4167201918522124;-0.43522799143032215;-0.4352279957250538;0.4220931043971835;0.40271458167127405;0.5834509243635541;1.0001432129687742
6.79185;0.9971277913056881;0.4166779291459931;0.41794292324427995;-0.40593963239294373;-0.40710581546906;0.9874046233572632;0.9999768978689023;9.999375203422954;0.41671976032583163;-0.43522799085630126;-0.4352279957160672;0.42209509772100967;0.40272070389107995;0.5834553044436419;1.0001456524888068
6.80185;0.9971274202471165;0.4166773372703222;0.41794285827085487;-0.40594584245442517;-0.40711244985871825;0.9873977531218026;0.999976893718852;9.999353553833517;0.41671928572389355;-0.4352279903093818;-0.4352279956920572;0.4220960842660595;0.40272779292301075;0.5834596418659693;1.0001479902487571
6.81185;0.9971271156810699;0.41667674083858997;0.4179428120136056;-0.40595205248540955;-0.4071190842589208;0.9873908735942956;0.999976863941468;9.99933221393252;0.41671876491173404;-0.4352279897895954;-0.43522799565359094;0.42209706399386904;0.402733849923533;0.5834632802384678;1.0001502237790116
6.82185;0.9971278792094244;0.4166765378523678;0.4179427631564492;-0.4059586911053244;-0.4071257407944801;0.987384000363074;0.9999768084972068;9.999311170710243;0.4167181949569889;-0.4352279892967165;-0.43522799560087;0.4220990363778549;0.4027408761824344;0.5834683247868471;1.0001523514688737
6.83185;0.9971277151862619;0.4166759387686379;0.4179427539127314;-0.4059649010865202;-0.4071323752202048;0.9873771508945774;0.9999767261379365;9.999290413702573;0.41671757372527624;-0.43522798883030034;-0.43522799553407676;0.42210000050694596;0.4027468732506693;0.5834719493026782;1.0001543714673986
6.84185;0.9971276231258703;0.41667417635370424;0.41794159265689385;-0.4059700631498281;-0.4071379587538662;0.9873703441286573;0.999976613734186;9.999269943016898;0.4167169004588031;-0.43522798838974047;-0.43522799545375723;0.4221019553980803;0.4027528429443415;0.5834762924100151;1.000156280908322
6.85185;0.9971276037778127;0.4166735823048545;0.4179416133888265;-0.4059762730792936;-0.40714459320698704;0.9873635994434208;0.9999764669173947;9.999249763677348;0.4167161756758035;-0.43522798797421897;-0.4352279953607935;0.42210290020546415;0.4027597870193202;0.5834805981834077;1.0001580761932385
6.86185;0.9971287090217973;0.41667381861618935;0.41794203117543144;-0.405982515829088;-0.4071508313041128;0.9873579358420687;0.9999762813629796;9.999229883652898;0.41671540068257595;-0.4352279875826724;-0.43522799525610484;0.4221038342437715;0.40276570698087194;0.5834842095394481;1.000159754042497
6.87185;0.9971288369402962;0.41667323914935267;0.417942070516294;-0.4059887257154956;-0.40715746578260603;0.9873513699974616;0.9999760535590402;9.99921032238388;0.4167145775003247;-0.4352279872137206;-0.43522799514043375;0.42210575691640734;0.4027726043646133;0.5834892298555961;1.0001613124337096
6.88185;0.9971290413735849;0.41667267096630317;0.4179421150710544;-0.4059949355774873;-0.40716410027298405;0.9873449133622036;0.9999757810783801;9.99919111221011;0.4167137090877054;-0.4352279868657252;-0.4352279950141996;0.4221066673447805;0.40277848102959335;0.5834928302245641;1.000162750536354
6.89185;0.9971293262186398;0.41667211637419865;0.4179421635509456;-0.4060011454142826;-0.4071707347736805;0.9873385720825002;0.9999754621790323;9.999172290047476;0.4167127992272132;-0.4352279865372026;-0.4352279948773458;0.4221085642298425;0.40278533893033674;0.5834978372252565;1.0001640678023433
6.90185;0.9971296958914068;0.4166715772279369;0.4179422157346921;-0.40600735522466136;-0.4071773692826639;0.9873323503561029;0.9999750946500263;9.999153892951805;0.4167118521814484;-0.4352279862270868;-0.43522799472944085;0.4221094464788576;0.40279117957658894;0.583501423133208;1.0001652633188076
6.91185;0.9971311531040898;0.41667139178048285;0.4179421913484284;-0.40601288731088253;-0.40718291635997483;0.9873262531524187;0.9999746753104087;9.999135961510259;0.41671087257760214;-0.4352279859346546;-0.4352279945700312;0.42211031371883234;0.4027980038233929;0.5835056934253466;1.000166336126019
6.92185;0.9971317034252287;0.4166708849393415;0.41794224994739376;-0.40601909707324196;-0.40718955087892933;0.9873202864328431;0.999974200687332;9.999118549062679;0.4167098654376774;-0.4352279856596089;-0.4352279943987627;0.42211216584537;0.40280381226788775;0.5835099930171128;1.0001672861728876
6.93185;0.9971323465070513;0.4166703921713077;0.4179423092242858;-0.40602530680652327;-0.4071961854000917;0.9873144562090136;0.9999736672305662;9.999101730547858;0.4167088361352183;-0.43522798540222984;-0.435227994215279;0.4221130022192956;0.402810605682732;0.5835142582215052;1.0001681145578414
6.94185;0.9971330819200511;0.41666991113340396;0.41794236634631027;-0.4060315165099393;-0.40720281992255997;0.9873087667158535;0.9999730708563329;9.9990855996736;0.4167077903700229;-0.4352279851630584;-0.43522799401925233;0.4221148215298658;0.40281638485077215;0.5835185585638282;1.0001688224498049
6.95185;0.9971339077600027;0.41666943999248607;0.4179424186177309;-0.4060377261827625;-0.4072094544459603;0.987303218543363;0.9999724074413942;9.999070254083549;0.41670673409470155;-0.43522798494230963;-0.43522799381049243;0.42211562221546395;0.4028231502601404;0.5835228322427599;1.0001694105166015
6.96185;0.9971358198847385;0.41666937357939604;0.41794244235840633;-0.40604436453326126;-0.40721611109435263;0.987297808405282;0.9999716740918404;9.999055782278036;0.4167056731398297;-0.4352279847398185;-0.43522799358890024;0.42211640266698747;0.40282890222544193;0.5835264267477306;1.0001698802261862
6.97185;0.9971368191575162;0.41666892017277096;0.41794247906317866;-0.40605057414992773;-0.40722274561888816;0.9872925302774569;0.9999708697657783;9.999042252152286;0.4167046126840348;-0.43522798455552;-0.4352279933540804;0.42211816125329193;0.40283564115155135;0.5835314506650374;1.0001702349572923
6.98185;0.9971379041925099;0.41666847618622926;0.4179425060072093;-0.40605678373493354;-0.4072293801431808;0.9872873769636217;0.9999699949504667;9.999029696267058;0.41670355697800365;-0.4352279843897251;-0.4352279931050121;0.42211889651310447;0.402841367833983;0.5835350797721788;1.0001704788839845
6.99185;0.997139076179666;0.4166680427635431;0.41794252248982866;-0.40606299328857365;-0.40723601466657183;0.987282341225833;0.9999690505257003;9.999018109207809;0.416702509524836;-0.4352279842429635;-0.4352279928402538;0.42212060718832517;0.40284808371873676;0.583540144006056;1.0001706152746612
7.00185;0.9971403356225144;0.416667621384678;0.4179425279957189;-0.4060692028114342;-0.40724264918863173;0.9872774161914734;0.9999680366448445;9.999007458365456;0.4167014734908206;-0.4352279841155705;-0.43522799255832173;0.42212129210025895;0.4028537907208439;0.5835438175904005;1.0001706466549425
7.01185;0.9971427324864868;0.4166669318326042;0.4179417985993573;-0.4060755037387756;-0.40724894598965333;0.9872725957364009;0.9999669534414529;9.998997691739389;0.41670045180486837;-0.4352279840073429;-0.43522799225781333;0.4221219503072969;0.4028604909008526;0.5835482068919361;1.0001705761656732
7.02185;0.9971441600045656;0.41666653911821305;0.4179417801525068;-0.40608171320925146;-0.4072555805097275;0.9872678747325287;0.9999658028585132;9.998988741988407;0.41669944697735595;-0.4352279839175358;-0.43522799193748285;0.42212358143055506;0.40286718645219505;0.5835533465792686;1.0001704080108706
7.03185;0.9971456629513706;0.41666616206515467;0.41794174922031324;-0.406087922651246;-0.40726221503138;0.9872632486740428;0.9999645888605528;9.99898053395228;0.4166984611427327;-0.43522798384495504;-0.4352279915964952;0.4221241856036952;0.4028728797997839;0.5835570999112205;1.0001701468604602
7.04185;0.9971472330577267;0.41666580057693303;0.41794170641658474;-0.4060941320648795;-0.40726884955685855;0.9872587127919152;0.9999633161319855;9.998972995308081;0.41669749609288276;-0.43522798378794286;-0.43522799123454414;0.42212576282414677;0.40287957362927895;0.5835622947101777;1.0001697972539085
7.05185;0.9971488617448219;0.416665454396082;0.41794165249020615;-0.40610034145003066;-0.40727548408869974;0.9872552606903591;0.9999619888853936;9.998966062383207;0.41669655301389896;-0.43522798374450533;-0.43522799085157926;0.42212631236233455;0.4028852708038764;0.5835661042088884;1.0001693633147122
7.06185;0.9971515393575707;0.4166655196064678;0.4179415658290659;-0.40610697958244824;-0.40728214075477637;0.9872508830889644;0.9999606099668267;9.998959678694591;0.4166956323772099;-0.4352279837124567;-0.4352279904475143;0.4221278327231911;0.4028919741131065;0.5835713578264647;1.0001688486320537
7.07185;0.9971532608194545;0.41666520561502185;0.41794148844273743;-0.4061131889184616;-0.4072887753075768;0.9872465676501425;0.9999591809801901;9.998953791620774;0.4166947342500152;-0.43522798368929017;-0.4352279900223618;0.4221283218564423;0.4028986858691697;0.5835759205781058;1.0001682564329084
7.08185;0.997155017129278;0.4166649094894154;0.41794139703493866;-0.4061193982280836;-0.4072954098751601;0.9872422997137611;0.9999577038434169;9.998948350233892;0.41669385863225533;-0.435227983672154;-0.4352279895766487;0.4221287774903642;0.4029044075491332;0.5835798276812358;1.0001675895490274
7.09185;0.9971568004999587;0.4166646319948919;0.4179412897169544;-0.40612560751252924;-0.4073020444602119;0.9872380640501397;0.9999561817576256;9.998943308496749;0.4166930053899075;-0.43522798365834225;-0.4352279891115543;0.4221301975374;0.4029111399217107;0.5835851855948175;1.0001668493638005
7.10185;0.9971586025730761;0.41666437279763396;0.4179411645241583;-0.4061318167730496;-0.40730867906502843;0.9872338479007309;0.9999546185014461;9.998938631184238;0.41669217404369524;-0.43522798364592513;-0.43522798862870554;0.4221305805005258;0.40291788353184993;0.5835898596743658;1.0001660350473278
7.11185;0.9971614138278055;0.41666452625658507;0.4179409978828427;-0.4061384548197116;-0.4073153358170871;0.9872296427174935;0.9999530173978809;9.998934291646478;0.41669136363039755;-0.4352279836338305;-0.43522798813006713;0.4221319259068526;0.4029236388996308;0.5835946094520803;1.0001651443036488
7.12185;0.997163230532989;0.4166642988475711;0.4179408308341529;-0.4061446640422541;-0.40732197046734914;0.9872254429370231;0.9999513809591222;9.99893026363744;0.4166905725420845;-0.43522798362140913;-0.435227987617906;0.4221322343186963;0.4029304064017787;0.5835993726715263;1.0001641743739424
7.13185;0.9971650467295349;0.4166640849093107;0.41794063933484565;-0.40615087324314614;-0.4073286051430388;0.9872212444034505;0.9999497109360088;9.998926522904224;0.41668979869087985;-0.43522798360816645;-0.43522798709458393;0.4221325068288306;0.4029371862129006;0.5836041854632232;1.000163122862242
7.14185;0.9971669128411624;0.41666431275998944;0.4179408282651442;-0.4061566866254589;-0.4073348213336432;0.9872170441681789;0.9999480081682405;9.998923062910478;0.41668903995894585;-0.435227983593736;-0.435227986562505;0.42213374480668414;0.40294297838842735;0.5836090832352664;1.0001619885756383
7.15185;0.9971687236753294;0.41666412476573805;0.41794057818526187;-0.40616289578235737;-0.4073414560636839;0.9872128407347295;0.9999462725644145;9.99891990120139;0.41668829428903476;-0.4352279835777856;-0.4352279860244576;0.4221339500979338;0.4029497828966496;0.5836140018178669;1.0001607713570422
7.16185;0.9971715331843988;0.4166644041351422;0.41794033048337875;-0.4061706401107668;-0.40734922250995803;0.9872086343121506;0.9999445039271907;9.99891705682324;0.4166875593277214;-0.4352279835600037;-0.43522798548370073;0.4221351251721929;0.4029565996459162;0.5836196977654202;1.000159471119677
7.17185;0.9971733475747229;0.41666313608578204;0.41793889818227564;-0.4061769077210233;-0.4073559159580026;0.987204427086809;0.9999427030230429;9.998914521460065;0.4166868321845435;-0.43522798354024766;-0.43522798494350706;0.4221352730281989;0.4029624287945571;0.583624033362251;1.0001580874303087
7.18185;0.9971751690310272;0.4166629877198483;0.4179385348254052;-0.40618311681875247;-0.4073625507737772;0.987200222954764;0.9999408720263722;9.998912254203725;0.41668610955055607;-0.43522798351868297;-0.43522798440688193;0.422135397007118;0.4029692709068151;0.5836291124290128;1.0001566200224454
7.19185;0.9971770008172627;0.4166628526905923;0.41793812862292784;-0.40618932589500184;-0.40736918561797725;0.9871960266450956;0.9999390142879041;9.99891019913245;0.41668538775755765;-0.43522798349584524;-0.435227983876774;0.42213650072179804;0.4029761264611069;0.5836349679841236;1.000155069871789
7.20185;0.9971788455559055;0.4166627309890082;0.4179376777628128;-0.40619553494989813;-0.40737582048996;0.987191842779094;0.9999371334042783;9.998908307633517;0.4166846626519736;-0.43522798347247055;-0.4352279833563444;0.4221365882754793;0.4029819953883041;0.583639463792707;1.0001534404785244
7.21185;0.9971817041100305;0.4166630183772549;0.417937159237388;-0.4062021728605312;-0.40738247751506623;0.9871876750510409;0.999935231961437;9.998906543254815;0.41668392978877344;-0.4352279834491995;-0.43522798284884445;0.4221376644753371;0.4029888771466184;0.5836454285352568;1.0001517388944219
7.22185;0.9971835811689541;0.41666292309797126;0.41793661511052266;-0.4062083818808439;-0.4073891124393579;0.9871835260705433;0.9999333109734072;9.99890486795397;0.4166831849562802;-0.4352279834265435;-0.4352279823570677;0.4221377344597034;0.40299577087364086;0.583650725475006;1.000149975694771
7.23185;0.9971854754843592;0.41666284074482585;0.417936023448561;-0.406214590881462;-0.4073957473880786;0.9871793981312449;0.9999313704775336;9.99890323567939;0.4166824243662686;-0.4352279834050431;-0.4352279818829136;0.4221388029343278;0.4030026752845396;0.5836568007638017;1.000148163560849
7.24185;0.9971873842597831;0.4166627712263002;0.4179353851778859;-0.40622079986279336;-0.4074023823601502;0.9871752937554142;0.999929410726172;9.99890159885699;0.41668164448650635;-0.43522798338546126;-0.43522798142741986;0.42213887376502335;0.40300858864637235;0.5836615158167028;1.0001463151287913
7.25185;0.9971893026745006;0.41666277277878566;0.4179347612109642;-0.40622811516723784;-0.4074101269160597;0.9871712156275941;0.9999274333506525;9.998899908609227;0.4166808421051267;-0.4352279833690262;-0.43522798099102167;0.42213895014423003;0.4030155092322384;0.5836669727699808;1.0001444418373793
7.26185;0.9971912251725408;0.416662727444892;0.41793403727692363;-0.4062343241095194;-0.4074167619319045;0.9871671664944757;0.9999254422071369;9.998898109111256;0.41668001463874776;-0.43522798335735774;-0.4352279805738546;0.42214003496217456;0.40302243579471964;0.5836732017999997;1.0001425550878762
7.27185;0.9971941439800219;0.4166630877435163;0.4179332539242911;-0.4062409619512188;-0.40742341909523533;0.9871631487743845;0.9999234433300266;9.998896143227226;0.4166791602920452;-0.4352279833519554;-0.4352279801760261;0.4221401311001709;0.4030293674719421;0.583678753536848;1.0001406678854676
7.28185;0.997196106835492;0.4166634890003984;0.41793286594005014;-0.40624677506811935;-0.4074296356305274;0.9871591639723797;0.9999214439014109;9.998893966383788;0.41667827800979934;-0.4352279833539283;-0.4352279797976721;0.42214124157116456;0.40303530356277817;0.5836843807073838;1.000138794419454
7.29185;0.9971979968672893;0.41666346721110253;0.4179320392250543;-0.4062529839620676;-0.40743627070514765;0.9871552126634109;0.9999194513848758;9.998891547982396;0.41667736737459415;-0.4352279833641516;-0.4352279794389112;0.42214136936878055;0.4030422436330378;0.5836900137485538;1.0001369486431522
7.30185;0.9971998549281906;0.4166634491005589;0.41793118536883955;-0.40625919283670314;-0.40744290579749043;0.9871512949798528;0.9999174734598627;9.998888858948012;0.41667642849998465;-0.4352279833833706;-0.43522797909989097;0.42214151728716864;0.4030491877078766;0.5836956800882583;1.0001351436023973
7.31185;0.9972016684897238;0.41666343228482877;0.41793030765861894;-0.40626540169141806;-0.40744954090649793;0.9871474115849279;0.9999155178300696;9.998885866156352;0.41667546190088134;-0.4352279834122219;-0.4352279787808603;0.4221426881151466;0.40305613642709964;0.5837020969457024;1.0001333908555976
7.32185;0.9972044252461435;0.4166638691803686;0.4179294459373494;-0.40627314581412605;-0.4074573077199172;0.9871435652472504;0.999913591721095;9.998882537088317;0.41667446842241845;-0.4352279834512164;-0.43522797848226163;0.42214288499841224;0.40306209117576386;0.5837071214342042;1.0001317000937495
7.33185;0.9972061193972033;0.416662744171326;0.41792741913681497;-0.40627941312794474;-0.4074640015214118;0.9871397619003163;0.9999117022657082;9.99887883816363;0.4166734493155845;-0.43522798350063946;-0.4352279782046198;0.4221441116536835;0.40306905383603303;0.5837135761802934;1.000130079714272
7.34185;0.9972077423993488;0.41666272469394916;0.4179264865641027;-0.4062856219320747;-0.4074706366731405;0.9871360103862491;0.999909857686294;9.998874727843676;0.4166724063614174;-0.435227983560625;-0.4352279779481215;0.4221443723930858;0.4030760262254201;0.5837193195301726;1.000128537361951
7.35185;0.9972092877190293;0.416662705450994;0.41792554187495295;-0.4062918307203946;-0.4074772718371577;0.9871323213714714;0.9999080681046398;9.998870160460326;0.4166713419530067;-0.4352279836310882;-0.43522797771249727;0.4221456719767023;0.4030830098029471;0.5837257935745364;1.00012707983849
7.36185;0.9972107484252074;0.41666268728346634;0.41792458778673786;-0.4062980394942125;-0.4074839070132436;0.9871287058240663;0.9999063451099229;9.998865098159586;0.41667025901962057;-0.43522798371129945;-0.4352279774972553;0.42214601532298496;0.40309000564899644;0.5837315476829245;1.0001257130008938
7.37185;0.9972121160553611;0.4166626703429661;0.41792362653027343;-0.40630424825398204;-0.40749054220110004;0.9871251736009111;0.9999047002027158;9.998859514535159;0.41666916053687647;-0.43522798379986816;-0.43522797730165474;0.42214640714654655;0.40309601447968246;0.583736610570209;1.000124441980963
7.38185;0.9972143797811815;0.4166630499087528;0.4179226387281765;-0.4063108859917374;-0.4074971995278454;0.9871217331853509;0.9999031442628143;9.998853391635793;0.4166680489772533;-0.43522798389525463;-0.4352279771245585;0.42214785156972245;0.4031030365965198;0.5837430827092812;1.0001232712219155
7.39185;0.9972155337255645;0.41666309232217086;0.41792172835717645;-0.40631820105947963;-0.4075049442988835;0.9871183924955859;0.9999016883393606;9.998846721336015;0.4166669264157649;-0.43522798399615903;-0.4352279769647684;0.4221483519059078;0.40311007165508694;0.5837488229908689;1.0001222035817137
7.40185;0.9972165694402338;0.41666307653548934;0.41792075831796266;-0.4063244097816779;-0.4075115795191475;0.9871151594059477;0.9999003427122817;9.998839507316294;0.41666579498357165;-0.4352279841017135;-0.43522797682167047;0.422149910974825;0.40311711854847704;0.5837552740510131;1.0001212392548935
7.41185;0.9972174818982094;0.41666306209663984;0.4179197890152322;-0.4063306184897312;-0.4075182147508332;0.9871120411704895;0.9998991141138905;9.998831762968155;0.4166646569706771;-0.43522798421154324;-0.4352279766952823;0.4221505315765013;0.40312317567546235;0.5837602952126769;1.0001203760632806
7.42185;0.9972183218318076;0.416663479359037;0.4179192310595996;-0.40633643138977926;-0.4075244314641859;0.9871090429099871;0.9998980043577994;9.99882350746139;0.41666351463609724;-0.4352279843256885;-0.4352279765857053;0.4221522162935526;0.4031302414407036;0.583766709957068;1.0001196110906636
7.43185;0.9972189844369514;0.41666347073393206;0.4179182716097424;-0.40634264007144316;-0.40753106672130596;0.9871061661054714;0.9998970118049574;9.998814762450298;0.4166623699501883;-0.4352279844445288;-0.4352279764928918;0.42215296688278076;0.40313731482223064;0.5837723760172929;1.0001189427386374
7.44185;0.9972205227366937;0.41666391847546547;0.4179173597543842;-0.4063503840997923;-0.40753883368311955;0.987103408399641;0.9998961342937146;9.998805554798931;0.41666122445797155;-0.4352279845686793;-0.43522797641669836;0.422153784126362;0.40314439577557387;0.5837780109351047;1.0001183721985298
7.45185;0.9972209400371812;0.41666391217084203;0.41791642496608916;-0.4063565927632107;-0.4075454689703922;0.9871007651954293;0.9998953709144164;9.998795930154696;0.4166600796111623;-0.4352279846988203;-0.43522797635683536;0.4221556681936028;0.4031514852352742;0.5837843327057751;1.0001179031106142
7.46185;0.9972212339103717;0.41666390461845804;0.4179155076124077;-0.4063628014158946;-0.40755210427254235;0.9870982322597727;0.9998947210306112;9.998785972114588;0.4166589372169933;-0.4352279848356267;-0.4352279763129203;0.4221566188885822;0.40315758483747216;0.5837891999145268;1.000117539782821
7.47185;0.9972214021996438;0.4166638952312475;0.41791461091175647;-0.4063690100589052;-0.4075587395885242;0.987095807503937;0.9998941819561695;9.998775804829927;0.41665779932773356;-0.43522798497982823;-0.4352279762846101;0.42215863544632853;0.40316469664446025;0.5837954370463265;1.0001172859541498
7.48185;0.9972214424791321;0.4166638842159398;0.4179137380851597;-0.40637521869319077;-0.4075653749171477;0.9870944911037256;0.9998937481709856;9.998765565170473;0.41665666811637025;-0.43522798513219696;-0.4352279762715604;0.4221597164087504;0.4031718227811732;0.5838009054770422;1.0001171450340958
7.49185;0.9972223513482242;0.41666316141852994;0.4179117607166637;-0.4063819148805748;-0.4075720910508069;0.9870922843983191;0.9998934122821574;9.998755372798207;0.4166555464561668;-0.435227985293371;-0.43522797627328186;0.42216085992211005;0.40317896493445715;0.5838063278982875;1.000117120690638
7.50185;0.9972221299232974;0.4166632063461573;0.41791100154886857;-0.4063892298260967;-0.4075798359629124;0.9870901880402195;0.9998931655350075;9.998745324597918;0.41665443829375587;-0.43522798546371677;-0.4352279762890933;0.4221630637533804;0.403186124311812;0.5838124274040898;1.0001172161009
7.51185;0.9972217752472705;0.4166631909819191;0.41791021308131693;-0.40639543844373127;-0.40758647132276987;0.9870882008678085;0.9998929978607478;9.998735495380107;0.4166533479484396;-0.4352279856432636;-0.43522797631815446;0.4221643248383667;0.40319230206500645;0.583817067232409;1.0001174323838857
7.52185;0.9972212857638486;0.4166631729948408;0.41790945451995953;-0.40640164705531984;-0.4075931066900814;0.9870863202870085;0.9998928986315744;9.998725936867734;0.4166522794762196;-0.43522798583162897;-0.4352279763593848;0.42216663911965574;0.403199499353975;0.5838230756726698;1.000117768443097
7.53185;0.9972206595528648;0.4166631514780882;0.4179087261066168;-0.4064078556616729;-0.4075997420629474;0.9870845431554384;0.999892857137081;9.998716692187097;0.41665123703381474;-0.4352279860281409;-0.43522797641138544;0.4221680019171876;0.40320671718835166;0.5838283162818628;1.0001182221217326
7.54185;0.9972198936763919;0.4166631259240783;0.41790802769326646;-0.40641406426366916;-0.4076063774391405;0.9870828663860942;0.9998928620917612;9.998707814466735;0.41665022518312395;-0.43522798623216064;-0.4352279764725417;0.4221704084401116;0.4032139564755721;0.5838342353126641;1.0001187903520787
7.55185;0.997220034983091;0.41666392138879504;0.4179077455604685;-0.4064203061775248;-0.4076126164060415;0.9870812868403477;0.9998929016087413;9.998699366367985;0.4166492484587099;-0.43522798644334226;-0.43522797654096596;0.4221718540893902;0.40322121791449667;0.5838393861454692;1.000119468122159
7.56185;0.9972189742970982;0.41666394739471607;0.4179071647908006;-0.40642762109324787;-0.40762036134180385;0.9870798010095709;0.9998929645891423;9.998691407585394;0.41664831081051873;-0.4352279866617028;-0.4352279766143508;0.4221733343586744;0.4032275017136676;0.5838438012935419;1.0001202487845893
7.57185;0.99721775428792;0.4166639134795563;0.4179065545076448;-0.40643382968891034;-0.40762699671213465;0.9870784054984869;0.9998930422485209;9.998683983890926;0.4166474151774533;-0.4352279868873936;-0.43522797669028296;0.4221758446215136;0.4032348075533899;0.5838495864104889;1.0001211263576393
7.58185;0.9972163630999087;0.4166638804786695;0.4179059729560165;-0.40644003827859326;-0.4076336320760318;0.9870770979441885;0.9998931283584186;9.998677117665187;0.41664656342266243;-0.43522798712031824;-0.4352279767667172;0.4221773803706298;0.40324213484189836;0.5838546065772617;1.0001220972129927
7.59185;0.9972147869062524;0.41666385105675224;0.4179054193580438;-0.406446246860616;-0.40764026743145015;0.9870758778811082;0.9998932187749388;9.99867080271577;0.4166457570539627;-0.4352279873602018;-0.4352279768419976;0.4221799374638442;0.4032494828710097;0.5838603107158329;1.0001231600535618
7.60185;0.9972130125116538;0.41666382771396837;0.4179048930202506;-0.40645245543353375;-0.40764690277663274;0.9870747469253863;0.9998933110822656;9.998665011094943;0.41664499810403616;-0.4352279876069891;-0.43522797691456155;0.4221815116098618;0.4032558504782398;0.5838645651607273;1.0001243155020199
7.61185;0.9972120270978643;0.41666420768776535;0.41790437233814737;-0.4064590931462469;-0.40765356023988475;0.9870737069267062;0.9998934044589854;9.998659711106386;0.4166442893654908;-0.43522798786070727;-0.4352279769827676;0.4221840976858085;0.40326323560652855;0.5838702014767385;1.0001255653115648
7.62185;0.99720982316902;0.4166642575559006;0.41790395981839445;-0.40646640801347367;-0.4076613051214118;0.9870727574547079;0.9998935001521786;9.998654881035465;0.4166436340720034;-0.4352279881210646;-0.43522797704507044;0.4221856897290622;0.40327063552090636;0.5838750871021684;1.000126910840591
7.63185;0.9972073899183757;0.41666425429420406;0.4179035173583738;-0.40647261655907446;-0.4076679404276402;0.987071895651203;0.9998936016430745;9.998650504992868;0.4166430353456792;-0.4352279883876675;-0.4352279771002806;0.422187281565777;0.40327804742061363;0.5838799498003595;1.0001283518780382
7.64185;0.9972047195281274;0.4166642537007036;0.4179031043301929;-0.40647882509272454;-0.4076745757194486;0.9870711176878729;0.9998937130325547;9.998646562590812;0.41664249589960745;-0.43522798866039775;-0.4352279771475743;0.42218986746157844;0.40328546876110044;0.5838855171765147;1.0001298866469537
7.65185;0.9972018057809512;0.41666314625746875;0.4179016119404391;-0.40648509210867706;-0.40768126966364365;0.9870704194779012;0.9998938371038564;9.998643033912952;0.41664201820543856;-0.4352279889393398;-0.43522797718631073;0.42219144190652425;0.4032918973559474;0.5838896561362299;1.0001315126622539
7.66185;0.9971996415732357;0.41666353712164866;0.4179012385593664;-0.40649172980220216;-0.4076879270579239;0.9870697971123169;0.9998939747500223;9.99863991817991;0.4166416046537299;-0.4352279892246647;-0.4352279772158857;0.4221939989809811;0.4032993314089806;0.5838951974207794;1.0001332274565025
7.67185;0.9971962242174285;0.4166635255713996;0.4179009184996413;-0.40649793830498304;-0.4076945623095144;0.9870692480241883;0.9998941249486489;9.99863724477097;0.41664125741694097;-0.4352279895165197;-0.43522797723587114;0.42219553275293414;0.4033067691704569;0.583900006425909;1.0001350282915666
7.68185;0.9971925477911668;0.4166635632865792;0.41790068927226304;-0.40650525309742214;-0.40770230711045746;0.9870687719620526;0.9998942850972079;9.998635066463576;0.41664097817013196;-0.4352279898147166;-0.43522797724642237;0.42219703822195886;0.40331420833888093;0.5839048072436762;1.0001369109720142
7.69185;0.9971886619930285;0.4166639597211928;0.41790084201334615;-0.4065110657789528;-0.40770852379015315;0.9870683704946879;0.9998944518838863;9.998633445363934;0.4166407680818365;-0.43522799011823554;-0.43522797724838175;0.4221995114589638;0.40332164610240473;0.5839103224523963;1.0001388688627992
7.70185;0.9971844602640703;0.41666391202353503;0.4179006184735519;-0.40651727423818684;-0.4077151590071819;0.9870680460317897;0.9998946215957702;9.9986324457448;0.41664062830579124;-0.4352279904246711;-0.43522797724283396;0.42220094929305735;0.40332807984393526;0.5839144138459843;1.000140893115203
7.71185;0.9971799973390933;0.4166638463583261;0.41790042630658775;-0.4065234826826134;-0.4077217942138223;0.9870678020232881;0.9998947896812304;9.998632134619912;0.4166405606202664;-0.43522799073045726;-0.4352279772305735;0.42220334919110597;0.4033355073701222;0.5839199075742945;1.0001429739084595
7.72185;0.9971762757512082;0.41666415548865526;0.41790024295899847;-0.4065301203372233;-0.4077284515414422;0.987067643346037;0.9998949505321888;9.998632576674922;0.4166405675476055;-0.43522799103203463;-0.43522797721187867;0.42220470910845603;0.40334292642174646;0.5839246651458327;1.0001451014643297
7.73185;0.997171302374754;0.41666404509408383;0.41790011075310246;-0.4065363287570517;-0.40773508672901226;0.9870675754591152;0.9998950982291364;9.998633822330397;0.416640651694718;-0.435227991326576;-0.4352279771866427;0.422207027348666;0.40335033418879535;0.5839301311365644;1.0001472659946637
7.74185;0.9971660790532648;0.4166639674125417;0.4179000663674971;-0.40654364345870886;-0.4077428314692467;0.9870676031173984;0.9998952279129008;9.998635900900977;0.41664081514567225;-0.4352279916116442;-0.4352279771547524;0.4222083025871456;0.40335672725981564;0.5839341673835476;1.0001494572990037
7.75185;0.9971606084099981;0.41666380432272615;0.4178999925941553;-0.40654985184595965;-0.40774946664075373;0.9870677297494973;0.9998953363308513;9.998638821700942;0.4166410596025236;-0.43522799188469175;-0.4352279771165171;0.4222095337035878;0.4033641020492442;0.5839388773544743;1.0001516650220224
7.76185;0.9971548941680194;0.41666361423765;0.4178999484970747;-0.4065560602184608;-0.40775610180575544;0.9870679571454488;0.9998954208138402;9.998642582067164;0.4166413866338967;-0.4352279921430007;-0.43522797707279703;0.42221171929417883;0.4033714554259101;0.5839442921296014;1.0001538794117488
7.77185;0.9971499417024592;0.41666379392760633;0.4178999129593699;-0.4065626978371862;-0.40776275909630977;0.9870682853207693;0.9998954778375634;9.998647176247822;0.4166417974901632;-0.43522799238386306;-0.43522797702458094;0.4222128573727647;0.40337878520109716;0.5839489650722846;1.0001560921156343
7.78185;0.9971437634796618;0.4166635535851913;0.41789992961914424;-0.4065689061898287;-0.40776939425084796;0.9870687134002368;0.9998955029732767;9.998652599074198;0.41664229282773857;-0.4352279926048069;-0.4352279769724524;0.42221494573020785;0.4033850903187175;0.5839536514870465;1.0001582965855742
7.79185;0.9971373690108549;0.41666329133490904;0.4178999769127043;-0.40657511453061823;-0.40777602940125657;0.9870692408741111;0.9998954915598434;9.99865885069518;0.4166428727210199;-0.4352279928037568;-0.4352279769165583;0.4222159826198109;0.4033923705858649;0.5839582875537698;1.0001604878908643
