time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.80185;0.9971307697033525;0.4166630098592279;0.4179000541333962;-0.40658132286027676;-0.40778266454861645;0.9870698678760721;0.9998954379713006;9.998665940188861;0.41664353702053214;-0.4352279929790411;-0.43522797685705733;0.42221696707257395;0.4033996261635903;0.5839629057815766;1.0001626619609385
7.81185;0.9971239785091072;0.41666271178055625;0.41790016010216585;-0.4065875311795252;-0.40778929969410316;0.9870705949630134;0.9998953346924742;9.998673874228288;0.41664428546466925;-0.4352279931292813;-0.4352279767947693;0.42221889867156115;0.4034068573792092;0.5839682294057712;1.0001648140378294
7.82185;0.9971170640631849;0.4166617808796355;0.41789965135319657;-0.4065945084837281;-0.4077966845104697;0.9870714231422846;0.9998951734027267;9.998682633268345;0.4166451170757951;-0.43522799325317;-0.43522797673160163;0.4222197771570565;0.4034130648712622;0.5839721221530265;1.0001669375988729
7.83185;0.9971109378093983;0.416661852101681;0.4178997908480783;-0.4066011460852708;-0.40780334178466404;0.9870723541389286;0.9998949468211707;9.998692160443488;0.416646029672141;-0.435227993349179;-0.4352279766702602;0.422221602497163;0.40342024972657414;0.5839774125933822;1.0001690250387123
7.84185;0.9971036749373056;0.4166615178131902;0.41789997920257455;-0.4066073543858906;-0.4078099769248249;0.9870733908744364;0.9998946497440704;9.99870237605631;0.41664702029997447;-0.43522799341552426;-0.43522797661356705;0.422222375389325;0.40342741357557593;0.5839819645121616;1.0001710683368128
7.85185;0.997096294382705;0.41666117666878144;0.4179001939644276;-0.4066135626821853;-0.4078166120614434;0.987074537204233;0.999894279431975;9.998713191532188;0.41664808601460795;-0.4352279934505564;-0.43522797656406237;0.4222240974316259;0.4034335585583229;0.5839865332023939;1.000173058534896
7.86185;0.997088817405841;0.41666083166032214;0.4179004331454001;-0.4066197709764499;-0.4078232471928312;0.9870757960234811;0.9998938354251538;9.998724506302928;0.4166492238771492;-0.4352279934533195;-0.43522797652390505;0.4222247708819675;0.40344068700143626;0.5839910551444674;1.000174985556675
7.87185;0.9970812645167604;0.4166604858786219;0.41790069424109355;-0.40662597927069977;-0.4078298823168707;0.9870771672568592;0.9998933192498708;9.998736208401596;0.41665043015447106;-0.4352279934239702;-0.43522797649466705;0.4222253982585715;0.4034478012645001;0.583995564087427;1.0001768387464454
7.88185;0.9970746519116424;0.41666053873013237;0.41790095347705897;-0.4066326169007621;-0.4078365395634483;0.9870786480538983;0.9998927345122495;9.998748185999276;0.4166516998839394;-0.43522799336374884;-0.4352279764770247;0.4222269818684243;0.40345490397121836;0.584000785729983;1.0001786075715822
7.89185;0.9970669972402553;0.4166602029963309;0.41790125251184684;-0.40663882520497924;-0.40784317466631564;0.987080234368295;0.9998920868450832;9.998760338242345;0.4166530273428868;-0.43522799327447476;-0.43522797647073225;0.4222275235515714;0.40346099800854934;0.5840045868620622;1.0001802828169732
7.90185;0.9970593123415519;0.4166598791487456;0.4179015685041069;-0.4066450335107789;-0.4078498097562112;0.9870819213785135;0.9998913831947767;9.998772579520953;0.4166544070186686;-0.43522799315801924;-0.43522797647484696;0.42222902461999134;0.4034680863659663;0.5840097991231575;1.0001818577450683
7.91185;0.997051608983768;0.41665957157500755;0.41790190047228654;-0.4066512418169634;-0.4078564448326584;0.9870837034973401;0.9998906307427418;9.998784831955096;0.41665583449070864;-0.4352279930161211;-0.43522797648788536;0.4222294859349437;0.40347517230436597;0.5840142897376935;1.0001833282575585
7.92185;0.9970438975247664;0.41665928377831185;0.4179022482250016;-0.40665745012189597;-0.4078630798961206;0.9870855755606031;0.9998898364271421;9.998797011666465;0.41665730652952765;-0.43522799285045866;-0.43522797650782236;0.42222990815603734;0.40348125950669056;0.5840180951312784;1.0001846927060976
7.93185;0.9970361878589808;0.41665907634657007;0.4179026710048945;-0.40666476470392565;-0.4078708245087722;0.9870875339583557;0.999889007212441;9.998809025254372;0.4166588202761719;-0.4352279926627197;-0.43522797653206136;0.4222312919392887;0.40348835204259637;0.5840233252343163;1.0001859520711938
7.94185;0.997029489963703;0.4166592290442068;0.41790303062309037;-0.4066714023758555;-0.40787748168222643;0.9870895759854349;0.9998881500309772;9.998820779556238;0.4166603722876942;-0.4352279924543551;-0.435227976557567;0.42223163819461773;0.403495454501912;0.584027848654087;1.000187109330488
7.95185;0.9970218211278803;0.4166590095824832;0.4179034296077852;-0.40667761067260866;-0.407884116713551;0.9870916972535765;0.9998872712386321;9.998832189657806;0.4166619579474788;-0.4352279922260764;-0.4352279765812194;0.4222329484845455;0.40350157194330966;0.5840324247896457;1.000188168125447
7.96185;0.9970142498243764;0.4166592444667742;0.41790425551404964;-0.4066834231702131;-0.40789033316824835;0.987094889608142;0.9998863763273363;9.998843174262225;0.4166635714103768;-0.43522799197772005;-0.43522797660014345;0.4222332250779055;0.4035087092637668;0.5840369929404942;1.0001891327813952
7.97185;0.9970066879785838;0.4166590770729096;0.41790469199720537;-0.40668963144927384;-0.4078969681821196;0.9870971420156522;0.9998854702015051;9.998853646514698;0.41666520626021075;-0.4352279917085683;-0.4352279766118143;0.4222344704731236;0.40351587083719315;0.5840423102241319;1.0001900089085163
7.98185;0.9969992049002475;0.4166578334226336;0.41790403874723836;-0.4066958982151517;-0.40790366186055715;0.9870994433350091;0.999884558041666;9.998863511044386;0.4166668562264055;-0.4352279914175488;-0.43522797661414353;0.4222346870592472;0.40352206107186234;0.5840462413048538;1.0001908027019113
7.99185;0.9969928142177963;0.41665812518906653;0.41790449369747645;-0.4067025358803766;-0.4079103189945944;0.9871017847655712;0.9998836459614749;9.998872669517812;0.41666851542615385;-0.43522799110326976;-0.43522797660555174;0.4222348773817127;0.40352928495642204;0.5840508916804632;1.000191519685261
8.00185;0.9969855328967024;0.4166580579323735;0.4179049902367714;-0.4067087441311661;-0.40791695399013617;0.9871041608509851;0.9998827406530366;9.998881031823162;0.4166701784874945;-0.43522799076433727;-0.4352279765848697;0.42223604435973305;0.40353654766216235;0.5840562933434955;1.0001921640245315
8.01185;0.9969783737897864;0.4166580306945466;0.4179055057821981;-0.40671495236922944;-0.4079235889808427;0.9871065688839705;0.9998818490846889;9.998888524446944;0.4166718406695643;-0.4352279903998719;-0.4352279765513549;0.4222361907758812;0.4035428538063456;0.5840603090377134;1.000192738755135
8.02185;0.9969713501449953;0.4166580460687582;0.417906038966784;-0.4067211605937641;-0.40793022396731704;0.987109007989114;0.999880978994177;9.998895092348025;0.41667349786024954;-0.4352279900097118;-0.43522797650488626;0.4222373184066683;0.40355020732136576;0.5840657655056342;1.0001932468923749
8.03185;0.9969644711103359;0.4166581054177831;0.4179065882524028;-0.4067273688037271;-0.40793685895045195;0.9871114786828236;0.9998801389552329;9.998900698968113;0.41667514667837846;-0.43522798959405823;-0.4352279764459683;0.42223742750161875;0.40355661169405;0.5840698338233347;1.0001936924615369
8.04185;0.996958738021865;0.4166586047087067;0.4179071301953503;-0.406734006440157;-0.40794351606487345;0.9871139821600408;0.9998793374523182;9.998905326460802;0.4166767846544444;-0.43522798915299354;-0.4352279763754246;0.4222375168883608;0.403564069834166;0.5840746173679239;1.0001940803295601
8.05185;0.9969521506804732;0.41665875175442885;0.417907705975882;-0.4067402146240389;-0.4079501510451479;0.9871165191119782;0.999878582356519;9.998908978068776;0.4166784099526352;-0.43522798868665563;-0.4352279762939096;0.42223858454919194;0.40357158355405315;0.5840801463340691;1.00019441502142
8.06185;0.9969457021123845;0.41665894109514373;0.4179082922506222;-0.4067464227898108;-0.4079567860261939;0.9871190884713287;0.9998778815652408;9.99891168119778;0.4166800208276724;-0.43522798819593006;-0.4352279762016548;0.4222386283246557;0.4035781532884153;0.5840842822001152;1.0001946996528193
8.07185;0.9969393871173939;0.4166591711580683;0.4179088879594574;-0.4067526309367428;-0.4079634210096696;0.987121686409606;0.9998772430066611;9.998913482400983;0.4166816156004123;-0.4352279876827719;-0.43522797609868535;0.4222396465517409;0.40358577828474684;0.5840898504477697;1.0001949357043292
8.08185;0.9969332017311363;0.4166594406115105;0.4179094928743371;-0.40675883906468274;-0.407970055996999;0.9871243059355415;0.9998766735259726;9.998914437187663;0.416683193015485;-0.4352279871498714;-0.4352279759852453;0.4222396383759253;0.40359245678761985;0.5840940205642038;1.000195123642428
8.09185;0.9969281413244624;0.4166601442814429;0.4179100860402442;-0.40676547664936735;-0.4079767131228943;0.9871269370370696;0.9998761788488073;9.998914605401655;0.4166847526038854;-0.43522798660021567;-0.4352279758621103;0.42224060359103;0.4036001860500876;0.5840996174599739;1.0001952634548694
8.10185;0.9969222589967276;0.41666091931934557;0.4179111206390733;-0.4067712889563047;-0.4079829295439568;0.9871295671923859;0.999875764154062;9.998914052195545;0.4166862949540787;-0.4352279860370294;-0.4352279757304608;0.4222405425931899;0.40360796245378866;0.5841045019515638;1.0001953540789639
8.11185;0.9969164466226349;0.4166613021008169;0.4179117594062905;-0.4067774970339206;-0.4079895645474967;0.9871321823086313;0.9998754332717954;9.998912848898662;0.4166878214826512;-0.4352279854638882;-0.43522797559136595;0.42224045664282855;0.4036147817908554;0.5841087032055255;1.0001953920544433
8.12185;0.9969107580929378;0.41666172202542234;0.41791241254026007;-0.40678370509157497;-0.4079961995581795;0.9871347684576672;0.999875187372046;9.998911070377943;0.41668933388089374;-0.43522798488467584;-0.43522797544559383;0.4222413478003575;0.40362263959450334;0.5841143233997388;1.0001953704945474
8.13185;0.9969051972382854;0.4166621792575564;0.41791308159369356;-0.4067899131285879;-0.408002834576829;0.9871373139276746;0.9998750245468443;9.998908786894065;0.4166908339527674;-0.4352279843033207;-0.4352279752939655;0.4222412186879134;0.4036295314004648;0.5841185326941408;1.0001952794125555
8.14185;0.9969007679463556;0.4166630696606841;0.41791374645354123;-0.40679655065319664;-0.4080094917389483;0.9871398098843123;0.9998749405492028;9.998906052561964;0.4166923238652428;-0.4352279837233321;-0.4352279751375752;0.4222420725761143;0.40363745301783355;0.5841241572211938;1.0001951074150726
8.15185;0.9968954772371323;0.41666249476788275;0.4179133420193408;-0.40680281715262;-0.40801618545041857;0.9871422494404364;0.9998749304349976;9.998902906777557;0.4166938064145181;-0.43522798314754346;-0.43522797497759974;0.42224191341948675;0.4036444008845616;0.5841283675561809;1.0001948433220351
8.16185;0.9968903257904238;0.4166630612217123;0.4179140664890924;-0.4068090251307653;-0.40802282050046984;0.9871446265171999;0.9998749900874422;9.998899390614515;0.416695285019562;-0.43522798257830536;-0.43522797481499287;0.42224174555631827;0.40365237216875804;0.5841332661897304;1.0001944768570195
8.17185;0.9968853131298875;0.4166636019843609;0.4179147516299559;-0.40681412682715595;-0.40802834600359433;0.9871469344395374;0.9998751167843187;9.998895551685937;0.41669676344247286;-0.435227982017603;-0.435227974650292;0.42224257330562864;0.4036593645824672;0.584138190525938;1.0001939991489588
8.18185;0.9968804353575094;0.41666423163408284;0.4179155140160603;-0.4068203347604265;-0.40803498108397407;0.9871501641905798;0.9998753088009175;9.99889143768146;0.41669824565410307;-0.435227981466932;-0.43522797448368705;0.42224240057905615;0.40366737632785954;0.5841430733023999;1.0001934035954567
8.19185;0.9968766847665879;0.4166652848987303;0.4179162718073528;-0.4068269722117188;-0.40804163831822093;0.9871523041257487;0.999875564776131;9.998887099020928;0.4166997357316042;-0.43522798092731035;-0.4352279743152734;0.4222432304173424;0.4036744061099654;0.5841479743079251;1.0001926865444237
8.20185;0.9968720584869059;0.4166659673870006;0.41791706640934595;-0.406833180105994;-0.4080482734405761;0.9871543412932035;0.9998758838255756;9.998882593512965;0.4167012373578629;-0.43522798039955063;-0.4352279741452553;0.4222430644791826;0.4036824529800048;0.5841528273495317;1.0001918470315347
8.21185;0.9968675518615032;0.41666667166208354;0.417917874463326;-0.40683938797893815;-0.40805490858949356;0.9871562626661388;0.9998762660583553;9.99887798190059;0.4167027535432517;-0.43522797988454703;-0.43522797397402724;0.4222429028896118;0.4036895162398198;0.5841569715207824;1.0001908852252028
8.22185;0.9968631636029808;0.41666739417662957;0.4179186937157287;-0.4068455958323471;-0.40806154376870335;0.9871580558187;0.9998767122715286;9.998873317040395;0.41670428693210115;-0.435227979383278;-0.4352279738020842;0.4222437446006981;0.4036975953582474;0.5841625114439842;1.0001898013263988
8.23185;0.9968598927631821;0.4166685271373614;0.41791949914699245;-0.40685223323577785;-0.40806820111622466;0.9871597092362615;0.9998772230027537;9.998868631477016;0.41670583986473425;-0.43522797889666626;-0.43522797362984117;0.42224358791605215;0.4037046894487456;0.5841666200612533;1.0001885970897115
8.24185;0.9968557977216463;0.41666970485400817;0.41792073827814935;-0.4068580452726281;-0.4080744177792334;0.9871612126651658;0.9998777983892349;9.998863932640742;0.4167074140054871;-0.435227978425509;-0.4352279734575057;0.42224443104317355;0.4037127967038289;0.5841721262527448;1.0001872777556289
8.25185;0.9968517762854232;0.416670460378942;0.41792156720512647;-0.4068642530822201;-0.40808105306543185;0.9871625578292216;0.9998784393221176;9.998859208764735;0.4167090102135448;-0.43522797797023194;-0.4352279732850456;0.4222442724257683;0.40371991461970375;0.5841762035454482;1.0001858512704915
8.26185;0.9968478871079038;0.41667116192936426;0.4179223309509371;-0.40686935462464013;-0.40808657883050725;0.9871637390755688;0.999879148865667;9.998854438419116;0.4167106288041159;-0.4352279775305463;-0.43522797311235767;0.42224411050850075;0.4037280406625052;0.5841809579069301;1.00018432597614
8.27185;0.9968441371284913;0.4166719243606234;0.4179231415267104;-0.40687556240331124;-0.4080932141970695;0.9871647535702246;0.9998799327980876;9.998849599807444;0.41671226971613673;-0.435227977105405;-0.43522797293947363;0.42224494360724596;0.4037351725598122;0.584185730117405;1.0001827092267703
8.28185;0.9968415333587014;0.41667308277703036;0.4179239130442644;-0.40688219976623213;-0.40809987174045265;0.9871656008092421;0.9998807989951781;9.998844676835464;0.4167139323125868;-0.4352279766932748;-0.43522797276669273;0.42224477050922987;0.4037423083315628;0.5841897650380634;1.0001810075698307
8.29185;0.996838086960474;0.41667384309415406;0.4179246833444148;-0.40688840752064115;-0.4081065071897256;0.9871662813771442;0.9998817564031749;9.998839660403778;0.41671561514221617;-0.4352279762925253;-0.4352279725947254;0.42224559082831675;0.4037504464175938;0.584195197671284;1.0001792277284345
8.30185;0.9968348027662396;0.41667459879737434;0.4179254261408207;-0.4068946152608155;-0.40811314268036486;0.9871667961943295;0.9998828143606752;9.99883454557842;0.4167173160102512;-0.43522797590170603;-0.4352279724245059;0.42224540424712215;0.4037575856793123;0.5841991981533046;1.0001773771273736
8.31185;0.9968316849615414;0.4166753481363352;0.4179261377760349;-0.40690082298755204;-0.4081197782122363;0.9871671474765157;0.9998839822359132;9.998829325859587;0.4167190322575275;-0.4352279755196651;-0.43522797225666565;0.4222452095175324;0.4037657251155635;0.5842038687177342;1.000175463689493
8.32185;0.996829735497203;0.4166764268442674;0.4179267354531524;-0.4069063540809914;-0.4081253263597418;0.9871673398272489;0.9998852692210048;9.998823995775888;0.4167207610894009;-0.435227975145611;-0.4352279720914329;0.42224600447188615;0.4037728634843837;0.5842085461794828;1.0001734954948187
8.33185;0.9968269599253687;0.4166760524971044;0.41792626864660903;-0.40691262028856495;-0.408132020647202;0.9871683799631104;0.9998866841654857;9.998818561358606;0.41672249989328336;-0.43522797477903813;-0.43522797192919005;0.4222457867833633;0.40377999903666967;0.5842124721589083;1.0001714805789066
8.34185;0.9968243589171518;0.416676773394487;0.41792687496539127;-0.4069188279823042;-0.40813865629776686;0.9871682763721508;0.9998882358290453;9.998813037551965;0.41672424607550546;-0.43522797441937977;-0.43522797177077477;0.4222465542436538;0.40378812958027865;0.5842177794439936;1.0001694267386416
8.35185;0.9968219342303903;0.4166774818187719;0.41792744339534177;-0.4069250356625803;-0.40814529198566685;0.987168038777689;0.9998899334935148;9.998807436047947;0.4167259962268203;-0.4352279740655488;-0.4352279716171222;0.42224630447625133;0.40379525264826704;0.5842216370481231;1.0001673413626446
8.36185;0.9968196875479002;0.41667817594351386;0.4179279719365768;-0.4069312433302389;-0.4081519277101211;0.9871676763743548;0.9998917865015934;9.998801767125396;0.4167277457418729;-0.43522797371571637;-0.4352279714691088;0.4222460349358738;0.4038023653269456;0.5842254559607565;1.0001652317309688
8.37185;0.9968186186090642;0.4166791907926631;0.4179283773855634;-0.40693677440296616;-0.4081574760456413;0.9871671967712329;0.9998938027800329;9.998796050490174;0.41672948950463673;-0.43522797336744706;-0.43522797132774266;0.4222467432376558;0.4038104639957216;0.5842306475095793;1.0001631054274054
8.38185;0.9968167832949418;0.41668027910018984;0.4179292252045326;-0.40694258626833363;-0.40816369324622254;0.9871666067814786;0.9998959875455581;9.998790314319278;0.416731222714601;-0.43522797301807037;-0.43522797119401097;0.422246427291494;0.4038175445598538;0.5842343817737266;1.0001609698241094
8.39185;0.9968150740773182;0.4166809167774751;0.4179296131953461;-0.4069487939114524;-0.40817032907405126;0.9871659136125166;0.9998983424894654;9.998784584605952;0.4167329412580556;-0.43522797266507995;-0.4352279710685553;0.42224708512198716;0.4038246031935079;0.5842387935119662;1.0001588304324838
8.40185;0.9968135420555784;0.41668153155172954;0.41792994668996436;-0.4069550015450316;-0.4081769649334225;0.9871651257335222;0.9999008662282103;9.998778877966782;0.4167346416619188;-0.43522797230633115;-0.43522797095162113;0.4222467147275664;0.40383263697899013;0.5842431274929769;1.000156689359685
8.41185;0.9968131824507087;0.4166824582793043;0.417930143168241;-0.4069605326150143;-0.408182513398654;0.9871642530865699;0.9999035560208304;9.998773205335668;0.4167363209949869;-0.43522797194016105;-0.43522797084303705;0.4222463144844891;0.4038396440286608;0.5842467238991876;1.0001545458426089
8.42185;0.9968119931407379;0.41668301914340306;0.41793036180622867;-0.4069667402384625;-0.40818914931651984;0.9871633062403927;0.9999064086227629;9.998767585009983;0.41673797715049576;-0.43522797156551596;-0.43522797074215286;0.42224688375071195;0.403846623241278;0.5842509970530597;1.0001523987214604
8.43185;0.9968109665904623;0.41668354774585886;0.4179305210885996;-0.40697294785363364;-0.40819578526118666;0.9871622954550037;0.9999094194213631;9.998762045254795;0.41673960902712925;-0.4352279711819;-0.43522797064821495;0.42224642285819153;0.4038545740409919;0.5842551935435848;1.000150248147499
8.44185;0.9968100956972757;0.41668398222875375;0.4179305612272458;-0.40697804922529557;-0.408201311669839;0.987161230797602;0.9999125815983736;9.998756605245037;0.4167412163097179;-0.4352279707892167;-0.43522797056102064;0.42224693306462757;0.40386149630851814;0.5842593771586463;1.0001480947930792
8.45185;0.9968103718544525;0.4166848327198058;0.41793057754921076;-0.40698468653461767;-0.408207969798195;0.9871611230169972;0.99991588674612;9.998751257597592;0.41674279942473597;-0.4352279703875818;-0.4352279704809828;0.4222464169740267;0.4038683903197907;0.5842627945948711;1.0001459379032567
8.46185;0.996809791871151;0.4166852468559257;0.4179305555315886;-0.4069908941340908;-0.4082146058090017;0.98715998382975;0.9999193261656154;9.998745975625111;0.41674435966508466;-0.4352279699769445;-0.4352279704085392;0.42224587834760186;0.40387525659490014;0.5842661690931883;1.0001437748420279
8.47185;0.9968093505630083;0.41668555969353654;0.41793041668817693;-0.4069959954933515;-0.4082201322748417;0.9871588248479507;0.999922891191662;9.99874073257905;0.41674589903045656;-0.43522796955672083;-0.43522797034361316;0.42224632108188886;0.40388309584019183;0.5842709149726751;1.0001416023750795
8.48185;0.996809046243035;0.41668588621123853;0.417930280076786;-0.4070022030809361;-0.40822676831317867;0.987157656174427;0.99992657283279;9.998735510070864;0.41674741971082363;-0.43522796912579215;-0.4352279702855575;0.4222457484204006;0.40388990886874204;0.5842742048789968;1.0001394175802023
8.49185;0.9968098767140294;0.41668656208310395;0.41793006657196846;-0.4070088403971295;-0.40823342649649497;0.9871564854913146;0.9999303619315665;9.998730301927223;0.41674892346501297;-0.4352279686826056;-0.4352279702335498;0.4222451625781218;0.40389669641502274;0.5842774529617553;1.0001372176006398
8.50185;0.9968098431623088;0.4166867356946303;0.41792976148536576;-0.40701394174846117;-0.40823895298660334;0.9871553174161236;0.9999342494085983;9.998725127397886;0.4167504114364939;-0.43522796822529564;-0.4352279701869697;0.42224556446940714;0.40390345910311554;0.584281381866107;1.0001349990795825
8.51185;0.9968099412130127;0.4166858116689842;0.41792835141324997;-0.4070202078268493;-0.40824564771609123;0.9871541536540287;0.9999382261960339;9.998720040563919;0.41675188441071953;-0.4352279677521973;-0.435227970145354;0.4222449537427067;0.4039111976992309;0.5842852371824537;1.0001327580707424
8.52185;0.9968101672810625;0.41668594198473247;0.41792799728697494;-0.4070264153974541;-0.4082522837673994;0.9871529942412647;0.9999422833332288;9.998715122372998;0.41675334287194044;-0.43522796726244156;-0.43522797010828507;0.4222453292015641;0.4039179134184591;0.5842890813028909;1.000130490568189
8.53185;0.9968115686573222;0.41668678653784946;0.4179279194221982;-0.4070315507053272;-0.4082574137887745;0.987151838654507;0.9999464122964674;9.998710471429966;0.41675478687828127;-0.43522796675608016;-0.4352279700754249;0.4222446892807341;0.40392460779863515;0.5842921608278752;1.0001281934736654
8.54185;0.9968120373120791;0.4166868120528072;0.417927463010871;-0.4070377582688078;-0.40826404983305353;0.9871506857324148;0.9999506051727384;9.998706202651416;0.4167562162204944;-0.43522796623394266;-0.43522797004631886;0.4222440322032827;0.40393128223077707;0.5842952003418272;1.0001258658599756
8.55185;0.9968126185929153;0.4166867289605545;0.4179269010995321;-0.40704285959728886;-0.4082695763127082;0.9871505332951616;0.99995485454085;9.99870243264145;0.41675763070945404;-0.4352279656974996;-0.435227970020245;0.42224435586249126;0.4039379378368121;0.5842989256027681;1.0001235092782288
8.56185;0.9968133054738402;0.41668665607961525;0.41792635431543085;-0.4070490671443275;-0.4082762123484248;0.9871493786507325;0.9999591533530444;9.998699252720167;0.4167590300763448;-0.4352279651486948;-0.4352279699966487;0.4222436577137338;0.40394457562914937;0.5843018956348295;1.0001211261280318
8.57185;0.996815087608033;0.4166869320346602;0.4179257459985703;-0.40705570446532624;-0.4082828705164863;0.9871482194286313;0.999963494773809;9.99869672194661;0.41676041345367854;-0.4352279645897124;-0.4352279699754145;0.42224393476339195;0.4039521965102687;0.5843062522782209;1.0001187177552042
8.58185;0.9968159565134468;0.41668670795066753;0.41792506516431455;-0.40706080577227066;-0.4082883969794728;0.9871470543991672;0.9999678722544854;9.99869488435627;0.4167617789707765;-0.4352279640227489;-0.4352279699563366;0.4222431838758608;0.40395880114142946;0.5843091738296823;1.0001162841588822
8.59185;0.996816897810134;0.4166864979003886;0.4179244124767963;-0.4070670132920446;-0.40829503299534;0.9871458849148851;0.9999722798591709;9.998693786391419;0.4167631238883905;-0.43522796344986964;-0.43522796993856966;0.42224240227172805;0.4039653897792059;0.5843120797002778;1.000113825271155
8.60185;0.9968178972237547;0.41668618611785324;0.4179236752862123;-0.40707211457687226;-0.40830055944240595;0.9871447160569911;0.999976711327399;9.998693479047384;0.4167644450243263;-0.4352279628729306;-0.4352279699206442;0.42224258761085504;0.40397196221068105;0.584315696888317;1.0001113429331465
8.61185;0.9968199379426959;0.4166862864100877;0.41792295330696894;-0.40707875188217457;-0.4083072175799902;0.9871435559316134;0.9999811580630436;9.998694000964266;0.41676573890660823;-0.43522796229369537;-0.435227969900761;0.4222417378344215;0.403978517670019;0.5843185838335222;1.0001088422569848
8.62185;0.9968210069195811;0.41668589093595976;0.41792217551146954;-0.40708385315423995;-0.4083127440113242;0.9871424137896447;0.9999856088136498;9.998695355947856;0.41676700171141606;-0.4352279617140508;-0.4352279698770684;0.4222408512972348;0.4039850544285199;0.5843214661811544;1.0001063308348166
8.63185;0.9968220873116747;0.41668551285649014;0.41792143986419866;-0.40709006064116326;-0.40831937999591295;0.9871412989156317;0.9999900518433203;9.998697507659388;0.41676822940670766;-0.43522796113589735;-0.43522796984786294;0.42224092702024496;0.40399156944733183;0.5843250690481047;1.0001038160882803
8.64185;0.9968231640498293;0.4166850350754833;0.41792063092742415;-0.407095161904496;-0.40832490641267455;0.9871412208623214;0.999994477581581;9.998700392311642;0.41676941805513473;-0.43522796056090135;-0.4352279698116857;0.42223996471741276;0.40399805875205497;0.5843279493021671;1.0001013039481403
8.65185;0.996825220654037;0.41668496987910186;0.41791984678481137;-0.40710179921849365;-0.4083315645209213;0.9871401900261955;0.9999988801458165;9.99870393822341;0.4167705642046339;-0.4352279599906291;-0.43522796976744654;0.42223996470880326;0.4040045181944051;0.5843315533350828;1.0000988004133895
8.66185;0.9968262451768273;0.4166844077993483;0.41791901618905447;-0.40710690048663034;-0.40833709092303705;0.9871392179403223;1.0000032574940516;9.998708085790078;0.4167716654151004;-0.4352279594269434;-0.4352279697146308;0.4222389279053944;0.4040109437603164;0.584334436657897;1.0000963131955938
8.67185;0.9968272226331072;0.4166838603374329;0.4179182375979164;-0.4071131079731415;-0.4083437268787186;0.9871383167783748;1.0000076102713191;9.998712793592734;0.4167727203733087;-0.43522795887217336;-0.43522796965333943;0.4222378556954455;0.4040173315468748;0.5843373220960382;1.0000938514450852
8.68185;0.996828193307889;0.41668363864663516;0.4179178050416869;-0.4071178134577277;-0.4083488346529459;0.9871374980734603;1.0000119396434362;9.998718028771846;0.41677372836526133;-0.4352279583290411;-0.4352279695840775;0.42223774959033333;0.40402367776810677;0.5843409322445581;1.0000914242110979
8.69185;0.9968300376716948;0.4166822876442633;0.41791588905248606;-0.4071245093075152;-0.4083555514134156;0.9871367719969367;1.000016245378595;9.998723763059452;0.4167746889643008;-0.43522795780066353;-0.43522796950763337;0.4222366108110002;0.40402997856134204;0.5843438218449232;1.0000890386143295
8.70185;0.9968307984259531;0.416681539380456;0.4179150463159604;-0.40712961058893776;-0.4083610777861983;0.9871361466020203;1.000020525392495;9.998729979500576;0.4167756021791827;-0.4352279572905395;-0.4352279694250629;0.42223544015263487;0.4040362299900007;0.5843467130296088;1.0000866989851833
8.71185;0.9968314618979313;0.41668079978099953;0.4179142657434614;-0.40713581808572025;-0.40836771370985486;0.9871356264076737;1.000024776148327;9.99873667475016;0.41677646844243743;-0.435227956802387;-0.4352279693375557;0.42223523819826436;0.4040424285964373;0.5843503275822098;1.000084407246626
8.72185;0.9968330157670977;0.4166803482150498;0.41791341069178617;-0.40714134924502876;-0.4083732622012909;0.987136212647834;1.0000289924532582;9.998743853863653;0.41677728843316536;-0.43522795633989647;-0.43522796924637497;0.4222340055290808;0.4040485716505236;0.5843532191165861;1.0000821633519148
8.73185;0.9968334532796228;0.41667951174663465;0.41791264356148433;-0.4071475567478385;-0.40837989810308833;0.9871359056243343;1.0000331670590568;9.99875152510847;0.41677806296356906;-0.4352279559064976;-0.43522796915306455;0.4222337427396752;0.4040546567679057;0.5843568304103799;1.0000799653090897
8.74185;0.9968337656782883;0.41667857120699603;0.41791182705060104;-0.4071526580390443;-0.40838542443272113;0.9871357062173365;1.0000372918988687;9.998759696043935;0.4167787928146099;-0.4352279555052732;-0.4352279690595078;0.42223245044506397;0.40406068172773374;0.5843597132059031;1.000077809292563
8.75185;0.9968339481976277;0.41667758704824287;0.4179110221961848;-0.4071577593330469;-0.40839095074999643;0.987135615143628;1.0000413602042166;9.998768372252016;0.4167794786044494;-0.43522795513891244;-0.43522796896747923;0.42223112931100537;0.4040666448293055;0.5843625861862473;1.0000756901381034
8.76185;0.9968349959731833;0.4166770155074244;0.41791026950399074;-0.4071643967401766;-0.4083976087538854;0.9871356323301067;1.0000453669877554;9.998777559883683;0.41678012080539456;-0.4352279548095398;-0.43522796887800536;0.4222307798812544;0.40407254519039665;0.5843661681070846;1.000073602352663
8.77185;0.9968349089332874;0.41667595017660924;0.4179094992202507;-0.4071694980484501;-0.40840313504497927;0.987135758140502;1.0000493079733304;9.998787260720128;0.4167807197560704;-0.4352279545187679;-0.43522796879126036;0.4222294023341264;0.404078382430398;0.5843690113416714;1.000071541267676
8.78185;0.9968346848744842;0.41667484766867663;0.41790875295616126;-0.40717459936338724;-0.40840866132343956;0.9871359946749658;1.0000531788512859;9.998797459101127;0.41678127578336843;-0.43522795426801303;-0.4352279687073159;0.42222799666196786;0.40408415606413267;0.5843718377704782;1.0000695029693474
8.79185;0.9968353251512165;0.4166741645056295;0.41790807216937553;-0.40718123681038687;-0.4084153192899604;0.9871373451876719;1.0000569756837616;9.998808124230335;0.4167817894213655;-0.4352279540586318;-0.435227968626898;0.42222756326545935;0.40408986539974606;0.5843753714346783;1.0000674828385478
8.80185;0.9968348390073172;0.4166729937800978;0.4179073869344537;-0.4071863381457106;-0.4084208455459354;0.9871378117356306;1.000060695448359;9.998819233212933;0.41678226114180134;-0.4352279538919092;-0.4352279685513604;0.42222610335630933;0.4040955098384267;0.584378170447657;1.0000654750454916
8.81185;0.9968342347813179;0.41667179071200855;0.41790673797609384;-0.40719143948934433;-0.40842637179199076;0.9871383933618669;1.0000643358191414;9.998830787791691;0.41678269074821434;-0.4352279537690259;-0.4352279684823826;0.42222561894949745;0.40410008907094014;0.5843809917644363;1.0000634743723502
8.82185;0.9968335246529961;0.4166706143992263;0.4179061869364605;-0.4071976470449288;-0.4084330075893507;0.9871390867575995;1.0000678950289135;9.998842809137535;0.41678307741617515;-0.4352279536908759;-0.435227968421824;0.42222411271628274;0.4041056033851018;0.5843837760905999;1.000061478456219
8.83185;0.9968337728703371;0.41667017409122986;0.41790600620269747;-0.40720278255690795;-0.4084381373345805;0.9871398878288231;1.0000713717920036;9.998855323525532;0.41678342034831284;-0.4352279536578675;-0.4352279683715014;0.42222258765823006;0.4041110538024357;0.5843865569122287;1.000059488332103
8.84185;0.9968328880142144;0.41666887742557895;0.4179054813233615;-0.4072078839241454;-0.40844366355467265;0.9871407923724188;1.0000747643943029;9.99886835445065;0.41678371910137474;-0.43522795366996364;-0.4352279683329141;0.42222204670286984;0.4041164414998229;0.5843900589501996;1.000057507227901
8.85185;0.9968319308959402;0.41666760968319294;0.4179050599443544;-0.4072140914975912;-0.408450299328631;0.9871417963785398;1.000078070059988;9.998881922943697;0.416783973386299;-0.4352279537269254;-0.4352279683069619;0.422220492783319;0.40412176725416377;0.5843928394134746;1.0000555386135273
8.86185;0.9968319084535815;0.4166666516652577;0.4179046043409235;-0.4072196228291818;-0.40845584767715176;0.9871438964345236;1.0000812855489003;9.998896047256608;0.41678418284879193;-0.4352279538286045;-0.4352279682936858;0.4222189292234384;0.4041270317138394;0.5843956227701105;1.0000535848424152
8.87185;0.9968308321159791;0.41666527343921256;0.41790421771787506;-0.40722472420860456;-0.4084613738825641;0.9871450900706064;1.0000844075704605;9.998910740432361;0.4167843470912068;-0.4352279539749931;-0.4352279682923753;0.42221835969366095;0.40413123599949835;0.5843984420628168;1.0000516469346574
8.88185;0.9968297110215335;0.41666276839921945;0.4179027704397833;-0.4072298840920563;-0.40846695876985184;0.9871463757402693;1.000087431714559;9.998926014319585;0.41678446577804984;-0.4352279541658232;-0.43522796830214955;0.42221678791430567;0.40413638170685384;0.5844012371068172;1.0000497247760476
8.89185;0.9968285581584748;0.4166614113259576;0.41790254227950924;-0.40723609166764396;-0.4084735945384158;0.9871477522481036;1.0000903512810186;9.998941886341315;0.4167845387459919;-0.43522795440021;-0.4352279683224815;0.42221521766989806;0.4041414705317574;0.5844040400305441;1.0000478174535954
8.90185;0.9968283855774657;0.4166603786501516;0.41790228653825795;-0.4072416230209897;-0.4084791428930789;0.9871492180455126;1.0000931580297852;9.998958380782486;0.41678456609874615;-0.4352279546768116;-0.4352279683532107;0.422214652993883;0.4041465043676105;0.5844075734976116;1.0000459239282666
8.91185;0.9968272075365993;0.4166589412511302;0.4179021059154472;-0.40724672439097476;-0.40848466911666326;0.9871507705892173;1.0000958439763914;9.998975526874055;0.41678454805317505;-0.43522795499410366;-0.43522796839426253;0.42221309814188246;0.4041504855515299;0.5844097010946455;1.0000440434359439
8.92185;0.9968260319122789;0.416657498613604;0.4179019778548561;-0.40725182575211927;-0.4084901953517608;0.9871534056437804;1.0000984026909074;9.998993355486183;0.4167844847612609;-0.43522795535033754;-0.4352279684454666;0.4222115573920479;0.40415541671339406;0.5844125280631604;1.0000421750364843
8.93185;0.996825865720014;0.41665650814470656;0.41790193764996364;-0.40725846329814763;-0.40849685330148433;0.9871551171231931;1.0001008299492768;9.999011893324425;0.4167843763862205;-0.4352279557433286;-0.43522796850647116;0.42221103504393265;0.40416030067198483;0.5844160849514589;1.0000403172470163
8.94185;0.9968247204116759;0.41665506396024926;0.41790190981010555;-0.40726356464122926;-0.4085023795667076;0.987156897759929;1.000103123053751;9.999031154847035;0.41678422307837476;-0.43522795617038845;-0.43522796857677304;0.4222095354258161;0.40416414061372474;0.5844182342009685;1.0000384687241375
8.95185;0.9968236037965471;0.4166536229461752;0.4179019304879184;-0.4072686659721055;-0.4085079058502445;0.9871587399322654;1.0001052791596015;9.999051137318936;0.4167840250364843;-0.4352279566284549;-0.4352279686559417;0.42220906239806005;0.40416894032091233;0.5844218019635691;1.000036629031923
8.96185;0.9968235237466793;0.41665258340360095;0.41790197731597867;-0.4072741973076429;-0.4085134542939945;0.9871606366047229;1.000107294695207;9.999071825285203;0.4167837829442579;-0.43522795711415463;-0.43522796874378183;0.4222076188344836;0.40417370421239046;0.5844246512236346;1.0000347986023461
8.97185;0.9968224918110369;0.4166511560297178;0.4179020929593403;-0.40727929862060136;-0.40851898061769787;0.9871635824747641;1.000109165996258;9.999093201140218;0.41678349808038445;-0.43522795762377114;-0.43522796884019055;0.4222062069100787;0.4041774369645801;0.5844268133552353;1.000032978504088
8.98185;0.9968215147471902;0.41664973873746597;0.41790225526371644;-0.40728439992296767;-0.40852450696226766;0.9871655737588326;1.0001108897555064;9.999115250962639;0.4167831720259833;-0.43522795815341514;-0.43522796894494026;0.42220582898747155;0.40418214312619377;0.5844303945047039;1.0000311703271627
8.99185;0.9968216512559948;0.41664915964236804;0.4179028512304206;-0.4072895354647904;-0.40852963683711996;0.9871676064250278;1.0001124632403853;9.999137955346807;0.41678280668611517;-0.435227958699412;-0.4352279690577258;0.4222044879434364;0.40418682724998994;0.5844332590846255;1.0000293759347414
9.00185;0.9968208049131473;0.4166478281393183;0.41790316380012643;-0.4072957429461398;-0.4085362727842621;0.9871696757170314;1.00011388414168;9.99916126935401;0.41678240446457027;-0.4352279592586591;-0.4352279691784725;0.42220318648393523;0.4041904941674877;0.5844354390626455;1.000027597375169
9.01185;0.9968200341573267;0.41664645555660157;0.41790346261793715;-0.4073008442282145;-0.40854179919289607;0.9871717773163412;1.0001151496520218;9.99918511079984;0.4167819681838627;-0.43522795982863693;-0.43522796930760876;0.42220292652733754;0.404195149027313;0.5844390414516195;1.000025837035683
9.02185;0.9968203462020918;0.4166454984670884;0.41790378437434555;-0.40730637555577004;-0.4085473477645749;0.9871739080681121;1.000116256058558;9.999209370042161;0.4167815007653843;-0.435227960407149;-0.4352279694460008;0.4222017092550485;0.404199797262583;0.5844419314422288;1.000024097649305
9.03185;0.9968197524925174;0.4166441672275158;0.4179041720898497;-0.4073114768335805;-0.40855287421651465;0.9871770661293283;1.0001171994988185;9.999233933397843;0.41678100465310636;-0.43522796099219563;-0.43522796959473387;0.4222005353349237;0.40420344445648165;0.5844441406162517;1.0000223820658207
9.04185;0.9968192584685727;0.41664285938931095;0.417904603940057;-0.407316578108237;-0.4085584006889309;0.9871792505571657;1.000117976656015;9.999258703214872;0.4167804812130874;-0.4352279615820572;-0.4352279697550023;0.42220040520599533;0.40420809603806995;0.5844477746903329;1.0000206927219746
9.05185;0.9968188691048201;0.41664157694173554;0.4179050801473267;-0.40732167938023955;-0.40856392718054063;0.9871814598251742;1.0001185852710819;9.99928360890887;0.4167799304091801;-0.43522796217536264;-0.4352279699278833;0.42219931930635496;0.4042117571458177;0.5844500062504296;1.0000190313730184
9.06185;0.9968195866817869;0.4166407181129141;0.41790557991247645;-0.40732721072295;-0.4085694758318596;0.9871836899691124;1.000119025176533;9.999308608433815;0.41677935095076013;-0.4352279627709002;-0.43522797011405373;0.42219827781935143;0.40421643272349106;0.5844529408776151;1.000017399366044
9.07185;0.9968194162990089;0.4166394941811876;0.4179061479315077;-0.40733231199490216;-0.40857500235972943;0.9871859338931255;1.0001192991663626;9.999333682960582;0.4167787409718987;-0.4352279633670575;-0.4352279703138791;0.4221982802577232;0.40422012755591;0.5844559176866682;1.000015797307876
9.08185;0.9968193578584466;0.4166383037515076;0.4179067643525251;-0.40733741326323997;-0.40858052890569163;0.9871891824500372;1.000119412905255;9.999358832160231;0.41677809880643896;-0.4352279639614144;-0.4352279705277285;0.42219732553091993;0.4042248461362195;0.5844588743487256;1.0000142247726513
9.09185;0.996820411782918;0.4166364384623324;0.4179062998326412;-0.40734300312280114;-0.40858613629611007;0.9871914260794233;1.0001193742373065;9.99938406663767;0.4167774235707851;-0.4352279645509898;-0.4352279707560088;0.422196412395184;0.40422859233465225;0.5844611491474918;1.0000126814975585
9.10185;0.9968205837640322;0.4166353198321885;0.4179070184659716;-0.4073481043875203;-0.40859166288065446;0.9871936559450321;1.0001191921779873;9.999409399324701;0.41677671534883537;-0.43522796513277645;-0.4352279709988741;0.4221965399001296;0.4042333691017377;0.5844648464733625;1.0000111687033402
9.11185;0.9968208746284456;0.4166342370380259;0.41790779048628063;-0.4073532056472216;-0.40859718948527346;0.9871958644733015;1.000118875579193;9.999434845197749;0.4167759747134842;-0.43522796570410816;-0.4352279712561611;0.4221957076933482;0.40423717859096064;0.5844671380434813;1.000009689027304
9.12185;0.9968222834794449;0.41663358513556353;0.41790859523244744;-0.40735873700866454;-0.40860273825103904;0.9871980449307787;1.0001184321338146;9.999460421042745;0.41677520194597273;-0.4352279662629157;-0.43522797152786996;0.422194915899496;0.40424202251729685;0.5844701294805505;1.0000082456252803
9.13185;0.9968228137588837;0.4166325722877364;0.4179094762296574;-0.407363838264423;-0.4086082648933244;0.9872011903392804;1.000117868443114;9.999486145694876;0.4167743965521389;-0.43522796680788994;-0.43522797181454165;0.4221951645045094;0.40424590232941776;0.5844731610985412;1.00000684148654
9.14185;0.9968234668501612;0.4166315944056326;0.41791041134958135;-0.4073689395161796;-0.40861379155196786;0.9872032931281257;1.0001171907632251;9.999512047999652;0.41677355754617845;-0.4352279673381809;-0.4352279721170654;0.4221944528468783;0.4042508192854552;0.5844761733282821;1.000005479571091
9.15185;0.9968252455793648;0.4166310473028407;0.41791137817312296;-0.40737447088789935;-0.40861934036698916;0.9872053456055369;1.0001164059449341;9.999538162680489;0.41677268431539505;-0.43522796785277873;-0.435227972436396;0.42219377956906334;0.4042547747169257;0.5844785079552121;1.0000041637706774
9.16185;0.9968262093075849;0.4166305692495381;0.41791282872535734;-0.4073791763557065;-0.4086244484119598;0.9872073399842238;1.000115522101922;9.999564512493892;0.4167717771962066;-0.43522796835037186;-0.43522797277354086;0.42219414282398493;0.4042597702512199;0.5844822729729146;1.0000028993696946
9.17185;0.9968282523605645;0.41663009082935243;0.417913900917489;-0.4073847077388053;-0.40862999725107507;0.9872092681236808;1.0001145480581015;9.999591109031902;0.4167708375800382;-0.4352279688296589;-0.43522797312957245;0.4221935406646919;0.40426380763936054;0.5844846427496662;1.0000016919894947
9.18185;0.9968294328124887;0.41662919087249756;0.4179149885147276;-0.4073887028126526;-0.408634414397495;0.987212121397604;1.0001134923171855;9.99961797251674;0.4167698677837779;-0.4352279692894994;-0.4352279735054178;0.42219297136386713;0.40426788847954165;0.5844870325253702;1.000000545992377
9.19185;0.9968307519474033;0.4166283808041958;0.41791618667603814;-0.4073938040624114;-0.4086399411126503;0.9872138900792725;1.0001123625454045;9.999645140620533;0.4167688704195589;-0.4352279697288089;-0.43522797390167;0.42219343330870723;0.40427301435429563;0.5844908565226465;0.9999994632631707
9.20185;0.9968332112566238;0.41662799680766666;0.41791741393817927;-0.4073993354586462;-0.40864548997802763;0.9872155631523074;1.0001111650295202;9.99967266014525;0.4167678474401086;-0.43522797014652237;-0.4352279743187489;0.42219292489059923;0.40427718728762785;0.5844932865918796;0.999998442996199
9.21185;0.9968348163297795;0.41662724644889626;0.4179187117952372;-0.4074044367062045;-0.4086510167088203;0.9872171294784874;1.0001099046029518;9.999700575104594;0.4167667998906576;-0.43522797054185774;-0.4352279747571929;0.4221924447646548;0.4042814098561824;0.5844957361370168;0.9999974825188156
9.22185;0.9968365678316747;0.416626524392329;0.4179200558671261;-0.4074095379485844;-0.40865654344789637;0.9872195789014704;1.0001085854852558;9.999728915379913;0.4167657284691413;-0.43522797091461357;-0.4352279752176039;0.4221929921347678;0.40428668458934974;0.5844996184403358;0.999996577835032
9.23185;0.9968394644180687;0.416626224667569;0.41792142117575704;-0.4074150693510954;-0.40866209233820366;0.9872209024841969;1.000107212115187;9.999757684088829;0.41676463370321;-0.43522797126518364;-0.43522797570031485;0.4221925668289706;0.40429101319432703;0.5845021042954519;0.9999957240767389
9.24185;0.9968415056685831;0.4166255532626713;0.41792284783091654;-0.40742017058407076;-0.40866761909454874;0.987222092596061;1.0001057892765306;9.999786853811717;0.4167635158166971;-0.4352279715944234;-0.4352279762052247;0.4221921692050401;0.404295396294653;0.5845046050064329;0.9999949162175125
9.25185;0.9968436843438488;0.416624844474199;0.41792425263575433;-0.40742416563417105;-0.4086720362986506;0.9872231428121869;1.0001043213283842;9.99981637890613;0.41676237523409426;-0.4352279719035754;-0.43522797673194996;0.42219279993993436;0.4043008334889268;0.584508531288285;0.999994149055822
9.26185;0.9968469926928795;0.4166246078012496;0.41792572865842975;-0.40742969702699433;-0.4086775852125738;0.9872250474711832;1.000102811188815;9.999846210213752;0.41676121304527863;-0.4352279721942798;-0.4352279772801132;0.4221924598299491;0.4043053233356618;0.5845110523222353;0.9999934168824289
9.27185;0.9968494277983402;0.41662398959663455;0.4179272582005858;-0.4074347982283974;-0.4086831119892419;0.9872258012336136;1.0001012600080779;9.999876302081507;0.4167600305272947;-0.4352279724685107;-0.4352279778495391;0.4221921496465868;0.404309863439578;0.5845135794042433;0.9999927132840519
9.28185;0.996851983484087;0.4166233818626207;0.4179288177453719;-0.40743989941344116;-0.40868863876958883;0.9872263988056348;1.0000996675562306;9.999906609520329;0.41675882844386924;-0.4352279727283327;-0.4352279784401807;0.42219286987322135;0.4043144507209129;0.5845168328406605;0.999992030806631
9.29185;0.996855654346985;0.41662311849970973;0.41793032555844334;-0.4074443246096662;-0.40869307813419664;0.9872268351111405;1.0000980328519893;9.999937076070632;0.416757607139939;-0.43522797297577487;-0.4352279790519704;0.4221926205087996;0.404320081726593;0.5845200583086609;0.9999913610007405
9.30185;0.9968584383820893;0.4166214165647245;0.4179308319205024;-0.4074494842713037;-0.40869866360112656;0.9872271055736811;1.000096354488848;9.999967630752273;0.4167563671007402;-0.4352279732130744;-0.43522797968493165;0.4221924012640828;0.4043247528915519;0.5845225935528658;0.9999906950392712
9.31185;0.9968623259819238;0.4166212204425181;0.41793245358765085;-0.40745501561492004;-0.40870421252019373;0.9872282061048288;1.0000946307034266;9.999998199850284;0.41675510905082486;-0.4352279734428122;-0.4352279803393955;0.422193211757406;0.4043294605505352;0.584525851276568;0.9999900246982523
9.32185;0.9968653119131261;0.41662063206081645;0.41793412418199194;-0.40746011673427057;-0.4087097392874496;0.9872281330329911;1.0000928599151206;10.000028712451126;0.4167538336864443;-0.43522797366751337;-0.4352279810159409;0.42219305148808456;0.4043342008656351;0.5845283863948653;0.9999893434633433
9.33185;0.9968684392953844;0.416620419026896;0.4179361728760501;-0.40746371588369346;-0.4087137378310474;0.9872278828337391;1.0000910411986677;10.000059094439898;0.41675254165627523;-0.4352279738892341;-0.43522798171503985;0.42219291990111085;0.4043389701928353;0.5845309212482609;0.9999886470611579
9.34185;0.9968725921379213;0.4166202346313598;0.4179378768669877;-0.40746924718687844;-0.4087192867103081;0.9872274520841215;1.000089173903464;10.000089267151715;0.41675123373829376;-0.4352279741097329;-0.4352279824367104;0.422193816309449;0.40434476549302306;0.584534870247439;0.9999879333048227
9.35185;0.9968758156185685;0.41661966095554737;0.41793963012013485;-0.4074743482512844;-0.4087248134255049;0.9872278382459286;1.000087257755904;10.000119157968557;0.4167499108314978;-0.4352279743308026;-0.43522798318034933;0.42219373932480114;0.4043495839448246;0.5845374065060074;0.9999872015175659
9.36185;0.9968790963174093;0.4166190378776662;0.4179413514181619;-0.4074783431322898;-0.4087292305572486;0.9872270408134065;1.0000852938330134;10.000148710236635;0.4167485738526731;-0.4352279745542705;-0.43522798394469264;0.422193686500257;0.4043544222002713;0.5845399451387492;0.9999864514629787
9.37185;0.9968834197648448;0.4166188810356231;0.41794313470619254;-0.4074838744006687;-0.4087347793671384;0.9872260619105978;1.0000832843865763;10.000177883676512;0.4167472238276426;-0.4352279747818055;-0.4352279847279412;0.42219465477941925;0.4043592763760112;0.5845432102195997;0.9999856822983816
9.38185;0.9968867752605209;0.416618343003347;0.4179449624265639;-0.40748897541713486;-0.4087403060056252;0.9872259055608548;1.0000812314992535;10.000206653205689;0.41674586194170016;-0.43522797501481514;-0.4352279855281714;0.42219464091280606;0.40436414274809673;0.5845457599575294;0.9999848921689055
9.39185;0.9968911471024535;0.4166181586720324;0.41794673066280735;-0.40749340050477634;-0.40874474519732706;0.9872245760204621;1.0000791366080355;10.00023500712993;0.4167444893419939;-0.4352279752544607;-0.4352279863436244;0.42219464129613044;0.40436901809261205;0.5845483195882508;0.9999840786523065
