time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
11.00185;0.9967128220541769;0.4166190827241819;0.41797027891310046;-0.4080966693086842;-0.40938166725920366;0.9869761249737972;0.9999062502039469;9.999167128531107;0.4167348362094459;-0.4352280399963176;-0.4352280083377569;0.4222424779391038;0.4050160108220085;0.5849955538516528;1.000125882759981
11.01185;0.9967075517962612;0.41661999890941465;0.4179696775243475;-0.4080988811047585;-0.409383886767668;0.9869744797714157;0.9999049237979011;9.999156650585453;0.41673489670560926;-0.43522804023133604;-0.4352280083254253;0.4222433096017898;0.4050180212775937;0.5849971951556007;1.0001281005765121
11.02185;0.9967022877146965;0.41662100083722153;0.4179691376106351;-0.408102198951185;-0.409387215860491;0.9869738105105824;0.9999036947607755;9.999147458334974;0.4167349266055144;-0.43522804047075586;-0.4352280083190728;0.4222451207489223;0.4050200250188078;0.5849995826497297;1.0001302543592918
11.03185;0.9966960375363726;0.4166215735185139;0.4179685625127768;-0.4081039797951275;-0.40938941326644174;0.9869721200812664;0.9999025619949121;9.999139554516615;0.41673492550249447;-0.43522804071438614;-0.435228008320646;0.42224590906720133;0.405022023238139;0.5850012771900812;1.0001323457263165
11.04185;0.9966908049777055;0.4166226227796775;0.4179680256152074;-0.4081072975872282;-0.40939274240798035;0.9869714129540067;0.9999015230725691;9.999132925539216;0.4167348938169947;-0.43522804096201495;-0.4352280083326452;0.4222466723833263;0.4050240178645122;0.5850030040137358;1.0001343762017325
11.05185;0.9966856007771591;0.416623632843649;0.41796743070650894;-0.4081095092795862;-0.40939496201462866;0.9869706929250657;0.9999005755620748;9.99912755513536;0.4167348322265434;-0.4352280412133031;-0.43522800835744185;0.4222474087393765;0.40502501109916195;0.5850040739178658;1.0001363473007578
11.06185;0.9966794399011273;0.4166232160078371;0.4179658067034774;-0.4081124546314407;-0.40939832775388274;0.9869689613185479;0.9998997181514885;9.999123424837313;0.4167347408274246;-0.43522804146744665;-0.4352280083970934;0.42224811639496956;0.40502700492058125;0.5850058745296834;1.0001382605227138
11.07185;0.9966743350886721;0.4166242565519559;0.4179652114145464;-0.40811466627790777;-0.4094005474112033;0.9869682179083931;0.9998989511691027;9.999120514054939;0.41673461860265726;-0.4352280417230107;-0.4352280084536727;0.4222487933911847;0.4050290008723362;0.5850077173678023;1.000140117419598
11.08185;0.9966693021052048;0.41662536803969585;0.41796467442979995;-0.40811798397968146;-0.4094038766541378;0.9869664624327127;0.9998982768480515;9.999118806115984;0.4167344638135227;-0.43522804197820614;-0.43522800852934407;0.4222504371075106;0.40503100021099114;0.5850103279210696;1.000141919345489
11.09185;0.9966633546027697;0.41662603650051194;0.417964100928895;-0.4081197646729705;-0.40940607421238717;0.9869656947090361;0.9998976998849773;9.999118282478356;0.4167342746695028;-0.4352280422311055;-0.43522800862615996;0.4222510445017314;0.4050320041430701;0.5850115737483833;1.000143666816854
11.10185;0.9966585005823185;0.4166271694661198;0.4179635663860691;-0.4081230823385135;-0.4094094035087953;0.9869649140093091;0.9998972279773437;9.999118906659604;0.4167340495129698;-0.43522804247956126;-0.43522800874599216;0.4222516129672492;0.4050340142408404;0.5850135629495236;1.0001453597547454
11.11185;0.9966537520022024;0.41662825318679086;0.4179629766141443;-0.4081252939170991;-0.40941162327218944;0.9869631195777444;0.9998968712444639;9.999120623125151;0.416733786699841;-0.43522804272115756;-0.4352280088907522;0.42225214100419;0.40503603303916824;0.5850156040770765;1.0001469981998272
11.12185;0.9966481211221282;0.41662900793229457;0.41796247220084226;-0.4081281806317739;-0.40941493046908045;0.9869623121587254;0.9998966405155127;9.999123368636502;0.41673348461260173;-0.4352280429531849;-0.4352280090624852;0.4222526281102832;0.4050370641484568;0.5850170047024768;1.0001485819247422
11.13185;0.9966436157238633;0.4166301069405874;0.4179618941300323;-0.40813039218702385;-0.4094171502840955;0.9869604943163091;0.9998965455939018;9.999127073044294;0.416733141893356;-0.4352280431727123;-0.4352280092628612;0.42225307427461983;0.4050391116339244;0.5850191482623247;1.0001501097893477
11.14185;0.9966392471617286;0.41663126972975684;0.41796138341853917;-0.40813370980781544;-0.4094204796838689;0.9869596696730768;0.9998965941950424;9.999131651853407;0.4167327578988813;-0.4352280433768778;-0.43522800949271684;0.42225447983060577;0.40504117919367516;0.5850220627199237;1.00015158011406
11.15185;0.9966340260203856;0.41663198115229055;0.41796084597175415;-0.4081354904191723;-0.40942267739697363;0.9869588426291409;0.9998967915903689;9.999137009930447;0.41673233323290426;-0.43522804356290234;-0.43522800975221454;0.4222548454762815;0.40504226971824225;0.5850236110282561;1.0001529915320917
11.16185;0.9966299569053665;0.4166330883530093;0.4179602982234835;-0.4081377019600764;-0.4094248972863605;0.9869570179606793;0.9998971405388257;9.99914305756347;0.41673186968825987;-0.43522804372793195;-0.4352280100409517;0.4222551719980746;0.40504438516206925;0.5850258982183567;1.0001543435201083
11.17185;0.996626046018577;0.4166342508408427;0.4179598214800216;-0.4081410195722845;-0.40942822675898843;0.9869561997518329;0.9998976409812327;9.99914972548533;0.41673136942958955;-0.435228043869404;-0.43522801035781966;0.4222554600798626;0.40504652657946894;0.5850282310930259;1.0001556364914073
11.18185;0.9966222965277299;0.4166353484106115;0.4179592995414992;-0.4081432311150398;-0.40943044669570616;0.9869553910649704;0.9998982901434572;9.99915696980882;0.4167308342369297;-0.43522804398555304;-0.4352280107010512;0.42225571029613085;0.4050476947233806;0.5850299162553071;1.0001568720200105
11.19185;0.9966177127633162;0.41663609963623843;0.4179588733239272;-0.40814611778753257;-0.40943375406318494;0.986953594537616;0.9998990838359442;9.999164762325341;0.4167302655414948;-0.4352280440752806;-0.4352280110684021;0.4222559229818216;0.4050498907014734;0.5850323370103948;1.0001580531800545
11.20185;0.9966142940501558;0.4166371770227069;0.41795838449289946;-0.4081483293357217;-0.40943597404612014;0.986952812497231;0.9999000175166641;9.99917307427245;0.41672966523326366;-0.43522804413760297;-0.4352280114573824;0.4222570982255011;0.40505211593094137;0.5850355218428054;1.000159183989598
11.21185;0.9966110414024498;0.41663824166075997;0.4179579164763226;-0.4081505408900716;-0.4094381940507842;0.9869510468811553;0.9999010856085142;9.999181873069585;0.4167290363688106;-0.43522804417122873;-0.43522801186570886;0.42225723606586407;0.4050533720066154;0.5850373343440972;1.0001602682559203
11.22185;0.9966070060948429;0.41663938575470544;0.4179579632296927;-0.408153031794189;-0.40944108275939634;0.9869502997251254;0.9999022806974559;9.999191132858982;0.41672838290926906;-0.4352280441745241;-0.43522801229163666;0.42225733668381543;0.4050556607058409;0.585039879729874;1.000161309193936
11.23185;0.9966040753296985;0.4166404207134282;0.41795754701987003;-0.40815524336227604;-0.40944330280397057;0.9869495727449374;0.9999035947557547;9.999200840902272;0.41672770878003423;-0.435228044145785;-0.43522801273366196;0.42225740063880096;0.40505698365237175;0.5850417724922249;1.0001623096263004
11.24185;0.9966012985029516;0.41664143926497577;0.41795716123959087;-0.40815745493886846;-0.4094455228671339;0.9869478653371412;0.9999050215501694;9.999210992808857;0.4167270172200727;-0.4352280440834357;-0.4352280131901447;0.42225742897962304;0.4050593418529863;0.5850443965452965;1.0001632717825382
11.25185;0.9965976724379024;0.41664210307580785;0.4179568883575176;-0.4081603416323263;-0.40944883035498275;0.9869471734435178;0.9999065579609675;9.999221580758109;0.416726310947553;-0.43522804398610954;-0.435228013659417;0.4222574229098048;0.40506073555127686;0.5850463675909578;1.0001641970832336
11.26185;0.996595190339283;0.41664308502177333;0.41795656923921415;-0.40816255322205747;-0.40945105045384733;0.9869464908604835;0.9999082030395848;9.999232585221957;0.4167255928951388;-0.43522804385265285;-0.43522801413978957;0.42225838327149723;0.4050631646101598;0.5850497924613848;1.0001650865544096
11.27185;0.9965928499603907;0.41664404529188803;0.4179562857389759;-0.40816476481875513;-0.4094532705700909;0.9869448114092088;0.9999099556838049;9.999243983563348;0.4167248669088984;-0.4352280436818487;-0.43522801462922933;0.4222583102808193;0.4050646291594834;0.5850518443174657;1.0001659411229415
11.28185;0.9965896494708297;0.41664458473941557;0.4179560604572497;-0.4081665454552995;-0.4094554685496796;0.986944130244361;0.9999118131103807;9.999255762681962;0.41672413790661217;-0.43522804347217475;-0.43522801512516673;0.4222582033406941;0.40506712992442784;0.5850546307822808;1.0001667609066014
11.29185;0.9965875834698845;0.4166455499968529;0.41795590896643947;-0.4081698631287092;-0.40945879825515563;0.9869424447322193;0.9999137712864355;9.999267913820582;0.41672341115604905;-0.43522804322200825;-0.43522801562449553;0.42225806088011447;0.40506866801861063;0.5850567689895672;1.0001675443395053
11.30185;0.9965856510532696;0.4166464256252514;0.41795573537558584;-0.40817207474000317;-0.40946101841213933;0.9869417552776465;0.9999158266453534;9.99928042046086;0.416722691045283;-0.43522804293003003;-0.435228016123642;0.4222578806031097;0.4050712442725061;0.5850596449792119;1.000168288581284
11.31185;0.9965838494167891;0.41664726863535834;0.4179555974035872;-0.4081742863543303;-0.40946323857722183;0.986941064858392;0.9999179772874586;9.999293256258392;0.4167219805748092;-0.4352280425954593;-0.43522801661856897;0.42225766004670917;0.40507285854508035;0.5850618756163397;1.0001689910618874
11.32185;0.9965811765695382;0.4166476827170703;0.4179555147038491;-0.40817606699355896;-0.4094654365954522;0.9869393774488713;0.9999202226160657;9.999306389803277;0.4167212819782122;-0.435228042218078;-0.43522801710482983;0.4222573969506824;0.40507550950457816;0.5850648461450367;1.0001696506283864
11.33185;0.9965796274012944;0.41664851817717;0.4179555002568134;-0.4081793846732741;-0.40946876633046436;0.9869386967047022;0.9999225620761492;9.999319788700385;0.41672059737914235;-0.43522804179819;-0.43522801757793594;0.42225808928594716;0.4050771947535815;0.5850678929122601;1.0001702674294375
11.34185;0.9965782039520429;0.41664926308861977;0.41795545689341246;-0.4081815962872099;-0.4094709865094205;0.9869380251307367;0.9999249939549462;9.99933341760947;0.4167199288373912;-0.4352280413366712;-0.43522801803375555;0.42225773521418036;0.4050799112816457;0.5850709551507445;1.0001708424510583
11.35185;0.9965759108819855;0.4166495812463911;0.4179554646898775;-0.40818337691578377;-0.4094731845370733;0.9869363645242301;0.999927515414998;9.999347231425038;0.4167192782173399;-0.43522804083504024;-0.4352280184687842;0.4222573331766959;0.4050816562088965;0.585073367272184;1.000171377317243
11.36185;0.9965747488955208;0.4166502647810118;0.4179554807528395;-0.40818558852485876;-0.4094754047170988;0.986935717549653;0.999930124234684;9.999361171438517;0.41671864724809426;-0.4352280402953621;-0.43522801888034;0.42225688207233225;0.40508342708411443;0.5850758184971332;1.0001718737887064
11.37185;0.9965737213563265;0.4166509181253226;0.4179555276750253;-0.4081878001318769;-0.4094776248948184;0.986935088349949;0.9999328203884521;9.999375170094394;0.4167180377683357;-0.4352280397200973;-0.43522801926650895;0.4222563814873113;0.4050862215944193;0.5850789976967712;1.0001723330230368
11.38185;0.9965718301437397;0.41665120446177967;0.41795568650510234;-0.40819068680985576;-0.409480932475379;0.9869334820175787;0.9999356056560487;9.999389166014339;0.41671745210157707;-0.435228039112104;-0.43522801962605745;0.42225583176482434;0.40508803753847583;0.5850815163742035;1.000172755012402
11.39185;0.9965710723151626;0.41665179909969724;0.4179557965040027;-0.40819289841382317;-0.4094831526448874;0.9869329038182778;0.999938482190081;9.999403124334304;0.4167168934945448;-0.435228038474527;-0.43522801995849547;0.4222562337794164;0.40509087305554087;0.5850854763434853;1.000173138728949
11.40185;0.9965704486718033;0.4166523656128701;0.4179559378213893;-0.4081951100199731;-0.4094853728087535;0.9869323580334416;0.9999414518022113;9.999417047778739;0.4167163660084489;-0.43522803781032826;-0.43522802026399005;0.4222555887657094;0.40509272644411304;0.5850880454754134;1.0001734831259597
11.41185;0.9965699570385933;0.4166529046249418;0.4179561102453249;-0.408197321629706;-0.409487592965705;0.9869308476228272;0.9999445156163025;9.999430966621288;0.4167158736921279;-0.4352280371219471;-0.4352280205431643;0.422254898090898;0.4050945959327787;0.5850906335071766;1.000173787707101
11.42185;0.9965685944874503;0.4166530205943416;0.41795633544761024;-0.4081991022432189;-0.4094897909609323;0.9869303757257184;0.9999476735137258;9.999444921403283;0.41671541993834954;-0.435228036411437;-0.43522802079697154;0.4222541626662436;0.4050974798762264;0.5850939282130969;1.000174052374689
11.43185;0.9965683528020824;0.41665350453257105;0.41795656996722047;-0.40820131386212155;-0.40949201109808553;0.9869299464851583;0.9999509243609962;9.999458956972498;0.4167150072219373;-0.43522803568069646;-0.4352280210267028;0.4222533828942311;0.4050993769349475;0.5850965401396911;1.0001742776830287
11.44185;0.9965682278596576;0.41665395907957287;0.41795683498890085;-0.40820352548951655;-0.4094942312214571;0.9869285640689636;0.999954266747092;9.99947312227965;0.416714637026305;-0.4352280349316546;-0.43522802123403825;0.4222525595600236;0.4051012860058148;0.5850991569050442;1.0001744650493514
11.45185;0.9965682150485976;0.4166543821496722;0.41795712952565756;-0.40820573712740066;-0.40949645132824447;0.9869282319656729;0.9999576988702132;9.999487470064985;0.4167143102183043;-0.4352280341666694;-0.4352280214208313;0.4222516945024354;0.4051032061581445;0.5851017741862239;1.000174615724709
11.46185;0.9965673130901916;0.41665437644679376;0.4179574742419506;-0.4082075177671987;-0.409498649262519;0.9869279525505226;0.999961217991036;9.99950205503897;0.41671402752337827;-0.4352280333887029;-0.43522802158866897;0.42225179046828243;0.4051061363191464;0.5851058014756676;1.0001747289302538
11.47185;0.9965675178775363;0.4166547917485575;0.4179578833498563;-0.40821083548833603;-0.40950197888715223;0.9869267268906119;0.9999648200851537;9.999516927757522;0.4167137896129665;-0.4352280326006543;-0.4352280217386285;0.4222508505230604;0.4051080745941993;0.5851084060530805;1.0001748006890685
11.48185;0.9965678294654795;0.41665511601966004;0.417958259749055;-0.4082130471605641;-0.40950419892794204;0.9869265559180338;0.9999684992847705;9.999532131515133;0.41671359687922616;-0.43522803180470876;-0.435228021871257;0.42224987754903043;0.40511001812602365;0.5851109965123569;1.000174824184312
11.49185;0.9965672466107586;0.4166550132499056;0.41795868248387835;-0.40821482782654217;-0.4095063967889201;0.9869264413912955;0.9999722473213878;9.99954770376017;0.4167134490001639;-0.4352280310027783;-0.4352280219866291;0.42224887446935716;0.4051129637503678;0.5851142600043256;1.000174790431314
11.50185;0.9965677614971089;0.4166552765206266;0.41795910742018366;-0.4082170395189748;-0.4095086167743056;0.9869253855337701;0.9999760533526219;9.999563670550497;0.41671334456803844;-0.43522803019717604;-0.4352280220847198;0.4222478450790504;0.4051149084937821;0.5851168072200416;1.0001746881788842
11.51185;0.9965683690665236;0.4166555120273324;0.417959555917013;-0.40821925122205754;-0.4095108367290743;0.9869253906648876;0.9999799045633341;9.999580036227991;0.41671328126578794;-0.4352280293904269;-0.43522802216604295;0.4222467944077977;0.4051168496623126;0.5851193257344167;1.0001745046164794
11.52185;0.9965690639239163;0.41665572189674477;0.41796002733349896;-0.4082214629358036;-0.4095130566515333;0.9869254588393274;0.9999837874537666;9.999596786549441;0.4167132564262023;-0.43522802858467263;-0.43522802223188367;0.42224572809512634;0.40511878495898535;0.5851218104786655;1.0001742277072554
11.53185;0.9965688440802959;0.4166555119599252;0.4179605424898421;-0.408223243633459;-0.4095152543868299;0.9869245908630149;0.9999876884174975;9.999613903696313;0.4167132674920801;-0.4352280277812511;-0.43522802228396174;0.4222456515880289;0.4051207124463976;0.5851249778476202;1.0001738478843203
11.54185;0.9965697047921984;0.41665456856716643;0.4179599478252731;-0.4082255138825628;-0.4095175329419036;0.9869247856402188;0.9999915940348639;9.999631375880991;0.41671331254145666;-0.4352280269802757;-0.435228022323982;0.4222445700526909;0.40512363013389496;0.5851280719427364;1.0001733579578875
11.55185;0.9965706467498844;0.4166547084930024;0.4179604839559418;-0.4082277256251885;-0.40951975275890967;0.9869250413707524;0.999995492521725;9.999649203867945;0.4167133906666813;-0.4352280261806134;-0.43522802235334673;0.4222434886117566;0.4051255356266866;0.5851304252707971;1.0001727527326352
11.56185;0.9965716705199018;0.4166548260484072;0.4179610412818775;-0.4082299373780514;-0.40952197253905137;0.9869243580633837;0.9999993746245629;9.999667409580827;0.41671350167211296;-0.43522802538063854;-0.4352280223731209;0.4222424121280881;0.4051274263938346;0.5851327264288313;1.0001720292903495
11.57185;0.9965717783825144;0.41665452596548774;0.417961641396857;-0.4082317181057637;-0.4095241701285651;0.9869247388531737;1.000003232159877;9.999686035578337;0.41671364560331103;-0.4352280245789973;-0.4352280223842113;0.42224134481784736;0.4051293006873676;0.5851349724202147;1.000171187330647
11.58185;0.9965729670988243;0.41665460039051233;0.4179622402148988;-0.40823392987740736;-0.40952638983415224;0.9869251893129296;1.0000070559374301;9.999705132843271;0.41671382258202017;-0.4352280237749302;-0.4352280223875746;0.4222402902850384;0.40513115830623847;0.5851371606876833;1.0001702285121818
11.59185;0.9965742355115768;0.4166546540606824;0.41796285770253616;-0.4082361416597101;-0.40952860950422054;0.9869247160256803;1.0000108353958084;9.99972475042322;0.41671403267195556;-0.4352280229683825;-0.43522802238436986;0.42223925187626304;0.40513300039879635;0.5851392890184395;1.0001691551149678
11.60185;0.9965745811099846;0.41665423319532413;0.41796345439164667;-0.4082368163535507;-0.40952969742889084;0.9869253257381052;1.0000145597709287;9.99974493348191;0.41671427572180286;-0.4352280221599428;-0.43522802237588376;0.4222392330356443;0.40513582881054294;0.5851427697204677;1.0001679697801038
11.61185;0.9965760496716661;0.4166546782719098;0.41796451223184666;-0.4082386323796427;-0.40953149830362146;0.9869260258110344;1.0000182190631872;9.999765726817614;0.41671455141365826;-0.43522802135050764;-0.4352280223633606;0.42223823744266403;0.4051376459270284;0.5851447740129427;1.0001666762688488
11.62185;0.996577532706358;0.4166546744322091;0.4179651719209363;-0.40824084419002166;-0.40953371788337173;0.9869268250080886;1.0000218035099069;9.999787176047688;0.4167148594496484;-0.43522802054084053;-0.43522802234807023;0.4222372689219168;0.40513945468911283;0.5851467149218464;1.0001652795733276
11.63185;0.9965790795264683;0.4166546549669591;0.4179658421181758;-0.4082430560105056;-0.4095359374363534;0.9869267328877203;1.000025302012486;9.999809316808916;0.41671519962686304;-0.4352280197314405;-0.4352280223312325;0.4222363313023729;0.40514125814172675;0.585148591111939;1.0001637846154097
11.64185;0.9965796893125589;0.416654226688147;0.41796654291014335;-0.4082448367918731;-0.40953813480851675;0.9869277583593196;1.0000287023646384;9.999832166121852;0.4167155719611483;-0.43522801892268204;-0.43522802231375085;0.4222354281343264;0.40514305877081547;0.5851504007255973;1.0001621940628067
11.65185;0.9965813578086331;0.41665418349960454;0.4179672291765712;-0.4082470486331368;-0.4095403543067596;0.9869289090637725;1.0000319940824567;9.999855735185855;0.4167159769913936;-0.43522801811493556;-0.43522802229646784;0.42223456230310524;0.40514485814828116;0.5851521415763511;1.0001605073431166
11.66185;0.9965830846563497;0.41665413155223563;0.41796792075007455;-0.40824926048793014;-0.4095425737765057;0.9869291915168357;1.0000351698858794;9.999880046031418;0.4167164158496668;-0.43522801730865057;-0.4352280222805314;0.42223373602221764;0.4051466571740431;0.5851538116833225;1.0001587221110129
11.67185;0.9965848671607047;0.4166540725944679;0.41796861555142717;-0.40825147235754294;-0.40954479321681014;0.9869306115704098;1.0000382244772656;9.999905130085669;0.4167168898996731;-0.4352280165044262;-0.4352280222671298;0.42223295120641985;0.4051484564648449;0.5851554098502747;1.0001568364740254
11.68185;0.9965857030215908;0.4166536124820651;0.41796933323387936;-0.4082532531841494;-0.4095469904727751;0.9869321748174498;1.0000411533714055;9.999931024500471;0.41671740034560895;-0.4352280157030728;-0.43522802225723567;0.422233209599776;0.405150256272162;0.585157657400892;1.0001548500410857
11.69185;0.9965875854587705;0.41665348511561795;0.4179699701303444;-0.40825435902968726;-0.409548100292224;0.986932886606826;1.0000439523269238;9.999957784784376;0.4167179482049323;-0.4352280149055743;-0.43522802225189855;0.422232512621431;0.40515205626480955;0.5851591120180236;1.0001527638595462
11.70185;0.9965895127026205;0.4166534115473551;0.417970664564702;-0.40825657094694595;-0.40955031963971067;0.9869347522302435;1.0000466170635356;9.999985491276155;0.41671853451714685;-0.4352280141129231;-0.43522802225242757;0.42223186144321545;0.40515385558969974;0.5851604974291614;1.000150580120639
11.71185;0.9965914825107696;0.4166533330974693;0.4179713576079336;-0.4082587828817087;-0.40955253895591737;0.9869367771957719;1.000049143785014;10.000014231392413;0.41671916049873187;-0.4352280133260164;-0.43522802226021057;0.42223125710607556;0.4051556530842277;0.5851618168373615;1.0001483017719677
11.72185;0.9965934927901257;0.4166532511460197;0.4179720490313629;-0.40826099483371237;-0.40955475824073806;0.9869389670963703;1.0000515296037955;10.000044080846706;0.41671982768546034;-0.43522801254569254;-0.4352280222766303;0.4222307002599458;0.40515744758172495;0.585163073999332;1.0001459317684391
11.73185;0.9965945437885853;0.4166527729598225;0.41797275964144526;-0.4082627757330991;-0.40955695533982894;0.9869403274973674;1.0000537726740022;10.00007509987072;0.41672053801423986;-0.43522801177286846;-0.43522802230301855;0.4222301908693384;0.40515923839581425;0.5851642730164262;1.0001434722271723
11.74185;0.9965966339875948;0.4166526352977519;0.41797338549189017;-0.40826388166050764;-0.4095580650008093;0.9869428641105757;1.0000558724973807;10.000107337084547;0.41672129356897064;-0.4352280110086824;-0.4352280223402116;0.42222972834210976;0.405161025802386;0.5851654179493772;1.0001409240475396
11.75185;0.9965987672369143;0.41665256319438254;0.4179740634410591;-0.4082660936543043;-0.4095602841865009;0.9869455827113466;1.0000578293601974;10.000140834521458;0.41672209615245437;-0.4352280102545228;-0.43522802238799724;0.42222931183952334;0.40516281105890845;0.5851665122277476;1.0001382873406282
11.76185;0.9966009447747471;0.4166525018422321;0.4179747328984884;-0.408268305659922;-0.40956250333508537;0.9869474882682102;1.0000596429201738;10.000175629040484;0.4167229471721701;-0.4352280095119023;-0.43522802244495407;0.4222299403186407;0.4051645959142086;0.5851682802448419;1.0001355626321786
11.77185;0.9966021680016173;0.41665205907694847;0.41797541439369884;-0.40827008659998465;-0.4095647002898756;0.9869505835531278;1.0000613113625216;10.000211744258392;0.4167238476896762;-0.4352280087823773;-0.43522802250857917;0.42222961261356956;0.405166382285582;0.5851692815172045;1.0001327516154672
11.78185;0.9966044342085577;0.41665202994748224;0.4179760638301933;-0.4082722986253752;-0.40956691935669554;0.9869538681341844;1.0000628317282174;10.000249174980857;0.41672479819419617;-0.4352280080677151;-0.43522802257567583;0.4222293278277441;0.40516817248225;0.5851702401015753;1.0001298563021292
11.79185;0.9966067453308118;0.41665196333092946;0.4179766437166225;-0.40827340460935513;-0.4095680288208137;0.9869573385169017;1.000064200754489;10.000287879028097;0.41672579851625285;-0.4352280073700827;-0.4352280226430218;0.4222290854805595;0.40516996932588956;0.5851711581081119;1.0001268774818601
11.80185;0.9966091019233392;0.41665197865488324;0.4179772711531123;-0.4082756166561646;-0.40957024780031426;0.9869599890787016;1.0000654153962558;10.000327783160092;0.41672684810200655;-0.43522800669198525;-0.43522802270778366;0.42222888525093505;0.4051717756615511;0.5851720370174349;1.000123813979806
11.81185;0.9966105051877723;0.4166516232432014;0.41797790906684906;-0.40827739762901893;-0.40957244458210074;0.9869638128999545;1.0000664733928337;10.000368792528478;0.41672794599996715;-0.4352280060361904;-0.4352280227672996;0.42222872682201257;0.40517359390698504;0.5851728778397056;1.0001206632186879
11.82185;0.9966129504875006;0.41665163144861683;0.41797845524859384;-0.40827850364386664;-0.4095735539158561;0.986967802056178;1.0000673740205863;10.000410795848712;0.4167290906852843;-0.4352280054058487;-0.4352280228185487;0.42222860992162375;0.4051754262854667;0.5851736817436577;1.0001174219519773
11.83185;0.9966154350132835;0.4166517258220911;0.4179790484378654;-0.40828071572161234;-0.40957577276731705;0.9869719468136876;1.000068118231315;10.000453668034252;0.41673028012167973;-0.43522800480439955;-0.4352280228578644;0.42222853442929703;0.40517627526525296;0.5851737578329461;1.000114086165644
11.84185;0.996617951646661;0.4166518491461696;0.4179796291228467;-0.4082829278121747;-0.4095779915789244;0.9869752340257045;1.000068708161137;10.000497274520823;0.4167315116979684;-0.4352280042350576;-0.4352280228812227;0.4222295005700991;0.4051781436215871;0.5851752136360228;1.0001106520544825
11.85185;0.9966194924046969;0.41665160694565073;0.41798021772795824;-0.4082847088241649;-0.4095801881988014;0.9869796465513196;1.0000691467045741;10.000541477835979;0.4167327822137566;-0.4352280037004754;-0.4352280228849406;0.4222295087108164;0.4051800342623446;0.585175914739407;1.0001071189849315
11.86185;0.9966220457301949;0.4166517331466349;0.41798071029105954;-0.4082858148903728;-0.4095812973788137;0.9869841644438517;1.000069437013813;10.000586146262972;0.41673408826751723;-0.43522800320292643;-0.4352280228660852;0.4222295584544529;0.4051819498959941;0.5851765843338136;1.0001034911888678
11.87185;0.9966246075708101;0.41665194902831787;0.41798124317721547;-0.4082880270213123;-0.40958351608675503;0.9869877666894948;1.0000695814052947;10.000631158869785;0.4167354265413834;-0.43522800274457385;-0.4352280228222338;0.422229648040105;0.4051838924571611;0.5851772252670288;1.0000997761933639
11.88185;0.9966271752306273;0.4166521954067269;0.41798175405843924;-0.40829023916769447;-0.4095857347671412;0.9869924323582502;1.0000695805728528;10.00067640021472;0.41673679376230194;-0.43522800232760434;-0.4352280227511832;0.4222297745400218;0.4051858627145218;0.5851778415904858;1.0000959826662936
11.89185;0.9966297458543044;0.4166524130353273;0.41798218069074305;-0.40829134528048555;-0.4095868438646808;0.986997140894145;1.0000694340580907;10.000721757723252;0.41673818657935663;-0.4352280019544123;-0.43522802265103816;0.42222993418522353;0.40518686046094615;0.5851777459357133;1.0000921203947641
11.90185;0.9966313157927592;0.41665232260181795;0.4179826597297515;-0.40829312635987214;-0.40958904034755816;0.987001872406892;1.0000691411865479;10.00076712829183;0.41673960141763083;-0.4352280016277274;-0.43522802252019593;0.42223012270900107;0.4051888849301587;0.5851783287474225;1.0000882012770596
11.91185;0.9966338756378608;0.4166525978072772;0.4179830290448573;-0.40829423250869373;-0.4095901494089596;0.9870056089017291;1.0000687012338976;10.000812417203534;0.41674103445772326;-0.43522800135054224;-0.4352280223570331;0.4222303355014619;0.4051909349826554;0.5851789041605011;1.0000842389152118
11.92185;0.9966364209968515;0.41665295841631966;0.4179834271827321;-0.4082964447277505;-0.4095923680159585;0.9870103350140406;1.000068112900559;10.000857526943719;0.41674248166676436;-0.43522800112596893;-0.43522802215974504;0.4222305675095235;0.4051930091978983;0.5851794797073073;1.000080246977416
11.93185;0.9966389487079316;0.4166533436931272;0.41798379552318166;-0.408298656969874;-0.409594586611976;0.9870150372006076;1.0000673744051598;10.000902353377946;0.41674393876724397;-0.43522800095714426;-0.43522802192638166;0.42223181357220374;0.40519510593300234;0.5851807850929166;1.0000762383281645
11.94185;0.9966414581877796;0.4166536923313898;0.41798407617606576;-0.40829976318774;-0.40959569564071324;0.9870197032743165;1.000066484418162;10.000946790376972;0.41674540141201244;-0.4352280008471663;-0.43522802165497776;0.4222320689015411;0.40519622316992016;0.585180692786909;1.0000722254722367
11.95185;0.9966429516697429;0.4166537221080638;0.41798440973196516;-0.4083015443708084;-0.409597892069117;0.9870233229449019;1.000065442464813;10.000990726489007;0.4167468654736877;-0.43522800079897506;-0.43522802134390826;0.422232329076656;0.4051983586225644;0.5851813161911;1.0000682211328231
11.96185;0.996645427197446;0.41665410331860675;0.41798463753631737;-0.40830265064184085;-0.40959900108910446;0.9870278876160632;1.0000642480010888;10.00103403526224;0.4167483271606025;-0.4352280008151522;-0.4352280209921183;0.42223258995241875;0.4052005103118271;0.585181969299197;1.0000642377762015
11.97185;0.9966478858371484;0.41665455302740306;0.4179849016196609;-0.40830486298963603;-0.4096012196664589;0.9870323888317677;1.0000628991895792;10.001076576477516;0.4167497830920357;-0.435228000897572;-0.43522802059885213;0.4222328479635978;0.40520267685555517;0.5851826579111217;1.0000602861328685
11.98185;0.9966503263102093;0.4166550094173784;0.41798514666250935;-0.4083070753664711;-0.4096034382435268;0.9870368168001581;1.0000613928258308;10.001118208522067;0.41675123022373284;-0.4352280010469241;-0.43522802016330886;0.4222331004149009;0.40520385711038;0.5851826946050669;1.0000563740896322
11.99185;0.9966517495563979;0.4166550157066398;0.4179853391842582;-0.40830775060711155;-0.4096045251083363;0.9870401604656832;1.0000597252371168;10.001158797255298;0.4167526652794634;-0.43522800126250866;-0.4352280196846958;0.42223334520095757;0.4052060494650458;0.5851834678386643;1.0000525068323625
12.00185;0.9966541541918588;0.4166554782647974;0.4179855565947436;-0.40830996303676437;-0.40960674368983624;0.9870444088864935;1.0000578929072086;10.001198215425154;0.4167540842072121;-0.4352280015424739;-0.4352280191623229;0.4222335804795866;0.40520825136558747;0.5851842873468188;1.0000486876414005
12.01185;0.9966565435803959;0.41665588255087566;0.4179857062721251;-0.40831106944460976;-0.4096078527169705;0.987048552545105;1.0000558920461549;10.00123634147348;0.4167554824997209;-0.4352280018841722;-0.4352280185953753;0.4222338048482547;0.4052094595896185;0.5851844610286516;1.0000449180070201
12.02185;0.996658918617885;0.4166563450980673;0.41798590835913546;-0.40831328192180183;-0.4096100713102097;0.9870525835579369;1.0000537182714135;10.001273066339785;0.41675685591147715;-0.4352280022845023;-0.43522801798267735;0.42223501752355347;0.4052116709418305;0.5851860938419686;1.000041196944308
12.03185;0.9966612788961579;0.41665674960209864;0.4179860482438795;-0.40831438837276945;-0.409611180352567;0.9870554948452182;1.0000513677560563;10.00130830127367;0.4167582006017938;-0.4352280027402393;-0.435228017322737;0.4222352180410427;0.40521388278794085;0.5851870483716601;1.0000375212648371
12.04185;0.9966626240628889;0.4166568183228281;0.4179862681069509;-0.40831616976326895;-0.4096133768090768;0.9870592789554433;1.0000488382378436;10.001341976440534;0.4167595129730804;-0.43522800324830135;-0.43522801661393457;0.4222354057610757;0.40521509349956053;0.5851873521403584;1.0000338871550905
12.05185;0.9966649477926585;0.4166572262134231;0.4179864100481329;-0.4083172762482497;-0.4096144858703712;0.9870629270406936;1.0000461289985387;10.001374035580449;0.4167607898537856;-0.43522800380592874;-0.43522801585484744;0.42223557984976057;0.4052173027669449;0.5851883890923064;1.0000302912793455
12.06185;0.9966672456863069;0.4166576943085763;0.4179866154189039;-0.4083194887937776;-0.40961670450050225;0.9870664288794412;1.000043241184855;10.001404433298177;0.41676202889618674;-0.4352280044105425;-0.4352280150446616;0.42223573986442886;0.4052195113538083;0.5851894669853798;1.0000267309810198
12.07185;0.9966695099225716;0.4166581048101966;0.4179867682511739;-0.40832059530678394;-0.4096178135804203;0.9870687743782688;1.0000401778157164;10.001433133316045;0.4167632288538787;-0.4352280050592498;-0.4352280141832464;0.4222358862629384;0.4052207204145536;0.5851898945096656;1.0000232049983935
12.08185;0.9966717324432312;0.4166585734597959;0.41798698676285323;-0.4083228078762772;-0.409620032227554;0.98707195473301;1.0000369426108502;10.001460111442452;0.41676438957359657;-0.4352280057485739;-0.4352280132708636;0.42223602032819146;0.40522293080450766;0.5851910577698258;1.0000197143285965
12.09185;0.9966729082476669;0.4166585855817765;0.41798717550384895;-0.40832348327597295;-0.40962111916734184;0.9870749615703002;1.0000335394296682;10.001485359291465;0.4167655115069825;-0.43522800647467924;-0.43522801230794367;0.42223614370295076;0.40522514255668113;0.5851922651139706;1.0000162612627048
12.10185;0.9966750828556584;0.4166594785433384;0.4179878185181021;-0.40832530008579754;-0.4096229190832535;0.9870777857911931;1.0000299733604323;10.001508875555041;0.41676659495776924;-0.43522800723375316;-0.4352280112950774;0.42223625783195023;0.40522635490333625;0.5851928243129039;1.0000128474076042
12.11185;0.9966771486191641;0.41665987464291493;0.41798799874312237;-0.40832640663282554;-0.4096240281876816;0.987080418310759;1.0000262519796312;10.001530654361417;0.41676763986734294;-0.4352280080222074;-0.4352280102331098;0.42223636350285004;0.40522856705354565;0.5851941203400368;1.0000094728514906
12.12185;0.9966791559879695;0.4166603192978972;0.4179882431817254;-0.40832861923071023;-0.40962624685661164;0.9870818519609247;1.0000223852997725;10.001550685845231;0.4167686461795248;-0.4352280088365659;-0.4352280091233145;0.4222374608915728;0.40522977902569896;0.5851954905663707;1.0000061370170856
12.13185;0.996681104072664;0.41666069244204895;0.4179884336373584;-0.4083297257895471;-0.40962735597190025;0.9870840829347494;1.0000183847904647;10.001568963490246;0.4167696138056255;-0.435228009673228;-0.4352280079676828;0.4222375500635683;0.4052319917979548;0.5851968780478068;1.0000028407441695
12.14185;0.9966819951274539;0.4166606532468815;0.4179886494315484;-0.40833040121174863;-0.40962844293773487;0.9870861108530868;1.0000142626415727;10.001585488609575;0.4167705421978322;-0.43522801052831395;-0.4352280067690822;0.42223763124985164;0.40523320676115726;0.5851976211683477;0.9999995877229761
12.15185;0.9966838284774849;0.4166610478351184;0.4179889043149157;-0.40833261382105135;-0.40963066162319905;0.9870879382010176;1.0000100314561327;10.001600266371003;0.41677143044087506;-0.43522801139756473;-0.4352280055309785;0.42223770470027855;0.40523542488230796;0.5851991066303585;0.9999963839576669
12.16185;0.9966856080696728;0.4166613599115074;0.4179891011418329;-0.40833372039016436;-0.409631770754914;0.9870885709132031;1.000005704397174;10.001613295957176;0.41677227767747643;-0.43522801227642954;-0.4352280042569277;0.422237770486362;0.4052376462522714;0.5852006439160603;0.9999932360723682
12.17185;0.9966873368805663;0.4166617042225297;0.4179893568081347;-0.408335933005175;-0.4096339894517766;0.987090018974514;1.000001295551221;10.001624563141961;0.41677308341090946;-0.4352280131604057;-0.4352280029502271;0.4222378283639941;0.4052388703289148;0.5852015418319779;0.999990149277618
12.18185;0.9966890192060628;0.4166619624487008;0.4179895547155085;-0.4083370395790498;-0.40963509859623326;0.9870912949644127;0.9999968193187285;10.001634040457192;0.41677384792280336;-0.43522801404542316;-0.4352280016139208;0.4222378776070567;0.40524109627202703;0.5852031852142768;0.9999871263365602
12.19185;0.996690660984598;0.41666219229275886;0.4179897554274163;-0.4083381461550789;-0.40963620774818527;0.9870924118107876;0.9999922897749935;10.001641698990555;0.41677457254063704;-0.4352280149281395;-0.43522800025102865;0.42223791708353836;0.40524232293696955;0.5852041882303176;0.9999841687813291
12.20185;0.9966912703599757;0.41666095016150567;0.41798893208373067;-0.4083399861441981;-0.4096384630168135;0.9870923815929099;0.9999877210966633;10.001647523358985;0.41677525940621196;-0.4352280158059234;-0.4352279988647062;0.42223794571483203;0.4052445490233724;0.5852059340435662;0.9999812785396374
12.21185;0.9966928506793029;0.4166611230963373;0.41798914518100655;-0.4083410927222319;-0.40963957218352876;0.9870932151468049;0.9999831270418721;10.001651515057624;0.4167759109808751;-0.4352280166763382;-0.43522799745826074;0.4222379627905021;0.40524577372289267;0.5852070357142352;0.9999784574468726
12.22185;0.9966944078180915;0.4166612686767014;0.41798936769156453;-0.4083421993002538;-0.4096406813569612;0.9870939215284361;0.9999785202443326;10.001653690277374;0.4167765295567279;-0.4352280175366728;-0.43522799603496565;0.42223896778230324;0.4052479972804158;0.585209597200751;0.9999757054545642
12.23185;0.9966959448291898;0.4166614462604422;0.4179896605765329;-0.4083444119197563;-0.4096429000960211;0.9870945070647462;0.9999739135877946;10.001654078314754;0.41677711702376535;-0.43522801838419123;-0.43522799459781836;0.4222389600377858;0.40524922077645426;0.5852107882272626;0.999973020194758
12.24185;0.9966974643126123;0.41666153947917195;0.4179899087761748;-0.4083455184961302;-0.409644009282185;0.9870949750907909;0.9999693211459992;10.001652709892097;0.4167776747251122;-0.43522801921668886;-0.4352279931496033;0.42223893864565487;0.40525144533460006;0.5852127124954276;0.9999703983404996
12.25185;0.9966979700541033;0.41666121166104547;0.41799019468287313;-0.40834619391405264;-0.4096450963197294;0.9870943277055952;0.9999647567289495;10.00164960311873;0.4167782031430569;-0.435228020032547;-0.43522799169322857;0.42223890234445255;0.40525267148462163;0.5852139824290683;0.9999678370927695
12.26185;0.9966994607845455;0.41666131327712236;0.41799053471977765;-0.4083484065297783;-0.4096473150785769;0.9870945681597183;0.9999602320526256;10.001644767576986;0.41677870178505044;-0.4352280208305688;-0.43522799023196584;0.4222388496437297;0.40525389895627245;0.5852152880484706;0.9999653348290601
12.27185;0.9967009379028259;0.4166613316220822;0.4179908334762273;-0.408349513105713;-0.4096484242860548;0.9870947012948584;0.9999557562639492;10.00163821999638;0.41677916946991944;-0.43522802161004726;-0.4352279887691619;0.422238779316792;0.405256126715592;0.5852173197672897;0.9999628911417948
12.28185;0.9967024002840463;0.41666132512664;0.4179911493217889;-0.408350619684605;-0.4096495335023272;0.9870947329989445;0.9999513367369657;10.001629987737845;0.416779604881222;-0.43522802237069913;-0.4352279873076929;0.42223869071629927;0.40525735324399315;0.5852186906727143;0.9999605068364955
12.29185;0.9967038471964762;0.41666135218209577;0.4179915401009485;-0.40835283230906955;-0.40965175228777867;0.987094670206222;0.999946980015242;10.001620096504329;0.41678000729237435;-0.4352280231123924;-0.4352279858498055;0.4222385835940451;0.40525957707561966;0.5852207834070028;0.9999581837592196
12.30185;0.9967052795478103;0.41666129583845896;0.4179918872168601;-0.4083539388982519;-0.4096528615251795;0.9870935195944627;0.999942691825273;10.00160856083225;0.4167803770538151;-0.43522802383510456;-0.43522798439724875;0.422238457959522;0.40526079706834395;0.5852222111461131;0.9999559244917507
12.31185;0.9967057014599393;0.41666081915520925;0.41799227003437056;-0.4083546143282802;-0.40965394861918214;0.9870932852005416;0.9999384763680117;10.001595384262977;0.4167807153973432;-0.4352280245391853;-0.4352279829515322;0.42223831428744935;0.4052630120513326;0.5852243571369852;0.9999537328576432
12.32185;0.9967071140199575;0.4166607722373319;0.41799270329249916;-0.4083568269734848;-0.40965616743908273;0.9870929679487843;0.9999343365765736;10.001580565333892;0.4167810237950488;-0.435228025225567;-0.43522798151430164;0.4222381537747387;0.4052642203409323;0.5852258350355815;0.9999516146330584
12.33185;0.9967085227101217;0.4166606422226463;0.41799309156382847;-0.4083579335904329;-0.4096572767106547;0.9870925669218694;0.9999302757194836;10.001564115340685;0.4167813036098179;-0.43522802589559323;-0.4352279800875476;0.4222389784165537;0.40526541960555074;0.5852280567847372;0.9999495768326029
12.34185;0.9967099315038962;0.4166604885176691;0.41799349486780085;-0.40835904022089936;-0.4096583859925728;0.9870920805440138;0.9999262979562545;10.001546076190065;0.4167815562075168;-0.4352280265506254;-0.43522797867344853;0.4222387907627882;0.40526760696314024;0.585230269112571;0.9999476257913775
12.35185;0.9967113445431535;0.41666031331953673;0.41799391523687507;-0.40836014686622896;-0.4096594952849198;0.9870905072945741;0.9999224072307789;10.00152650965031;0.4167817829795282;-0.4352280271918743;-0.43522797727405577;0.422238593333697;0.4052687792446323;0.5852318058077283;0.9999457658696075
12.36185;0.9967127662926302;0.41666017798151855;0.41799441335865223;-0.4083623595674704;-0.4096617141476352;0.9870898465571084;0.9999186064891473;10.001505467600614;0.4167819849770341;-0.4352280278204346;-0.4352279758911742;0.4222383882635034;0.40526993355302054;0.5852333573339604;0.9999439999219982
12.37185;0.9967132029861433;0.4166595722138681;0.41799489505814563;-0.408363035070007;-0.40966280130824867;0.9870891001171257;0.9999148976687569;10.0014829829533;0.41678216255518247;-0.43522802843723996;-0.43522797452653544;0.4222381774217268;0.4052720678033803;0.5852356155254204;0.999942330575201
12.38185;0.9967146568511797;0.41665934807523713;0.41799537653747115;-0.4083641417646277;-0.40966391063761526;0.9870882727227442;0.9999112816679254;10.001459082726782;0.4167823156094639;-0.43522802904284025;-0.43522797318205825;0.4222379623643725;0.4052731807718178;0.5852371960113222;0.9999407612248871
12.39185;0.9967161338580175;0.41665911194124344;0.41799587976729136;-0.408365248477296;-0.4096650199813807;0.9870873703418552;0.9999077585359755;10.001433793290735;0.4167824443094656;-0.435228029637173;-0.43522797185998935;0.42223774405259146;0.4052752718497223;0.5852394843078924;0.9999392965312615
12.40185;0.9967176376529137;0.4166588663732997;0.41799640471652655;-0.4083663552078359;-0.409666129339998;0.9870853983149392;0.9999043285205947;10.001407139944066;0.4167825496840112;-0.43522803021973683;-0.4352279705626652;0.4222375227765859;0.4052763408189524;0.5852410955184119;0.9999379415992653
12.41185;0.996719171240304;0.41665867225978526;0.4179970100561817;-0.4083685679941644;-0.4096683482731267;0.9870843615534123;0.9999009933399393;10.001379155630998;0.41678263365044366;-0.43522803079009104;-0.4352279692920473;0.42223729835067514;0.40527738748998027;0.5852427212525803;0.99993670049988
12.42185;0.9967207376015867;0.4166584142922932;0.41799757797156023;-0.408369674756675;-0.409669457663084;0.9870832656254208;0.9998977562900169;10.001349886206409;0.41678269863609047;-0.43522803134819854;-0.43522796804969993;0.4222370706586566;0.40527841144949117;0.5852443601175723;0.9999355766837572
12.43185;0.9967213411477187;0.41665775628515345;0.41799818783068127;-0.4083703503485656;-0.40967054491443317;0.9870821168174972;0.9998946211662644;10.001319384890358;0.4167827472408806;-0.4352280318945922;-0.43522796683724896;0.42223684008127055;0.405280412297962;0.5852467029345193;0.9999345745661842
12.44185;0.9967229819308367;0.4166574903365644;0.4179987947573249;-0.40837145713311934;-0.4096716543381737;0.9870809211741792;0.9998915913195011;10.001287715353408;0.41678278214882475;-0.4352280324304319;-0.43522796565664806;0.422236607259593;0.40528138990339396;0.5852483633458582;0.9999336989240974
12.45185;0.9967246642697127;0.41665722125584476;0.41799941882896613;-0.40837256392648297;-0.4096727637794381;0.9870786833532954;0.9998886695214969;10.001254970654596;0.41678280619982033;-0.4352280329571948;-0.4352279645098208;0.4222373727781012;0.4052823442331246;0.5852507541019728;0.9999329525806151
12.46185;0.9967263916009287;0.416656950495243;0.4180000581368251;-0.40837367072768543;-0.4096738732391792;0.9870774059369306;0.9998858582036457;10.001221277788485;0.41678282223632934;-0.4352280334761326;-0.4352279633980727;0.4222371372128133;0.4052842749106416;0.5852531240545821;0.9999323358485287
12.47185;0.9967281676208432;0.41665673934588376;0.41800076903875105;-0.4083758835736912;-0.4096760922782502;0.9870760901896259;0.999883159355707;10.001186775690773;0.4167828325340811;-0.4352280339880741;-0.4352279623221211;0.42223690126052965;0.40528518097320543;0.5852548098641341;0.9999318481730514
12.48185;0.9967299946831846;0.4166564746669965;0.41800143138907925;-0.40837699038795683;-0.40967720178007366;0.9870747371474041;0.999880574041944;10.001151597176918;0.416782838640259;-0.435228034493676;-0.43522796128257946;0.4222366658126329;0.40528606122791155;0.5852565044889753;0.9999314895283848
12.49185;0.9967318716555388;0.4166562194001416;0.4180021010985293;-0.40837809720741985;-0.40967831130522514;0.9870733465640179;0.9998781022567622;10.00111587065849;0.41678284210325794;-0.43522803499356466;-0.43522796027994587;0.42223643196996347;0.4052869145677976;0.5852582082295601;0.9999312607575194
12.50185;0.9967327943802539;0.4166555820704042;0.4180027972266379;-0.40837877283969004;-0.4096793986992539;0.9870719154162549;0.9998757433616152;10.001079728364667;0.4167828452147698;-0.4352280354881813;-0.43522795931416175;0.42223620101182;0.40528873967740286;0.5852606132959842;0.9999311632693824
12.51185;0.9967347510445654;0.41665535795698544;0.41800347392053483;-0.4083798796685375;-0.4096805082733914;0.9870694384455764;0.9998734971485334;10.001043303553942;0.4167828511728521;-0.4352280359776354;-0.43522795838448025;0.42223597434266064;0.40528953492231934;0.5852623343750942;0.9999311980437948
12.52185;0.9967367325851749;0.4166551542713199;0.4180041508675795;-0.4083809865035124;-0.40968161787248986;0.9870679088359653;0.9998713655308198;10.001006716103456;0.41678286388879454;-0.43522803646166575;-0.43522795748967263;0.4222357534439727;0.40529029886951656;0.5852640636585656;0.9999313650792709
12.53185;0.996738729030899;0.41665497327323286;0.41800482636437736;-0.4083820933454875;-0.4096827274965392;0.987066318033889;0.9998693532745073;10.000970066088197;0.4167828875618716;-0.43522803693965656;-0.43522795662815716;0.42223553986653833;0.40529103079487505;0.5852658010671667;0.9999316637127231
12.54185;0.9967407317234805;0.41665481657748654;0.41800549894068634;-0.40838320019557994;-0.4096838371450656;0.9870646568446639;0.9998674664805602;10.000933437700187;0.41678292606396755;-0.43522803741072263;-0.4352279557981369;0.42223533516475587;0.4052917309024153;0.5852675466320464;0.9999320924998757
12.55185;0.9967427326964062;0.4166546852054236;0.4180061676428594;-0.4083843070548219;-0.4096849468169667;0.9870629179245408;0.9998657105360338;10.000896894259828;0.41678298241810685;-0.4352280378738647;-0.4352279549980745;0.42223514051687966;0.40529340040226025;0.585269993021886;0.9999326490758199
12.56185;0.9967447236880745;0.4166546383140649;0.4180068907089793;-0.40838651996047426;-0.4096871660699455;0.9870600971617824;0.9998640897367213;10.000860467993688;0.4167830586453793;-0.4352280383280463;-0.43522795422709;0.42223495617826884;0.4052940413018087;0.5852717560608077;0.9999333309373319
12.57185;0.9967456967484286;0.41665416380359616;0.4180075716457561;-0.4083871956381705;-0.40968825362862266;0.9870581928330218;0.9998626083199587;10.000824167423342;0.41678315606051064;-0.4352280387721946;-0.4352279534847832;0.4222347815861057;0.40529465587337254;0.5852735295383489;0.9999341360373474
12.58185;0.996747638184087;0.41665411279413217;0.4180082240175919;-0.4083883025252741;-0.40968936336149886;0.9870562044552667;0.9998612708916715;10.000788001592063;0.4167832760210309;-0.43522803920535696;-0.4352279527707969;0.422235616096953;0.4052952461172931;0.5852760364507993;0.9999350623479986
