time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.59185;0.9967495377287195;0.4166540906666473;0.418008867434651;-0.4083894094208747;-0.4096904731114845;0.9870541331945478;0.999860080881721;10.000751999251372;0.4167834204300654;-0.4352280396268982;-0.435227952084576;0.42223545949727653;0.4052958135172275;0.5852778355331386;0.9999361074924126
12.60185;0.9967513842352604;0.41665409830692973;0.41800950030865447;-0.40839051632355106;-0.40969158287667257;0.9870519826769303;0.999859038471005;10.000716211395016;0.4167835912164288;-0.4352280400364498;-0.4352279514254459;0.42223531216317073;0.40529735921892124;0.5852803427660803;0.9999372687090424
12.61185;0.9967531674511161;0.4166541361663895;0.4180101217668937;-0.4083916232311811;-0.40969269265507646;0.9870497584790787;0.9998581400216443;10.000680702935107;0.41678378955459433;-0.435228040433647;-0.4352279507928618;0.4222351748165036;0.40529788447232445;0.5852821753976958;0.9999385420683241
12.62185;0.9967548779652449;0.4166542041146744;0.4180107311799517;-0.408392730140676;-0.40969380244502246;0.9870464670538377;0.9998573786385619;10.000645544441655;0.41678401577971685;-0.43522804081792205;-0.43522795018646593;0.4222350478456375;0.40529839091259867;0.5852840277883701;0.9999399221582986
12.63185;0.9967565074506503;0.41665430135597253;0.4180113276875002;-0.40839383704835097;-0.4096949122452371;0.9870441152919514;0.9998567450933384;10.00061081080241;0.416784269716861;-0.435228041188468;-0.43522794960598726;0.42223493095765985;0.4052988804812992;0.5852859017897004;0.999941403393931
12.64185;0.9967570504830652;0.41665403084098;0.4180119316150784;-0.4083945127419605;-0.4096959998990798;0.9870417099472573;0.9998562290336324;10.000576583927854;0.41678455106719187;-0.4352280415442269;-0.43522794905123047;0.42223482358111813;0.405299355062855;0.5852877992104046;0.999942981127335
12.65185;0.9967584989119408;0.4166541825732865;0.4180124975133344;-0.4083956196354838;-0.4096971097164856;0.9870392564537117;0.9998558204585778;10.000542949214793;0.4167848598966364;-0.43522804188403474;-0.4352279485221522;0.42223472540169393;0.40529981609186294;0.5852897214498903;0.9999446517351855
12.66185;0.996759849522495;0.41665435900603953;0.41801304483367774;-0.40839672651868175;-0.4096982195412642;0.9870367585132684;0.9998555111307705;10.000509987195398;0.41678519692582905;-0.435228042207141;-0.43522794801896814;0.4222346362789462;0.40530026455568735;0.5852916691807586;0.9999464121324586
12.67185;0.9967610977138834;0.41665455804057316;0.41801357179332127;-0.4083978333890521;-0.4096993293732889;0.9870342189378903;0.9998552950013766;10.000477771548766;0.4167855631351361;-0.43522804251365543;-0.43522794754224664;0.42223455567131724;0.40530070127582274;0.585293641891671;0.9999482590738354
12.68185;0.9967622390158721;0.4166547769492099;0.4180140772728695;-0.4083989402441836;-0.40970043921282334;0.9870316406490642;0.9998551680121437;10.000446370253195;0.4167859591624279;-0.43522804280425925;-0.43522794709295043;0.42223448238353045;0.4053011271069198;0.5852956373583246;0.9999501893524037
12.69185;0.9967632703895714;0.41665501210042843;0.41801456032587403;-0.40840004708195893;-0.40970154906020234;0.9870280271723681;0.9998551278806046;10.000415841783928;0.4167863854822237;-0.43522804307952523;-0.43522794667248954;0.4222344149739255;0.4053025432514153;0.5852983444146218;0.9999522000754473
12.70185;0.9967641916853189;0.4166552592594646;0.41801501992532997;-0.4084011539008788;-0.4097026589156336;0.9870253826952582;0.9998551733475202;10.000386229100616;0.41678684287414436;-0.4352280433398349;-0.4352279462825658;0.422234352476388;0.4053029516926644;0.5853003742355558;0.9999542874765167
12.71185;0.9967640069505833;0.4166551185665353;0.41801547676025363;-0.4084018294836914;-0.4097037466235943;0.9870227121062766;0.999855303671022;10.000357555487426;0.41678733226902415;-0.4352280435859179;-0.4352279459247225;0.42223429505391014;0.40530335531614076;0.5853024158692608;0.9999564457838416
12.72185;0.9967647171500569;0.4166553781125774;0.4180158865423474;-0.4084029362628987;-0.40970485649511595;0.9870200208171659;0.9998555191859535;10.000329828153687;0.41678785456454503;-0.4352280438192228;-0.4352279456002198;0.4222352441876255;0.4053037574886131;0.5853051877631819;0.999958667386365
12.73185;0.9967653270379409;0.4166556392256387;0.41801627060513563;-0.40840404302356714;-0.4097059663742354;0.987017314072248;0.9998558218514519;10.000303049748014;0.4167884106941459;-0.4352280440417834;-0.43522794531034265;0.4222352020945894;0.40530416146810777;0.5853072438972621;0.9999609432698299
12.74185;0.9967658392562033;0.416655899400725;0.4180166289858944;-0.4084051497659928;-0.4097070762600476;0.9870145968915596;0.9998562145317592;10.000277224633292;0.4167890014190543;-0.4352280442558854;-0.43522794505644913;0.42223517074246897;0.40530457023640254;0.5853093015938985;0.9999632633828518
12.75185;0.996766255931892;0.4166561567407229;0.4180169616359361;-0.4084062564900523;-0.40970818615122034;0.9870108746599974;0.9998566990823168;10.00025235520696;0.41678962715364487;-0.435228044463951;-0.43522794483971683;0.4222351512450714;0.40530498644671614;0.585311355431433;0.9999656173714393
12.76185;0.9967665789244491;0.41665641008060406;0.41801726817868634;-0.4084073631957565;-0.40970929604633094;0.9870081530208961;0.9998572752757233;10.000228435499473;0.4167902881300236;-0.43522804466854426;-0.435227944660925;0.4222351437982072;0.4053054120725648;0.5853133999233077;0.9999679952815925
12.77185;0.9967668106090398;0.4166566585053761;0.4180175482069359;-0.40840846988373747;-0.40971040594406327;0.9870054371765563;0.999857941612153;10.000205453210512;0.4167909845040208;-0.4352280448721177;-0.4352279445202157;0.42223514779750426;0.4053058483895807;0.585315431084262;0.999970387593999
12.78185;0.9967669547990059;0.41665684230530625;0.41801774290586013;-0.4084084705218726;-0.4097104062838918;0.9870027312067916;0.9998586956616239;10.000183402434866;0.4167917162187412;-0.4352280450767653;-0.43522794441695406;0.42223516212821244;0.40530629658113737;0.5853174466959067;0.9999727850702385
12.79185;0.9967660179745311;0.4166566811805623;0.4180179914375083;-0.40840914595369116;-0.40971149402695883;0.9870000381876813;0.9998595334394141;10.000162287434826;0.41679248279836273;-0.4352280452843222;-0.4352279443498462;0.42223518548501965;0.4053067581280712;0.5853194457544995;0.9999751792169352
12.80185;0.9967660028277273;0.41665690627989377;0.41801819148321206;-0.40841025259444075;-0.4097126039235847;0.9869973614927819;0.999860449981404;10.000142111501807;0.4167932831300526;-0.4352280454965011;-0.43522794431716344;0.4222352163957826;0.4053072343835908;0.5853214281531973;0.9999775630266914
12.81185;0.9967659689211591;0.4166575509559499;0.41801877466093496;-0.40841096344749667;-0.40971329506471243;0.9869947056791696;0.9998614396844037;10.000122868309136;0.4167941152768479;-0.4352280457148189;-0.4352279443173092;0.42223525310070936;0.4053077257618645;0.5853233943449845;0.9999799315577298
12.82185;0.9967658155652409;0.41665775080453504;0.41801891916207184;-0.40841207005911917;-0.40971440495266437;0.9869910759388272;0.9998624946260282;10.000104534586026;0.4167949767378734;-0.4352280459404324;-0.4352279443495413;0.4222352935732483;0.4053082314190238;0.5853253450221998;0.999982282359619
12.83185;0.9967656008458842;0.41665793572799503;0.4180190343809246;-0.4084131766556341;-0.4097155148346924;0.9869884766731468;0.9998636042228707;10.000087056197666;0.416795864937315;-0.43522804617412375;-0.43522794441394075;0.4222353358783596;0.40530874977539877;0.5853272812130862;0.9999846151669068
12.84185;0.9967653316469515;0.4166581049891065;0.418019119645452;-0.40841428323681667;-0.40971662470979436;0.9869859097423164;0.9998647583269373;10.000070341480939;0.41679677705108215;-0.43522804641641427;-0.4352279445108844;0.42223537866887845;0.405309279345855;0.5853292042915912;0.9999869306586521
12.85185;0.9967650172940978;0.41665825803434015;0.4180191747709311;-0.4084153898020317;-0.40971773457714933;0.9869833742737765;0.9998659500703966;10.00005427314264;0.41679770962287344;-0.435228046667527;-0.4352279446408966;0.42223542132939607;0.40530981922416565;0.5853311157365704;0.9999892294569054
12.86185;0.9967646692874987;0.4166583944019313;0.41801919960746436;-0.40841649634997285;-0.4097188444363081;0.9869808691703493;0.9998671755895762;10.000038730158234;0.41679865900941926;-0.43522804692737416;-0.4352279448045721;0.4222354637663704;0.4053103691216053;0.5853330167656622;0.9999915122000199
12.87185;0.9967642998480253;0.4166584553445181;0.41801913516355704;-0.40841649684688064;-0.4097188447278654;0.9869783958868967;0.9998684325864053;10.000023603228698;0.41679962218517597;-0.43522804719577285;-0.4352279450021548;0.42223550621191624;0.4053109291789832;0.5853349076149145;0.9999937797296978
12.88185;0.9967629211408956;0.4166581622968284;0.41801912067731906;-0.4084171721225204;-0.409719932413434;0.9869759593777914;0.9998697198130968;10.000008801348766;0.4168005968843294;-0.43522804747258953;-0.43522794523334446;0.4222365492602149;0.405311499598125;0.5853375084843704;0.9999960327712928
12.89185;0.9967625389475199;0.4166582489895142;0.41801905496104724;-0.4084182786091481;-0.4097210422455562;0.9869725672281553;0.9998710371954705;9.999994261214407;0.41680158118739585;-0.4352280477577648;-0.4352279454976831;0.4222365939745024;0.40531208013619496;0.5853393741068843;0.9999982719249687
12.90185;0.9967621625569081;0.416658320952668;0.41801896131377514;-0.4084193850737982;-0.4097221520677797;0.9869702277811166;0.9998723859871916;9.999979951623258;0.41680257316141733;-0.4352280480512197;-0.4352279457950733;0.42223664178894754;0.40531266987157644;0.5853412227987542;1.0000004979178314
12.91185;0.996761800676985;0.41665838025897245;0.41801884166887804;-0.40842049151603926;-0.4097232618804475;0.9869679491249221;0.9998737684681006;9.999965857516992;0.4168035706758911;-0.43522804835247547;-0.4352279461260613;0.42223669417890825;0.4053122675936241;0.5853423583896973;1.0000027118306656
12.92185;0.9967614623223718;0.4166584297930749;0.4180186982179812;-0.4084215979356093;-0.4097243716844149;0.9869657397704582;0.9998751876742601;9.999951957827383;0.416804571539016;-0.4352280486604371;-0.4352279464918672;0.4222367522381408;0.40531287250379505;0.5853441620365117;1.000004915230219
12.93185;0.9967611553124686;0.4166584141163475;0.4180184742590471;-0.40842159830139313;-0.4097243719214494;0.9869636093707919;0.9998766479790989;9.999938216054737;0.41680557386730693;-0.43522804897370815;-0.43522794689412736;0.422236816473463;0.4053134843991302;0.5853459379667483;1.0000071091973406
12.94185;0.9967608855004745;0.4166584526718301;0.4180182885795308;-0.4084227046760686;-0.4097254817100678;0.986961567662868;0.9998781552686714;9.999924582913229;0.416806576048063;-0.43522804929087067;-0.4352279473343581;0.42223688722641856;0.4053141031103114;0.585347683537974;1.0000092930922813
12.95185;0.9967606567008462;0.41665848841196623;0.4180180834216544;-0.40842381102933417;-0.40972659149060464;0.986959622171198;0.9998797159188214;9.999911005209983;0.4168075763103409;-0.4352280496104823;-0.435227947813423;0.42223696549585316;0.40531472802717194;0.5853493965495418;1.0000114649251197
12.96185;0.9967604710897632;0.4166585222397223;0.41801785974712613;-0.4084249173620806;-0.4097277012620647;0.9869577776757701;0.999881335692881;9.999897433843381;0.41680857244130015;-0.43522804993123704;-0.435227948331347;0.4222370531821471;0.40531535831228616;0.5853510751651703;1.0000136224962797
12.97185;0.9967593314227402;0.41665815904007725;0.41801764030784316;-0.40842559243290427;-0.40972878886736874;0.9869550381644518;0.9998830186495028;9.99988383046473;0.4168095618679275;-0.43522805025226463;-0.4352279488875204;0.4222371525857182;0.4053159933347534;0.5853527177926345;1.0000157640441296
12.98185;0.9967592359778842;0.41665813225983495;0.4180173239005657;-0.408425592695861;-0.4097287890594086;0.9869534079645541;0.9998847656905014;9.99987017844214;0.4168105421621467;-0.4352280505731607;-0.43522794948091537;0.4222372660026285;0.40531663253264527;0.5853543230126328;1.0000178883880795
12.99185;0.9967591868142857;0.4166581631917643;0.41801705049307203;-0.40842669897048145;-0.40972989880014826;0.9869518912974364;0.9998865738584451;9.999856485025704;0.4168115114322998;-0.43522805089367866;-0.43522795010997734;0.4222373955029556;0.4053172748459127;0.585355889847313;1.0000199946798096
13.00185;0.9967591838710087;0.41665819309008484;0.41801676215284794;-0.4084278052273246;-0.4097310085306586;0.9869504921148292;0.9998884369944533;9.999842764174462;0.41681246816434436;-0.4352280512133228;-0.4352279507724679;0.4222375425811722;0.4053169185176256;0.5853567254803801;1.0000220818785432
13.01185;0.9967592261831149;0.41665822206676084;0.41801645953065036;-0.4084289114667847;-0.4097321182513571;0.9869492140934407;0.9998903467371141;9.999829027247763;0.4168134111111054;-0.4352280515311823;-0.4352279514657265;0.422237708089619;0.40531756130581065;0.5853582152193689;1.0000241481352798
13.02185;0.996759311618507;0.4166582508080836;0.41801614327253056;-0.40843001768884607;-0.40973322796306477;0.986948061067678;0.9998922934352351;9.99981529814716;0.41681433942205115;-0.43522805184601926;-0.4352279521872529;0.4222378926382228;0.40531820067111635;0.585359667667766;1.0000261906398586
13.03185;0.9967594367771077;0.41665822159596594;0.41801575555304776;-0.4084300178628112;-0.4097332281080465;0.9869470377961531;0.9998942670123712;9.999801621047679;0.4168152526752102;-0.4352280521561738;-0.43522795293505323;0.4222380969609633;0.4053188339009549;0.5853610846683;1.0000282062850114
13.04185;0.9967595972383634;0.41665825209660184;0.41801541491121624;-0.408431124047325;-0.40973433780636076;0.9869461491727517;0.9998962575345143;9.999788044843585;0.4168161507773537;-0.43522805245936613;-0.43522795370763345;0.4222383218442906;0.4053194584050598;0.5853624684355625;1.000030192713634
13.05185;0.9967597879849928;0.41665828435671104;0.41801506385855464;-0.4084322302107335;-0.409735447500758;0.9869443983408606;0.9998982563633602;9.999774610953967;0.41681703359562383;-0.4352280527530217;-0.4352279545041085;0.42223856786256314;0.4053200721551294;0.5853638211689445;1.0000321490119217
13.06185;0.9967600044432032;0.41665831873571335;0.41801470352394954;-0.4084333363515745;-0.4097365571927592;0.9869437861714033;0.9999002574705697;9.99976135740657;0.41681790041399885;-0.4352280530349244;-0.4352279553243489;0.4222398353854724;0.4053196740200324;0.5853651737909579;1.000034075595111
13.07185;0.9967592449329731;0.4166579008588976;0.4180142978255115;-0.40843290518891634;-0.40973653516823794;0.9869433131711498;0.9999022566930461;9.99974832862646;0.41681874969292754;-0.4352280533034316;-0.43522795616865323;0.4222401247441058;0.40532026393168374;0.5853664699670081;1.00003597369922
13.08185;0.9967595049191548;0.41665793917310334;0.41801392151242184;-0.4084340112812907;-0.40973764485918834;0.9869429814197471;0.9999042497334908;9.999735585050406;0.4168195793837965;-0.4352280535572066;-0.4352279570372742;0.4222404362846981;0.40532084282636727;0.5853677393979506;1.000037844976401
13.09185;0.9967597842337528;0.4166579799372542;0.41801353827569887;-0.4084351173498964;-0.40973875455122094;0.9869427931323909;0.9999062312644085;9.999723204149543;0.41682038733405885;-0.43522805379493346;-0.4352279579303744;0.4222407701478462;0.4053214125009342;0.5853689820562078;1.0000396908169675
13.10185;0.9967600801467713;0.41665796623887835;0.41801308991668373;-0.40843511736627486;-0.4097387546857009;0.986942747631871;0.9999081952315101;9.999711266054785;0.41682117114035566;-0.43522805401526227;-0.4352279588482014;0.42224112583073503;0.4053209755537201;0.5853695049485208;1.000041510950708
13.11185;0.9967603883048495;0.4166580173783709;0.41801269429311255;-0.4084362233890669;-0.40973986438067383;0.9869428410333172;0.999910135704794;9.999699841724828;0.41682192792688966;-0.435228054216982;-0.4352279597910901;0.42224150206163835;0.4053215351511096;0.585370692878636;1.0000433020866868
13.12185;0.9967607031716117;0.41665807699602986;0.418012292951446;-0.40843732939082156;-0.4097409740764484;0.9869430682845192;0.9999120481832336;9.999688998614786;0.416822654816149;-0.43522805439918827;-0.4352279607591943;0.42224189696252984;0.40532209446613304;0.5853718539841882;1.0000450581561937
13.13185;0.9967610183415617;0.4166581470854438;0.418011885455478;-0.4084384353731926;-0.4097420837724045;0.9869434245648203;0.9999139312131732;9.99967881018233;0.4168233495355076;-0.435228054561366;-0.4352279617522124;0.4222423080105517;0.4053226561231766;0.5853729893984976;1.0000467722721358
13.14185;0.9967613268244673;0.4166581716526788;0.418011411999331;-0.4084384353083532;-0.40974208390900774;0.9869429054589882;0.9999157872610832;9.999669359120935;0.4168240102411363;-0.4352280547036384;-0.4352279627694324;0.4222427319817685;0.40532322208921;0.5853741001988105;1.0000484388824158
13.15185;0.9967616211035039;0.41665827102171743;0.4180109888947915;-0.4084395412542979;-0.40974319360406447;0.9869435067708431;0.9999176215028259;9.99966074251673;0.41682463508146167;-0.4352280548270419;-0.43522796380985507;0.42224316528775174;0.40532279385194686;0.5853744944034565;1.0000500546986637
13.16185;0.9967618930439829;0.41665839002009764;0.41801055679841487;-0.4084406471821243;-0.4097443032975754;0.986944223808417;0.9999194395151648;9.999653077692887;0.4168252224841552;-0.4352280549332844;-0.4352279648721483;0.422243604649166;0.405323372628377;0.5853755564967271;1.000051618234729
13.17185;0.9967621344949349;0.4166584727756833;0.41801005694099985;-0.40844064706323435;-0.40974430342887785;0.9869450502049518;0.9999212460849479;9.999646494394822;0.4168257716557225;-0.43522805502411127;-0.4352279659548707;0.4222440475822402;0.4053239597035712;0.5853765928627492;1.0000531289761745
13.18185;0.9967613389684051;0.4166582422777202;0.4180096291808199;-0.40844132169724706;-0.4097453909579933;0.9869459781816003;0.9999230450111696;9.999641115504566;0.4168262824181233;-0.4352280551009292;-0.4352279670570072;0.4222444922339602;0.4053245565784453;0.5853776031439177;1.000054587114825
13.19185;0.9967614952441336;0.41665843284783827;0.4180091731655713;-0.40844242757334903;-0.4097465006368886;0.9869470005455088;0.9999248388961713;9.999637046355542;0.41682675470244895;-0.4352280551648375;-0.43522796817808723;0.42224493695003196;0.40532416489013995;0.5853778957922681;1.000055994082126
13.20185;0.9967615946800364;0.4166585919826656;0.41800865466157855;-0.4084424274082146;-0.4097465007490045;0.9869481115042766;0.9999266296365479;9.999634375190622;0.4168271883560798;-0.43522805521681673;-0.43522796931773405;0.4222453802848295;0.40532478651868314;0.5853788575121491;1.0000573531318844
13.21185;0.9967616255078214;0.4166588394569309;0.4180081943284844;-0.40844353326004473;-0.4097476104120413;0.9869493058535536;0.9999284198191065;9.999633167783868;0.41682758327340985;-0.4352280552577542;-0.435227970475238;0.42224582129243876;0.40532542377978126;0.5853797979655067;1.0000586691326918
13.22185;0.9967615757076849;0.41665906144004655;0.4180076780318317;-0.40844353307592296;-0.4097476105075689;0.9869505787739303;0.9999302134482462;9.999633459008177;0.4168279395002908;-0.43522805528814695;-0.43522797164954075;0.42224625948954025;0.4053250796301903;0.5853800273823911;1.000059948015946
13.23185;0.9967614343912734;0.41665937752311494;0.4180072262519371;-0.40844463891412963;-0.40974872015327607;0.9869509259113198;0.9999320153898922;9.999635257896996;0.41682825721810834;-0.43522805530786873;-0.4352279728395537;0.4222466946720999;0.40532575771734863;0.5853809338880834;1.0000611964173531
13.24185;0.996761192232521;0.4166597303366949;0.41800678292825244;-0.40844574474977396;-0.4097498297886986;0.9869523426112491;0.9999338302196824;9.999638557730112;0.41682853651794616;-0.435228055316381;-0.43522797404448593;0.42224712712316714;0.40532646189219457;0.5853818281648443;1.0000624209706699
13.25185;0.9967608419911019;0.41666006159164404;0.41800629143057116;-0.4084457445579732;-0.4097498298524651;0.986953823044021;0.9999356612368235;9.999643330886245;0.4168287769153304;-0.43522805531310066;-0.43522797526378026;0.42224755791708235;0.40532619563116734;0.5853820205326341;1.0000636270504941
13.26185;0.9967603785709829;0.4166604882311876;0.4180058707989801;-0.4084468503972679;-0.4097509394600165;0.9869553594870711;0.9999375103289956;9.999649514693363;0.4168289772566524;-0.43522805529754544;-0.43522797649665607;0.4222479887605452;0.4053269619650542;0.5853828979225697;1.0000648180227836
13.27185;0.9967597981372177;0.41666095108874135;0.4180054636423191;-0.40844795624306574;-0.40975204904942275;0.9869569415338592;0.9999393780562689;9.99965701097113;0.4168291361675621;-0.43522805526939906;-0.43522797774181055;0.42224942150131206;0.4053277634985212;0.5853844905219453;1.0000659956226223
13.28185;0.9967590970277926;0.41666139025074006;0.4180050121623859;-0.4084479560707765;-0.4097520490589329;0.98695855643249;0.9999412636788899;9.999665701547983;0.4168292522640127;-0.4352280552286591;-0.4352279789975263;0.4222498577003163;0.40532760204383056;0.5853846647473049;1.000067160805485
13.29185;0.996757272475007;0.41666152492341807;0.4180046557479676;-0.4084486306722988;-0.40975313644799904;0.9869601910683139;0.999943166108902;9.99967546624421;0.4168293243123598;-0.4352280551756425;-0.4352279802619031;0.4222502985061255;0.40532847839167024;0.5853855296294072;1.000068314409248
13.30185;0.9967563171241025;0.4166620267937835;0.4180042330299406;-0.40844863052830926;-0.40975313640928207;0.9869618340598806;0.9999450848062322;9.999686196767986;0.41682935174005026;-0.43522805511075646;-0.43522798153322073;0.42225074482018476;0.4053293927674676;0.5853863952209926;1.0000694576105447
13.31185;0.9967552276071773;0.4166626136673384;0.4180038820824717;-0.40844973642948285;-0.4097542459029697;0.9869634772601026;0.9999470196690122;9.99969780291461;0.4168293348377508;-0.4352280550343637;-0.43522798281034913;0.4222511973808496;0.4053293454817542;0.5853865705262818;1.000070592254132
13.32185;0.9967539988378825;0.41666322343556883;0.4180035429025103;-0.4084508423520148;-0.4097553553689268;0.9869651164985492;0.9999489708871135;9.999710207556435;0.4168292743385978;-0.43522805494698136;-0.4352279840927215;0.4222516565354345;0.40533033704897276;0.5853874409213926;1.0000717205668652
13.33185;0.996752626229826;0.4166637942800795;0.4180031554117017;-0.40845084227186584;-0.4097553552478825;0.9869667504488542;0.9999509385589124;9.999723334689692;0.41682917090351923;-0.4352280548495578;-0.4352279853798869;0.42225212204383394;0.40533136785284957;0.5853883134627574;1.00007284443558
13.34185;0.9967511069074948;0.4166644403467916;0.4180028357919668;-0.408451948244473;-0.4097564646587429;0.9869673784361801;0.9999529218582585;9.999737101156922;0.4168290251477254;-0.4352280547435629;-0.4352279866711831;0.42225259331671045;0.40533143790619447;0.5853884946772776;1.0000739652693391
13.35185;0.9967494388536762;0.4166650420609084;0.41800246575189415;-0.40845194821793807;-0.40975646448447467;0.9869689992787504;0.9999549190875499;9.999751422014333;0.4168288381178779;-0.43522805463088987;-0.43522798796568973;0.4222530697920143;0.4053325470091878;0.5853893683077136;1.0000750841760162
13.36185;0.9967476193961344;0.41666571433673805;0.4180021622454572;-0.40845305424660117;-0.40975757384442374;0.9869706109043014;0.999956928625813;9.999766227210749;0.41682861146542677;-0.4352280545136082;-0.43522798926222483;0.4222535507808763;0.40533369509198175;0.5853902405933686;1.0000762020451788
13.37185;0.9967456456301256;0.41666633861097;0.41800180786175495;-0.40845305427805717;-0.4097575736211059;0.9869722102614016;0.9999589490154559;9.999781473282018;0.4168283470727282;-0.4352280543936591;-0.4352279905591882;0.4222540347520747;0.4053338821845665;0.5853904182490809;1.0000773198534998
13.38185;0.9967435148756675;0.4166670311674397;0.4180015206268387;-0.4084541603665184;-0.40975868293288387;0.9869737944706275;0.9999609775308957;9.999797138407232;0.4168280464953361;-0.4352280542726487;-0.43522799185419503;0.4222545188552218;0.4053351079285015;0.5853912862166138;1.000078438749132
13.39185;0.996741224209099;0.41666767509163044;0.41800118430079947;-0.4084541604594031;-0.40975868266137605;0.9869753623840821;0.9999630089234344;9.999813207761424;0.4168277107808003;-0.4352280541518822;-0.43522799314373106;0.4222549993562345;0.40533537135730063;0.5853914598064456;1.0000795597636742
13.40185;0.9967387711880312;0.4166683883030307;0.41800091757115154;-0.4084552666107982;-0.40975979192447615;0.9869769142329501;0.9999650362752383;9.999829661610185;0.4168273408841328;-0.43522805403252884;-0.43522799442334326;0.42225547272587577;0.4053366714589015;0.5853923241332007;1.0000806835311542
13.41185;0.9967361552914122;0.4166691133365202;0.4180006624959953;-0.40845637279491026;-0.409760901162632;0.9869784495010575;0.9999670529799928;9.99984646661947;0.4168269381783741;-0.435228053915639;-0.43522799568832526;0.422255936554293;0.4053380078996681;0.5853931860029652;1.0000818099474607
13.42185;0.9967333782460416;0.41666979249848907;0.4180003601919994;-0.40845637298586085;-0.4097609008162207;0.9869799654515528;0.9999690531876849;9.999863574447238;0.4168265048040261;-0.4352280538020509;-0.4352279969341885;0.42225638957181805;0.4053383809525573;0.5853933518129407;1.0000829378005414
13.43185;0.9967294451536963;0.4166701478933483;0.4180001488919819;-0.40845704796175053;-0.40976198784656703;0.9869814574625181;0.9999710307640826;9.999880932225347;0.4168260437509327;-0.4352280536925686;-0.43522799815669033;0.4222568308702403;0.40533979072322235;0.5853942062343093;1.0000840641459534
13.44185;0.9967263589684839;0.41667085499244516;0.41799986719809284;-0.4084570482202368;-0.40976198744837383;0.9869829197855098;0.9999729790365885;9.999898490944597;0.41682555809072364;-0.43522805358836986;-0.4352279993518068;0.4222572593051981;0.4053402365292654;0.5853943655269763;1.000085183803516
13.45185;0.9967231294162822;0.4166716356238825;0.41799965490830426;-0.40845815453800793;-0.4097630965835299;0.9869833452921978;0.9999748918911252;9.999916207636485;0.41682504991571984;-0.4352280534911851;-0.43522800051578003;0.4222576737513749;0.40534171670589353;0.5853952176618964;1.0000862902819014
13.46185;0.9967197685076806;0.41667237235838206;0.4179993960897905;-0.4084581548645574;-0.4097630961342268;0.9869847246731851;0.9999767649863651;9.999934053571058;0.4168245205016457;-0.43522805340309556;-0.4352280016452069;0.4222580738828634;0.40534222854370267;0.5853953814060626;1.0000873772412706
13.47185;0.9967162924494465;0.4166731811929186;0.4179992096251813;-0.4084592612519143;-0.40976420521950074;0.9869860462854172;0.9999785960948934;9.999952022586188;0.4168239713263167;-0.43522805332611947;-0.4352280027372782;0.4222584605263779;0.40534376843600894;0.5853962456420732;1.0000884387370212
13.48185;0.9967127203904381;0.416672838222425;0.41799786972670017;-0.40845932016967146;-0.4097642634296204;0.9869872972435657;0.9999803842784915;9.999970125962527;0.4168234044076367;-0.4352280532617804;-0.4352280037901435;0.42225883509390155;0.4053453323299287;0.5853971214140242;1.0000894688847544
13.49185;0.9967090728515634;0.41667367179040354;0.4179977139597794;-0.4084604266292601;-0.40976537247094486;0.9869884650278421;0.9999821288217341;9.999988380710537;0.4168228219107261;-0.4352280532108525;-0.4352280048030312;0.42225919887144014;0.4053459161280811;0.5853973193311484;1.0000904618129995
13.50185;0.996705371163936;0.4166744570102771;0.41799751645992744;-0.4084604270994859;-0.4097653719345923;0.9869895380676215;0.9999838293803252;10.000006801789555;0.41682222575854466;-0.4352280531733758;-0.435228005775929;0.42225955287890726;0.405347515834085;0.5853982271156852;1.0000914112230705
13.51185;0.9967016368157601;0.41667530749488696;0.4179973958135759;-0.40846153363065635;-0.409766480941133;0.9869905051875358;0.9999854872065582;10.00002539796701;0.4168216173810655;-0.43522805314888385;-0.4352280067091742;0.42225989794923807;0.4053481274721091;0.5853984623918802;1.0000923095662748
13.52185;0.9966978902053526;0.4166761016993557;0.4179972354026522;-0.4084615341698326;-0.4097664803747063;0.9869913557407775;0.9999871061379249;10.00004416917707;0.4168209975721632;-0.4352280531366593;-0.43522800760317615;0.42226023480334535;0.40534974701926224;0.5853994132653504;1.0000931487645874
13.53185;0.9966941497877451;0.41667695189684606;0.4179971527419155;-0.4084626407654566;-0.40976758935576696;0.9869920811470124;0.9999886923938496;10.000063105788302;0.41682036644895387;-0.4352280531358518;-0.4352280084580455;0.42226056432383074;0.40535037061857354;0.5853996977893665;1.0000939223968888
13.54185;0.9966904325883628;0.4166777367503371;0.4179970301115571;-0.40846264136343025;-0.40976758876812713;0.9869926761149531;0.9999902529932047;10.000082192099251;0.4168197234004722;-0.4352280531454766;-0.43522800927329836;0.4222618879173104;0.40535199484790085;0.5854014246578143;1.0000946262399315
13.55185;0.9966867559143892;0.4166785699365426;0.41799698462520785;-0.4084637480119582;-0.40976869773173763;0.9869931383562222;0.9999917933625001;10.000101406980864;0.4168190673187294;-0.43522805316449137;-0.4352280100480523;0.4222622075433265;0.405352616760488;0.5854017669950888;1.0000952570570594
13.56185;0.9966831379922862;0.4166793319616647;0.4179968985932622;-0.408463748657128;-0.40976869713011116;0.9869934673218006;0.9999933157084011;10.000120717044695;0.41681839723095687;-0.43522805319207736;-0.43522801078135925;0.4222625253043053;0.40535423370828677;0.5854028309234882;1.0000958123053183
13.57185;0.9966795964753727;0.416680079389866;0.41799683042517166;-0.4084637493215581;-0.40976869652405984;0.9869936631224899;0.9999948198568247;10.000140073873826;0.4168177126911752;-0.4352280532278481;-0.4352280114721447;0.42226284318454327;0.40535484329192933;0.5854032303604454;1.0000962903602926
13.58185;0.9966751483053992;0.41668047319812557;0.41799686018032606;-0.4084644247441055;-0.4097697833175938;0.9869927264722975;0.9999963055689597;10.000159419186337;0.4168170138756558;-0.4352280532715364;-0.4352280121190243;0.422263163111247;0.4053564438108944;0.5854043493505634;1.0000966896088714
13.59185;0.9966718036889259;0.416681186258197;0.41799682621922796;-0.4084644254365021;-0.4097697827063156;0.9869926590752198;0.9999977741222775;10.000178691092168;0.4168163016970428;-0.4352280533225596;-0.43522801272051453;0.42226348675423653;0.405357034581086;0.5854048020912617;1.000097007859047
13.60185;0.9966685742582937;0.41668193835677164;0.4179968662891291;-0.40846553216151177;-0.4097708916521393;0.9869924633915906;0.9999992288562369;10.000197825203674;0.41681557750088655;-0.4352280533800803;-0.4352280132754417;0.4222638151142111;0.40535861542247714;0.5854059731356512;1.0000972434678241
13.61185;0.9966654674559043;0.41668261116068206;0.4179968612488526;-0.40846553286661696;-0.40977089103685926;0.9869921420457717;1.0000006744603782;10.000216750723032;0.41681484242224365;-0.4352280534432097;-0.43522801378289633;0.4222641483849934;0.40535918600585097;0.5854064772896067;1.000097396322844
13.62185;0.9966624889865489;0.41668332042744677;0.41799692662455196;-0.4084666395974712;-0.40977199997863045;0.9869916977515907;1.0000021151206275;10.000235392305656;0.4168140972003351;-0.4352280535110537;-0.43522801424197083;0.42226448591082216;0.4053607457103593;0.5854076994406634;1.0000974671451663
13.63185;0.9966596442737268;0.4166839474193527;0.41799694283798466;-0.408466640302228;-0.40977199935913083;0.986991133628234;1.0000035529978506;10.00025367736064;0.4168133422672754;-0.43522805358273386;-0.4352280146520274;0.42226482588545167;0.40536129363509316;0.5854082540108746;1.0000974557460593
13.64185;0.9966569389929899;0.41668454858847165;0.41799696593117663;-0.4084666410022611;-0.40977199873704134;0.9869904531360938;1.0000049877274415;10.000271536470127;0.41681257746726563;-0.4352280536572729;-0.43522801501309205;0.422265165166712;0.40536282853650824;0.5854095248596342;1.0000973600243686
13.65185;0.9966543789055097;0.41668518057702825;0.4179970515418802;-0.40846774771878036;-0.409773107670612;0.9869896596455987;1.0000064172141416;10.00028889811162;0.4168118018965482;-0.4352280537334576;-0.4352280153256866;0.4222654996732106;0.4053633488380319;0.5854101244421901;1.0000971775255088
13.66185;0.9966519697030927;0.41668572486457706;0.4179970794488203;-0.4084677484000768;-0.40977310704052894;0.9869887564029322;1.0000078391198264;10.000305687329112;0.4168110144660662;-0.43522805380999335;-0.435228015590455;0.42226582508044885;0.4053638526598826;0.58541074092229;1.0000969077401678
13.67185;0.9966497170771565;0.4166862971918319;0.41799716512834945;-0.40846885509304476;-0.40977421596387403;0.9869877464927687;1.0000092510905518;10.000321832395784;0.41681021468595214;-0.4352280538857894;-0.43522801580817744;0.4222661373690145;0.4053653379273267;0.58541206063021;1.0000965520102276
13.68185;0.9966476258376789;0.4166867793202479;0.4179971901899465;-0.40846885574752917;-0.409774215321493;0.9869866320690052;1.0000106502367854;10.00033727359657;0.4168094029883872;-0.435228053959881;-0.43522801598005;0.42226643315119655;0.4053658027808407;0.585412691013215;1.0000961116494202
13.69185;0.996645697418168;0.41668722876621733;0.4179972132649216;-0.4084688563871186;-0.4097742146719565;0.9869854145507196;1.0000120334249296;10.00035196521276;0.41680858055483644;-0.4352280540311442;-0.435228016107693;0.4222667099941083;0.4053672460014845;0.5854140091598081;1.0000955860167429
13.70185;0.9966439288781739;0.41668770321222803;0.41799729397359175;-0.4084699630355035;-0.4097753235747146;0.9869840961445707;1.0000133974734058;10.000365872346821;0.41680774931621145;-0.4352280540983433;-0.4352280161928153;0.4222669667219831;0.4053676669856309;0.5854146223720867;1.0000949716188214
13.71185;0.9966423148914968;0.41668808484591896;0.4179973168158067;-0.4084699636430535;-0.4097753229129354;0.9869826795173164;1.000014739411505;10.000378971149088;0.41680691237654127;-0.4352280541603111;-0.43522801623679896;0.4222672033066737;0.40536906536856354;0.5854159088977969;1.000094262813295
13.72185;0.9966408491353758;0.41668849024966537;0.41799740165377475;-0.4084710702580333;-0.4097764318068609;0.9869811662098065;1.0000160576304742;10.000391258171272;0.4168060739862452;-0.4352280542159686;-0.4352280162404;0.4222674204952601;0.4053694407359529;0.5854164780451858;1.0000934528342267
13.73185;0.9966395241584965;0.4166888028678614;0.4179974333062537;-0.40847107083111944;-0.40977643114038176;0.9869795576336027;1.0000173523716542;10.000402758198751;0.4168052388320668;-0.43522805426441874;-0.43522801620391555;0.4222676195189749;0.4053697926974859;0.5854170179497463;1.0000925344606364
13.74185;0.9966383320906202;0.41668908300567226;0.4179974720832935;-0.4084710713865643;-0.40977643047393375;0.9869768566939158;1.000018625126458;10.000413514839591;0.41680441153729264;-0.43522805430512373;-0.435228016127716;0.4222678016649617;0.40537112114526636;0.5854182179810652;1.000091501514595
13.75185;0.9966372658152733;0.4166893918880664;0.4179975776927402;-0.40847217794893764;-0.4097775393668987;0.986975066564259;1.0000198781717116;10.000423577576802;0.4168035966872587;-0.43522805433794426;-0.43522801601263916;0.4222679677897961;0.4053714263539469;0.5854186911602042;1.0000903502813054
13.76185;0.9966363195340641;0.41668961541626837;0.41799763335944845;-0.40847217846967515;-0.40977753870069517;0.9869731891461873;1.0000211140214552;10.000433004638833;0.4168027989423756;-0.4352280543630283;-0.4352280158600467;0.4222681181895279;0.4053727090365809;0.585419821836276;1.0000890788166124
13.77185;0.9966344903324549;0.4166894192124348;0.4179977201195288;-0.4084717476824294;-0.40977751587732014;0.9869712255885059;1.0000223342436276;10.000441868934873;0.4168020231679053;-0.4352280543807173;-0.4352280156714785;0.4222682527321926;0.4053729704012309;0.5854202253767947;1.0000876858335623
13.78185;0.9966337728672864;0.41668965629810195;0.4179978539396562;-0.4084728541930355;-0.4097786247685783;0.9869691773050508;1.0000235385632765;10.00045024912338;0.4168012747130127;-0.43522805439144985;-0.43522801544821743;0.4222683710106306;0.40537321189911246;0.585420595205589;1.0000861713529179
13.79185;0.9966331683042751;0.4166898170513889;0.41799793950838854;-0.40847285466408884;-0.40977862409931043;0.9869670462477309;1.000024725092521;10.000458213014802;0.4168005593862576;-0.43522805439554363;-0.43522801519144416;0.4222684725495854;0.40537443496836206;0.5854216238483918;1.0000845378282346
13.80185;0.9966326779834;0.41668996318577917;0.4179980351939175;-0.4084728551196569;-0.40977862342801424;0.9869648344718928;1.0000258904938173;10.000465810843696;0.41679988278887126;-0.43522805439311796;-0.4352280149029005;0.4222685571514205;0.405374641190657;0.5854219244455657;1.0000827903751124
13.81185;0.9966323024163396;0.41669015623444866;0.41799819904594193;-0.4084739615842627;-0.40977973231291337;0.9869625434259568;1.0000270293295692;10.000473082266675;0.416799249692572;-0.43522805438440026;-0.4352280145852336;0.4222686253091943;0.4053758324539442;0.5854228788281222;1.0000809358865705
13.82185;0.9966320400601935;0.41669028225949656;0.41799831340779126;-0.40847396201263764;-0.4097797316347467;0.9869601739548653;1.0000281343000348;10.00048006880796;0.41679866423589;-0.43522805437006756;-0.43522801424151947;0.4222686784049863;0.405376010628169;0.5854230981852504;1.0000789813787136
13.83185;0.9966318879457743;0.416690403185793;0.4179984374314421;-0.4084739624296405;-0.4097797309514875;0.9869577273785333;1.0000291979612854;10.000486823202817;0.416798130587845;-0.4352280543512734;-0.4352280138743837;0.42226871860091975;0.405376177087386;0.5854232712783985;1.000076932917734
13.84185;0.9966318421127174;0.4166905811590525;0.4179986308297503;-0.408475068860499;-0.40978083982111096;0.9869552062815317;1.0000302148613565;10.00049340919016;0.41679765306962113;-0.4352280543294014;-0.43522801348576445;0.42226874865601455;0.4053773327761015;0.5854240865450836;1.0000747955244305
13.85185;0.9966318978685894;0.4166907028299942;0.41799877749894243;-0.4084750692607865;-0.4097808391241488;0.9869526135714571;1.0000311838994422;10.000499892185406;0.41679723551195;-0.43522805430573713;-0.43522801307745596;0.42226877164661514;0.4053774785550075;0.585424153672811;1.0000725735386362
13.86185;0.9966320505001276;0.4166908301771266;0.4179989377047602;-0.40847506965595676;-0.40978083841827184;0.9869499508240175;1.0000321094448494;10.00050632983028;0.41679688067635345;-0.43522805428116723;-0.435228012651533;0.42226879039094867;0.40537761520080545;0.5854241585389965;1.0000702716399814
13.87185;0.9966322956770632;0.41669102456028173;0.41799917226057093;-0.40847617607101705;-0.40978194726140615;0.9869472184547021;1.000032999642595;10.000512771446617;0.4167965900985907;-0.43522805425594846;-0.4352280122102474;0.4222688067908669;0.40537874323503115;0.585424786428239;1.000067896378354
13.88185;0.9966326294489332;0.416691171009257;0.41799936666794324;-0.40847617646067585;-0.4097819465348672;0.9869444174145077;1.0000338642295825;10.000519266209562;0.41679636390131075;-0.4352280542297892;-0.4352280117556186;0.4222688215737564;0.40537886283025815;0.5854246455133597;1.0000654566930955
13.89185;0.9966330480032024;0.41669132944037107;0.41799958317902913;-0.408476176849556;-0.4097819457979903;0.9869415497767091;1.0000347137980055;10.000525871246865;0.4167962006566131;-0.4352280542022103;-0.43522801128914135;0.4222688345767982;0.405378973763164;0.5854244228516906;1.0000629626004558
13.90185;0.9966335474721894;0.4166915590410831;0.4179998841576567;-0.4084772832619481;-0.4097830546104668;0.9869386179233306;1.000035559303189;10.000532651694014;0.4167960977749106;-0.4352280541726718;-0.4352280108119626;0.4222688452503874;0.40538007551417227;0.5854248072605251;1.0000604235292243
13.91185;0.996634124808704;0.4166917424614655;0.41800015553060627;-0.40847728365138014;-0.40978305385461167;0.9869356236375049;1.0000364113581934;10.000539668823054;0.41679605224468735;-0.4352280541404141;-0.4352280103251888;0.422269853067838;0.4053801676236846;0.5854251331169118;1.0000578476598623
13.92185;0.9966347787390768;0.41669193710124375;0.41800045891313764;-0.4084772840407299;-0.4097830530897894;0.9869325680920545;1.0000372794516061;10.00054696400471;0.4167960611435251;-0.43522805410445514;-0.4352280098299403;0.42226985758545493;0.4053802499519412;0.5854246496972114;1.0000552423781357
13.93185;0.9966355086490902;0.41669220021459963;0.41800085544489085;-0.4084783904527558;-0.40978416187520483;0.9869284531685706;1.0000381710241464;10.000554556404044;0.416796121640689;-0.4352280540638769;-0.43522800932734057;0.4222698580201315;0.40538132243903324;0.5854247715353836;1.0000526159306709
13.94185;0.9966363126059605;0.41669241379063104;0.41800122939968626;-0.40847839084022186;-0.4097841610926717;0.986925282522217;1.0000390912590262;10.000562457745039;0.4167962308056039;-0.43522805401811515;-0.4352280088186601;0.4222698528137993;0.4053813846851452;0.5854241149106352;1.0000499794262816
13.95185;0.9966371865811212;0.41669263569000575;0.41800164008892915;-0.40847839122549057;-0.40978416030107234;0.9869220612174001;1.0000400436674708;10.000570687502401;0.41679638569391175;-0.43522805396692926;-0.43522800830551467;0.4222698396621411;0.4053814358120993;0.585423374183319;1.0000473471762903
13.96185;0.9966381243829521;0.41669286547258794;0.41800208691530105;-0.40847839160681465;-0.40978415949988795;0.9869187953864791;1.0000410304987817;10.000579275156811;0.4167965834807475;-0.43522805391016783;-0.4352280077899014;0.42226981572444783;0.4053824745485098;0.5854232442869286;1.0000447349213835
13.97185;0.9966391182072397;0.4166931613209106;0.4180026269683275;-0.40847949800511246;-0.4097852682475604;0.9869154926359904;1.0000420524831153;10.000588254547543;0.41679682115308736;-0.4352280538476477;-0.4352280072739484;0.4222697778941345;0.405382499274085;0.5854223431894935;1.0000421570858395
13.98185;0.9966401601803815;0.4166934058303536;0.4180031405032045;-0.4084794983712046;-0.40978526742543314;0.9869121624324162;1.0000431081993562;10.000597659230067;0.4167970950800324;-0.43522805377903834;-0.43522800675959383;0.4222697234425654;0.40538250798992476;0.5854213666891547;1.0000396239607772
13.99185;0.9966412435732153;0.4166936569880095;0.41800368333664073;-0.4084794987264237;-0.4097852665925118;0.9869088156348346;1.0000441937971456;10.000607520803117;0.4167974012479837;-0.43522805370359136;-0.4352280062484214;0.42226965046150317;0.40538249837511126;0.5854203177671256;1.0000371405762503
14.00185;0.9966423628108884;0.4166939138825883;0.41800425226989757;-0.4084794990696172;-0.40978526574921564;0.9869054627364211;1.0000453030020107;10.00061786978471;0.41679773610586046;-0.43522805361993133;-0.4352280057416331;0.4222695575679505;0.4053834681094012;0.585419891727145;1.000034708273389
14.01185;0.9966425141293369;0.4166938377566491;0.4180049247216807;-0.40848017412380483;-0.40978635229884863;0.9869021123495777;1.0000464268035119;10.000628736332809;0.41679809704845616;-0.4352280535259904;-0.435228005240237;0.42226944351290246;0.40538341538910466;0.5854187066758192;1.000032326889033
14.02185;0.9966436890281996;0.41669410122256956;0.4180055373047608;-0.4084801744425772;-0.40978635143741804;0.9868987712407526;1.0000475533140607;10.000640150310875;0.4167984823068316;-0.43522805341904053;-0.43522800474558376;0.42226930700493986;0.40538333919833647;0.5854174590439335;1.0000299957035992
14.03185;0.9966448822854888;0.41669436538521204;0.41800616841961724;-0.4084801747498044;-0.40978635056800333;0.98689544494437;1.0000486690055062;10.000652137386798;0.4167988909080344;-0.43522805329596304;-0.435228004259901;0.4222691466567369;0.40538423920016753;0.5854168455750685;1.0000277135875617
14.04185;0.9966460869916551;0.4166946288869529;0.4180068164797199;-0.4084801750460666;-0.40978634969079514;0.986892138428233;1.0000497610683343;10.000664712466396;0.4167993227338728;-0.43522805315358387;-0.4352280037861595;0.4222689612941807;0.4053841154710014;0.5854154851084017;1.0000254788902254
14.05185;0.9966472967677316;0.4166949484786588;0.4180075388917618;-0.4084812813539836;-0.409787458364652;0.9868888568090018;1.00005081853315;10.000677881498317;0.4167997782615943;-0.435228052988823;-0.43522800332707506;0.4222687504166268;0.40538396813789246;0.5854140733401473;1.000023288863272
14.06185;0.9966485060263925;0.416695204764726;0.41800821712290603;-0.40848128162919134;-0.40978745747094797;0.9868856058671194;1.0000518315354148;10.000691645711145;0.41680025802461057;-0.435228052798798;-0.43522800288425595;0.4222685141907603;0.40538379715645734;0.5854126126491094;1.000021139261483
14.07185;0.9966497097361741;0.4166954537584674;0.4180089091132294;-0.4084812818937478;-0.4097874565684368;0.9868823929152902;1.0000527910698171;10.000705997873375;0.4168007622059746;-0.4352280525808646;-0.43522800245849014;0.4222682529793764;0.40538460260315173;0.5854117978829189;1.0000190249504506
14.08185;0.9966509032250317;0.4166956929274386;0.4180096148951944;-0.40848128214733037;-0.40978745565697783;0.9868792274180607;1.0000536896176326;10.000720914589294;0.41680129072715205;-0.4352280523325832;-0.4352280020505829;0.42226796715337656;0.4053843850145371;0.585410247244499;1.000016940730037
14.09185;0.996652082501189;0.4166959782719139;0.4180103942365321;-0.40848238841151;-0.4097885642954672;0.9868761196779895;1.0000545210751497;10.000736350221043;0.41680184362040457;-0.435228052051898;-0.4352280016615585;0.4222676574793204;0.40538414511441595;0.5854086580115484;1.0000148815380874
14.10185;0.9966532448581354;0.4166961905916716;0.41801113153412295;-0.4084823886407811;-0.40978856336519126;0.9868730789082489;1.0000552801257412;10.000752242195354;0.41680242108199295;-0.4352280517374865;-0.4352280012920154;0.42226732544832696;0.40538388344147197;0.5854070360341458;1.0000128421521017
14.11185;0.9966543891263118;0.4166963868025952;0.4180118875953481;-0.40848238885628035;-0.40978856242432876;0.9868701124979109;1.0000559620898883;10.000768531838105;0.41680302299930017;-0.43522805138875953;-0.4352280009414435;0.4222669730354693;0.4053846004522195;0.585406080033259;1.000010816653265
14.12185;0.9966555157531287;0.41669656578939973;0.418012664372094;-0.40848238905728007;-0.40978856147191806;0.9868672254605904;1.0000565634498793;10.00078518220155;0.41680364840130185;-0.4352280510054933;-0.4352280006082934;0.42226660225884777;0.40538429682444294;0.5854044108128756;1.0000087983235002
14.13185;0.9966566274271484;0.4166967853234343;0.41801352204454967;-0.4084834952654533;-0.40978967006641126;0.9868644205981146;1.0000570822829271;10.00080217315804;0.41680429535443564;-0.4352280505876983;-0.4352280002905519;0.42226621532520725;0.40538397368769635;0.5854027263357063;1.0000067804255373
14.14185;0.99665772966524;0.416696927895629;0.41801434415857985;-0.40848349543553963;-0.40978966908947556;0.9868617006411353;1.0000575180977789;10.000819484827117;0.41680496115218685;-0.43522805013571214;-0.43522799998626993;0.42226581505645167;0.4053836327020756;0.5854010319230284;1.0000047567942139
14.15185;0.9966588300596778;0.41669705196959206;0.41801519020886585;-0.40848349558851493;-0.40978966810073864;0.986859069767807;1.0000578713162285;10.000837092131823;0.4168056423442899;-0.4352280496500047;-0.4352279996937927;0.4222654045867151;0.40538427609013794;0.5854000254946207;1.0000027214497618
14.16185;0.9966599363981254;0.41669715807263413;0.418016061171622;-0.4084834957230159;-0.40978966710162124;0.9868565327629503;1.0000581430172952;10.00085496900157;0.4168063345696287;-0.43522804913089475;-0.43522799941159873;0.4222649866169453;0.4053839067707106;0.5853983269571964;1.0000006684303444
14.17185;0.9966610547449989;0.41669724699610045;0.4180169581748521;-0.40848349583813015;-0.40978966609404377;0.9868540942240236;1.000058335804437;10.000873092944076;0.41680703253591617;-0.4352280485786707;-0.43522799913798954;0.4222645631480515;0.405383528355788;0.5853966329804674;0.9999985922469676
