time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.18185;0.9966621887306816;0.41669737756814706;0.4180179409928357;-0.40848460195580777;-0.4097907746387338;0.9868517586645565;1.0000584547515747;10.0008914500597;0.41680773041335234;-0.43522804799406967;-0.43522799887104147;0.4222641357214786;0.4053831448468649;0.585394946811504;0.9999964880364093
14.19185;0.9966633408329111;0.41669743227785316;0.4180188930016951;-0.40848460203157083;-0.4097907736184226;0.9868485301778066;1.000058506883735;10.000910038088618;0.41680842236887666;-0.43522804737851967;-0.43522799860882294;0.4222637056793597;0.40538276023483194;0.585393270579152;0.9999943517899391
14.20185;0.9966645143381349;0.41669746901403515;0.41801987292228804;-0.40848460208746035;-0.40979077259248115;0.9868464119569914;1.0000585003242486;10.000928865392556;0.4168091030782436;-0.4352280467338334;-0.43522799834947046;0.4222632742324739;0.4053833781875558;0.5853922972531802;0.9999921806770065
14.21185;0.99666571437392;0.4166974875896367;0.4180208794901738;-0.4084846021230213;-0.40979077156098004;0.9868444059323244;1.0000584439573328;10.000947945740924;0.4168097684327654;-0.43522804606193777;-0.43522799809081947;0.4222628423632534;0.4053830018851897;0.5853906407514238;0.9999899724092343
14.22185;0.9966669476597194;0.41669748805485857;0.4180219102355;-0.40848460213741367;-0.4097907705242683;0.9868425119899591;1.0000583469962956;10.000967286019444;0.41681041600222496;-0.4352280453649627;-0.43522799782992555;0.422262410739195;0.4053826340449413;0.585388992499226;0.9999877245267143
14.23185;0.9966682207395491;0.41669747032219406;0.4180229619644428;-0.4084846021295372;-0.4097907694832522;0.986840727419402;1.000058218522497;10.000986875061676;0.41681104481563896;-0.4352280446451684;-0.4352279975630407;0.4222619799879315;0.4053822770784118;0.5853873521293764;0.9999854347097222
14.24185;0.99666953737531;0.4166974927623288;0.41802408993292073;-0.40848570812067775;-0.4097918779983861;0.9868390471122178;1.0000580670528867;10.001006681089436;0.41681165482099647;-0.43522804390458025;-0.43522799728613026;0.4222615511025062;0.4053819331338619;0.5853857199556666;0.9999831010221529
14.25185;0.9966708970463392;0.41669743836305445;0.41802517333584815;-0.40848570806579243;-0.4097918769529482;0.9868374642933477;1.0000579003113685;10.001026651386136;0.41681224644665743;-0.43522804314480845;-0.4352279969956753;0.42226112546777766;0.4053826040800486;0.5853847895602585;0.9999807217240829
14.26185;0.9966722956752507;0.41669736574493677;0.41802626787820935;-0.40848570798668216;-0.4097918759072702;0.9868359723398044;1.0000577254255598;10.0010467230988;0.4168128204997764;-0.4352280423671932;-0.4352279966893005;0.42226070472144633;0.405382291651525;0.5853831778797844;0.9999782952418371
14.27185;0.9966737279156016;0.4166972746738138;0.4180273714566275;-0.4084857078830299;-0.4097918748622837;0.9868345672280893;1.000057548562244;10.001066846003262;0.4168133781531696;-0.4352280415730951;-0.435227996365757;0.42226029066320286;0.40538199729089325;0.585381580050416;0.9999758198649721
14.28185;0.9966751886908103;0.4166971644593231;0.41802848305721263;-0.4084857077546298;-0.40979187381879734;0.9868332482686456;1.0000573743124357;10.00108699013078;0.41681392058653577;-0.4352280407641695;-0.43522799602440976;0.4222598850628569;0.405381721566757;0.5853799983895243;0.999973293312053
14.29185;0.9966766726741257;0.41669703418218834;0.41802960227126573;-0.40848570760128794;-0.409791872777965;0.9868320165744933;1.0000572064511284;10.001107138608997;0.416814448587151;-0.435228039942471;-0.4352279956647397;0.4222594893649942;0.40538146409443393;0.5853784347328721;0.9999707129162749
14.30185;0.9966781735815718;0.41669694137416563;0.4180307874444456;-0.40848681344509696;-0.40979298130061204;0.9868308732795221;1.0000570492703809;10.001127282902942;0.4168149624249292;-0.4352280391104491;-0.4352279952861057;0.4222591043796645;0.4053812241141131;0.5853768909324502;0.9999680764498243
14.31185;0.9966796846692805;0.41669676801173383;0.41803192054267574;-0.4084868132419656;-0.4097929802707144;0.986829818840357;1.0000569080443527;10.001147414661594;0.41681546172255934;-0.43522803827074497;-0.43522799488780006;0.4222587301640808;0.40538200092220295;0.5853760615116647;0.9999653830448562
14.32185;0.9966811995488727;0.41669657176231656;0.41803305896178955;-0.4084868130154677;-0.409792979249881;0.9868288530367358;1.000056788778108;10.00116751489264;0.41681594543049194;-0.43522803742576766;-0.4352279944692054;0.4222583662482078;0.4053817940174087;0.5853745632252635;0.9999626333555367
14.33185;0.9966827125045704;0.41669635208098427;0.4180342003448183;-0.4084868127681221;-0.4097929782410492;0.9868279752445273;1.0000566970554408;10.001187551134915;0.4168164124398506;-0.4352280365776667;-0.43522799402977796;0.42225801210205793;0.4053816031115684;0.5853730905875129;0.9999598290933891
14.34185;0.9966842188394032;0.4166961088832505;0.4180353416379135;-0.4084868125031128;-0.40979297724748726;0.9868271848652092;1.0000566361995613;10.00120748081826;0.4168168624028348;-0.43522803572872826;-0.4352279935690621;0.42225766773222195;0.40538142792034615;0.5853716462724605;0.999956972969621
14.35185;0.9966857160227789;0.41669584247245095;0.41803647970122154;-0.40848681222352023;-0.4097929762725786;0.9868264813606418;1.0000566068525663;10.001227257974755;0.4168172957719832;-0.4352280348815623;-0.43522799308710297;0.4222573341781278;0.4053812680724734;0.585370233379125;0.9999540689037003
14.36185;0.9966872046648326;0.4166955532288722;0.4180376115733979;-0.4084868119323067;-0.4097929753195486;0.9868258636061522;1.0000566084465377;10.001246841559476;0.4168177132272743;-0.43522803403890076;-0.4352279925848921;0.42225701345466654;0.4053811234291786;0.5853688543813729;0.9999511218354251
14.37185;0.9966886879686168;0.4166952412871521;0.41803873455356605;-0.4084868116329287;-0.409792974391332;0.9868253290636385;1.0000566404990159;10.001266196644826;0.41681811518655265;-0.4352280332033421;-0.4352279920642758;0.42225670788329517;0.4053809943528912;0.5853675102254386;0.9999481374567791
14.38185;0.9966901702040482;0.4166949647260293;0.4180399047364233;-0.40848791735167583;-0.4097940830498087;0.9868248734435356;1.0000567031622813;10.001285287411758;0.41681850154359984;-0.4352280323774755;-0.4352279915275556;0.42225641935114794;0.4053818814530237;0.5853668924643288;0.9999451222808193
14.39185;0.9966916555362018;0.4166946052988378;0.41804100190057103;-0.40848791704813175;-0.40979408217952146;0.9868244914187462;1.0000567968399556;10.001304073235973;0.41681887175104004;-0.4352280315640575;-0.4352279909770912;0.42225614893944974;0.4053817850873563;0.5853656132429168;0.9999420839238696
14.40185;0.996693147265481;0.4166942199079717;0.41804208191404796;-0.40848791674777307;-0.4097940813420023;0.9868241783535212;1.000056920302896;10.001322511046167;0.4168192253200768;-0.4352280307656634;-0.4352279904149549;0.4222558969805954;0.40538170506385407;0.5853643613256502;0.9999390314583639
14.41185;0.9966946473080929;0.41669380696858127;0.4180431423245479;-0.40848791645285654;-0.4097940805393663;0.9868239318100747;1.0000570695785365;10.001340558071222;0.416819562168478;-0.43522802998426496;-0.43522798984295197;0.42225566323204466;0.40538164052412934;0.5853631328815827;0.9999359757236665
14.42185;0.9966961568842714;0.41669336476203983;0.41804418115857883;-0.40848791616477126;-0.409794079773615;0.9868237517978313;1.0000572391472646;10.00135817294316;0.41681988240272494;-0.4352280292212645;-0.43522798926297107;0.4222554468430253;0.40538158988826734;0.5853619245353183;0.9999329287647188
14.43185;0.996697678120232;0.4166928911271403;0.4180451966133837;-0.4084879158842188;-0.4097940790465754;0.9868236402581212;1.0000574232850545;10.00137531790497;0.4168201863260051;-0.4352280284777827;-0.4352279886771866;0.4222552464722517;0.4053815509697329;0.5853607334144069;0.9999299018083896
14.44185;0.996698215967397;0.41669198777503075;0.4180462086079245;-0.4084874843038459;-0.40979405620284637;0.9868236001834407;1.0000576162553265;10.001391965981332;0.4168204750077566;-0.4352280277549868;-0.4352279880880072;0.4222550608792556;0.4053815212398209;0.5853595570601298;0.9999269033559997
14.45185;0.9966997712616563;0.41669144362709815;0.41804717220991106;-0.4084874840398369;-0.40979405555653864;0.9868236338643896;1.000057811896512;10.001408107138827;0.4168207503989598;-0.43522802705435;-0.43522798749786434;0.4222548893814979;0.40538149806788143;0.5853583932793008;0.9999239389829613
14.46185;0.9967013472105221;0.4166908604681949;0.41804810816329396;-0.40848748378512517;-0.40979405495137783;0.9868237413346531;1.000058003165609;10.001423745500883;0.41682101474895045;-0.4352280263776796;-0.4352279869088765;0.42225473175333633;0.40538247911149017;0.5853579326414606;0.9999210121059238
14.47185;0.9967029430124442;0.4166902949290437;0.41804907439594774;-0.4084885895608876;-0.40979516394699594;0.9868239209526929;1.0000581823801542;10.001438891005636;0.416821269982867;-0.4352280257268839;-0.4352279863225699;0.42225458806539307;0.4053824628635072;0.5853567884937918;0.99991812477315
14.48185;0.9967045554238119;0.41668962864347525;0.4180499526866361;-0.40848858932377413;-0.40979516342587985;0.9868241712875406;1.0000583423477478;10.001453547370176;0.4168215173555731;-0.4352280251036407;-0.43522798573984944;0.42225445870308187;0.4053824486852766;0.5853556523491638;0.9999152786950858
14.49185;0.9967061792835128;0.41668891883592785;0.4180508011736826;-0.408488589092637;-0.40979516294780344;0.9868244923012194;1.0000584775735724;10.00146770302309;0.4168217573644426;-0.43522802450917203;-0.43522798516111094;0.4222543443234408;0.4053824361574102;0.5853545237364876;0.9999124768122117
14.50185;0.9967078083159676;0.4166881641101579;0.41805161986814743;-0.4084885888643342;-0.4097951625137436;0.9868248857699584;1.000058584794095;10.001481338025075;0.4168219896770534;-0.43522802394419574;-0.43522798458618006;0.42225424573013853;0.40538242452904677;0.5853534028359305;0.9999097247810078
14.51185;0.996709435377522;0.4166873637301238;0.4180524093709921;-0.4084885886349629;-0.4097951621251893;0.9868253556265356;1.000058662919562;10.00149443716791;0.4168222131015397;-0.435228023409111;-0.43522798401429075;0.42225416358876755;0.405382412637427;0.5853522903771906;0.9999070309472508
14.52185;0.996711052276607;0.41668651833542986;0.4180531706364201;-0.4084885884001878;-0.40979516178385034;0.9868259077321806;1.0000587129212613;10.001506990806998;0.41682242581319184;-0.43522802290437607;-0.4352279834445339;0.4222540978845838;0.40538239897317985;0.5853511870574937;0.9999044047706054
14.53185;0.9967126503515294;0.41668562977073975;0.4180539046823477;-0.4084885881557047;-0.4097951614910566;0.9868265483483357;1.0000587376638033;10.001518989132624;0.4168226257098264;-0.4352280224307312;-0.43522798287646225;0.42225404765541025;0.4053823818648824;0.5853500928755958;0.9999018554847799
14.54185;0.9967142209720493;0.41668470043779343;0.41805461233940766;-0.4084885878973712;-0.4097951612473604;0.9868272821676067;1.0000587407526964;10.001530422370186;0.4168228109189466;-0.435228021989023;-0.43522798231029863;0.422254011574282;0.4053823598378807;0.5853490069826702;0.9998993916820184
14.55185;0.9967157551821102;0.4166837329253899;0.41805529417327525;-0.40848858762122525;-0.4097951610525991;0.9868281118739444;1.0000587246376782;10.00154128367331;0.416822980298783;-0.4352280215800148;-0.43522798174672717;0.42225398868115444;0.4053823315750425;0.5853479279262243;0.999897021336221
14.56185;0.9967172435663593;0.41668272989675503;0.4180559505316746;-0.40848858732374543;-0.4097951609061394;0.9868290396145936;1.0000586899435142;10.001551570517556;0.41682313348980937;-0.435228021204515;-0.4352279811864984;0.42225397846746976;0.40538229529145486;0.585346853823175;0.9998947522225606
14.57185;0.9967186763092827;0.4166816940890215;0.41805658139891805;-0.40848858700191704;-0.4097951608070711;0.9868300681557379;1.0000586360763097;10.001561283708247;0.4168232708384429;-0.43522802086337015;-0.43522798063014756;0.42225398080583565;0.4053832484793853;0.5853464750562761;0.9998925921899102
14.58185;0.9967200432074586;0.4166806284735637;0.4180571861517459;-0.4084885866529054;-0.4097951607543753;0.9868312004360232;1.0000585615655988;10.00157041822174;0.416823393395623;-0.4352280205571096;-0.4352279800780378;0.4222539960132736;0.40538318847992866;0.5853454045702946;0.9998905482638528
14.59185;0.9967213341300988;0.416679536392462;0.41805776368237757;-0.4084885862738909;-0.40979516074699673;0.9868324387421036;1.0000584641278225;10.001578954480081;0.416823502426229;-0.4352280202857899;-0.4352279795303639;0.42225402482211805;0.40538311312991365;0.5853443339116474;0.9998886253145421
14.60185;0.9967225393416735;0.41667848014959247;0.41805837144446806;-0.4084896918834581;-0.4097962703428186;0.9868337840636227;1.0000583407353958;10.001586863852335;0.41682359887442977;-0.43522802004908917;-0.43522797898692195;0.42225406834272455;0.4053830210572035;0.5853432636091696;0.9998868262157359
14.61185;0.9967236496452274;0.41667734691015273;0.4180588907240984;-0.4084896914376593;-0.40979627042210326;0.9868352354184473;1.0000581877106827;10.001594120995607;0.4168236836155344;-0.43522801984624904;-0.43522797844709415;0.42225412795655853;0.40538291162877954;0.5853421956477657;0.9998851528274766
14.62185;0.99672465716279;0.416676199635249;0.4180593788260756;-0.40848969095710863;-0.40979627054202383;0.9868367897815615;1.000058001759195;10.001600710353973;0.4168237577086845;-0.43522801967590935;-0.43522797790996076;0.4222542050134372;0.40538278451415005;0.5853411329020972;0.9998836057321936
14.63185;0.9967255568889702;0.4166750426826826;0.4180598341130498;-0.4084896904425908;-0.40979627070075014;0.9868384425046886;1.0000577815244123;10.001606621999755;0.41682382203331714;-0.4352280195359814;-0.43522797737419233;0.42225430058823715;0.4053826392530115;0.5853400783782138;0.9998821838131272
14.64185;0.9967263482383673;0.4166738799997273;0.41806025465252283;-0.40848968989582807;-0.40979627089694326;0.9868401871667047;1.0000575280030908;10.001611842278914;0.4168238772568943;-0.43522801942362643;-0.43522797683802766;0.42225441550225057;0.40538247504165587;0.5853390347994804;0.9998808853640739
14.65185;0.9967270356378898;0.41667271513791804;0.4180606386915419;-0.4084896893190352;-0.4097962711297158;0.9868420155859697;1.0000572440513549;10.00161635506045;0.4168239245371753;-0.4352280193353012;-0.4352279762995511;0.42225455042775556;0.4053822905771313;0.5853380048317536;0.9998797090562859
14.66185;0.9967276280621573;0.41667155142145856;0.4180609851134206;-0.40848968871475405;-0.4097962713982616;0.9868439191330777;1.0000569337626914;10.001620152538152;0.41682396608263;-0.43522801926697624;-0.43522797575694905;0.4222547060478321;0.4053820841461897;0.5853369913320947;0.9998786531961792
14.67185;0.9967281376694272;0.4166703919053729;0.4180612932353257;-0.40848968808595953;-0.4097962717015301;0.9868458898566119;1.000056601744913;10.001623235693755;0.4168240050128923;-0.43522801921464066;-0.435227975208423;0.42225488336146105;0.40538185400388066;0.5853359970970439;0.9998777145288625
14.68185;0.9967285784701072;0.4166692395176202;0.41806156273391104;-0.40848968743605374;-0.4097962720381399;0.9868479207765154;1.0000562526822616;10.001625601475984;0.4168240445759189;-0.43522801917454684;-0.4352279746519956;0.4222550837773262;0.4053815986496711;0.5853350243864637;0.9998768879619876
14.69185;0.9967289656239711;0.4166680974645011;0.4180617937975395;-0.40848968676870273;-0.4097962724063215;0.9868500064120141;1.000055891358791;10.001627232550641;0.41682408702524587;-0.4352280191429947;-0.4352279740855955;0.42225530872338835;0.4053813168005316;0.5853340749101584;0.9998761675588594
14.70185;0.9967293144159719;0.41666696920897994;0.41806198675199896;-0.40848968608773245;-0.40979627280380787;0.9868521428743149;1.0000555225749608;10.001628102309981;0.4168241330268959;-0.4352280191162949;-0.43522797350720904;0.4222555591070399;0.4053810070562963;0.5853331505083753;0.9998755483986785
14.71185;0.9967296389906888;0.4166658578633059;0.41806214168813155;-0.4084896853969821;-0.40979627322804335;0.9868543271251323;1.000055150581024;10.001628190474237;0.4168241820940689;-0.4352280190910869;-0.4352279729147884;0.4222558350022214;0.4053806676462319;0.5853322536261861;0.9998750277808363
14.72185;0.9967299510100857;0.41666476571776306;0.41806225881904946;-0.40848968469986174;-0.40979627367669086;0.9868565558605636;1.0000547783781364;10.0016274915347;0.41682423344937924;-0.4352280190646223;-0.4352279723061094;0.4222561356370358;0.40538029680809673;0.5853313870279648;0.9998746051657216
14.73185;0.996730258090673;0.41666369418058175;0.41806233895852113;-0.40848968399888785;-0.40979627414775727;0.9868588242302458;1.000054407026425;10.001626011190218;0.4168242866362957;-0.43522801903478553;-0.4352279716788587;0.4222564597216168;0.4053798932904934;0.5853305533941694;0.9998742817251037
14.74185;0.996730563742203;0.416662643786396;0.4180623832418156;-0.40848968329581503;-0.40979627463920215;0.9868611254802668;1.0000540349734661;10.001623764602371;0.41682434139718894;-0.4352280189999912;-0.43522797103091826;0.42225680598714477;0.4053794562722367;0.5853297550494891;0.999874059510283
14.75185;0.9967308693056971;0.41666161443882865;0.4180623923785876;-0.4084896825921873;-0.40979627514877265;0.9868634512796345;1.0000536578348413;10.001620780909786;0.4168243968047427;-0.4352280189590666;-0.4352279703606565;0.4222571736563692;0.40537898510844417;0.5853289938019222;0.9998739403686948
14.76185;0.9967311758344842;0.4166606060729651;0.4180623664636168;-0.4084896818897316;-0.40979627567419924;0.9868657917155521;1.0000532686509864;10.001617096484278;0.4168244507431451;-0.43522801891103924;-0.435227969667032;0.42225756267864345;0.4053784793701742;0.5853282711951493;0.9998739255168749
14.77185;0.9967314849717224;0.41665961930456047;0.41806230547746553;-0.40848968119040635;-0.40979627621309295;0.9868681360353865;1.000052858777448;10.001612734489482;0.4168245003825432;-0.4352280188549821;-0.4352279689494727;0.42225797364834694;0.40537793884887935;0.5853275888344425;0.9998740155605992
14.78185;0.9967317995651507;0.4166586555789695;0.4180622096670673;-0.4084896804960266;-0.4097962767625722;0.9868704747004167;1.0000524195303175;10.001607696371387;0.4168245427699467;-0.4352280187902208;-0.43522796820782794;0.42225840771739515;0.4053773630857679;0.5853269486378644;0.9998742105905092
14.79185;0.9967321247727082;0.416657716691872;0.41806207944857904;-0.40848967980781437;-0.4097962773192226;0.9868728011669128;1.0000519432653676;10.001601968982165;0.4168245747852374;-0.4352280187166778;-0.4352279674425611;0.4222588667389795;0.40537675085888586;0.5853263533229625;0.9998745107457453
14.80185;0.9967324688422795;0.41665680434949204;0.4180619152321945;-0.4084896791263504;-0.40979627787943534;0.9868751117192459;1.0000514230772533;10.001595528573613;0.41682459299609614;-0.4352280186348228;-0.4352279666549372;0.42225935328824166;0.40537610049189166;0.585325806370533;0.9998749170029921
14.81185;0.996732841568427;0.41665592024285475;0.41806171740073816;-0.408489678451596;-0.40979627843973954;0.9868774037587682;1.0000508522723637;10.001588346672111;0.4168245939934925;-0.43522801854525994;-0.43522796584715884;0.42225987043523106;0.40537541072216465;0.5853253112725924;0.9998754311584972
14.82185;0.9967332512468368;0.4166550659088893;0.4180614861218615;-0.40848967778277473;-0.4097962789970024;0.986879675051914;1.0000502245811318;10.001580402593474;0.416824574618418;-0.43522801844843395;-0.435227965022411;0.42226042138725783;0.40537468117741104;0.5853248712742806;0.9998760552238126
14.83185;0.9967337032123221;0.41665424224144365;0.418061220919035;-0.4084896771186658;-0.4097962795486289;0.9868819244809605;1.0000495350224008;10.00157168592318;0.41682453191893415;-0.4352280183446369;-0.43522796418457976;0.422261009043777;0.40537391231901354;0.5853244894389018;0.9998767916149423
14.84185;0.9967342004868508;0.4166534494197778;0.4180609204914482;-0.40848967645825707;-0.40979628009255037;0.9868841518148882;1.0000487811227547;10.001562191255548;0.41682446346643554;-0.4352280182341123;-0.43522796333774966;0.42226163549328266;0.4053731052538837;0.5853241682669472;0.9998776439917443
14.85185;0.9967347446903305;0.41665268737326333;0.4180605832025397;-0.4084896758009748;-0.40979628062677786;0.9868863563994598;1.0000479636382038;10.001551914402706;0.41682436737510964;-0.43522801811715006;-0.43522796248578927;0.4222623015313047;0.40537226166249496;0.5853239094993632;0.9998786175777266
14.86185;0.9967353361836103;0.4166519562722124;0.4180602080575277;-0.4084896751463593;-0.4097962811489712;0.9868885374271502;1.0000470857909725;10.001540841093146;0.41682424150401587;-0.43522801799435257;-0.4352279616322605;0.4222630068262062;0.4053713838214824;0.5853237144320126;0.9998797187874031
14.87185;0.9967359742558763;0.4166512565049222;0.4180597953062862;-0.4084896744937092;-0.40979628165648957;0.986890695048817;1.0000461519008177;10.001528935334468;0.41682408303571333;-0.43522801786691645;-0.4352279607805288;0.42226375087662577;0.40537047453872654;0.5853235843539354;0.9998809547230765
14.88185;0.9967366577531368;0.4166505884930907;0.41805934613666473;-0.4084896738420031;-0.40979628214675357;0.9868928297330329;1.0000451669205364;10.001516144905203;0.41682388885557775;-0.4352280177365086;-0.4352279599336856;0.42226453381318146;0.40536953696559597;0.5853235210111538;0.9998823330389824
14.89185;0.9967373849014747;0.4166499530194487;0.41805886204459947;-0.4084896731901912;-0.40979628261763146;0.9868949410494406;1.0000441364530435;10.001502419204197;0.41682365589824183;-0.43522801760487734;-0.43522795909449885;0.4222653564556591;0.4053685742011293;0.585323526854239;0.9998838619686914
14.90185;0.9967381526044374;0.4166493514618007;0.41805834446631873;-0.40848967253766016;-0.4097962830677691;0.9868970273736472;1.0000430664168838;10.001487725326532;0.4168233812898581;-0.43522801747369905;-0.43522795826572797;0.4222662196024093;0.4053675886557183;0.5853236048173545;0.9998855493855947
14.91185;0.9967389569652597;0.41664878549735834;0.41805779442127894;-0.40848967188430885;-0.4097962834967384;0.9868990859052107;1.0000419623781147;10.001472053589445;0.4168230624355407;-0.4352280173446256;-0.4352279574504011;0.4222671229660593;0.40536658175783574;0.5853237577311213;0.9998874008970982
14.92185;0.9967397947341676;0.41664825694135754;0.4180572120831993;-0.40848967123018465;-0.4097962839048424;0.9869011131568324;1.000040829206759;10.001455414175274;0.4168226967836365;-0.43522801721917354;-0.43522795665169545;0.4222680645482662;0.40536555439773697;0.5853239876275704;0.9998894190893296
14.93185;0.996740663771192;0.4166477677834889;0.41805659674184426;-0.4084896705752196;-0.40979628429265885;0.9869031060315223;1.0000396718175828;10.001437834697098;0.41682228149466505;-0.4352280170983753;-0.43522795587270374;0.4222690407046446;0.4053645076701377;0.5853242955326324;0.9998916046124893
14.94185;0.996741561664766;0.41664731998240706;0.4180559473555916;-0.4084896699190872;-0.4097962846606762;0.9869050627580506;1.000038495769151;10.001419360239613;0.4168218138305416;-0.4352280169825244;-0.4352279551164875;0.4222700465676323;0.40536344338997354;0.5853246820306369;0.9998939571565604
14.95185;0.99674248416118;0.4166469151743462;0.4180552633970592;-0.40848966926107133;-0.40979628500922727;0.9869069829274417;1.0000373065925896;10.001400051352334;0.4168212919465551;-0.4352280168713743;-0.4352279543863331;0.4222710763843083;0.4053623640634194;0.5853251478267979;0.9998964754903491
14.96185;0.996743425659923;0.4166465544764103;0.4180545453318676;-0.40848966860012903;-0.40979628533861295;0.986908866463808;1.0000361090997256;10.001379981646236;0.4168207150289381;-0.4352280167645281;-0.43522795368575373;0.42227212380486534;0.40536127225833973;0.5853256936604017;0.9998991575787519
14.97185;0.9967443811949304;0.4166462381598707;0.41805379447684743;-0.408489667934811;-0.40979628564936693;0.9869107126093016;1.0000349071601078;10.001359232198277;0.4168200830019363;-0.43522801666152405;-0.4352279530181078;0.42227318256360213;0.4053601699045533;0.5853263201085395;0.9999020006383417
14.98185;0.9967453472877924;0.4166459653742362;0.4180530126095594;-0.4084896672629251;-0.40979628594249035;0.9869125198992148;1.0000337037505647;10.001337878960857;0.416819396365876;-0.4352280165617106;-0.4352279523862552;0.42227424729535895;0.4053590582175626;0.5853270277120146;0.9999050005493664
14.99185;0.9967463210441813;0.41664573423721346;0.41805220149655015;-0.4084896665815741;-0.40979628621936903;0.9869142869509724;1.0000325019769194;10.001315988787521;0.4168186560243668;-0.4352280164640879;-0.43522795179255175;0.42227531390439715;0.4053579381858621;0.585327816654101;0.9999081516399854
15.00185;0.9967472995472948;0.4166455421170737;0.41805136251943503;-0.40848966588768526;-0.40979628648154215;0.9869160139449527;1.0000313062839534;10.001293630104808;0.4168178630388543;-0.4352280163671565;-0.43522795123909097;0.42227637951921904;0.4053568109563519;0.5853286856725467;0.9999114468692297
15.01185;0.9967482800831321;0.41664538603667384;0.4180504966704025;-0.40848966517859686;-0.40979628673066487;0.9869177039813551;1.0000301221188352;10.001270880431324;0.4168170184997933;-0.4352280162690198;-0.43522795072791676;0.422277442262535;0.40535567799575223;0.5853296313912782;0.9999148771987493
15.02185;0.9967492602208837;0.416645263065149;0.41804960476876885;-0.4084896644523787;-0.40979628696859605;0.9869193622337199;1.0000289550404842;10.001247826090642;0.4168161238378909;-0.4352280161676716;-0.435227950261089;0.4222785010393073;0.4053545413602016;0.5853306487702794;0.9999184310914417
15.03185;0.9967502385807381;0.416645170546294;0.4180486875659247;-0.4084896637078576;-0.40979628719736244;0.9869209931990858;1.000027810813828;10.001224558473247;0.41681518142461754;-0.43522801606120737;-0.4352279498406269;0.42227955553649676;0.40535340371712797;0.5853317317155158;0.9999220953018467
15.04185;0.9967512158716841;0.41664510632542406;0.41804774586944826;-0.40848966294453726;-0.409796287419148;0.9869225986621504;1.0000266956177348;10.001201168415607;0.4168141945450765;-0.4352280159480455;-0.43522794946823556;0.42228060626524316;0.40535226778669936;0.5853328733957845;0.9999258564387763
15.05185;0.996752194193471;0.41664501014662875;0.41804672228853496;-0.40848855614142887;-0.40979517807720717;0.986924177967517;1.0000256162900267;10.001177744389366;0.41681316665476037;-0.43522801582709997;-0.4352279491449586;0.4222816543862104;0.4053511358269384;0.585334066910746;0.9999297029036143
15.06185;0.9967531757266028;0.4166449970966731;0.41804573638518416;-0.40848855534134904;-0.4097951782918945;0.9869257301987996;1.000024580713797;10.001154371735453;0.41681210107422645;-0.43522801569776964;-0.4352279488711258;0.4222827013235862;0.40535000956336764;0.5853353059432893;0.999933625722816
15.07185;0.9967541622355576;0.4166450060678948;0.4180447322220535;-0.40848855452403166;-0.40979517850585784;0.9869272555574855;1.0000235972186118;10.001131127842905;0.4168110012704649;-0.4352280155599782;-0.4352279486465804;0.42228374820289055;0.4053488902888038;0.585336584573178;0.9999376170944421
15.08185;0.9967551544212202;0.41664503416050935;0.4180437129593577;-0.40848855369055576;-0.40979517872053095;0.9869287546777694;1.0000226737252933;10.00110807753186;0.4168098708114635;-0.43522801541424716;-0.435227948470908;0.4222847952060735;0.4053467789804289;0.5853372041248873;0.9999416686653759
15.09185;0.9967561515589737;0.41664507881942386;0.41804268211543405;-0.4084885528424425;-0.4097951789372612;0.9869302282260468;1.0000218173047777;10.00108527211162;0.41680871322779267;-0.4352280152614078;-0.4352279483434227;0.42228584114864925;0.4053456764350685;0.5853385432662134;0.9999457712366463
15.10185;0.9967571524817634;0.4166451383176959;0.4180416433552203;-0.408488551981846;-0.4097951791573573;0.9869316778367857;1.00002103356721;10.00106275231415;0.41680753228670525;-0.4352280151020463;-0.4352279482629427;0.42228688355049304;0.40534458332829126;0.585339903073543;0.9999499156352958
15.11185;0.9967581568867606;0.4166452115921232;0.4180406001272658;-0.4084885511115981;-0.4097951793820489;0.9869331069683319;1.000020326929676;10.001040552000827;0.4168063321442265;-0.4352280149362664;-0.4352279482277884;0.4222879191428272;0.40534350016172155;0.585341277251332;0.9999540940499372
15.12185;0.9967591656858608;0.41664529767395597;0.41803955565244943;-0.40848855023489494;-0.40979517961232226;0.9869345207263449;1.0000197020278876;10.001018700309821;0.4168051171954358;-0.4352280147639446;-0.435227948236065;0.42228894436261905;0.4053424271867344;0.5853426596233503;0.9999583007921458
15.13185;0.9967601803152937;0.41664539553673;0.4180385133403975;-0.4084885493545787;-0.40979517984877095;0.9869359246586652;1.0000191641747054;10.000997226173766;0.4168038917827482;-0.43522801458514654;-0.4352279482857842;0.42228995548710097;0.405341364375816;0.585344044354792;0.999962531793792
15.14185;0.9967612018314359;0.41664550418177737;0.4180374769650968;-0.4084885484725453;-0.40979518009178617;0.9869373230120222;1.0000187185334417;10.000976163507223;0.41680265973198877;-0.43522801440046954;-0.4352279483748176;0.4222909486085889;0.4053403115626978;0.5853454258888982;0.9999667834951779
15.15185;0.9967622306640164;0.4166456225358572;0.41803645016633745;-0.4084885475897824;-0.40979518034207024;0.9869387174272817;1.000018369602407;10.000955550866545;0.4168014242758436;-0.4352280142110521;-0.43522794850119917;0.42229191986075865;0.4053392688672866;0.5853467986139776;0.9999710525144301
15.16185;0.996763266764159;0.4166457495670577;0.41803543576072805;-0.4084885467067405;-0.4097951806009594;0.9869401073808751;1.0000181213041162;10.000935427202231;0.4168001885211416;-0.43522801401815997;-0.4352279486636436;0.4222928658032761;0.40533823702094657;0.5853481567738814;0.9999753358268955
15.17185;0.9967643090802071;0.41664588476788306;0.4180344356504107;-0.4084885458235424;-0.40979518087006817;0.98694149183226;1.0000179771298074;10.000915826661453;0.4167989556745434;-0.4352280138227971;-0.43522794886149074;0.42229378342450413;0.40533721708548737;0.5853494948745878;0.9999796308928158
15.18185;0.9967653542012548;0.41664602844201465;0.4180334513487053;-0.40848854494012243;-0.40979518115063057;0.986942870202719;1.0000179403719516;10.00089677348527;0.4167977288326091;-0.4352280136257763;-0.4352279490942174;0.42229466989073805;0.40533620998803155;0.5853508080397479;0.9999839360024576
15.19185;0.9967663954717235;0.4166461815190631;0.4180324843007886;-0.40848854405645535;-0.40979518144346583;0.9869442429037658;1.0000180146223787;10.000878284401757;0.4167965106818806;-0.4352280134280152;-0.4352279493612813;0.422295522654862;0.4053352164760663;0.5853520917523315;0.9999882498136528
15.20185;0.996767423751494;0.41664628676652393;0.4180314769272478;-0.40848743715161967;-0.40979407219047564;0.9869456116613182;1.0000182043630321;10.0008603821778;0.4167953032106278;-0.4352280132305554;-0.43522794966224676;0.4222963398183522;0.4053342370922984;0.5853533413961383;0.9999925704265292
15.21185;0.9967684290490101;0.41664646263456073;0.4180305471066166;-0.40848743626804285;-0.4097940725112703;0.9869469784980541;1.0000185151418135;10.000843106103034;0.41679410774685377;-0.4352280130342943;-0.435227949996726;0.4222971204429785;0.40533227189606136;0.5853538594835144;0.9999968956604353
15.22185;0.9967694013511289;0.4166466516877294;0.4180296359184089;-0.4084874353843014;-0.4097940728483236;0.9869483442457873;1.0000189531685413;10.0008265044957;0.41679292560893483;-0.43522801283956597;-0.43522795036405343;0.422297864905493;0.40533132057878657;0.5853550257362963;1.0000012232970952
15.23185;0.9967703313506788;0.4166468544321089;0.41802874277690005;-0.40848743449937724;-0.4097940732028345;0.9869497086750841;1.0000195247456136;10.00081061644436;0.4167917586915364;-0.43522801264571676;-0.43522795076298804;0.4222985749057703;0.40533038296635926;0.58535614211019;1.000005550096336
15.24185;0.996772211461079;0.4166474668024101;0.41802784539463567;-0.4084878649197905;-0.4097940957320926;0.9869510714492001;1.0000202360560442;10.00079546370233;0.4167906090345643;-0.43522801245128223;-0.4352279511917974;0.422299252787125;0.40532945906679874;0.5853572035191611;1.0000098713971488
15.25185;0.9967730439646661;0.4166476971998898;0.4180269871388108;-0.40848786402901927;-0.4097940961228351;0.9869524318866566;1.0000210937186746;10.00078105919513;0.41678947780990744;-0.43522801225489;-0.4352279516486171;0.42229990101492715;0.4053285486723988;0.5853582054116548;1.0000141817789174
15.26185;0.9967738323007912;0.416647940917301;0.4180261471986666;-0.4084878631342989;-0.4097940965319616;0.9869537884376067;1.0000221051368976;10.000767416750977;0.41678836498411703;-0.4352280120560715;-0.4352279521316735;0.4223005223216119;0.40532765112196045;0.5853591436350055;1.0000184752243186
15.27185;0.9967745834603498;0.4166481969939404;0.4180253276153596;-0.4084878622354784;-0.40979409695984464;0.9869551388543318;1.0000232770634905;10.00075454893274;0.4167872697877543;-0.4352280118554268;-0.4352279526393746;0.4223011198614578;0.40532676534834927;0.5853600145840407;1.0000227452856927
15.28185;0.9967753036272353;0.41664846439330283;0.41802453130216133;-0.40848786133287346;-0.4097940974066633;0.9869564799311565;1.0000246137988356;10.000742459111128;0.41678619134248246;-0.4352280116542743;-0.43522795317045776;0.4223016969390683;0.4053258900767479;0.5853608154022714;1.0000269858416717
15.29185;0.9967759979255065;0.41664874237782784;0.4180237616866504;-0.40848786042739144;-0.40979409787219834;0.986957807037577;1.0000261179126602;10.000731141829869;0.41678512931650574;-0.4352280114541142;-0.43522795372392403;0.42230225655504533;0.40532502409789517;0.5853615439225263;1.000031191336671
15.30185;0.9967766717390202;0.4166490304207162;0.41802302242598294;-0.4084878595204456;-0.4097940983559905;0.9869591143925743;1.000027792613479;10.0007205957208;0.4167840845431554;-0.435228011256237;-0.43522795429875927;0.42230280129071446;0.4053241665485194;0.5853621985917543;1.0000353564879318
15.31185;0.9967773312768935;0.41664926967432075;0.4180222582853864;-0.4084867525913018;-0.40979298929822183;0.9869603955044954;1.0000296426347122;10.000710836547771;0.4167830590992612;-0.43522801106162323;-0.4352279548939161;0.42230333364137823;0.4053223169645911;0.5853620860176677;1.0000394759438809
15.32185;0.9967779830405149;0.41664957714130546;0.4180215893320246;-0.40848675168553256;-0.40979298981579027;0.9869616436286986;1.0000316727502492;10.0007018942172;0.41678205577154614;-0.43522801087104435;-0.43522795550837506;0.42230385633264617;0.4053214750900928;0.5853625909560218;1.0000435439140634
15.33185;0.9967786328717899;0.4166498941801123;0.4180209584460725;-0.4084867507816552;-0.4097929903475718;0.986962852795047;1.000033885442952;10.000693800475572;0.416781077537652;-0.4352280106853374;-0.4352279561411078;0.4223043722567712;0.4053206408919923;0.5853630206502597;1.0000475543808798
15.34185;0.996779285370498;0.4166502200343715;0.41802036652257824;-0.408486749880239;-0.4097929908907986;0.9869640185880075;1.0000362799812665;10.000686586466465;0.4167801273196293;-0.43522801050562154;-0.4352279567913002;0.4223048840610554;0.4053198147510951;0.5853633750801409;1.000051501701226
15.35185;0.9967799438200463;0.4166505531338967;0.4180198141234078;-0.4084867489817665;-0.40979299144224623;0.9869651374832473;1.0000388531149327;10.000680283780058;0.4167792077269125;-0.4352280103329802;-0.43522795745863274;0.422305393709562;0.40531899740961436;0.5853636549709655;1.0000553798186744
15.36185;0.9967806103906773;0.4166508913655521;0.4180193014998939;-0.4084867480865944;-0.40979299199865343;0.9869662052332332;1.0000415999821186;10.000674915256333;0.4167783210708714;-0.43522801016773066;-0.43522795814323534;0.42230590221643305;0.4053181897879576;0.5853638620044123;1.0000591806933345
15.37185;0.9967812872266015;0.4166512324189326;0.4180188283481648;-0.4084867471949547;-0.4097929925570798;0.9869672160204522;1.0000445144167835;10.000670488416748;0.4167774699711998;-0.4352280100091373;-0.4352279588454211;0.4223064095598684;0.4053173928879609;0.585363998299275;1.0000628949370194
15.38185;0.9967819777823683;0.4166515738534798;0.4180183933050139;-0.40848674630706;-0.4097929931150166;0.9869681632797156;1.000047588276033;10.000666998112202;0.4167766575108132;-0.43522800985615095;-0.43522795956552535;0.42230691486289157;0.4053166077177093;0.5853640657134644;1.000066514057636
15.39185;0.9967826866547431;0.41665191293647386;0.4180179935859592;-0.40848674542331465;-0.40979299367027056;0.9869690413225047;1.000050811270717;10.000664426950117;0.4167758863378825;-0.43522800970850617;-0.4352279603042743;0.42230741669023814;0.4053148352889301;0.5853633729542577;1.000070031209868
15.40185;0.9967834183682536;0.4166521877430485;0.4180175666212648;-0.4084856385221838;-0.4097918846617916;0.9869698461463183;1.0000541723661474;10.000662750664862;0.4167751579406964;-0.43522800956707336;-0.435227961063357;0.42230791313451427;0.40531407670528613;0.5853633057863158;1.0000734400923235
15.41185;0.9967841764374836;0.4166525110720734;0.41801722565045407;-0.4084856376488423;-0.40979188520598;0.986970575195748;1.000057660584094;10.000661953563451;0.41677447275231105;-0.4352280094335059;-0.43522796184524226;0.42230840188413826;0.4053133331291824;0.5853631720133778;1.00007673364825
15.42185;0.9967849629936008;0.4166528199656513;0.41801690798920854;-0.40848563678152966;-0.40979188574203923;0.9869712276363197;1.000061264271896;10.000662031391293;0.41677383055068334;-0.43522800930994476;-0.43522796265246894;0.42230888059872984;0.4053126057008817;0.5853629715442854;1.0000799029915246
15.43185;0.9967857793327201;0.4166531107038537;0.4180166101840631;-0.40848563592047615;-0.409791886268376;0.9869718050477123;1.0000649704827302;10.000662977090295;0.4167732309279681;-0.4352280091990207;-0.4352279634874446;0.422309347181359;0.40531189568497383;0.5853627038401584;1.0000829366061377
15.44185;0.9967866269895812;0.41665338070154495;0.4180163296588281;-0.4084856350660509;-0.4097918867835759;0.9869723111616688;1.0000687654283194;10.000664772467815;0.41677267363850024;-0.43522800910364773;-0.43522796435264;0.4223097995447882;0.4053112046372982;0.5853623687132118;1.000085821330454
15.45185;0.9967875081863568;0.4166536284012922;0.4180160646752487;-0.4084856342189855;-0.4097918872863192;0.9869727515208773;1.0000726353331806;10.000667387016293;0.41677215848728016;-0.43522800902641195;-0.4352279652504085;0.42231023533482903;0.40531053434908115;0.5853619669025742;1.0000885449334855
15.46185;0.9967884256259054;0.4166538529217815;0.41801581380374575;-0.40848563338031546;-0.40979188777542797;0.9869731337385674;1.000076566713631;10.00067077641436;0.41677168498431943;-0.43522800896906455;-0.4352279661825952;0.4223106522226038;0.4053098868399535;0.5853614996401247;1.0000910974530954
15.47185;0.9967893818101581;0.4166540535968397;0.41801557536098805;-0.40848563255143144;-0.4097918882499546;0.986973467305093;1.0000805464725913;10.000674891025563;0.41677125224358713;-0.43522800893246494;-0.4352279671505867;0.42231104857705065;0.4053082644924562;0.5853602753573979;1.0000934703184168
15.48185;0.9967903786440669;0.4166542295514204;0.4180153470934713;-0.408485631734045;-0.4097918887089259;0.9869737623653265;1.0000845620651377;10.000679693208788;0.4167708593543925;-0.43522800891684316;-0.4352279681555671;0.42231142382745746;0.40530767022205244;0.5853596794860786;1.0000956555077596
15.49185;0.9967914189447978;0.4166543212747857;0.41801506751476997;-0.40848452490752224;-0.4097907795917727;0.9869740280162165;1.0000886011674401;10.000685165505864;0.4167705059354375;-0.4352280089220499;-0.4352279691983024;0.42231177825618477;0.40530710771172923;0.58535901976147;1.0000976464067661
15.50185;0.9967925079653723;0.4166544452888605;0.418014851059672;-0.4084845241174265;-0.4097907800143414;0.9869742713618043;1.0000926513517936;10.000691300747414;0.4167701921777689;-0.43522800894751745;-0.43522797027867016;0.42231211249025313;0.4053065814018155;0.5853582975249747;1.0000994392832891
15.51185;0.9967936521160113;0.4166545432856964;0.4180146361509989;-0.4084845233421546;-0.40979078041439126;0.9869744976041164;1.0000967003866736;10.000698088613108;0.4167699184101703;-0.4352280089921874;-0.4352279713957094;0.42231242719706136;0.40530609587299654;0.5853575160539627;1.0001010340453083
15.52185;0.9967948569624812;0.41665461582519825;0.4180144199437173;-0.40848452258194884;-0.4097907807882963;0.9869747105728092;1.0001007366600148;10.000705520185974;0.4167696847294469;-0.43522800905482845;-0.4352279725483156;0.42231272319200835;0.4053056548881007;0.5853566806549488;1.0001024336574573
15.53185;0.996796126889199;0.41665466341064616;0.4180141991571968;-0.40848452183709644;-0.40979078113224954;0.9869749132383902;1.000104749164548;10.000713601518951;0.4167694908090052;-0.4352280091344771;-0.43522797373581606;0.42231300151622514;0.40530526083447316;0.5853557978588899;1.0001036423980887
15.54185;0.996797465670282;0.41665468641605397;0.41801396983525185;-0.4084845211082879;-0.40979078144256026;0.9869751078667114;1.0001087274420017;10.000722351154803;0.41676933590945375;-0.43522800923051735;-0.435227974957872;0.42231326326062013;0.4053039149536718;0.5853541819703905;1.0001046644948899
15.55185;0.996798876696153;0.4166546850869308;0.41801372754089594;-0.4084845203963926;-0.40979078171610017;0.9869752963281425;1.0001126617631986;10.000731783794443;0.4167692187821918;-0.4352280093425132;-0.43522797621394127;0.42231350945972745;0.4053036178836017;0.5853532248873089;1.00010550324687
15.56185;0.9968003621622609;0.4166546012585682;0.4180134091433993;-0.40848341367969637;-0.40978967239136715;0.9869764806390099;1.0001165428154561;10.000741900505885;0.4167691372296927;-0.4352280094700791;-0.43522797750273856;0.4223137410515768;0.4053033699662803;0.5853522409058707;1.0001061599446934
15.57185;0.9968019220154896;0.4166545530770332;0.41801312824577264;-0.40848341300255486;-0.4097896725844392;0.986976662690295;1.0001203610838396;10.000752693249437;0.4167690880266048;-0.4352280096127969;-0.43522797882199044;0.4223139587627756;0.40530317140097544;0.5853512372864399;1.000106634010487
15.58185;0.9968035542402783;0.41665448401858457;0.418012823170259;-0.4084834123423921;-0.4097896727341602;0.9869768437105266;1.0001241065985875;10.00076415332271;0.41676906738081326;-0.43522800977024356;-0.4352279801686906;0.422314163117753;0.40530302238421406;0.5853502223843693;1.0001069246559497
15.59185;0.9968052558984122;0.41665439606957266;0.4180124917656784;-0.40848341169904334;-0.4097896728388496;0.9869770251009246;1.0001277686205925;10.00077627281451;0.41676907127246837;-0.4352280099422275;-0.43522798153973324;0.42231435447571;0.40530292315404864;0.5853492061118235;1.000107031907957
15.60185;0.9968070232565255;0.41665429043604785;0.41801213286022687;-0.40848341107259645;-0.4097896728976046;0.9869772098287326;1.0001313355480768;10.000789042231139;0.4167690955642281;-0.43522801012894274;-0.43522798293232523;0.4223145328788271;0.405301873894544;0.585347507178468;1.0001069560009739
15.61185;0.9968088512649169;0.4166541677674834;0.41801174622471876;-0.4084834104632374;-0.40978967291032803;0.9869774023314626;1.0001347959330829;10.000802453004788;0.4167691361487109;-0.43522801033072767;-0.4352279843437043;0.42231469785015135;0.4053018745298731;0.5853465221325288;1.0001066964839427
15.62185;0.9968107332954921;0.4166540286551547;0.4180113321046387;-0.4084834098712539;-0.40978967287758983;0.9869776070345295;1.000138139979321;10.00081650361885;0.4167691892966997;-0.435228010547631;-0.4352279857704826;0.42231484835440697;0.4053019246773229;0.5853455689355991;1.0001062526772895
15.63185;0.9968126615926723;0.41665381537797475;0.41801083225391855;-0.4084823032748713;-0.40978856324127316;0.9869778270100491;1.0001413598249156;10.000831195058014;0.41676925188415126;-0.43522801077918066;-0.435227987208339;0.4223149831382517;0.40530202398298953;0.5853446566657218;1.000105624760904
15.64185;0.9968146286615822;0.4166536461486449;0.4180103648581841;-0.40848230271892194;-0.4097885631206799;0.9869780643067605;1.000144448121312;10.000846508215231;0.4167693209369474;-0.43522801102435743;-0.4352279886523632;0.4223151013496591;0.4053021724206083;0.5853437927790431;1.000104814197331
15.65185;0.9968166281404731;0.41665346385377544;0.4180098720340337;-0.40848230218115233;-0.40978856295783755;0.9869783221994108;1.0001473967639622;10.000862381718578;0.4167693929634652;-0.43522801128165167;-0.4352279900976856;0.4223152029302507;0.40530237003513603;0.5853429828860575;1.0001038241906701
15.66185;0.9968186544684938;0.4166532697786314;0.4180093540504838;-0.4084823016610514;-0.40978856275369124;0.9869786065050281;1.0001501977067737;10.000878712520606;0.4167694638787941;-0.4352280115492205;-0.4352279915398797;0.4223152886664469;0.4053016164799131;0.5853415384632449;1.0001026603213885
15.67185;0.9968207026711693;0.41665306505215866;0.418008810371868;-0.40848230115797163;-0.4097885625090034;0.9869789241433063;1.0001528449623949;10.00089537148736;0.41676952927001126;-0.4352280118251395;-0.4352279929750974;0.4223153601510596;0.4053019110939841;0.5853408475752123;1.0001013303062831
15.68185;0.9968227680647251;0.41665285079921655;0.41800824000115683;-0.4084823006715512;-0.40978856222462523;0.9869792818954813;1.0001553353002846;10.000912212223687;0.4167695846980202;-0.435228012107751;-0.4352279944002177;0.4223154195245224;0.40530225344577775;0.5853402202424072;1.0000998431015964
15.69185;0.9968248458091898;0.41665262832974137;0.4180076420188269;-0.4084823002018538;-0.40978856190165447;0.9869796870107914;1.0001576676345436;10.000929072118415;0.4167696261897411;-0.4352280123957985;-0.43522799581283295;0.4223154689341667;0.40530264349661405;0.5853396591367229;1.0000982080578746
15.70185;0.9968269316188619;0.4166523409899873;0.4180069569607271;-0.40848119372689196;-0.40978745198211763;0.9869801476690048;1.0001598428818468;10.000945775662421;0.4167696505237653;-0.43522801268812167;-0.4352279972109073;0.4223155100051257;0.4053030813041637;0.5853391670991844;1.0000964339046565
15.71185;0.9968290231862258;0.41665210808463665;0.4180063014504678;-0.40848119329111277;-0.4097874515851888;0.9869806727193997;1.0001618639788825;10.000962144546826;0.4167696551019525;-0.4352280129834769;-0.4352279985925306;0.4223155434969258;0.40530356703743536;0.58533874679891;1.0000945276021649
15.72185;0.9968311206630771;0.4166518729266803;0.4180056163459051;-0.40848119287192175;-0.4097874511528791;0.9869812708808686;1.0001637349111743;10.00097801465435;0.41676963801907674;-0.43522801328079286;-0.43522799995597633;0.42231556941500914;0.4053031011408247;0.5853377079429987;1.0000924941834193
15.73185;0.9968332260130032;0.41665163658558846;0.4180049022447101;-0.40848119246873316;-0.4097874506866531;0.9869819492489965;1.0001654590241325;10.000993255000289;0.41676959849771944;-0.4352280135793961;-0.43522800129994554;0.4223155875608294;0.4053036841351742;0.5853374371924016;1.000090338410117
15.74185;0.9968353426339587;0.4166513998571187;0.418004160840488;-0.40848119208098826;-0.40978745018850155;0.9869827126693952;1.0001670378237555;10.00100778017532;0.4167695371670059;-0.43522801387902227;-0.43522800262391415;0.4223155980278777;0.40530431639677444;0.5853372428945709;1.0000880666332224
15.75185;0.9968374754839304;0.4166511639591752;0.4180033944715866;-0.4084811917083571;-0.4097874496610447;0.986983564404885;1.0001684710868586;10.00102154844382;0.41676945550793953;-0.4352280141798046;-0.43522800392832345;0.4223156014081701;0.40530499817494187;0.5853371255652761;1.0000856869724737
15.76185;0.9968396305749452;0.4166508724502538;0.41800254682069016;-0.4084800853285479;-0.40978633954844484;0.9869845064994631;1.0001697576905129;10.001034547917472;0.4167693546457316;-0.43522801448213316;-0.4352280052144113;0.4223155987389167;0.40530572959522604;0.5853370854284421;1.0000832089545677
