time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.77185;0.996841814003956;0.4166506452803503;0.4180017373272584;-0.40848008498607397;-0.40978633897272676;0.9869855398296037;1.0001708966958351;10.001046778779239;0.4167692349067707;-0.435228014786278;-0.43522800648376614;0.4223155913281369;0.4053065104477675;0.5853371219381477;1.0000806435403762
15.78185;0.9968440318172164;0.4166504271539204;0.418000909043872;-0.40848008465884067;-0.40978633837913353;0.9869866641612351;1.0001718880479165;10.001058237417576;0.41676909627397807;-0.4352280150921047;-0.43522800773772846;0.4223155805646129;0.4053063401960492;0.5853365411331173;1.0000780024073355
15.79185;0.9968462909413844;0.4166502208488707;0.4180000637339798;-0.4084800843469435;-0.40978633777214063;0.9869878779497333;1.0001727317526379;10.001068913062992;0.41676893859890873;-0.4352280153990443;-0.4352280089769466;0.42231556789201347;0.4053072184722931;0.5853367264097727;1.0000752963698298
15.80185;0.9968495978016421;0.41665042427931825;0.4179991814277352;-0.40848051535026014;-0.4097863593125168;0.9869891784666506;1.0001734274729226;10.0010787954151;0.4167687618043156;-0.43522801570600816;-0.43522801020146346;0.42231555485665706;0.4053081452544405;0.5853369835976141;1.000072534609164
15.81185;0.9968519620648124;0.41665024802247536;0.41799830706106056;-0.40848051506836885;-0.40978635869049784;0.9869905619541642;1.0001739764421365;10.001087876404066;0.4167685664362358;-0.4352280160111412;-0.4352280114112278;0.4223155427908516;0.40530912039356515;0.5853373106373526;1.0000697257173263
15.82185;0.9968543871714994;0.41665003182956706;0.4179973611686113;-0.408479408777282;-0.4097852485066268;0.986992023295108;1.0001743828191239;10.001096147010252;0.41676835379594507;-0.4352280163116848;-0.43522801260656163;0.42231553269613675;0.4053101431996744;0.5853377045400193;1.0000668790093337
15.83185;0.9968568769080598;0.4166498954826149;0.417996461499061;-0.40847940852303055;-0.4097852478817722;0.9869935558481449;1.000174652576877;10.00110360201617;0.41676812556411;-0.43522801660433463;-0.43522801378828413;0.4223155257696439;0.40531021234429593;0.5853374685445041;1.0000640044402154
15.84185;0.9968594347182712;0.416649783485098;0.4179955492597324;-0.4084794082821515;-0.4097852472591978;0.986995151298913;1.0001747918748112;10.001110246519586;0.41676788364332884;-0.4352280168860829;-0.4352280149574735;0.42231552373307;0.4053113259616444;0.5853379821648501;1.000061111559847
15.85185;0.9968620626922984;0.4166496991877642;0.4179946244084456;-0.40847940805538696;-0.40978524664079263;0.9869967993498305;1.0001748062980291;10.001116095836394;0.4167676301281601;-0.43522801715476617;-0.4352280161151814;0.4223155288492116;0.40531248188590885;0.5853385461458525;1.0000582082175091
15.86185;0.9968647599782996;0.41664964570972246;0.41799368743703613;-0.40847940784435327;-0.40978524602798694;0.9869984882927787;1.0001747008911797;10.001121175316538;0.41676736672012793;-0.4352280174088585;-0.4352280172622813;0.4223155441248586;0.4053136776237228;0.5853391528017882;1.0000552993844511
15.87185;0.9968675220714053;0.41664962529213756;0.4179927396566166;-0.40847940765135676;-0.40978524542194505;0.9870002063086398;1.0001744803494326;10.001125514142158;0.41676709412790786;-0.43522801764701396;-0.43522801839933195;0.42231557345767934;0.40531491021159916;0.5853397937863557;1.0000523873200817
15.88185;0.9968703416756219;0.41664958059609214;0.4179917244440399;-0.4084783014559516;-0.40978413526478014;0.9870019420541674;1.0001741489377527;10.001129123908328;0.4167668125536725;-0.43522801786783516;-0.4352280195265104;0.4223156213704962;0.40531517667211686;0.5853397679890117;1.000049473678144
15.89185;0.9968732105001553;0.4166496287483999;0.4179907616027395;-0.40847830130834184;-0.4097841346760447;0.9870036843209831;1.000173710639628;10.001131980589113;0.41676652266030506;-0.4352280180700276;-0.43522802064369964;0.4223156923976825;0.4053164746068956;0.5853404518269685;1.0000465616528955
15.90185;0.9968761204608046;0.41664971045704424;0.4179897946984924;-0.4084783011892871;-0.4097841340979214;0.9870054217143202;1.0001731698762444;10.001134026835063;0.41676622584992806;-0.43522801825266527;-0.4352280217505879;0.42231579067912195;0.40531780185152555;0.5853411438386131;1.000043656424364
15.91185;0.9968790636794947;0.41664982477716117;0.41798882610388194;-0.40847830110278377;-0.4097841335315013;0.9870071430825964;1.0001725324102098;10.001135184285506;0.4167659238622794;-0.43522801841509523;-0.43522802284672285;0.4223159199012117;0.40531915543202884;0.5853418347757255;1.0000407643313802
15.92185;0.9968820321718089;0.41664997111404656;0.41798785865492527;-0.40847830105181276;-0.4097841329780541;0.9870088386153678;1.0001718056012399;10.001135363750077;0.4167656181772144;-0.4352280185567501;-0.4352280239317193;0.42231608301885326;0.40532053101766125;0.5853425152900931;1.0000378910727863
15.93185;0.9968850184656156;0.4166500907096902;0.4179868365661255;-0.40847719501445645;-0.4097830228801533;0.9870105006771841;1.0001709978980486;10.001134472037858;0.41676530983798665;-0.4352280186771559;-0.4352280250055468;0.42231628199304444;0.40532092344086845;0.5853424833657125;1.0000350395791722
15.94185;0.9968880166528901;0.4166503003117854;0.41798587930064296;-0.4084771950373868;-0.40978302235789854;0.9870131233824831;1.000170118536715;10.001132416924925;0.4167649998773541;-0.4352280187758454;-0.43522802606847893;0.42231651776393964;0.4053223276427969;0.5853431143645733;1.0000322097639311
15.95185;0.9968910222755144;0.41665054062327667;0.41798492880225496;-0.4084771950965649;-0.40978302185438015;0.9870147014035155;1.000169177683149;10.001129117893518;0.4167646894324035;-0.43522801885230744;-0.4352280271208192;0.4223167899839998;0.40532373886731904;0.5853437063037227;1.000029399974412
15.96185;0.9968940313074584;0.4166508105449917;0.41798398462635333;-0.40847719519120346;-0.4097830213721794;0.9870162295315766;1.000168186135137;10.001124522041586;0.41676437913111075;-0.4352280189060947;-0.4352280281629123;0.42231709700403086;0.40532515193595947;0.5853442509258706;1.0000266075962212
15.97185;0.9968970395494882;0.4166511090703921;0.4179830458347504;-0.40847719532060034;-0.4097830209140643;0.9870177031122815;1.00016715449839;10.001118608029273;0.41676406892770784;-0.4352280189368912;-0.43522802919516757;0.4223174365931727;0.4053265608897962;0.5853447420310517;1.000023829120147
15.98185;0.9969000423030477;0.4166514352564219;0.4179821115460879;-0.4084771954840975;-0.40978302048270976;0.9870191182333119;1.0001660927501197;10.001111377883252;0.41676375891037276;-0.43522801894460317;-0.43522803021773593;0.42231780655604373;0.40532695959365944;0.5853444832700379;1.0000210614226779
15.99185;0.9969030338784134;0.41665172951179236;0.41798112262091397;-0.4084760896577527;-0.40978191052151225;0.9870204713318175;1.0001650096664598;10.001102851527737;0.41676344975215796;-0.4352280189294517;-0.43522803123043774;0.422318204767503;0.40532834234714843;0.5853448579282575;1.0000183033024663
16.00185;0.9969060074911459;0.41665210769784244;0.41798019640375333;-0.40847608988765677;-0.4097819101508364;0.9870217585834334;1.0001639118244363;10.001093060571767;0.4167631424093811;-0.43522801889209;-0.43522803223322126;0.4223186291257991;0.40532970401692975;0.5853451728050831;1.000015555568953
16.01185;0.9969089553065511;0.41665251026376887;0.4179792740733473;-0.40847609014996683;-0.4097819098132488;0.9870229750197532;1.0001628038019819;10.001082036262696;0.4167628380662796;-0.4352280188338763;-0.43522803322644993;0.4223190777808279;0.4053310400515602;0.5853454272887864;1.0000128199297937
16.02185;0.9969118680757137;0.4166529367323116;0.41797835535793276;-0.40847609044427735;-0.40978190950952875;0.9870241138172619;1.0001616891459988;10.001069807801189;0.4167625382190157;-0.43522801875692985;-0.4352280342107528;0.42231954943517397;0.4053323465536249;0.5853456203918592;1.000010097927645
16.03185;0.9969147353619328;0.4166533872981911;0.4179774400473233;-0.4084760907700958;-0.4097819092390959;0.9870251668013709;1.000160570907002;10.0010564162064;0.4167622443187958;-0.4352280186637386;-0.4352280351868651;0.42232004334563455;0.4053326203308653;0.5853450583087327;1.0000073908670353
16.04185;0.9969175465028608;0.4166538040195055;0.41797646946779893;-0.40847498510327424;-0.4097807994408803;0.9870261258651382;1.0001594525942756;10.001041923666973;0.41676195732485616;-0.43522801855662685;-0.43522803615544836;0.42232055912062694;0.4053338588426251;0.5853451245434552;1.000004700756429
16.05185;0.9969202912675681;0.4166543046595729;0.4179755614159909;-0.4084749854895129;-0.40978079923034527;0.9870269841264226;1.0001583395176017;10.001026408433358;0.41676167769144834;-0.43522801843744247;-0.43522803711667335;0.4223200965776949;0.40533506024909177;0.5853444033486516;1.0000020306426696
16.06185;0.9969229607398231;0.4166548315927141;0.41797465807704215;-0.40847498590476117;-0.40978079904561626;0.9870277359767133;1.0001572391383973;10.001009950975243;0.41676140586085897;-0.43522801830772345;-0.4352280380699043;0.42232065550539716;0.4053362235710148;0.5853443359660215;0.9999993832546954
16.07185;0.9969255483552606;0.41665538595665963;0.4179737610120033;-0.4084749863486905;-0.4097807988841441;0.9870283763304052;1.000156159540502;10.0009926183861;0.4167611428017623;-0.43522801816916834;-0.43522803901380475;0.42232123536143823;0.4053373485385612;0.5853442010105732;0.9999967599828529
16.08185;0.9969280492985463;0.4166559691046547;0.41797287249823006;-0.40847498682130245;-0.40978079874387147;0.9870289007056167;1.00015510723225;10.000974458248544;0.4167608899650963;-0.4352280180240363;-0.435228039946712;0.4223218352382125;0.40533743521414783;0.5853433084083961;0.999994161494175
16.09185;0.9969304587197376;0.4166565238515341;0.4179719366533062;-0.4084738812995265;-0.4097796890643768;0.987029306099075;1.0001540867202676;10.000955506707738;0.4167606488883739;-0.4352280178753192;-0.43522804086704914;0.4223224539944927;0.40533848394296734;0.585343047815167;0.9999915884610411
16.10185;0.9969327712146431;0.4166571680619141;0.4179710738526586;-0.40847388183032957;-0.409779688963221;0.9870295909875013;1.0001531016159582;10.000935798182171;0.4167604210164159;-0.4352280177263493;-0.43522804177341506;0.422323090295609;0.4053394955779344;0.5853427325748182;0.9999890419321025
16.11185;0.9969349818163602;0.41665784340887085;0.4179702279979991;-0.40847388239051746;-0.4097796888812746;0.9870297545060549;1.0001521552129438;10.0009153664237;0.41676020760191873;-0.435228017579972;-0.43522804266414933;0.422323742727643;0.40534047139354157;0.5853423693344715;0.9999865239927306
16.12185;0.996937086406663;0.41665854991653667;0.41796940108391084;-0.4084738829802141;-0.40977968881883575;0.9870297960162303;1.0001512499930687;10.000894245013486;0.416760009752197;-0.4352280174382031;-0.43522804353714006;0.422324410011857;0.40534141279415425;0.5853419650854003;0.9999840380195523
16.13185;0.9969390808716709;0.4166592876139325;0.41796859472987674;-0.408473883599672;-0.40977968877614895;0.9870297154644739;1.000150386982857;10.0008724735097;0.4167598287315021;-0.4352280173025102;-0.4352280443903074;0.42232509092729864;0.40534132125942846;0.5853408338279409;0.9999815873342807
16.14185;0.9969409607354173;0.4166599977984356;0.4179677518910176;-0.40847277822576683;-0.40977857919416893;0.987029514262584;1.0001495658650177;10.000850104540898;0.4167596659578522;-0.43522801717404447;-0.43522804522186315;0.4223257840655766;0.4053421982572027;0.5853403661935671;0.9999791733139752
16.15185;0.9969427218922341;0.41666079701920566;0.41796699182030805;-0.40847277890526185;-0.4097785791909021;0.9870291961924126;1.0001487856829059;10.000827210338898;0.416759522666656;-0.43522801705382497;-0.4352280460300474;0.42232648793836675;0.4053430448805808;0.5853398748022576;0.9999767958250769
16.16185;0.9969443611747212;0.4166616257957095;0.4179662579023337;-0.4084727796149906;-0.40977857920675287;0.9870287678648313;1.000148045408778;10.000803883562117;0.4167593998610305;-0.4352280169430223;-0.43522804681312244;0.4223272011440347;0.4053438615812815;0.585339365192692;0.9999744559177558
16.17185;0.996945876489033;0.41666248234733516;0.4179655525977059;-0.4084727803551883;-0.40977857924095545;0.9870282381826454;1.000147344375025;10.000780229158515;0.4167592984285522;-0.4352280168430146;-0.43522804756986866;0.42232792222332016;0.40534364830132763;0.5853381511568644;0.9999721574232787
16.18185;0.9969472668882015;0.41666336382406827;0.4179648787258791;-0.4084727811259665;-0.4097785792926398;0.9870276164154406;1.000146682856185;10.000756355869106;0.4167592189228453;-0.4352280167552795;-0.4352280483000551;0.422328649737523;0.40534440496939855;0.5853376252739776;0.9999699057521083
16.19185;0.9969485322729351;0.4166642078016492;0.417964180816238;-0.4084716759038855;-0.4097774698019652;0.9870269100077376;1.0001460618274571;10.000732370760922;0.41675916137623514;-0.4352280166813498;-0.43522804900427614;0.4223293827484294;0.4053451320337783;0.5853371041548437;0.9999677052645638
16.20185;0.9969506719549613;0.4166655224075493;0.4179635580585843;-0.4084721080263486;-0.4097774920433462;0.9870261242840118;1.0001454813885038;10.000708379190785;0.4167591256036785;-0.4352280166225892;-0.4352280496832115;0.42233012096132955;0.40534583047874967;0.5853365980263028;0.9999655577714495
16.21185;0.9969516914677135;0.41666755864459504;0.4179641076862141;-0.4084720503670164;-0.40977743343757334;0.9870252642629889;1.0001449396647577;10.000684495118623;0.4167591116406406;-0.43522801657976773;-0.43522805033714146;0.4223308641617274;0.40534650146162654;0.5853361166156069;0.9999634635162478
16.22185;0.9969525951497429;0.41666849572058295;0.41796359044158565;-0.4084720512556365;-0.4097774335553158;0.9870243359398027;1.0001444331854967;10.000660852470434;0.4167591198419984;-0.4352280165527936;-0.4352280509659971;0.4223316116629787;0.4053461462115825;0.5853349753431722;0.9999614227768555
16.23185;0.996953390251609;0.4166694362931365;0.4179631161218654;-0.40847205217013166;-0.40977743368924563;0.9870233451336139;1.0001439577193472;10.000637604193713;0.4167591505624912;-0.4352280165406627;-0.4352280515694183;0.42233236234339877;0.40534676607026693;0.5853345652855282;0.9999594360263876
16.24185;0.9969540830051025;0.41667031988677444;0.4179626255480072;-0.4084709470832885;-0.40977632427930283;0.9870222956408985;1.0001435083944719;10.000614903997649;0.4167592037702093;-0.4352280165416223;-0.43522805214658494;0.4223331147984533;0.4053473623388434;0.585334198481345;0.9999575037758034
16.25185;0.996954677968848;0.41667126264292964;0.4179622355748881;-0.40847094804094397;-0.40977632444217466;0.9870211893564828;1.0001430793023687;10.00059287888829;0.4167592789904227;-0.43522801655363663;-0.4352280526961336;0.4223338672433432;0.40534793611855785;0.5853338784233405;0.9999556270394184
16.26185;0.9969551790689428;0.41667220556421475;0.41796188711420934;-0.4084709490158911;-0.4097763246172548;0.9870210272025135;1.0001426642446536;10.000571616651497;0.4167593754430065;-0.4352280165748085;-0.435228053216479;0.42233461760205204;0.4053474881690903;0.5853329149002485;0.9999538073382425
16.27185;0.9969555904511596;0.4166731481614224;0.41796157987715016;-0.40847095000577455;-0.4097763248036;0.9870198085774232;1.000142258259182;10.000551174944686;0.4167594921553412;-0.43522801660352056;-0.4352280537062463;0.4223353640957416;0.40534801863138786;0.5853326938913141;0.9999520462518641
16.28185;0.9969559170268508;0.41667409001002853;0.4179613135349005;-0.40847095100838615;-0.4097763250010674;0.9870185311315935;1.0001418580074521;10.000531591776403;0.4167596280134642;-0.4352280166385976;-0.4352280541643539;0.4223361058057341;0.40534852684238226;0.5853325228889673;0.9999503453074672
16.29185;0.9969561651820285;0.41667497248747976;0.4179610290204042;-0.4084698459971697;-0.40977521565114916;0.9870171920651912;1.0001414607883274;10.000512889502966;0.4167597815320814;-0.43522801667942024;-0.4352280545898967;0.4223368426884471;0.4053490115398311;0.585332401790012;0.9999487061508566
16.30185;0.9969563429620668;0.4166759126174999;0.4179608434377047;-0.4084698470191183;-0.40977521587336424;0.9870157885604817;1.0001410632732253;10.000495076896785;0.4167599506317228;-0.43522801672564115;-0.435228054982088;0.4223375753092594;0.40534847136271474;0.585331637633103;0.9999471309991431
16.31185;0.9969564592485198;0.41667685129938986;0.41796069795613183;-0.40846984804780967;-0.4097752161105441;0.9870143169954076;1.0001406618518436;10.000478150197955;0.4167601330322882;-0.43522801677672235;-0.435228055340223;0.42233830456342436;0.40534890515120015;0.5853316138247506;0.9999456229778017
16.32185;0.996956522473638;0.4166777870157214;0.4179605926114352;-0.4084698490807789;-0.4097752163646086;0.9870127723687361;1.0001402546902538;10.000462102835238;0.4167603266712488;-0.4352280168317688;-0.4352280556635561;0.4223390312734446;0.4053493117365046;0.5853316346486404;0.9999441853524892
16.33185;0.9969565397428213;0.4166786589039057;0.41796046849289975;-0.4084687440910013;-0.4097741070777842;0.9870111476761608;1.0001398426464685;10.000446943412046;0.4167605294575702;-0.4352280168895826;-0.43522805595120023;0.42233975574079846;0.4053496896432145;0.5853316958175067;0.9999428197843181
16.34185;0.9969565164394409;0.4166795809998404;0.4179604422632636;-0.4084687451254566;-0.4097741073689255;0.9870094341107603;1.0001394279550828;10.000432697472323;0.4167607389699984;-0.43522801694864804;-0.4352280562022509;0.42234047765202354;0.4053500372187977;0.5853317928134375;0.9999415248140192
16.35185;0.9969564555434635;0.416680490994831;0.4179604541308115;-0.408468746158645;-0.4097741076791251;0.9870076232170701;1.0001390127117902;10.00041939400737;0.41676095265434027;-0.4352280170071711;-0.435228056416066;0.4223411962413999;0.4053493530918923;0.5853312291990803;0.999940295933689
16.36185;0.9969563572587301;0.41668138411728206;0.4179605029671653;-0.40846874718990256;-0.4097741080081823;0.9870057085069991;1.0001385984678075;10.000407061264982;0.41676116830347265;-0.4352280170632742;-0.435228056592506;0.42234191003536053;0.4053496365430555;0.5853313870568485;0.9999391279823432
16.37185;0.9969562200155487;0.4166822548837535;0.4179605874580584;-0.40846874821851215;-0.4097741083558698;0.987003685294584;1.000138186538224;10.000395727433517;0.4167613842892706;-0.43522801711523346;-0.43522805673199594;0.42234261642833565;0.40534988755027523;0.585331571609163;0.9999380179844711
16.38185;0.9969560418965376;0.41668303918639604;0.41796064708945097;-0.4084676432190949;-0.40977299916343457;0.9870015509708391;1.00013777840189;10.000385416321615;0.41676159949944047;-0.4352280171617918;-0.4352280568353803;0.42234331192371316;0.4053501065373105;0.585331781169905;0.9999369659107791
16.39185;0.9969558214290476;0.4166838486494508;0.4179607967872906;-0.4084676442394518;-0.4097729995500792;0.9869993057124595;1.0001373757637548;10.00037614599792;0.4167618134391849;-0.4352280172025003;-0.4352280569036959;0.4223439928733977;0.40534929421352867;0.585331322202515;0.9999359736585982
16.40185;0.9969555575610002;0.4166846194905339;0.41796097470383187;-0.4084676452542397;-0.40977299995797184;0.9869969516357071;1.0001369800952682;10.000367928062683;0.4167620262595013;-0.4352280172378034;-0.4352280569377995;0.42234465594044074;0.40534945180499404;0.5853315787849305;0.9999350436035356
16.41185;0.9969552489297372;0.4166853467268992;0.4179611775967318;-0.4084676462629566;-0.40977300038821657;0.9869944909613483;1.0001365918125322;10.00036076114123;0.4167622383686916;-0.43522801726877397;-0.4352280569379622;0.42234529797438636;0.4053495810610734;0.5853318560966273;0.9999341776772015
16.42185;0.9969548933748164;0.4166860259523318;0.4179614027317717;-0.40846764726515217;-0.40977300084150886;0.9869919252473227;1.0001362097470021;10.000354625822014;0.4167624500833368;-0.4352280172966918;-0.4352280569039308;0.4223459157364317;0.4053496837122462;0.585332149922912;0.9999333775226539
16.43185;0.9969544877275368;0.41668659487053233;0.4179615890552545;-0.4084665422357655;-0.4097718917590606;0.986989255503228;1.0001358316476694;10.000349487450043;0.41676266176335525;-0.4352280173226621;-0.4352280568354664;0.4223465059681105;0.4053487611577761;0.5853317624763985;0.9999326451097522
16.44185;0.9969540274006677;0.41668716716422327;0.41796185162808164;-0.40846654322318904;-0.4097718922593811;0.9869864821751255;1.0001354551276396;10.000345304356223;0.4167628742496139;-0.4352280173474435;-0.4352280567327647;0.4223470655688837;0.4053488144768193;0.5853320738430422;0.999931982989766
16.45185;0.9969535067954164;0.4166876813558859;0.4179621294431864;-0.40846654420267925;-0.40977189278410797;0.9869836056534025;1.0001350777061444;10.000342038891901;0.4167630890130944;-0.4352280173716527;-0.4352280565964256;0.42234759145627987;0.4053488442170262;0.5853323870427726;0.9999313940324692
16.46185;0.9969529207710423;0.41668813491412887;0.41796242063947;-0.40846654517384334;-0.4097718933342681;0.9869806269211796;1.0001346961130608;10.000339666304848;0.4167633077264803;-0.4352280173960754;-0.4352280564271791;0.4223480802820459;0.40534885022353806;0.5853326973926725;0.9999308810179179
16.47185;0.9969522663199142;0.41668846711088975;0.4179626653297933;-0.4084654401116134;-0.4097707843517086;0.9869775469785966;1.0001343060960772;10.000338171805334;0.41676353158093915;-0.43522801742165934;-0.43522805622568506;0.42234852833079883;0.40534783184102713;0.5853323072846772;0.9999304466449579
16.48185;0.9969515428363093;0.4166887930539627;0.41796298014970057;-0.40846544106408317;-0.40977078495536134;0.9869743662965251;1.0001339030374727;10.000337536198757;0.41676376091931294;-0.4352280174492578;-0.43522805599245984;0.42234893154495634;0.405347788160854;0.5853325966406542;0.9999300935963905
16.49185;0.9969507495282183;0.4166890523821785;0.41796330544450977;-0.40846544200582696;-0.4097707855867254;0.9869710853385582;1.000133482442763;10.000337726807725;0.4167639955248066;-0.4352280174793989;-0.43522805572789974;0.4223492856072251;0.40534771798887187;0.5853328680299906;0.9999298242848089
16.50185;0.9969498829572518;0.41668924314976097;0.4179636398510422;-0.40846544293561843;-0.4097707862462758;0.9869677045923754;1.0001330396502086;10.000338700877439;0.4167642353617431;-0.4352280175121878;-0.4352280554325249;0.4223495861509776;0.40534761972982647;0.5853331170055845;0.9999296408201944
16.51185;0.9969489380578226;0.41668936358045267;0.4179639817301802;-0.4084654438520345;-0.4097707869342688;0.986964224319749;1.0001325692521266;10.000340408401772;0.41676448119334947;-0.4352280175475624;-0.43522805510721907;0.42234982907308444;0.4053464915761818;0.5853326471993181;0.9999295451688489
16.52185;0.9969479105143786;0.4166893540633824;0.4179642708007409;-0.40846433872914484;-0.40976967809147186;0.9869606453188603;1.0001320650978258;10.000342791227736;0.41676473452261126;-0.435228017585892;-0.43522805475309806;0.42235001093173735;0.4053463320097434;0.5853328402281334;0.9999295392895015
16.53185;0.9969467976877208;0.4166893313869914;0.4179646233898464;-0.40846433961429496;-0.4097696788356855;0.9869569695121528;1.0001315216641282;10.000345786906449;0.4167649969611729;-0.4352280176280694;-0.43522805437130024;0.4223501292290915;0.40534614035063754;0.5853330002899809;0.9999296252647071
16.54185;0.9969455983346927;0.4166892372768924;0.4179649804378579;-0.4084643404813016;-0.4097696796075758;0.9869531997345462;1.0001309363042066;10.000349334640681;0.4167652699320608;-0.4352280176747248;-0.43522805396305014;0.4223501821462388;0.4053459169624484;0.5853331244034778;0.9999298048849516
16.55185;0.9969453105710333;0.4166894678541679;0.4179653206344551;-0.40846477261178415;-0.4097697025637884;0.9869503397493186;1.000130310325386;10.000353375684215;0.416765554975651;-0.43522801772563424;-0.4352280535298158;0.42235016798370406;0.40534466297827454;0.5853325179621622;0.9999300790424007
16.56185;0.9969439370331316;0.4166891734292433;0.4179656298484747;-0.40846366741248075;-0.40976859383243686;0.9869463944889828;1.0001296476764734;10.000357845948304;0.4167658538444977;-0.4352280177799111;-0.43522805307312334;0.4223500850962147;0.40534438013188945;0.585332565097321;0.9999304480323606
16.57185;0.9969424768364881;0.41668886734729105;0.4179660055715327;-0.408463668217643;-0.4097685946886914;0.9869423703149185;1.0001289525123251;10.000362670776447;0.4167661681309055;-0.43522801783642673;-0.43522805259400116;0.4223499322884677;0.4053440710014064;0.5853325729348119;0.9999309123321615
16.58185;0.9969409318793596;0.41668849198209207;0.4179663912047754;-0.40846366900172454;-0.40976859557369183;0.9869382754185421;1.0001282276821046;10.000367777147554;0.4167664990243741;-0.43522801789410714;-0.43522805209279536;0.4223497090294874;0.405343739155889;0.5853325407537803;0.9999314731335419
16.59185;0.9969393060026387;0.4166880489110437;0.4179667884619638;-0.4084636697643737;-0.40976859648739905;0.9869341196215836;1.0001274746844198;10.00037310897198;0.416766847420459;-0.43522801795206834;-0.4352280515695662;0.42234941528891073;0.40534338876432535;0.5853324672650088;0.9999321326144468
16.60185;0.996937605026336;0.41668754056846985;0.4179671984233185;-0.4084636705049685;-0.40976859742949545;0.9869299135816314;1.0001266947226934;10.00037861939326;0.4167672140219329;-0.4352280180095868;-0.4352280510243904;0.42234905123341326;0.40534202389670765;0.5853316586294287;0.9999328930305822
16.61185;0.9969358357137212;0.41668691148887194;0.41796756337669905;-0.4084625651973347;-0.409767488840133;0.986925668686589;1.0001258900506242;10.00038425783832;0.41676759930496793;-0.43522801806604805;-0.4352280504573928;0.4223486170358382;0.4053416482525668;0.5853314987725076;0.999933754778385
16.62185;0.9969340041813585;0.41668628205688857;0.4179680019030511;-0.4084625658919969;-0.40976748983637257;0.986921397234595;1.0001250647369204;10.000389978243657;0.41676800354685273;-0.43522801812081;-0.4352280498687272;0.4223481128257187;0.40534126520899705;0.5853312939429637;0.9999347157565409
16.63185;0.9969321148113859;0.4166855973567024;0.4179684561018485;-0.40846256656283064;-0.40976749085802594;0.9869171111211525;1.0001242242130728;10.000395748534128;0.41676842678195125;-0.43522801817307094;-0.4352280492584648;0.4223475387223246;0.40534087748069986;0.5853310426615783;0.9999357723436184
16.64185;0.9969301699916563;0.4166848613654496;0.41796892585605605;-0.40846256720943236;-0.4097674919043324;0.9869128199579464;1.000123373658177;10.000401541372446;0.4167688685942487;-0.4352280182220764;-0.43522804862639347;0.42234689500511485;0.4053394870107659;0.5853300506693894;0.9999369203603292
16.65185;0.996928170544413;0.4166840199027176;0.4179693515244237;-0.40846146180594795;-0.4097663834156054;0.9869085314441;1.0001225172047554;10.000407325084222;0.4167693281987133;-0.4352280182673327;-0.4352280479720749;0.4223461823521079;0.4053390957004956;0.585329701010434;0.9999381557949043
16.66185;0.9969261161551488;0.4166831945745554;0.41796984951074284;-0.4084614624028016;-0.40976638450942066;0.9869042534287552;1.0001216586029478;10.000413066619304;0.4167698049891023;-0.43522801830851465;-0.43522804729525844;0.4223454018913052;0.4053387059523783;0.5853292992952187;0.9999394755257917
16.67185;0.9969240052342181;0.41668233136930416;0.41797036061191906;-0.40846146297310887;-0.40976638562596573;0.9868999948503023;1.0001208015303884;10.000418731221838;0.41677029903695934;-0.43522801834537184;-0.43522804659619607;0.4223445550269517;0.4053383203165835;0.5853288439847306;0.9999408774171206
16.68185;0.9969218351327375;0.4166814344294738;0.41797088481763395;-0.4084614635153204;-0.4097663867641804;0.9868957653046013;1.0001199493638886;10.000424272999332;0.41677081098364;-0.4352280183776602;-0.43522804587561587;0.4223436434108161;0.40533694090824574;0.5853276411807983;0.9999423596193132
16.69185;0.9969196032997768;0.41668050758913966;0.41797142245702956;-0.40846146402812783;-0.409766387922097;0.9868915745045646;1.0001191049881828;10.000429628507005;0.4167713413570752;-0.43522801840507835;-0.4352280451346638;0.42234266922849745;0.40533656917722705;0.5853270745793591;0.9999439201056132
16.70185;0.996917308081823;0.4166794962678348;0.41797191537160566;-0.40846035848497847;-0.4097652795374805;0.9868874323114261;1.0001182702040983;10.00043472321635;0.41677189002438075;-0.4352280184273471;-0.435228044374997;0.4223416353776628;0.4053362059991542;0.5853264501180252;0.9999455571491815
16.71185;0.9969149487481062;0.4166785220681418;0.41797248142929494;-0.4084603589363953;-0.409765280724653;0.9868833495978029;1.000117445327062;10.00043948724539;0.41677245620879305;-0.4352280184440614;-0.4352280435986873;0.42234054523911074;0.40533585194613536;0.5853257662525557;0.9999472701044541
16.72185;0.9969125255330872;0.4166775321639341;0.4179730622704577;-0.408460359356838;-0.4097652819205511;0.9868793390057441;1.0001166299326916;10.000443864363264;0.4167730387070045;-0.4352280184543648;-0.4352280428077773;0.4223394023370763;0.405334507567118;0.5853243297612725;0.9999490592258696
16.73185;0.9969100397748786;0.4166765335249628;0.41797365844272333;-0.408460359746932;-0.40976528312134414;0.9868754141242644;1.000115824082966;10.00044781263662;0.4167736361616525;-0.43522801845712117;-0.43522804200391757;0.42233821030021507;0.40533417368049346;0.5853235259491639;0.9999509241941482
16.74185;0.9969074939547178;0.41667547546297756;0.4179742118160215;-0.40845925408228273;-0.4097641747640374;0.9868715874009549;1.0001150290097538;10.000451310101854;0.4167742475368658;-0.43522801845145337;-0.4352280411883364;0.42233597295979586;0.4053338516768053;0.5853219416753132;0.9999528632797734
16.75185;0.9969048912454509;0.4166744831226583;0.4179748400060113;-0.4084592544156802;-0.4097641759626859;0.9868678687764831;1.0001142473744147;10.000454356512282;0.4167748724868107;-0.4352280184370168;-0.43522804036196117;0.4223346941391838;0.4053335434758655;0.5853210213098803;0.9999548742442457
16.76185;0.9969022346588131;0.41667350574707573;0.4179754841083413;-0.4084592547237625;-0.40976417715395974;0.9868642661379512;1.0001134833456804;10.000456960405293;0.4167755113608355;-0.4352280184139366;-0.43522803952561917;0.4223333772920909;0.40533225090852026;0.5853193537950901;0.9999569547041041
16.77185;0.9968995272433471;0.4166725499593734;0.41797614356013263;-0.40845925500933833;-0.409764178333888;0.9868607862315937;1.0001127417957103;10.000459131601168;0.41677616490909714;-0.4352280183825892;-0.4352280386802613;0.42233202532581865;0.40533197501986923;0.5853183280368416;0.9999591009420713
16.78185;0.9968967737942446;0.41667162073077246;0.4179768173880009;-0.4084592552758324;-0.40976417949892907;0.9868574343537753;1.0001120262970569;10.000460893262124;0.41677683385086844;-0.4352280183432153;-0.43522803782706015;0.42233064056733277;0.4053317160673199;0.5853172558839788;0.9999613074227681
16.79185;0.996893981852122;0.4166706631906877;0.41797744558981653;-0.4084581495012423;-0.409763071086849;0.9868542135866116;1.0001113373142725;10.000462294903121;0.41677751864786905;-0.43522801829548147;-0.4352280369672996;0.4223292249078803;0.40533147409124304;0.5853161421482291;0.9999635678979193
16.80185;0.9968911607435149;0.4166697973999611;0.4179781438928558;-0.408458149739765;-0.40976307221297037;0.9868511247690159;1.0001106722343258;10.000463406730898;0.41677821933729625;-0.4352280182383593;-0.4352280361021777;0.42232778023229434;0.4053302493826163;0.5853142999716754;0.9999658765676921
16.81185;0.9968883204113662;0.41666896762271277;0.4179788511308817;-0.4084581499681463;-0.40976307331526435;0.9868481670662255;1.0001100267582752;10.000464302695294;0.4167789351809639;-0.43522801817047974;-0.4352280352327491;0.42232630891664086;0.40533004286526997;0.5853131211127446;0.9999682283357039
16.82185;0.9968854707173171;0.41666817650337823;0.4179795639299144;-0.4084581501876704;-0.40976307439053167;0.9868453393146269;1.0001093960826488;10.000465044974522;0.4167796646489033;-0.43522801809058875;-0.43522803435993895;0.42232481402625965;0.40532985659914156;0.5853119200871334;0.9999706184020152
16.83185;0.9968826205544874;0.416667367856477;0.4179802197307979;-0.4084570443729815;-0.40976196587639147;0.9868436414039146;1.0001087753709914;10.00046566934293;0.4167804059528647;-0.4352280179976029;-0.43522803348447425;0.42232329912890104;0.4053296938311212;0.5853107031274489;0.9999730418436609
16.84185;0.9968797775035223;0.41666666052372076;0.4179809322374616;-0.40845704457459825;-0.4097619668882048;0.9868410742161415;1.000108159749264;10.000466179519567;0.4167811576166099;-0.43522801789059534;-0.43522803260689563;0.42232176799338994;0.4053285582445849;0.5853087827543814;0.9999754933963163
16.85185;0.9968769483684653;0.41666599734431853;0.41798163944494204;-0.4084570447659998;-0.40976196786503916;0.9868386391310383;1.0001075441905654;10.000466563860018;0.41678191864336633;-0.43522801776921294;-0.4352280317276849;0.42232022437394123;0.40532845316072874;0.5853075478794759;0.9999779671212545
16.86185;0.9968741392677266;0.4166653792911186;0.4179823382745476;-0.4084570449462006;-0.4097619688062589;0.9868363383987883;1.0001069233331044;10.000466820933044;0.4167826881687184;-0.43522801763380775;-0.43522803084729367;0.4223186716487436;0.4053283812644822;0.5853063087012895;0.9999804561861592
16.87185;0.9968713548540926;0.41666474833473083;0.41798296675436136;-0.4084559390888579;-0.4097608601529964;0.9868341753186863;1.0001062913954641;10.00046696492731;0.41678346483275786;-0.43522801748481005;-0.4352280299662163;0.4223171123360887;0.40532734456238584;0.5853043745738252;0.9999829529204219
16.88185;0.9968695969793884;0.41666461751657774;0.4179836167699863;-0.40845637051898875;-0.4097608831804448;0.9868321537515983;1.0001056426484316;10.00046700986407;0.4167842463701565;-0.4352280173222908;-0.4352280290852653;0.42231554819702927;0.4053273443180619;0.5853031322799223;0.9999854488159376
16.89185;0.9968668717736339;0.41666413704669525;0.41798426873612055;-0.4084563706616726;-0.40976088401682953;0.9868302780996466;1.0001049721933783;10.00046695768792;0.4167850297340244;-0.43522801714641884;-0.4352280282057127;0.4223139809860132;0.4053273811682063;0.5853018915007652;0.9999879346735452
16.90185;0.9968641823731741;0.41666370297017036;0.41798489674581796;-0.40845637079049724;-0.4097608848187437;0.9868285532668982;1.0001042767478052;10.000466800935543;0.4167858115621498;-0.4352280169582266;-0.4352280273290299;0.42231241287687565;0.4053274555410318;0.5853006549210965;0.9999904010253351
16.91185;0.9968615347084834;0.41666331545725727;0.4179854974289996;-0.4084563709039458;-0.4097608855868601;0.9868269836232626;1.0001035549245954;10.00046653140094;0.416786588513557;-0.4352280167597021;-0.4352280264563226;0.42231084616036757;0.40532656789694943;0.5852987326542031;0.9999928382524942
16.92185;0.9968589365166111;0.4166629163591635;0.417986009742636;-0.40845526497334256;-0.40975977676421316;0.9868255726017053;1.0001028061404171;10.000466146977782;0.41678735721259963;-0.4352280165531059;-0.43522802558782225;0.42230928279665414;0.40532671845524243;0.5852975118415832;0.9999952362716923
16.93185;0.9968563978397798;0.4166626238061693;0.4179865497753765;-0.40845526504974655;-0.409759777472505;0.9868243233105561;1.0001020288942486;10.000465656703412;0.41678811394548776;-0.4352280163405094;-0.4352280247230214;0.42230772439239106;0.40532690692575246;0.5852963017505703;0.9999975845613387
16.94185;0.9968539307232722;0.41666238141553774;0.41798705826825966;-0.40845526510414354;-0.4097597781565591;0.9868232380084688;1.0001012203280855;10.000465082968743;0.4167888544684888;-0.43522801612392753;-0.4352280238614936;0.4223061726370921;0.40532713258823055;0.5852951036937329;0.999999872501964
16.95185;0.9968515484825361;0.4166621921811902;0.41798753492868773;-0.40845526513446684;-0.4097597788200991;0.9868223166146446;1.0001003776231197;10.00046445499693;0.41678957410844786;-0.43522801590528876;-0.43522802300354296;0.42230462967374394;0.4053263944056153;0.5852932252250446;1.0000020891431751
16.96185;0.996849264983114;0.4166620006102193;0.41798792065438795;-0.4084541591124995;-0.40975866990747833;0.9868215560030125;1.0000994994003112;10.000463798459133;0.41679026806405634;-0.4352280156861127;-0.4352280221499608;0.4223030979123952;0.40532669096772395;0.5852920498022284;1.0000042228075614
16.97185;0.9968470933234831;0.41666192591610296;0.41798833222054904;-0.4084541590903869;-0.4097586705401772;0.9868209506269262;1.0000985851589004;10.000463132722226;0.41679093174618786;-0.43522801546720274;-0.43522802130129873;0.4223015796042724;0.40532702044973606;0.5852908821015459;1.00000626168845
16.98185;0.9968450445912327;0.41666191073510306;0.4179887099936991;-0.40845415904037347;-0.4097586711622399;0.9868204942396034;1.0000976338495557;10.000462476643381;0.41679156077362733;-0.4352280152484097;-0.43522802045761044;0.42230007687792737;0.40532738083681885;0.5852897190904487;1.000008195721264
16.99185;0.9968431276498249;0.4166619557827606;0.4179890529817502;-0.4084541589614156;-0.4097586717767145;0.9868201814062667;1.0000966435600973;10.000461851969;0.41679215054674307;-0.43522801502866265;-0.4352280196188458;0.42229859225679894;0.4053267702905545;0.585287866186293;1.000010018980712
17.00185;0.9968413489386212;0.4166620033073546;0.41798930162364095;-0.4084530528260315;-0.4097575628275574;0.9868200076519071;1.000095611726057;10.000461278604627;0.41679269617310716;-0.43522801480627077;-0.4352280187852705;0.422297128956564;0.4053271872302222;0.5852867077615171;1.0000117303221399
17.01185;0.9968397120517314;0.41666217081417495;0.41798957251657015;-0.4084530526872741;-0.4097575634360643;0.986819968685696;1.0000945349299242;10.000460773612886;0.41679319308241675;-0.43522801457936466;-0.43522801795747734;0.42229569050608606;0.40532762979973314;0.5852855513707091;1.000013331241518
17.02185;0.996838217951345;0.4166623991728239;0.41798980619622533;-0.40845305251894276;-0.4097575640460667;0.9868200595160741;1.00009340859984;10.000460354661085;0.41679363753588755;-0.435228014346388;-0.4352280171362054;0.42229428021289644;0.4053280951077944;0.5852843966431385;1.0000148238959408
17.03185;0.9968368654917147;0.4166626866237449;0.4179900020609403;-0.40845305232211565;-0.40975756466022517;0.9868202743013325;1.0000922273760133;10.000460034101824;0.41679402646910035;-0.43522801410615036;-0.4352280163223912;0.4222929012333346;0.405327579199818;0.5852825499423595;1.0000162109001982
17.04185;0.9968356521286572;0.41666297237832567;0.41799010059644637;-0.4084519460714065;-0.4097564557218011;0.986820607281184;1.0000909867179073;10.000459808146424;0.41679435712731605;-0.4352280138573005;-0.4352280155173247;0.4222915568898;0.40532807786007347;0.5852813952581187;1.0000174951301881
17.05185;0.9968345747909989;0.41666337113300433;0.4179902177289519;-0.408451945821277;-0.4097564563509377;0.9868210534928866;1.0000896842572682;10.00045965444231;0.41679462695340874;-0.4352280135980195;-0.43522801472246986;0.42229025045050667;0.4053285873985629;0.5852802398725165;1.0000186794168586
17.06185;0.9968336299956523;0.4166638218455561;0.4179902927606288;-0.4084519455458721;-0.4097564569900417;0.9868216078439098;1.0000883195545074;10.000459544800995;0.4167948336357329;-0.435228013326325;-0.4352280139390432;0.4222889844776154;0.40532910485961937;0.5852790841828739;1.000019766799537
17.07185;0.9968328134699181;0.41666432180925217;0.4179903238127669;-0.4084519452457061;-0.40975645764041724;0.9868222633357879;1.000086893127026;10.000459467280544;0.41679497528190745;-0.43522801304053865;-0.4352280131677742;0.42228776035272625;0.40532862797937824;0.5852772361157887;1.0000207605694131
17.08185;0.996832120178298;0.41666486864550256;0.417990309374889;-0.4084519449212889;-0.40975645830327423;0.9868230111021277;1.0000854053133947;10.00045943164274;0.4167950505871221;-0.43522801273946926;-0.43522801240893993;0.4222865784077824;0.4053291552779046;0.5852760811746341;1.000021664161948
17.09185;0.9968315443470449;0.41666540209316544;0.4179901895792779;-0.4084508385469188;-0.40975534942036246;0.9868238429147868;1.0000838557824014;10.000459447068042;0.4167950588939946;-0.4352280124223286;-0.43522801166266867;0.4222854385474111;0.4053296857878786;0.5852749282044071;1.0000224812919132
17.10185;0.9968310791869016;0.4166660378237226;0.41799008121539305;-0.4084508381776069;-0.40975535011008396;0.986825753046987;1.00008224383091;10.000459499998122;0.4167950004264408;-0.435228012088804;-0.4352280109292943;0.42228434080304084;0.40533021827491916;0.5852737801583402;1.0000232160740832
17.11185;0.9968307172101968;0.416666716188878;0.4179899256738733;-0.40845083778890356;-0.40975535081298897;0.9868267377103659;1.0000805687120846;10.000459557778685;0.4167948765261315;-0.4352280117391817;-0.4352280102092771;0.4222832854266125;0.40532975072572364;0.5852719484874307;1.000023873290617
17.12185;0.9968304506772379;0.41666743635038883;0.41798972369983134;-0.4084508373831181;-0.4097553515285187;0.9868277936246026;1.0000788309687232;10.000459584418591;0.4167946894538332;-0.43522801137421135;-0.4352280095028699;0.42228227252673345;0.4053302804832704;0.5852708216780153;1.0000244587409644
17.13185;0.9968302703619775;0.4166681389609192;0.4179894177929469;-0.4084497309356276;-0.4097542426968724;0.9868289163594678;1.000077034278611;10.000459546249209;0.4167944418469352;-0.4352280109950923;-0.4352280088100735;0.42228130160169336;0.40533080463022775;0.5852697091099363;1.000024978971183
17.14185;0.9968301642941291;0.41666893994132886;0.41798912698917207;-0.4084497305014839;-0.40975424343527905;0.9868300988832323;1.0000751861021655;10.000459413102801;0.41679413622254385;-0.435228010603532;-0.4352280081309118;0.4222803713731513;0.4053313201392563;0.585268611065259;1.00002544059055
17.15185;0.9968301194560104;0.4166697794327837;0.4179887947377638;-0.4084497300556458;-0.4097542441835164;0.9868313320720206;1.0000732971244997;10.000459164003393;0.4167937749274169;-0.4352280102014079;-0.4352280074659011;0.4222794799705678;0.40533082389620884;0.585266834466426;1.0000258504003823
17.16185;0.9968301245851743;0.4166706561316337;0.4179884237439825;-0.4084497295998581;-0.4097542449406889;0.986832607055491;1.0000713793643685;10.000458794268168;0.41679336056550753;-0.4352280097903864;-0.43522800681642876;0.4222786252735828;0.4053313128240613;0.5852657637657795;1.000026215981593
17.17185;0.9968301707431203;0.41667151041369455;0.4179879584932168;-0.40844862310909547;-0.4097531361471672;0.9868339170095161;1.0000694440996436;10.000458316050983;0.41679289639053946;-0.4352280093719634;-0.43522800618451024;0.4222778052571758;0.40533178405161974;0.585264706394355;1.000026545453698
17.18185;0.9968302503641482;0.41667245839169675;0.4179875201432971;-0.4084486226379043;-0.4097531369208175;0.9868352565388895;1.0000675017846992;10.000457747759029;0.41679238636964666;-0.4352280089476663;-0.4352280055721591;0.42227701817653746;0.4053322351329571;0.5852636629580678;1.0000268468113633
17.19185;0.9968303572414982;0.4166734408035838;0.41798705432492467;-0.4084486221605303;-0.4097531377021755;0.9868366200472461;1.000065563162169;10.000457104634169;0.4167918350637682;-0.4352280085191248;-0.43522800498099395;0.4222762622908426;0.4053316641007452;0.585261942245456;1.000027127591032
17.20185;0.9968314864328528;0.41667485291169604;0.4179865440945763;-0.408449052944702;-0.40975316064710243;0.9868380015247987;1.0000636394151194;10.000456393658489;0.41679124732369227;-0.43522800808806694;-0.4352280044119613;0.42227553527891487;0.4053320690221957;0.5852609311867983;1.0000273950813783
17.21185;0.9968316409642132;0.41667590265156423;0.4179860376339474;-0.40844905245858376;-0.40975316144194135;0.9868393946484694;1.0000617411798045;10.00045560614272;0.4167906279767956;-0.4352280076564179;-0.43522800386517846;0.42227483414483336;0.40533244730399254;0.5852599394453852;1.0000276568229145
17.22185;0.996831823178004;0.41667692646406235;0.4179854586557156;-0.40844794594286976;-0.40975205268315523;0.986840792235958;1.0000598773754437;10.000454716822215;0.41678998168833475;-0.43522800722657423;-0.43522800334013145;0.42227415552019343;0.40533279558042035;0.5852589690726615;1.000027920077891
17.23185;0.9968320388577421;0.41667804014760046;0.41798492809854193;-0.40844794545498536;-0.40975205348826454;0.9868421862606302;1.0000580547430467;10.000453693426985;0.4167893127017278;-0.435228006801659;-0.43522800283581536;0.4222734954308849;0.40533211033045236;0.5852573297162422;1.0000281901676566
17.24185;0.996832293897007;0.41667918323394076;0.41798439067332943;-0.40844794496897086;-0.4097520542973811;0.9868435681654156;1.0000562789049916;10.000452510944621;0.41678862463250677;-0.4352280063852809;-0.4352280023507777;0.42227284897801315;0.4053323883016752;0.5852564093654418;1.0000284697188144
17.25185;0.9968325927122931;0.4166803530005449;0.41798384987960313;-0.40844794448652494;-0.4097520551089071;0.9868449294190188;1.0000545564904537;10.000451160631613;0.416787920443982;-0.4352280059807206;-0.43522800188346106;0.42227221092155576;0.4053326266123772;0.5852555195026337;1.000028759932076
17.26185;0.9968329373693441;0.4166814879544507;0.4179832502901596;-0.40844683798143866;-0.4097509463608157;0.9868462627659369;1.0000528962494044;10.000449649787377;0.416787202261435;-0.4352280055903077;-0.43522800143248075;0.42227157662870995;0.4053318231543253;0.5852539718826459;1.000029062902293
17.27185;0.9968333272749682;0.4166827024211045;0.41798271212556803;-0.4084468375107082;-0.4097509471674214;0.9868475625751253;1.0000513077886777;10.000448003372556;0.4167864716670821;-0.43522800521541055;-0.4352280009965016;0.4222709425408253;0.4053319769430462;0.5852531551441995;1.0000293831086666
17.28185;0.9968337599250724;0.41668393542822685;0.4179821789596659;-0.40844683704789103;-0.40975094796551914;0.9868488232494476;1.0000497993990767;10.000446263937697;0.41678573072961184;-0.4352280048567803;-0.4352280005739468;0.42227030612406213;0.4053320878646518;0.5852523791752554;1.0000297268623075
17.29185;0.9968342326690327;0.416685184373448;0.4179816524627329;-0.4084468365943609;-0.40975094875119766;0.9868500379475831;1.0000483775206808;10.000444480443482;0.4167849826142869;-0.43522800451515997;-0.43522800016284385;0.4222696654932045;0.405332156419184;0.5852516450014049;1.0000301004952037
17.30185;0.9968347439686162;0.4166863876168969;0.41798107480918545;-0.4084457301239017;-0.4097498399617387;0.9868511995785942;1.000047047355456;10.000442698657432;0.4167842312187971;-0.43522800419172875;-0.43522799976093796;0.42226901900737024;0.405331183858396;0.5852502604673404;1.0000305089372195
17.31185;0.9968352932839994;0.416687658876935;0.4179805633457442;-0.40844572969394455;-0.40974984071212134;0.9868523020693318;1.0000458125718523;10.000440963893949;0.416783480228246;-0.435228003887767;-0.43522799936591006;0.4222683651501847;0.4053311720764692;0.5852496113568614;1.0000309552569757
17.32185;0.9968358809512038;0.4166889367762327;0.4179800585140235;-0.40844572927888245;-0.4097498414404081;0.9868533400187258;1.000044674745983;10.000439329850503;0.41678273247025094;-0.4352280036040332;-0.4352279989754845;0.4222677024706429;0.4053311231933266;0.5852490069619154;1.0000314407692659
17.33185;0.9968365094429975;0.4166902189232059;0.4179795592146401;-0.4084457288807792;-0.4097498421441665;0.986854308281231;1.0000436338538343;10.000437867335824;0.4167819902270858;-0.43522800334065803;-0.43522799858742484;0.42226702928966986;0.4053310392608344;0.5852484499158791;1.000031965311185
17.34185;0.9968371848233541;0.4166914444175533;0.4179790058287232;-0.4084446224733465;-0.4097487332622115;0.9868552024925207;1.0000426891770275;10.000436666598661;0.41678125578027464;-0.4352280030974357;-0.4352279981995746;0.4222663435596764;0.4053299221511339;0.5852472504690113;1.0000325275050175
17.35185;0.9968379166124384;0.41669272800179563;0.41797851505903566;-0.4084446221129021;-0.4097487339111069;0.9868560196147849;1.000041839500922;10.000435825649921;0.41678053106126;-0.4352280028741334;-0.4352279978099549;0.42226564310250214;0.40532977375497736;0.5852467959454896;1.0000331252278036
