time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.36185;0.9968387163389834;0.4166940095084527;0.41797802724378813;-0.4084446217716418;-0.4097487345307541;0.9868567581020292;1.000041082627709;10.000435432281625;0.41677981664380614;-0.43522800267087;-0.4352279974167682;0.42226492587783415;0.4053295962864495;0.5852463958042798;1.0000337562634025
17.37185;0.99683959577066;0.4166952882750108;0.41797754049774394;-0.408444621448669;-0.4097487351206236;0.9868584172075685;1.0000404158461222;10.000435552823735;0.41677911147655716;-0.43522800248850374;-0.4352279970184442;0.4222631900980324;0.40532939226399006;0.5852453308370983;1.0000344182811696
17.38185;0.9968405652266907;0.41669656446622744;0.41797705179840927;-0.4084446211422627;-0.40974873568006903;0.9868589951006244;1.0000398375783874;10.000436231878986;0.4167784138301674;-0.43522800232865716;-0.4352279966137781;0.42226243409834224;0.4053281641774404;0.5852443543714893;1.000035107912219
17.39185;0.9968416326186363;0.41669778017951326;0.4179764988886925;-0.40844351482242514;-0.4097476266489425;0.9868594877821314;1.0000393478916245;10.000437502468193;0.41677772230998805;-0.4352280021932938;-0.43522799620185176;0.42226165591136317;0.40532791411807517;0.5852441337128284;1.000035819998742
17.40185;0.9968428036723451;0.41669905304549365;0.4179759960723373;-0.4084435145425033;-0.40974762714416907;0.9868598904285991;1.0000389480766534;10.0004393944353;0.4167770361899444;-0.4352280020841682;-0.43522799578165405;0.42226085309269434;0.4053276437578792;0.5852439800886968;1.0000365483459523
17.41185;0.9968440827984489;0.4167003245232547;0.4179754827691617;-0.40844351427265285;-0.4097476276052679;0.9868601994842338;1.0000386405290398;10.000441929092748;0.4167763554675559;-0.4352280020024726;-0.43522799535177326;0.4222600233289227;0.40532735457358965;0.5852438967187996;1.0000372876376222
17.42185;0.9968454736794179;0.4167015936037526;0.4179749585801251;-0.40844351401048967;-0.4097476280308181;0.986860413150856;1.0000384277994276;10.00044511021843;0.4167756809085533;-0.43522800194868605;-0.4352279949104879;0.42225916522186024;0.4053260477899944;0.5852431937596146;1.000038034346333
17.43185;0.9968469795010202;0.4167027998880965;0.4179743655972099;-0.4084424077252236;-0.4097465188604829;0.9868605299210866;1.0000383115741274;10.000448925580734;0.4167750139780272;-0.43522800192240363;-0.4352279944561372;0.42225827845917935;0.4053257241780188;0.5852432586068559;1.00003878569459
17.44185;0.9968486032479993;0.41670405839986496;0.41797382285246043;-0.4084424074690782;-0.4097465192117259;0.9868605466841021;1.0000382926599245;10.000453356280426;0.41677435664282847;-0.43522800192231603;-0.4352279939874063;0.4222573635440254;0.4053253839387124;0.5852434012986679;1.000039538472434
17.45185;0.9968503473542869;0.4167053094389071;0.4179732738343199;-0.4084424072110032;-0.40974651952500374;0.9868604580171206;1.0000383703409277;10.000458384640003;0.41677371117699324;-0.43522800194660977;-0.4352279935033923;0.42225642150727666;0.4053250265171719;0.58524362485266;1.000040289488277
17.46185;0.9968522128501183;0.416706552900598;0.41797272117111406;-0.40844240694794554;-0.4097465197998482;0.9868602568409923;1.0000385413810426;10.000463995363006;0.4167730799148802;-0.4352280019934573;-0.43522799300367737;0.4222554537822823;0.40532365075475085;0.5852432402165041;1.000041036632814
17.47185;0.9968541990345121;0.4167077306349947;0.4179721089867292;-0.40844130064946954;-0.40974541047692364;0.9868599355900378;1.0000388007788792;10.000470175127408;0.41677246478474145;-0.4352280020610827;-0.43522799248853056;0.4222544622306429;0.4053232556477963;0.5852436358349306;1.0000417791915883
17.48185;0.9968563030114967;0.4167089600779012;0.4179715575397716;-0.4084413003690153;-0.4097454106748346;0.9868594867336147;1.0000391439982963;10.00047691828884;0.41677186708308145;-0.4352280021473736;-0.43522799195895057;0.42225344912132856;0.405322840992788;0.585244122038507;1.0000425175758545
17.49185;0.9968585196183845;0.4167101832207715;0.41797101106076173;-0.4084413000771883;-0.4097454108352708;0.9868589024930157;1.0000395685446;10.000484227134566;0.4167712879648811;-0.43522800224963565;-0.43522799141628465;0.42225241703975314;0.40532240740650916;0.585244700722415;1.0000432523109068
17.50185;0.9968608432763103;0.41671140091334374;0.4179704727769676;-0.4084412997726085;-0.40974541095914996;0.9868581748510085;1.0000400737241053;10.000492097946355;0.41677072909555746;-0.43522800236479536;-0.4352279908618139;0.422251368984996;0.40532095607673446;0.5852446804237826;1.0000439825890064
17.51185;0.9968632698860379;0.41671261432264345;0.41796994622319456;-0.40844129945390245;-0.409745411047654;0.9868572960678323;1.000040659398249;10.000500514885621;0.4167701926064159;-0.43522800248962595;-0.4352279902969393;0.42225030870448627;0.40532048857570624;0.5852454467140141;1.000044706009502
17.52185;0.9968657962317098;0.4167137660420949;0.4179693760840652;-0.40844019309197144;-0.40974430154322616;0.9868562594551339;1.0000413252996783;10.000509466663424;0.4167696804677295;-0.4352280026207972;-0.43522798972374255;0.42224924072655057;0.4053200066384276;0.5852463078882263;1.0000454196302009
17.53185;0.9968694170355248;0.4167153696679986;0.4179688607394735;-0.40844062399906916;-0.4097443237221866;0.9868550609263403;1.000042071308348;10.000518962872976;0.4167691940568281;-0.4352280027550705;-0.4352279891451064;0.42224816978106927;0.4053195121109165;0.5852472656702956;1.0000461208063003
17.54185;0.9968721303066177;0.4167165758661178;0.4179683869475967;-0.40844062363125944;-0.40974432371462033;0.9868537007081952;1.0000428977405986;10.000529030786922;0.4167687340931262;-0.43522800288956615;-0.43522798856421513;0.42224710028274354;0.4053180072968967;0.5852476303437556;1.0000468077722349
17.55185;0.9968749289408992;0.4167177814069638;0.4179679347186854;-0.4084406232463759;-0.409744323678939;0.9868521839426354;1.0000438046671438;10.000539706513363;0.41676830081014155;-0.435228003021635;-0.43522798798400825;0.422246036334648;0.4053174950678843;0.5852487902862421;1.000047480171265
17.56185;0.9968778060906569;0.416718928750295;0.41796744667737695;-0.40843951681606216;-0.40974321405798514;0.9868505205652995;1.0000447904657337;10.000551028094439;0.4167678942345889;-0.43522800314831017;-0.4352279874071056;0.422244981997167;0.40531697828496993;0.5852500562855495;1.000048138771485
17.57185;0.9968807542686113;0.41672013550173725;0.4179670408735744;-0.40843951639860127;-0.40974321397139046;0.9868487247577655;1.000045851143812;10.000563020177054;0.4167675139416817;-0.43522800326603894;-0.4352279868360238;0.42224394161186435;0.405316459314266;0.5852514312319432;1.0000487851509212
17.58185;0.9968837656345936;0.41672134343117617;0.4179666586218791;-0.40843951596516404;-0.4097432138610315;0.9868468131892327;1.000046980474019;10.000575679288886;0.41676715851321056;-0.4352280033710698;-0.4352279862731806;0.42224291976252726;0.40531494017225905;0.5852522253137096;1.0000494220583949
17.59185;0.9968868320401191;0.4167225529100102;0.4179662996465696;-0.40843951551521285;-0.40974321372802375;0.9868448029176041;1.0000481697469146;10.000588979970722;0.4167668258794281;-0.43522800345990514;-0.4352279857205487;0.422241920742094;0.4053144227429063;0.5852538260906388;1.0000500531451304
17.60185;0.9968899454585628;0.41672370581139573;0.41796590498771563;-0.40843840901889106;-0.4097421040147218;0.9868427106218202;1.0000494083243288;10.000602891753445;0.4167665142382718;-0.435228003529405;-0.43522798517907285;0.4222409481291928;0.40531390886115415;0.5852555431976332;1.000050681746555
17.61185;0.996893098029829;0.41672491927345234;0.41796559206639616;-0.40843840853307906;-0.40974210384076726;0.9868405525408893;1.0000506855618219;10.000617387099481;0.41676622239160654;-0.4352280035768057;-0.43522798464825574;0.4222400048142152;0.4053134004405117;0.5852573781247077;1.00005131007206
17.62185;0.9968962814389296;0.4167261346421051;0.41796530242810886;-0.4084384080285521;-0.4097421036479017;0.9868383443745121;1.0000519920124267;10.000632449467767;0.416765949687789;-0.43522800359986513;-0.4352279841264032;0.4222390933219683;0.4053118993595083;0.5852586390209159;1.0000519389328604
17.63185;0.996899486400615;0.4167273517966509;0.4179650365145731;-0.4084384075057157;-0.4097421034362542;0.9868361020437643;1.0000533193053744;10.000648086398455;0.4167656959964733;-0.4352280035968284;-0.435227983611319;0.4222382161428109;0.4053114071204897;0.5852607103294712;1.0000525670517664
17.64185;0.9969027036500056;0.41672857015423087;0.41796479512083284;-0.40843840696573214;-0.4097421032054955;0.9868348429869136;1.0000546595536637;10.000664331719186;0.4167654613950089;-0.435228003565911;-0.4352279831009786;0.4222373758278253;0.40531092470449775;0.5852628979017132;1.0000531901246035
17.65185;0.9969059264798176;0.41672972915026096;0.4179645205762724;-0.4084373003814446;-0.40974099339600495;0.9868325861803257;1.0000560045398614;10.000681232153719;0.41676524586999436;-0.43522800350468577;-0.4352279825938796;0.4222365747446406;0.40531045276537253;0.5852651999399868;1.000053800392162
17.66185;0.9969091522401824;0.4167309422935507;0.4179643308049783;-0.4084372998124849;-0.40974099312558226;0.9868303503671793;1.0000573453871668;10.00069882752397;0.41676504946595233;-0.4352280034099592;-0.4352279820887677;0.42223581463959375;0.4053089919541607;0.5852669227214181;1.000054387367053
17.67185;0.9969123806625454;0.4167321473603979;0.4179641663790351;-0.40843729923166566;-0.4097409928350805;0.986828151941077;1.0000586736528982;10.000717140208659;0.41676487222928393;-0.43522800327819144;-0.4352279815841096;0.42223509633049044;0.4053085428593535;0.5852694501186074;1.0000549397782466
17.68185;0.996915610883753;0.41673334164496945;0.4179640253461224;-0.40843729864064804;-0.4097409925248652;0.986826003983736;1.000059983083245;10.000736180400585;0.4167647137979375;-0.4352280031059734;-0.4352279810781086;0.4222344196606014;0.40530810572915715;0.5852720876115756;1.0000554472542262
17.69185;0.9969188414910706;0.41673446490566385;0.4179638461234166;-0.4084361920122414;-0.4097398826365687;0.9868239166286429;1.0000612703150584;10.000755953391389;0.41676457349784213;-0.4352280028902005;-0.43522798056896345;0.4222337837735127;0.405307680692688;0.5852748318134043;1.0000559013102162
17.70185;0.9969220731842223;0.41673563291906074;0.4179637425793437;-0.4084361914056883;-0.40973988228947006;0.9868218983166345;1.0000625340713645;10.0007764606896;0.41676445081951624;-0.4352280026281705;-0.43522798005470364;0.4222331875648705;0.4053062679761989;0.5852769855493689;1.000056296505649
17.71185;0.9969253091867165;0.416736786269035;0.41796365219944653;-0.40843619079304316;-0.40973988192548794;0.986819957122759;1.0000637737318205;10.000797700731034;0.4167643454828718;-0.4352280023179058;-0.43522797953296327;0.4222326298556833;0.40530586750986985;0.5852799280202923;1.0000566305536522
17.72185;0.9969285526171553;0.41673792445399693;0.4179635714729819;-0.40843619017477867;-0.40973988154532337;0.9868181006343459;1.000064988336962;10.000819671257121;0.4167642572612893;-0.4352280019585082;-0.4352279790010893;0.4222321091599737;0.40530547859030325;0.5852829600631542;1.0000569026775954
17.73185;0.9969318037903321;0.4167390469514081;0.4179634975945157;-0.40843618955115896;-0.40973988114951476;0.9868163338438624;1.000066176496584;10.000842369615132;0.41676418590163317;-0.4352280015501338;-0.435227978456388;0.422231623200497;0.405305100069224;0.5852860743183006;1.0000571123295907
17.74185;0.9969350594118664;0.41674009419528263;0.41796336977487836;-0.40843508289374253;-0.4097387711797206;0.9868146571472927;1.000067336630203;10.000865790031432;0.4167641311442756;-0.43522800109362825;-0.4352279778964503;0.42223116852667847;0.4053037308806191;0.5852885701407405;1.0000572592929806
17.75185;0.9969383139860634;0.4167411814086425;0.41796330384035546;-0.408435082261394;-0.40973877075523735;0.9868130668126861;1.0000684670956719;10.000889921010579;0.41676409284882787;-0.4352280005904278;-0.435227977319411;0.42223074074766426;0.40530337066069955;0.5852918237315807;1.0000573437598332
17.76185;0.9969415613430449;0.4167422475227563;0.41796323984473965;-0.408435081627084;-0.4097387703179916;0.9868115572788733;1.0000695669782351;10.000914743427538;0.4167640709229981;-0.4352280000427146;-0.4352279767237599;0.4222303352183824;0.4053030200386499;0.5852951336458331;1.0000573658107694
17.77185;0.996944794961346;0.41674328963297425;0.41796317668457034;-0.40843508099315945;-0.4097387698687656;0.9868101231590332;1.0000706369038854;10.000940231424334;0.4167640649454029;-0.4352279994531609;-0.43522797610803066;0.4222299476123416;0.4053026803356455;0.5852984910087556;1.000057325608395
17.78185;0.9969480084134595;0.4167442463148288;0.4179630544402295;-0.40843397433317546;-0.40973765984920674;0.9868087600755878;1.000071678324674;10.000966359679877;0.416764073803118;-0.43522799882445723;-0.43522797547092384;0.4222295743694974;0.40530135306116133;0.5853011943301949;1.0000572248016657
17.79185;0.9969511959152098;0.4167452315851041;0.41796298935368026;-0.40843397370718065;-0.4097376593782604;0.9868074645037794;1.000072692231787;10.0009931112486;0.4167640958319603;-0.43522799815926516;-0.43522797481154096;0.4222292130598089;0.4053010395989013;0.5853046190282637;1.0000570675410079
17.80185;0.996954352732638;0.41674618338695746;0.41796292180008254;-0.4084339730882788;-0.409737658897032;0.9868062332345343;1.0000736784991446;10.00102048051609;0.4167641295466869;-0.4352279974604363;-0.43522797412947045;0.4222288621850907;0.4053007408289326;0.585308062252849;1.0000568598234005
17.81185;0.996957475908087;0.4167470976482096;0.4179628509523067;-0.4084339724781142;-0.4097376584048866;0.9868050629951219;1.0000746360160897;10.001048471569009;0.41676417422744394;-0.43522799673100765;-0.4352279734248974;0.4222285204456872;0.4053004566287389;0.585311513509371;1.0000566079793431
17.82185;0.9969605642979511;0.41674791161967834;0.417962717290085;-0.4084328658488666;-0.40973654834142353;0.9868039502484556;1.0000755638878014;10.00107709175168;0.4167642299868478;-0.435227995973855;-0.43522797269845986;0.4222281865153691;0.40529918592276293;0.5853142708444221;1.0000563175357589
17.83185;0.9969636179348735;0.4167487381563835;0.41796263769796466;-0.40843286525854694;-0.40973654782334323;0.9868028912064916;1.0000764627400862;10.001106346179805;0.4167642975404338;-0.4352279951913588;-0.43522797195094926;0.4222278596920669;0.4052989273740461;0.5853177116447554;1.0000559929371795
17.84185;0.9969666373826613;0.4167495146885444;0.4179625535203322;-0.4084328646776857;-0.40973654729021564;0.9868018818424665;1.0000773350117593;10.001136238815617;0.41676437770502317;-0.4352279943853353;-0.4352279711836229;0.42222754024497405;0.40529867994163465;0.5853211375519896;1.0000556381359675
17.85185;0.9969696225968564;0.41675023756545326;0.4179624656302055;-0.40843286410514185;-0.4097365467411577;0.9868009173613725;1.0000781847357967;10.001166772807318;0.4167644707503641;-0.43522799355709024;-0.43522797039879324;0.4222272288295895;0.4052984429404276;0.5853245437619206;1.0000552576175263
17.86185;0.9969735709095819;0.4167512993701844;0.4179623541629162;-0.4084332947894426;-0.40973656833198563;0.9867999918694973;1.0000790174417473;10.001197943247742;0.4167645761123146;-0.4352279927076128;-0.4352279695997168;0.4222269258342666;0.4052972158565846;0.5853272336813667;1.0000548568483871
17.87185;0.9969764835417464;0.4167518470813824;0.4179622064039697;-0.40843218819901767;-0.40973545819076024;0.9867990992559635;1.000079839710812;10.001229730515174;0.41676469268994104;-0.43522799183794686;-0.43522796878984626;0.4222266313512805;0.4052969983279389;0.5853305888586233;1.000054441061828
17.88185;0.996979357861037;0.4167523908616112;0.4179621206086614;-0.4084321876425785;-0.4097354575917815;0.9867982346911914;1.0000806582267352;10.001262101005102;0.4167648190489463;-0.435227990949503;-0.43522796797212526;0.42222634566713463;0.4052967903382414;0.5853339137435911;1.0000540133972389
17.89185;0.996982192237529;0.4167528704915141;0.4179620402233674;-0.40843218708943063;-0.4097354569758808;0.9867973962163813;1.0000814792142974;10.001295007960481;0.41676495293498245;-0.4352279900442606;-0.4352279671489065;0.42222606965160653;0.40529659208018265;0.5853372054060993;1.0000535745188475
17.90185;0.9969849840329454;0.41675328601740674;0.41796196722291473;-0.4084321865395279;-0.40973545634335196;0.986796586119687;1.0000823082141006;10.00132839267611;0.41676509093697467;-0.4352279891247133;-0.4352279663226403;0.4222258045735523;0.40529540348976195;0.5853397685307221;1.0000531234287742
17.91185;0.9969877294832766;0.4167535808186677;0.4179618449942517;-0.40843107996342154;-0.4097343461358258;0.9867958107600344;1.0000831496613973;10.00136219613518;0.41676522917954667;-0.435227988193466;-0.43522796549663706;0.4222255518060352;0.4052952242249737;0.5853429851809968;1.0000526582650873
17.92185;0.9969904236851822;0.41675387483444354;0.41796179306132414;-0.40843107942215995;-0.40973434547272347;0.9867960782269481;1.000084006741865;10.00139637219077;0.41676536410026555;-0.43522798725304623;-0.4352279646750991;0.42222531309414624;0.4052950540273764;0.5853461594781435;1.0000521771972701
17.93185;0.9969930617825956;0.4167541126115994;0.4179617544509319;-0.4084310788872107;-0.4097343447965841;0.9867953957470097;1.0000848821244865;10.001430887675888;0.41676549253370754;-0.4352279863062621;-0.43522796386259843;0.4222250911160618;0.4052948928390099;0.5853492877322783;1.0000516793350782
17.94185;0.9969956406889514;0.416754297388177;0.41796173015036997;-0.4084310783603283;-0.4097343441094558;0.9867947693846895;1.000085779134875;10.001465715601563;0.41676561170094784;-0.435227985356544;-0.4352279630636169;0.42222488920044127;0.4052937407264929;0.5853516743064979;1.0000511652247548
17.95185;0.9969981590116545;0.41675443277462887;0.4179617202800136;-0.40843107784314725;-0.40973434341366355;0.9867942054232889;1.0000867015185093;10.00150082854613;0.41676571916711025;-0.4352279844077368;-0.4352279622822905;0.4222247101130212;0.4052935979054298;0.5853547023899246;1.000050637027764
17.96185;0.9970006159700551;0.41675446401967986;0.41796166532848267;-0.40842997130693076;-0.409733233152608;0.9867937110459662;1.0000876517859938;10.001536192647432;0.41676581284579706;-0.4352279834635409;-0.43522796152217297;0.4222245553557654;0.4052934649023833;0.5853576792284184;1.0000500981014362
17.97185;0.9970030112207756;0.41675451158643706;0.4179616809333745;-0.40842997081258087;-0.4097332324471586;0.9867932936428379;1.0000886312071824;10.001571766917415;0.4167658915344498;-0.4352279825272058;-0.43522796078593934;0.42222442535148785;0.4052933424455135;0.5853606057272587;1.0000495519256936
17.98185;0.9970053447587482;0.4167545194519753;0.4179617059820449;-0.40842997033027273;-0.4097332317407185;0.9867929591025464;1.0000896421815133;10.001607506878255;0.41676595529399374;-0.43522798160162096;-0.43522796007539494;0.4222243195796969;0.4052922309417852;0.585362790687827;1.0000490016840393
17.99185;0.9970076155140333;0.4167544890385261;0.41796173819757343;-0.40842996985900415;-0.40973323103521825;0.9867927106506523;1.0000906899217898;10.00164336628181;0.4167660050563067;-0.4352279806895002;-0.43522795939187275;0.42222423635525463;0.4052921302715197;0.5853656198732584;1.000048451288324
18.00185;0.9970098194413372;0.41675436273574834;0.41796171741941684;-0.40842886336682843;-0.4097321207729458;0.9867925494574127;1.0000917815922619;10.001679292005083;0.4167660418533568;-0.43522797979339334;-0.43522795873640624;0.4222241726597267;0.4052920401249406;0.5853684006171498;1.0000479065329702
18.01185;0.9970119494415912;0.4167542587087391;0.41796176051672923;-0.408428862911458;-0.40973212007374965;0.9867924757573807;1.0000929245512045;10.001715213918732;0.41676606624243345;-0.4352279789154883;-0.4352279581095824;0.4222241244097677;0.4052919603890308;0.5853711319237148;1.0000473747579808
18.02185;0.9970139978220226;0.4167541198595671;0.4179618085730039;-0.40842886246051846;-0.4097321193809491;0.9867924894350502;1.0000941257634077;10.001751041393298;0.41676607838167334;-0.43522797805749264;-0.4352279575115759;0.42222308698999156;0.40529089127198004;0.5853723983404162;1.0000468632643846
18.03185;0.997015958770542;0.41675394731991267;0.41796186114292583;-0.4084288620115202;-0.4097321186975666;0.9867925904132818;1.0000953916129391;10.00178666741909;0.41676607828792633;-0.4352279772208584;-0.4352279569423935;0.4222230555610567;0.40529083304946145;0.5853750259935608;1.0000463781689668
18.04185;0.9970178287404999;0.4167537416084039;0.41796191761541895;-0.4084288615619569;-0.40973211802661413;0.9867927794815584;1.0000967262672498;10.00182197457881;0.4167660657114804;-0.4352279764072634;-0.4352279564019209;0.42222302502845616;0.40529078567920496;0.5853775996505121;1.0000459242894322
18.05185;0.9970196059060503;0.4167534443920377;0.41796191897682905;-0.4084277550795193;-0.4097310078116574;0.9867930591294798;1.0000981301835294;10.001856847624666;0.4167660399840511;-0.43522797561892795;-0.43522795588959534;0.4222229898334594;0.4052907485126101;0.5853801187042813;1.0000455049707635
18.06185;0.9970212900468228;0.41675317262601863;0.4179619829670987;-0.40842775462216474;-0.4097310071734009;0.9867934332100937;1.0000996017891424;10.001891190122334;0.4167660001659698;-0.4352279748584215;-0.43522795540414966;0.42222294390900145;0.40529072008186084;0.585382582956153;1.0000451219895967
18.07185;0.9970228823553097;0.41675286689649305;0.4179620520090635;-0.40842775415791277;-0.4097310065552457;0.9867939055225495;1.0001011406657625;10.001924930286657;0.416765945570184;-0.43522797412826764;-0.435227954943843;0.42222288120299895;0.4052896981771817;0.5853842994721763;1.000044776218931
18.08185;0.997024384769039;0.41675252530122164;0.4179621280581868;-0.40842775368459616;-0.409731005959748;0.9867944782980232;1.000102748505844;10.001958011932865;0.4167658763875616;-0.43522797343073083;-0.43522795450703744;0.4222227965318233;0.4052896802820132;0.5853866521308394;1.0000444681420628
18.09185;0.9970257986818132;0.4167521456742617;0.4179622135286173;-0.4084277531997858;-0.4097310053893702;0.986795151672519;1.0001044277933873;10.001990386190679;0.41676579400396774;-0.43522797276775504;-0.4352279540926638;0.4222226859411139;0.4052896639846586;0.5853889468632417;1.000044198175989
18.10185;0.9970271232633307;0.41675166797235136;0.41796225197317094;-0.408426646671034;-0.4097298952872502;0.9867959236777307;1.0001061808702694;10.002022010085602;0.41676570082411357;-0.43522797214109094;-0.435227953700216;0.4222225462684853;0.40528964713154664;0.5853911821763177;1.000043967175459
18.11185;0.9970283552624898;0.4167512087022248;0.41796236277396676;-0.408426646156444;-0.409729894773536;0.9867967897564983;1.00010801043053;10.002052833561189;0.41676559942543523;-0.4352279715525121;-0.4352279533294729;0.42222237469130564;0.40528862787541825;0.585392664488388;1.0000437764012478
18.12185;0.9970294907252278;0.41675070969516287;0.4179624894650203;-0.4084266456250621;-0.4097298942905159;0.9867977432366143;1.0001099192561564;10.002082777631468;0.41676549183777506;-0.4352279710036658;-0.4352279529802931;0.42222216905453974;0.40528860464753896;0.5853947775900439;1.0000436272327484
18.13185;0.997030526095169;0.4167501720096118;0.41796263488425434;-0.40842664507661447;-0.40972989383904357;0.9867987770926654;1.00011190862455;10.002111733221147;0.4167653799259391;-0.43522797049566714;-0.4352279526524854;0.4222219284722019;0.40528857604241636;0.5853968272782012;1.0000435206688265
18.14185;0.9970314577760456;0.41674953900643935;0.4179627432565296;-0.40842553848090163;-0.40972878386062017;0.9867998847789604;1.000113977595015;10.002139582108446;0.4167652661685372;-0.4352279700290317;-0.4352279523456901;0.4222216531868871;0.4052885408502889;0.5853988121481686;1.0000434560806954
18.15185;0.9970322815786072;0.41674893059095275;0.41796293432810827;-0.408425537897543;-0.4097287834739853;0.9868010599683437;1.0001161228253408;10.002166216682188;0.41676515388938157;-0.4352279696039577;-0.4352279520591962;0.42222134379507587;0.40528749805851305;0.5854000394323295;1.0000434307935004
18.16185;0.9970329926935441;0.4167482917077982;0.417963150875576;-0.4084255372962094;-0.4097287831202693;0.9868022969602348;1.0001183380521887;10.002191544626742;0.4167650470183966;-0.4352279692203992;-0.4352279517917263;0.4222210007208442;0.4052874466721514;0.5854018945024541;1.0000434416596211
18.17185;0.9970335859745906;0.4167476257645279;0.41796339355671885;-0.40842553667689585;-0.4097287827994908;0.9868035917297331;1.0001206150856268;10.002215479493803;0.41676494964750316;-0.4352279688777835;-0.43522795154151894;0.42222062430414986;0.405287385859419;0.5854036852546433;1.000043486919412
18.18185;0.9970340560734712;0.4167469359864375;0.41796366201270096;-0.40842553603997733;-0.4097287825118037;0.9868049418989998;1.0001229454962752;10.002237930169832;0.4167648655950514;-0.4352279685747984;-0.4352279513067911;0.4222202151590947;0.40528731528498285;0.5854054117312675;1.00004356661926
18.19185;0.9970343973248308;0.4167461673285302;0.4179638959688851;-0.40842442935611295;-0.4097276726984417;0.9868063451145259;1.0001253199679891;10.00225879631618;0.41676479820826057;-0.4352279683095431;-0.4352279510859735;0.4222197743754039;0.4052862348816314;0.5854063809760182;1.0000436816900407
18.20185;0.997035602500304;0.41674583645241897;0.41796418887755815;-0.40842485992746375;-0.4097276946340985;0.9868077973563959;1.000127726970878;10.002277965016184;0.41676475027685195;-0.4352279680797964;-0.4352279508774607;0.4222193035478745;0.4052861442858912;0.5854079770382306;1.000043832944914
18.21185;0.9970356687234183;0.4167450969198666;0.4179645234066133;-0.40842485924362093;-0.4097276944471931;0.9868102923755868;1.0001301537605587;10.002295310471993;0.41676472369348044;-0.43522796788298;-0.4352279506794594;0.42221880477128954;0.4052860427128751;0.5854095059816973;1.0000440209538002
18.22185;0.9970355897084807;0.41674434745964467;0.4179648762835853;-0.40842485854835875;-0.40972769429354317;0.9868118221802563;1.000132588652934;10.002310704574345;0.416764719165525;-0.4352279677159326;-0.4352279504901491;0.4222182805798321;0.4052859292205736;0.5854109656609503;1.0000442463605612
18.23185;0.9970353629432739;0.41674359038624725;0.41796524635660764;-0.40842485784472365;-0.40972769417249927;0.9868133780874382;1.000135022403067;10.00232403361493;0.4167647365109169;-0.435227967574878;-0.4352279503080371;0.42221773372340476;0.40528580283643434;0.585412353530122;1.000044510001183
18.24185;0.9970349895494642;0.4167427684105125;0.4179655737944147;-0.4084237511044197;-0.40972658452432953;0.9868149517956758;1.0001374482886758;10.002335207250159;0.416764775090026;-0.4352279674555339;-0.4352279501324525;0.4222171668570765;0.4052846626882659;0.5854129748389476;1.0000448126870196
18.25185;0.9970344735891554;0.41674199821728264;0.41796597447111616;-0.40842375039194045;-0.4097265844670303;0.9868165364744698;1.000139861458898;10.002344155480595;0.4167648339938005;-0.4352279673533829;-0.4352279499636692;0.4222165824146509;0.40528450840799973;0.5854142129798691;1.0000451543170972
18.26185;0.9970338205891595;0.4167412201096902;0.4179663877925169;-0.4084237496780588;-0.40972658444171767;0.986818127147438;1.0001422575996393;10.00235082214733;0.41676491230393203;-0.435227967264315;-0.4352279498025781;0.4222159825533379;0.4052843400929181;0.585415374643693;1.0000455328126063
18.27185;0.9970330364399713;0.41674043331727717;0.4179668120481632;-0.40842374896477013;-0.4097265844487622;0.9868197196831275;1.0001446315069724;10.002355165430913;0.4167650093509953;-0.4352279671851947;-0.43522794965044853;0.42221536907309487;0.4052841576851662;0.5854164597026648;1.0000459440514753
18.28185;0.9970321269916302;0.41673963787949914;0.41796724600039614;-0.4084237482545411;-0.40972658448829985;0.9868213100256009;1.0001469770182678;10.002357164593326;0.41676512471547605;-0.43522796711379974;-0.43522794950881183;0.42221474366032735;0.40528296089376525;0.5854167758159079;1.0000463830306787
18.29185;0.9970310987320168;0.41673877587959585;0.41796762997669745;-0.4084226415190304;-0.40972547500104534;0.9868228945730957;1.0001492881023235;10.002356821877491;0.416765258183707;-0.43522796704839667;-0.4352279493794225;0.42221410829885725;0.4052827495896756;0.5854177079541967;1.0000468453401912
18.30185;0.9970299595317537;0.416737965185143;0.41796808074571923;-0.40842264082301233;-0.4097254751048799;0.9868244703998184;1.0001515597338815;10.002354151272234;0.4167654099160293;-0.4352279669875387;-0.43522794926421854;0.4222134652777533;0.4052825238080744;0.5854185633993824;1.000047327609021
18.31185;0.997028719256187;0.41673714827235153;0.41796853961417574;-0.4084226401372991;-0.40972547524026287;0.9868260344582882;1.0001537879985558;10.002349156746753;0.41676558070180963;-0.43522796693005106;-0.4352279491648743;0.42221281681780887;0.4052822835570716;0.5854193417077822;1.0000478270379074
18.32185;0.997027390188813;0.41673632650863707;0.41796900702148426;-0.40842263946316576;-0.4097254754068557;0.9868275825751467;1.0001559696259326;10.002341816300122;0.41676577198164055;-0.43522796687486776;-0.43522794908220025;0.422212164722944;0.40528102889753953;0.58541935006409;1.0000483409884484
18.33185;0.9970259853925291;0.416735443215534;0.4179694247415239;-0.40842153277050297;-0.40972436604554496;0.9868291095334517;1.000158101587486;10.002332086205305;0.4167659853627605;-0.43522796682079623;-0.4352279490160743;0.42221151026048986;0.40528076023491294;0.5854199737416462;1.0000488662798808
18.34185;0.9970245163832413;0.41673461765756237;0.41796991073146356;-0.4084215321227029;-0.4097243662749021;0.9868306099787335;1.0001601814695966;10.002319919137333;0.41676622186539025;-0.4352279667664596;-0.43522794896596395;0.42221085439775097;0.4052804782821681;0.5854205212615776;1.000049398124707
18.35185;0.9970229927683122;0.41673379387823023;0.4179704069530464;-0.40842153149005495;-0.40972436653604827;0.986832079392052;1.0001622081150991;10.002305283769378;0.4167664816259978;-0.43522796671041536;-0.43522794893153727;0.422210198377779;0.4052801837122667;0.5854209939664117;1.0000499299372274
18.36185;0.9970214222980116;0.41673297481300764;0.4179709142826588;-0.4084215308739299;-0.40972436682866065;0.9868335150906127;1.000164181140857;10.002288180355093;0.4167667640660135;-0.43522796665131686;-0.43522794891280514;0.4222095441172349;0.4052798772894349;0.5854213930505834;1.0000504541968234
18.37185;0.9970198101895422;0.41673216353496606;0.41797143389765395;-0.40842153027545336;-0.40972436715194044;0.9868349163268832;1.0001660998674688;10.002268644318523;0.4167670678615208;-0.43522796658790563;-0.4352279489100156;0.42220889407282436;0.4052785603344183;0.5854210267389264;1.0000509633093178
18.38185;0.9970181592228555;0.416731304372447;0.41797190841158705;-0.4084204236643416;-0.4097232579458126;0.9868362829877977;1.0001679632128881;10.002246732318344;0.4167673907387854;-0.4352279665189162;-0.43522794892371014;0.4222082509499958;0.4052782347662631;0.5854212806137635;1.0000514504494076
18.39185;0.9970164711303992;0.4167305169530307;0.41797245645261694;-0.40842042310332977;-0.40972325832744944;0.986837614903794;1.0001697699592025;10.002222501804976;0.4167677296548107;-0.43522796644316014;-0.4352279489545345;0.42220761751906044;0.4052779027463236;0.5854214637090772;1.0000519105237817
18.40185;0.9970147479468365;0.4167297451617099;0.4179730202867573;-0.40842042256142796;-0.4097232587365036;0.986838912787803;1.000171518922812;10.002196003114344;0.416768081369589;-0.435227966359479;-0.43522794900284406;0.42220699645913495;0.4052775664526607;0.585421578774704;1.0000523400429755
18.41185;0.997012991961671;0.4167289909467893;0.41797360084330654;-0.4084204220383309;-0.40972325917140584;0.9868401789208077;1.0001732096101927;10.002167287297066;0.4167684431493967;-0.4352279662663819;-0.435227949068674;0.42220639027537193;0.4052762281016686;0.5854209366186771;1.0000527358515237
18.42185;0.9970112049400157;0.4167282553802983;0.4179741994366608;-0.40842042153347463;-0.40972325963012607;0.9868414164746038;1.000174842497341;10.00213641682346;0.41676881336602817;-0.43522796616183484;-0.43522794915195595;0.42220580128277535;0.4052758898370067;0.5854209256032835;1.0000530945516213
18.43185;0.9970093877206697;0.4167274802314087;0.41797475901947656;-0.4084193150151272;-0.40972215055137057;0.986842628228859;1.000176418802148;10.002103471313028;0.4167691915820334;-0.43522796604340624;-0.4352279492527179;0.42220523176872576;0.40527555345660893;0.5854208570086576;1.0000534130420407
18.44185;0.9970075399158898;0.41672678267752694;0.4179753987020898;-0.40841931454488467;-0.4097221510515046;0.9868438157272994;1.0001779411065066;10.002068549241319;0.4167695782479242;-0.43522796590854435;-0.435227949371345;0.42220468436133624;0.4052752202132718;0.5854207352300916;1.000053689252348
18.45185;0.9970056597770125;0.41672610460229;0.41797606157126926;-0.4084193140910062;-0.4097221515698387;0.9868449794485031;1.0001794143858296;10.002031768061329;0.416769974283163;-0.4352279657547063;-0.4352279495087985;0.42220416215796414;0.4052748908275739;0.585420565475326;1.0000539225158624
18.46185;0.9970037446449681;0.41672544631500674;0.41797674969544213;-0.4084193136529362;-0.40972215210469143;0.9868461196490106;1.0001808454555352;10.001993261807442;0.41677038042480546;-0.435227965579415;-0.4352279496665947;0.42220366860525665;0.40527356589619823;0.5854196613324786;1.0000541127000737
18.47185;0.9970017915206917;0.41672480717950006;0.4179774653119676;-0.40841931323035924;-0.40972215265415746;0.9868472372266205;1.000182240878372;10.001953167564563;0.41677079664341854;-0.43522796538051045;-0.43522794984662183;0.42220320736950256;0.40527324644450446;0.5854194142068322;1.0000542583654914
18.48185;0.9969997972926914;0.4167241264116987;0.4179781515611476;-0.40841820679217306;-0.4097210436572106;0.9868483341908814;1.0001836060580063;10.001911604501522;0.4167712219501352;-0.43522796515629986;-0.4352279500508929;0.42220278193685684;0.40527293408323406;0.5854191376398905;1.0000543561209572
18.49185;0.9969977592370043;0.41672351706125194;0.4179789267587495;-0.4084182064008825;-0.4097210442302403;0.986849413864655;1.0001849465597685;10.00186867297767;0.4167716546084413;-0.43522796490542864;-0.4352279502810832;0.4222023951019404;0.40527263072934083;0.5854188366590791;1.0000544020799291
18.50185;0.996995676196496;0.4167229157043331;0.4179797323901812;-0.40841820602591866;-0.409721044812086;0.9868504809736103;1.000186269250837;10.001824480923679;0.4167720926740246;-0.43522796462687413;-0.43522795053798125;0.4222020489404505;0.40527133819956446;0.585417822750039;1.0000543935555999
18.51185;0.9969935489978001;0.41672231785638386;0.41798056846614035;-0.40841820566796283;-0.40972104540010124;0.9868525408580627;1.0001875813995629;10.001779169542145;0.41677253432114136;-0.4352279643200724;-0.43522795082134946;0.4222017452100359;0.40527105778874517;0.5854174844350868;1.000054328740497
18.52185;0.9969913793284153;0.4167217199223761;0.4179814346462171;-0.4084182053275196;-0.40972104599105647;0.9868535981332014;1.000188888708429;10.001732917183963;0.4167729777163889;-0.4352279639848976;-0.43522795113036417;0.4222014855768364;0.4052707899973133;0.5854171331211558;1.0000542052577241
18.53185;0.9969891686172658;0.41672106004039067;0.4179822710748095;-0.4084170989736092;-0.40971993702250536;0.9868546562833822;1.0001901938924578;10.001685922540545;0.41677342095368264;-0.4352279636215578;-0.4352279514642495;0.4222012713434173;0.4052705346452461;0.585416772826242;1.0000540201993116
18.54185;0.9969869178834254;0.4167204518341588;0.4179831934761282;-0.40841709866813714;-0.4097199376095262;0.9868557179295095;1.000191496906001;10.001638381859271;0.4167738622412742;-0.43522796323059987;-0.4352279518226651;0.42220110298788494;0.40527029107122453;0.5854164068402807;1.0000537711136346
18.55185;0.9969846282715012;0.41671983366832166;0.41798414182678023;-0.408417098379209;-0.40971993819007746;0.9868567851489092;1.000192797033225;10.001590477210327;0.4167743002627312;-0.43522796281300896;-0.43522795220551674;0.4222009801332977;0.40526905814523523;0.5854153451413976;1.000053456283088
18.56185;0.9969823016939985;0.416719202945664;0.41798511570421054;-0.408417098105995;-0.40971993876180635;0.9868578601122043;1.0001940947715084;10.001542383196101;0.4167747347549582;-0.43522796237024;-0.4352279526122087;0.4222009021303981;0.40526883438012495;0.5854149751819572;1.0000530747413128
18.57185;0.9969809393312857;0.4167189531730319;0.41798609335603853;-0.40841752908159173;-0.4097199614794707;0.9868589454164903;1.0001953917869604;10.001494284643202;0.4167751667573002;-0.43522796190413315;-0.4352279530411869;0.42220086849393;0.4052686181904452;0.5854146073407454;1.0000526261824285
18.58185;0.9969785465171969;0.4167182319870285;0.41798705894642807;-0.4084164228074684;-0.4097188524710344;0.9868600434332154;1.0001966903245638;10.001446383383163;0.4167755980425364;-0.43522796141672165;-0.4352279534902448;0.4222008786707283;0.4052684080936242;0.5854142442372613;1.0000521109327558
18.59185;0.9969761242655916;0.4167175495223916;0.41798810696929833;-0.408416422581826;-0.4097188530105105;0.9868611554375948;1.0001979933185379;10.001398882774627;0.4167760303534261;-0.4352279609101461;-0.4352279539569536;0.4222009317689722;0.40526720295505597;0.5854131955056937;1.0000515308755216
18.60185;0.996973675441047;0.4167168440790665;0.4179891776200898;-0.40841642237269127;-0.4097188535385097;0.9868622814239228;1.0001993041335884;10.001351965140152;0.4167764651880185;-0.43522796038698214;-0.43522795443880424;0.4222010265937334;0.40526700229134505;0.5854128481091718;1.0000508906595118
18.61185;0.996971203256642;0.4167161121458798;0.41799027034019826;-0.4084164221801323;-0.4097188540550303;0.9868634205028687;1.000200625397922;10.001305781944124;0.4167769038539398;-0.4352279598504981;-0.4352279549332369;0.42220116182869055;0.4052668061886864;0.5854125117725812;1.000050197516828
18.62185;0.9969687103646635;0.4167153502579298;0.4179913848387695;-0.408416422003865;-0.40971885456046286;0.9868645714091114;1.0002019582287192;10.00126046313146;0.4167773470695681;-0.43522795930426794;-0.43522795543754783;0.4222013363888717;0.405266614642336;0.585412188909384;1.0000494593063616
18.63185;0.9969661985520085;0.41671449709631214;0.41799246220317543;-0.40841531581096596;-0.40971774549650886;0.9868657323800609;1.000203302505219;10.001216131059264;0.4167777944230445;-0.4352279587515227;-0.43522795594875197;0.4222015495696978;0.40526642688706604;0.585411881888532;1.0000486821849577
18.64185;0.9969636696803369;0.41671366816013483;0.4179936199615917;-0.4084153156650177;-0.40971774598260785;0.9868669001042482;1.0002046573108907;10.001172897229214;0.4167782445443749;-0.4352279581948649;-0.43522795646381085;0.42220180070536567;0.4052652413594641;0.5854109000636345;1.0000478695042085
18.65185;0.9969611271764063;0.41671280485884843;0.417994799845333;-0.4084153155330858;-0.40971774646083425;0.9868680688532837;1.0002060213004331;10.001130843933973;0.41677869574362486;-0.43522795763649313;-0.4352279569801374;0.4222020889186349;0.40526505628272663;0.5854106289678966;1.000047022362334
18.66185;0.9969585768326293;0.4167119085411639;0.4179960022226712;-0.4084153154147788;-0.4097177469318688;0.9868692305741013;1.0002073931984272;10.001090013208557;0.4167791465328473;-0.4352279570785416;-0.43522795749580734;0.422202413413689;0.4052648701745384;0.5854103747373247;1.0000461411493096
18.67185;0.9969560261307494;0.4167109815950407;0.4179972271664463;-0.4084153153100593;-0.4097177473958969;0.9868703752876681;1.0002087717195822;10.001050415931024;0.4167795959663012;-0.4352279565232471;-0.4352279580093318;0.4222027738637407;0.40526468186520037;0.5854101341677019;1.0000452265879989
18.68185;0.9969534833011227;0.41670996822563633;0.4179984157308928;-0.408414209186886;-0.4097166382938358;0.9868714912358754;1.0002101548486928;10.001012049110992;0.41678004375264355;-0.43522795597301756;-0.4352279585193966;0.4222031705465725;0.4052644905027719;0.5854099033486044;1.0000442796302
18.69185;0.9969509584461224;0.4167089879789049;0.4179996846840856;-0.4084142091099369;-0.4097166387440715;0.9868725653636782;1.000211539433596;10.000974900037829;0.41678049021219055;-0.4352279554303071;-0.4352279590248003;0.42220360428763487;0.40526329563401076;0.5854089862785611;1.0000433013858627
18.70185;0.9969484649020998;0.4167079844324506;0.4180009742685;-0.4084142090472675;-0.4097166391879229;0.9868735847158713;1.000212921489898;10.000938937074661;0.4167809360098119;-0.43522795489738764;-0.4352279595243954;0.4222040758479735;0.40526309692629053;0.5854087651971126;1.0000422931299453
18.71185;0.9969460176477292;0.41670695909032324;0.4180022833364254;-0.4084142089991635;-0.40971663962611005;0.9868745378881114;1.0002142972015813;10.000904105146219;0.41678138170613005;-0.4352279543762761;-0.43522796001711356;0.42220458490527735;0.40526289376480173;0.5854085454345858;1.000041255361982
18.72185;0.9969436310992036;0.4167059125253827;0.4180036109630674;-0.408414208965707;-0.40971664005951886;0.9868754155006922;1.0002156643326345;10.000870328110002;0.4167818274951814;-0.43522795386870333;-0.4352279605021396;0.42220512971974317;0.4052626850957967;0.5854083245591102;1.000040187224717
18.73185;0.9969413184837745;0.4167048446960551;0.41800495655236547;-0.4084142089466399;-0.40971664048929407;0.9868762102837144;1.0002170232258325;10.000837508230624;0.4167822729769636;-0.4352279533760274;-0.4352279609787645;0.4222047076306864;0.40526146952328534;0.585406685344297;1.0000390876001077
18.74185;0.9969390912847608;0.4167036975435656;0.41800626105656946;-0.4084131029092343;-0.40971553135788547;0.9868769177741026;1.0002183769236839;10.000805530372581;0.41678271694302454;-0.43522795289918853;-0.43522796144617665;0.4222053156632555;0.405261245699027;0.5854064514455307;1.0000379560305723
18.75185;0.9969369586778811;0.4167025897298767;0.41800764144264085;-0.4084131029173406;-0.4097155317853408;0.9868775373327624;1.0002197306409042;10.000774278025897;0.4167831573374292;-0.43522795243869056;-0.435227961903709;0.42220595097953045;0.4052610128449375;0.5854062043992079;1.0000367918969955
18.76185;0.99693492763037;0.4167014651907001;0.4180090381818874;-0.40841310293819744;-0.40971553221422813;0.9868780725925251;1.0002210910162384;10.000743647963395;0.41678359112940566;-0.4352279519947277;-0.43522796235094247;0.4222066110218228;0.4052607710802491;0.5854059399529417;1.0000355935448257
18.77185;0.9969330025839547;0.4167003263985752;0.4180104503638874;-0.4084131029714442;-0.4097155326459335;0.9868785303585379;1.0002224648965097;10.00071355431024;0.41678401419176525;-0.4352279515674233;-0.4352279627873723;0.42220729340161844;0.40526052136561885;0.5854056547472701;1.0000343585593086
18.78185;0.9969311849991718;0.4166991749057254;0.41801187739952933;-0.40841310301693196;-0.4097155330816061;0.9868789181536272;1.0002238575604663;10.000683928235402;0.416784421632579;-0.4352279511569021;-0.43522796321214635;0.4222079958917403;0.4052592652219416;0.5854046541605986;1.0000330842296719
18.79185;0.9969294746953806;0.41669795237322954;0.4180132604230106;-0.40841199704252357;-0.4097144239630687;0.9868792426022731;1.0002252717361093;10.000654719333097;0.4167848085810554;-0.43522795076331633;-0.4352279636240638;0.42220871651306885;0.40525900462059045;0.5854043224347301;1.000031768228447
18.80185;0.9969278716432737;0.4166967749848615;0.4180147170477319;-0.40841199711288373;-0.4097144244092069;0.9868795095844034;1.0002267080909042;10.000625896209971;0.4167851705232639;-0.43522795038710277;-0.43522796402184;0.4222094536001975;0.4052587421000255;0.5854039679227673;1.0000304096146786
18.81185;0.9969263753578599;0.41669558280196783;0.4180161890435368;-0.40841199719582655;-0.4097144248613429;0.9868797253439949;1.0002281662227779;10.000597446294211;0.4167855027724368;-0.43522795002916165;-0.435227964404531;0.42221020592847214;0.40525848088520194;0.5854035925859358;1.0000290094655109
18.82185;0.9969249833399448;0.41669437426567035;0.418017677089074;-0.40841199729116723;-0.40971442531989793;0.9868798977963079;1.0002296450584045;10.000569376855806;0.41678580040057045;-0.43522794969060236;-0.43522796477173264;0.42221097283942977;0.40525822474459927;0.5854031988372702;1.0000275709637831
18.83185;0.9969236919147961;0.41669314824021164;0.4180191818703122;-0.4084119973989516;-0.4097144257851762;0.9868800368510827;1.0002311426567005;10.000541708533403;0.4167860590300589;-0.43522794937245796;-0.4352279651234414;0.42221175426771135;0.405256977389301;0.585402096535723;1.0000260988619754
18.84185;0.9969224992383086;0.4166918457807148;0.4180206451766002;-0.40841089148770077;-0.40971331669805666;0.9868811532601103;1.0002326565200625;10.000514464614573;0.4167862751577261;-0.43522794907567874;-0.4352279654598409;0.4222125506767678;0.40525674179466115;0.5854016723337193;1.0000245990640186
18.85185;0.9969214072635642;0.41669058390273145;0.41802218468831825;-0.40841089162345223;-0.40971331717668014;0.9868812570188684;1.0002341844697402;10.000487670449965;0.4167864460194978;-0.43522794880106325;-0.43522796578123646;0.4222133628176022;0.4052565201635136;0.5854012344288052;1.0000230789782933
18.86185;0.9969204209393258;0.41668930383910835;0.4180237416168295;-0.4084108917761495;-0.40971331766205327;0.9868813570130865;1.0002357245437583;10.000461352085638;0.4167865697561361;-0.4352279485490374;-0.4352279660880617;0.4222141912239106;0.40525631456966094;0.5854007827426216;1.0000215472787324
18.87185;0.9969195462087553;0.4166880047999087;0.4180253153883965;-0.4084108919479264;-0.40971331815441037;0.986881461953042;1.00023727390158;10.000435526123379;0.41678664536916;-0.4352279483195562;-0.435227966380806;0.42221503559217033;0.40525612754802254;0.5854003170879055;1.0000200122361913
18.88185;0.9969187883806405;0.4166866856810573;0.4180269052807185;-0.40841089214027854;-0.4097133186537759;0.9868815802586388;1.0002388284266945;10.000410198418283;0.4167866722025049;-0.4352279481122697;-0.4352279666599275;0.42221589469060083;0.40525496192690286;0.5853991450735052;1.0000184805677126
18.89185;0.9969181507632012;0.4166853453125052;0.4180285110590127;-0.40841089235375433;-0.409713319159789;0.9868817189586055;1.0002403828823458;10.000385370942139;0.41678664965480666;-0.4352279479268594;-0.43522796692578586;0.42221676711095935;0.4052548200805219;0.5853986520133829;1.0000169587032919
18.90185;0.9969176346165236;0.4166839238516685;0.41803007437036166;-0.4084097865558237;-0.40971221011266995;0.9868818833329244;1.0002419307608377;10.00036104062334;0.41678657732658875;-0.43522794776297175;-0.43522796717847406;0.42221765197420275;0.40525470368795463;0.5853981458418106;1.0000154547102085
18.91185;0.9969172402542471;0.4166825367430561;0.41803171295281816;-0.4084097868100551;-0.4097122106300503;0.9868820763075966;1.0002434644053864;10.000337195676483;0.41678645510663537;-0.43522794761968575;-0.43522796741774994;0.42221854891545685;0.4052546142120292;0.5853976268696421;1.0000139783173714
18.92185;0.9969169661788253;0.416681123807738;0.4180333676692727;-0.40840978708294945;-0.4097122111525318;0.9868822974183598;1.000244975358868;10.000313819595128;0.416786283044289;-0.43522794749541965;-0.43522796764349553;0.42221945766299146;0.40525455297622526;0.5853970953933407;1.0000125402582496
18.93185;0.9969168070719848;0.4166796838991078;0.4180350371238731;-0.40840978737281647;-0.40971221167992505;0.9868825429106818;1.0002464541676472;10.000290895327444;0.41678606133345103;-0.435227947388496;-0.435227967856342;0.4222203776346703;0.40525352068000664;0.5853958590571187;1.0000111523179456
18.94185;0.9969167544204072;0.4166782168816428;0.4180367191749631;-0.40840978767746544;-0.40971221221173443;0.9868828065139394;1.0002478903523258;10.000268402598332;0.4167857905511201;-0.435227947297726;-0.4352279680575106;0.4222213078296457;0.405253517216291;0.5853953025018575;1.0000098269652682
