time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.95185;0.9969167988255454;0.41667666507663437;0.4180383524249633;-0.408408681962096;-0.40971110318806464;0.9868830798066442;1.0002492737263535;10.00024631407781;0.41678547203104743;-0.43522794722269587;-0.4352279682480317;0.42222224701886524;0.4052535417847771;0.5853947328286728;1.00000857634652
18.96185;0.9969179292929946;0.41667554270960755;0.4180400295845873;-0.4084091135132077;-0.4097111258824947;0.9868833525120871;1.0002505956596575;10.000224599951851;0.41678510814861885;-0.4352279471637226;-0.4352279684285691;0.4222231941176913;0.4052535930092829;0.585394149818686;1.0000074112192212
18.97185;0.9969181378029229;0.4166740013968726;0.41804173251971016;-0.40840911384807116;-0.40971112642331464;0.9868836130484815;1.0002518486147447;10.000203239079509;0.4167847022362485;-0.435227947121592;-0.43522796859996504;0.4222241486986822;0.405253669327882;0.5853935533079574;1.0000063404131656
18.98185;0.9969184105793271;0.41667243879369026;0.41804343710996494;-0.4084091141903483;-0.40971112696648304;0.9868838489298752;1.0002530257820745;10.000182219929258;0.41678425826599425;-0.4352279470975166;-0.43522796876337944;0.42222511130451446;0.4052527694893978;0.5853922508931017;1.0000053713840946
18.99185;0.9969187351259814;0.4166708567525465;0.418045141541136;-0.4084091145399419;-0.4097111275118417;0.9868840468397096;1.000254122247402;10.000161530035847;0.4167837807888954;-0.43522794709340173;-0.43522796891980964;0.42222608325257255;0.4052528925678249;0.585391628294638;1.0000045106518782
19.00185;0.996919100173786;0.4166692565104394;0.418046844438746;-0.40840911489742365;-0.4097111280587243;0.9868841931214196;1.0002551359344893;10.000141155231471;0.41678327514425556;-0.4352279471119625;-0.4352279690697935;0.4222270660911392;0.4052530376586403;0.5853909945599185;1.0000037632014627
19.01185;0.99691944218876;0.4166671485656217;0.41804807534523225;-0.40840840500396836;-0.4097104377980942;0.9868842750754675;1.0002560673323226;10.000121091465791;0.41678274763630774;-0.43522794715643176;-0.43522796921341583;0.42222806119700257;0.40525320377109086;0.585390352102291;1.0000031317671947
19.02185;0.9969198554584262;0.4166655119035138;0.41804977119063225;-0.4084084053811296;-0.4097104383447443;0.9868842818999146;1.000256918756248;10.00010134996686;0.4167822053117944;-0.43522794722990105;-0.43522796935038566;0.42222906970980945;0.4052533898152993;0.5853897044807657;1.000002616021333
19.03185;0.9969202751812946;0.4166638560510464;0.418051461570953;-0.40840840577080184;-0.40971043888980313;0.9868842045156113;1.0002576933679224;10.00008195114988;0.41678165504321657;-0.43522794733468684;-0.43522796948041165;0.4222300923864252;0.40525259465876207;0.5853883636771214;1.000002211773696
19.04185;0.996920689796635;0.4166621803805582;0.4180531452889925;-0.40840840617543667;-0.40971043943202434;0.9868840348188833;1.0002583939574166;10.00006292130353;0.41678110270528096;-0.435227947472163;-0.43522796960357324;0.4222311294244225;0.4052528173366127;0.5853877198539642;1.000001911828037
19.05185;0.9969210892704147;0.4166604843825624;0.4180548209041119;-0.40840840659785665;-0.4097104399695446;0.9868837653476787;1.0002590221116558;10.000044297397134;0.4167805532331043;-0.4352279476427341;-0.43522796972002625;0.422232180531688;0.40525305695225006;0.5853870864742697;1.0000017079072576
19.06185;0.9969214658529187;0.41665876764614573;0.4180564866886656;-0.4084084070405649;-0.40971044050024136;0.986883390161443;1.0002595778864836;10.000026125742943;0.41678001078537796;-0.43522794784581664;-0.43522796982952566;0.4222332449253342;0.4052533123631183;0.5853864695737404;1.0000015916212757
19.07185;0.9969218133621387;0.4166569716238706;0.41805808228969177;-0.4084073014720803;-0.4097093314630149;0.9868829054369855;1.0002600593778717;10.000008448326255;0.4167794786071158;-0.43522794808042276;-0.43522796993160046;0.42223432132664535;0.4052535821522844;0.5853858746217488;1.000001554863761
19.08185;0.9969221258747628;0.4166552140897849;0.41805972376011935;-0.40840730196053354;-0.4097093319747385;0.9868823082589129;1.0002604624053233;9.999991294742602;0.41677895957639904;-0.4352279483460759;-0.4352279700259812;0.4222354081778995;0.4052528645064035;0.5853846134521147;1.0000015896349088
19.09185;0.9969223980978374;0.41665343817282;0.41806135097263347;-0.40840730247371754;-0.4097093324755846;0.986881595533589;1.0002607808184563;9.999974683708713;0.4167784573580018;-0.43522794864324416;-0.43522797011245157;0.42223650379521716;0.4052531569722344;0.5853840735282161;1.0000016869048718
19.10185;0.9969226268369933;0.41665164630446194;0.41806296203817483;-0.4084073030119802;-0.4097093329660627;0.9868807641572324;1.0002610079136047;9.999958621486622;0.4167779767111679;-0.4352279489731649;-0.4352279701902807;0.42223760649530834;0.4052534569232144;0.5853835632670734;1.000001836614583
19.11185;0.9969228113088255;0.4166498415226255;0.41806455454355396;-0.4084073035746875;-0.40970933344754396;0.9868798112436206;1.0002611390911493;9.999943101121396;0.41677752288870035;-0.435227949337387;-0.43522797025807264;0.4222387149517744;0.4052537625938099;0.5853830826653142;1.000002029353809
19.12185;0.9969229519625215;0.4166479689554382;0.4180660670522031;-0.4084061981272281;-0.40970822436256377;0.9868787342694904;1.0002611733541296;9.999928100323343;0.4167771013852367;-0.43522794973758594;-0.43522797031422333;0.42223982832701784;0.40525407360710236;0.5853826312867709;1.000002257740728
19.13185;0.996923048867263;0.4166461499291926;0.41806761437895096;-0.4084061987346374;-0.4097082248312928;0.9868775311960498;1.0002611120588996;9.99991357061963;0.41677671813136136;-0.4352279501757241;-0.43522797035744204;0.42224094573771387;0.4052543907512478;0.5853822086336705;1.0000025168596367
19.14185;0.9969231010321108;0.41664433073799867;0.4180691356658355;-0.408406199361669;-0.40970822529630324;0.9868762001326015;1.0002609573073915;9.999899435269256;0.4167763792002007;-0.4352279506538927;-0.4352279703870153;0.4222420657844159;0.40525371568707325;0.5853811219781664;1.0000028043185503
19.15185;0.9969231071165423;0.4166425165964104;0.4180706289270304;-0.40840620000635186;-0.4097082257591108;0.9868747392712207;1.0002607111754755;9.999885602539855;0.4167760898989105;-0.43522795117374197;-0.43522797040287725;0.42224318671849265;0.40525405094026723;0.5853807561575414;1.0000031203017248
19.16185;0.9969230663296633;0.4166407130170334;0.4180720918495764;-0.40840620066681954;-0.4097082262209899;0.9868731478610284;1.0002603748371812;9.99987197736172;0.41677585409957424;-0.43522795173609224;-0.4352279704055075;0.4222443065948248;0.4052543998926388;0.5853804186078606;1.0000034670497995
19.17185;0.9969229789089566;0.41663892550691717;0.41807352180371476;-0.40840620134117683;-0.4097082266831219;0.9868714270414265;1.0002599480423189;9.999858473135612;0.41677567431315077;-0.4352279523409342;-0.43522797039569;0.4222454232244601;0.40525476649965975;0.5853801090967911;1.0000038471509065
19.18185;0.9969228465075222;0.41663710043853486;0.418074857693996;-0.40840509599407543;-0.40970711758752243;0.986869579426955;1.000259429009138;9.9998450306915;0.41677555227959706;-0.4352279529876119;-0.43522797037423155;0.4222465343232999;0.40525515494992187;0.5853798268554623;1.0000042613199613
19.19185;0.996922672232344;0.41663535853707645;0.41807621513911913;-0.40840509669003366;-0.4097071180536595;0.986868608485626;1.000258814505641;9.999831628123655;0.41677548959801264;-0.4352279536749691;-0.4352279703418095;0.42224763751930566;0.405254569546509;0.5853788775384027;1.0000047066405242
19.20185;0.9969224600261178;0.41663364385317214;0.41807753400642733;-0.4084050973933953;-0.40970711852317476;0.9868665187068311;1.0002581005028877;9.999818274751075;0.4167754878579158;-0.4352279544015227;-0.4352279702990122;0.4222487301310899;0.4052550144554454;0.5853786428298371;1.0000051764355602
19.21185;0.9969222139625266;0.41663195846444456;0.41807881285867854;-0.4084050981018157;-0.40970711899646844;0.9868643160827273;1.0002572825660467;9.99980500611897;0.41677554810660733;-0.435227955165728;-0.4352279702463946;0.4222498092976113;0.4052554931642754;0.5853784262546867;1.0000056621717932
19.22185;0.9969219381997076;0.4166303042519916;0.41808005009715116;-0.4084050988132247;-0.40970711947336935;0.9868620082586801;1.0002563557033421;9.999791884744056;0.41677567009976846;-0.4352279559660584;-0.4352279701846256;0.4222508725034074;0.4052560081970402;0.5853782240417648;1.0000061557868414
19.23185;0.9969216371878414;0.41662868282386517;0.4180812439575662;-0.4084050995258335;-0.40970711995326997;0.9868596038998999;1.0002553144503454;9.999778993292136;0.4167758521899245;-0.43522795680079435;-0.43522797011471975;0.4222519181913575;0.40525656131058635;0.5853780328577174;1.0000066511893928
19.24185;0.9969213153931257;0.4166270369657403;0.41808233383459165;-0.4084039942046384;-0.4097060108765456;0.9868571115124091;1.00025415320146;9.99976641647346;0.41677609208623195;-0.43522795766797684;-0.43522797003780994;0.4222529459594868;0.40525715395416456;0.5853778491846422;1.0000071448218582
19.25185;0.9969209768953662;0.4166254846922393;0.41808343520076857;-0.4084039949148092;-0.4097060113615895;0.9868545388968496;1.0002528663199624;9.99975422492223;0.4167763875109381;-0.4352279585657019;-0.4352279699544476;0.42225395584157377;0.40525678765273326;0.5853769762660829;1.0000076351085798
19.26185;0.9969206251178014;0.4166239682163818;0.41808448758152494;-0.4084039956216924;-0.40970601184928185;0.9868518932001501;1.0002514481136358;9.999742476585274;0.41677673624420025;-0.43522795949223075;-0.43522796986424994;0.4222549474091954;0.40525746391301976;0.5853767942052196;1.0000081215386147
19.27185;0.9969202630385615;0.4166224881945073;0.41808548941345114;-0.40840399632388913;-0.40970601233913406;0.98684918089155;1.0002498934228303;9.999731232560551;0.4167771361446574;-0.4352279604457396;-0.43522796976618755;0.4222559196429289;0.4052581838241786;0.5853766060797025;1.0000086046139747
19.28185;0.9969198947998089;0.4166210451950123;0.41808643911393173;-0.40840399701986374;-0.40970601283009106;0.9868464082148041;1.0002481978463655;9.999720567538066;0.4167775854003779;-0.4352279614241021;-0.43522796965911464;0.4222568711594189;0.4052589480498343;0.5853764086048296;1.00000908626201
19.29185;0.9969195269409391;0.41661963969932214;0.4180873351229656;-0.40840399770834485;-0.40970601332081474;0.9868435816880367;1.0002463565538176;9.999710565636715;0.4167780826555324;-0.43522796242477335;-0.4352279695421113;0.4222578002636851;0.40525975727259345;0.5853761997334157;1.0000095700654639
19.30185;0.9969191664925232;0.4166182136359602;0.4180881174280806;-0.40840289235546134;-0.4097049042505376;0.9868407072209927;1.0002443637973828;9.999701309435137;0.41677862692554307;-0.4352279634446836;-0.43522796941452224;0.4222587050880689;0.4052596124833438;0.5853752861632869;1.0000100613728211
19.31185;0.9969188176901772;0.41661688440389194;0.41808890210684135;-0.4084028930279603;-0.4097049047357171;0.9868377890072471;1.0002422140465435;9.999692876083424;0.4167792175018529;-0.435227964480185;-0.43522796927605417;0.42225958388560053;0.405260514818014;0.585375053904937;1.0000105665092383
19.32185;0.996918481144916;0.41661559379208357;0.4180896288306367;-0.40840289369249627;-0.4097049052152542;0.9868348304038632;1.000239902841619;9.999685345282032;0.41677985367510995;-0.43522796552719706;-0.4352279691270122;0.422260435017078;0.40526146508404537;0.585374813882525;1.000011090820051
19.33185;0.9969181554841583;0.4166143420676999;0.418090296231849;-0.40840289434841237;-0.40970490568755713;0.9868318360371574;1.0002374266071266;9.999678806912703;0.4167805342286802;-0.43522796658162827;-0.43522796896830596;0.42226125668197584;0.40526246326217397;0.5853745707320374;1.0000116370221466
19.34185;0.9969178387374018;0.416613129285337;0.4180909036299804;-0.40840289499445476;-0.40970490615126437;0.986828812441602;1.000234782177808;9.99967335952293;0.41678125738590155;-0.4352279676396744;-0.4352279688012265;0.42226204705450127;0.405263508265996;0.5853743286357713;1.0000122051019014
19.35185;0.996917529273067;0.4166119552495637;0.41809145073586806;-0.4084028956293079;-0.4097049066050668;0.9868257655425919;1.0002319668909663;9.99966910173698;0.41678202139914866;-0.4352279686976808;-0.4352279686271774;0.4222628045465548;0.4052645980775297;0.5853740903729916;1.000012793469445
19.36185;0.9969172274563547;0.4166108197510718;0.4180919376291753;-0.40840289625208676;-0.4097049070477621;0.9868226974269332;1.0002289793609562;9.999666120241335;0.4167828247848006;-0.43522796975206585;-0.4352279684475655;0.42226352749809193;0.4052647300406643;0.5853731650578555;1.0000134001922982
19.37185;0.9969169363375308;0.4166096644079991;0.41809230650929435;-0.40840179082895706;-0.4097037979189715;0.9868196069836211;1.000225820339483;9.99966448823449;0.41678366584578996;-0.4352279707996412;-0.4352279682640401;0.4222642139193407;0.40526590105006505;0.5853729388325071;1.000014023364535
19.38185;0.9969166601484623;0.4166086071803585;0.41809267646230064;-0.40840179142630445;-0.40970379833561227;0.9868164933240692;1.0002224931200274;9.999664281771175;0.41678454247478736;-0.43522797183784384;-0.4352279680787191;0.42226486171129607;0.4052671077510299;0.5853727208136724;1.0000146608918135
19.39185;0.9969164027594815;0.4166075914405999;0.4180929905816253;-0.4084017920110091;-0.4097037987368912;0.9868133574488046;1.0002190032201088;9.999665586241678;0.41678545258959354;-0.4352279728645184;-0.4352279678940051;0.42226546856839003;0.40526834686443497;0.585372513288318;1.0000153107145406
19.40185;0.9969161675779876;0.41660661943875504;0.4180932505904862;-0.40840179258407117;-0.40970379912121;0.9868102016175846;1.0002153577568267;9.999668475378508;0.41678639446572496;-0.435227973877569;-0.4352279677122349;0.4222660316236024;0.4052696155257876;0.5853723186595124;1.0000159714704442
19.41185;0.9969169561169946;0.4166060886235831;0.4180934368744278;-0.408402224363621;-0.40970382164244484;0.9868070282300209;1.0002115648340681;9.999672989316917;0.4167873666419192;-0.4352279748748438;-0.435227967535624;0.42226654761238674;0.4052699114900134;0.5853714461251837;1.0000166429172488
19.42185;0.9969167724932397;0.41660520840072285;0.41809359538364516;-0.4084022249175503;-0.4097038219875009;0.9868038393945706;1.000207632571797;9.999679129331119;0.416788367703205;-0.43522797585414835;-0.43522796736668834;0.42226701318540383;0.4052712329817457;0.5853712818541962;1.0000173259286658
19.43185;0.9969166141133726;0.41660431668792747;0.4180936479640923;-0.40840111942877816;-0.4097027127505402;0.9868006374066729;1.0002035682886798;9.9996868594812;0.4167893961416641;-0.43522797681315467;-0.4352279672086202;0.4222674248867566;0.40527257818684725;0.5853711351092097;1.0000180216098205
19.44185;0.996916477414925;0.41660353108778825;0.41809371362504155;-0.40840111996667877;-0.40970271304744144;0.9867974244474782;1.0001993789963692;9.999696112350756;0.416790450200659;-0.4352279777493145;-0.4352279670648791;0.4222677793909154;0.4052739448100042;0.5853710082990582;1.0000187298448142
19.45185;0.9969163576277059;0.4166027936050949;0.4180937348994857;-0.40840112049741906;-0.4097027133161877;0.9867942005741156;1.000195072713982;9.999706798781743;0.41679152757399374;-0.4352279786600633;-0.4352279669384965;0.42226807419381984;0.40527533007488414;0.5853709040444631;1.0000194489594654
19.46185;0.9969162510113211;0.4166021048239611;0.41809371302637377;-0.4084011210217421;-0.40970271355359367;0.9867909627158158;1.000190658948827;9.999718812687473;0.4167926250895921;-0.435227979543183;-0.43522796683206594;0.42226830792911924;0.40527673112176427;0.5853708246705316;1.0000201759803984
19.47185;0.9969161565897495;0.4166014653259018;0.41809364897767964;-0.4084011215404372;-0.4097027137565256;0.9867877066860224;1.0001861482765306;9.999732032566826;0.4167937387250023;-0.4352279803968299;-0.4352279667481987;0.42226848013084706;0.40527714553719857;0.585370079365259;1.0000209057947944
19.48185;0.9969160754288965;0.4166008753989027;0.41809354286760086;-0.408401122054417;-0.4097027139224084;0.9867844301821626;1.000181551996252;9.999746325405866;0.41679486395750476;-0.4352279812192566;-0.4352279666896473;0.4222685910470085;0.4052785717571372;0.5853700540095589;1.000021630565186
19.49185;0.9969160083337023;0.4166002763865415;0.4180933350793366;-0.4084000165302993;-0.4097016044899747;0.9867811340445815;1.0001768817303316;9.999761551550723;0.4167959960975975;-0.43522798200878143;-0.4352279666588056;0.4222686414419755;0.4052800091832961;0.58537005706045;1.0000223413311131
19.50185;0.9969159541384904;0.41659978510805923;0.4180931415261274;-0.4084000170379584;-0.40970160457571103;0.9867778217529156;1.0001721487960826;9.999777572847846;0.41679713058917445;-0.43522798276400704;-0.43522796665707897;0.4222686322609459;0.4052814580137377;0.5853700899910033;1.0000230302477329
19.51185;0.9969159094370524;0.4165993428223689;0.41809290196511395;-0.4084000175437109;-0.4097016046189045;0.9867744987695343;1.0001673636895925;9.999794259311876;0.4167982633390001;-0.43522798348387515;-0.4352279666850259;0.4222685647315133;0.40528291884310175;0.5853701542559119;1.0000236909829847
19.52185;0.9969158695592856;0.4165989488299312;0.41809261498740397;-0.4084000180482314;-0.40970160461863486;0.9867711714531695;1.0001625358838577;9.999811488991522;0.41679939080857825;-0.4352279841675076;-0.43522796674315667;0.4222684408724199;0.4052843922065905;0.5853702505420068;1.0000243179542618
19.53185;0.996915830532324;0.4165986021601588;0.41809227931304493;-0.4084000185523266;-0.4097016045744928;0.9867678451934391;1.0001576743450662;9.999829148493253;0.41680050995604123;-0.43522798481395686;-0.43522796683227316;0.4222682634572501;0.40528487839618055;0.5853696862672827;1.0000249056704287
19.54185;0.9969157907256321;0.4165983026209896;0.41809189392958146;-0.40840001905710904;-0.4097016044862711;0.9867645234835997;1.000152788322843;9.999847136191738;0.4168016183235479;-0.43522798542214686;-0.4352279669532245;0.42226803533366647;0.4052863775372241;0.585369845432395;1.0000254479825654
19.55185;0.9969157504536732;0.416598051188249;0.41809145823493404;-0.40840001956395694;-0.40970160435392483;0.9867612080008716;1.0001478875508976;9.999865365751356;0.41680271412505315;-0.43522798599114065;-0.4352279671066546;0.4222677590269912;0.40528788942071525;0.5853700337140881;1.0000259375699432
19.56185;0.9969157100381932;0.41659779079105236;0.41809091337747906;-0.4083989140397411;-0.4097004946187523;0.986757899185387;1.0001429822828822;9.999883772003882;0.416803796154893;-0.4352279865203276;-0.43522796729287105;0.42226743695310437;0.4052894130727988;0.5853702483036524;1.0000263660208835
19.57185;0.9969156687271274;0.41659763952846945;0.41809037693240186;-0.4083989145542948;-0.4097004944005469;0.9867545983044083;1.0001380835643066;9.999902314759938;0.41680486339339723;-0.4352279870094607;-0.4352279675120432;0.4222670718216859;0.40529094679197397;0.5853704856070999;1.000026724014541
19.58185;0.996915625520352;0.4165975390716687;0.4180897904425637;-0.40839891507356746;-0.4097004941425459;0.9867513097450693;1.000133202841058;9.999920972726647;0.41680591467918204;-0.4352279874588399;-0.435227967764515;0.42226566686308964;0.4052924886419498;0.5853700204008181;1.0000270009873171
19.59185;0.9969155802990493;0.4165974888648681;0.41808915423711407;-0.4083989155972952;-0.4097004938477629;0.9867490407089058;1.0001283500925806;9.999939729657063;0.41680694918696926;-0.4352279878693802;-0.43522796805072966;0.42226522587597576;0.40529303662529886;0.5853695998003658;1.0000271852005034
19.60185;0.9969155340714374;0.416597488188728;0.41808846896947843;-0.40839891612481793;-0.4097004935193552;0.9867457986059469;1.0001235321085729;9.999958560669842;0.41680796709523726;-0.43522798824226144;-0.43522796837107863;0.42226475318683176;0.40529458850927685;0.5853698845854141;1.0000272652527256
19.61185;0.9969154889569707;0.4165975363492753;0.41808773612298766;-0.4083989166556468;-0.40970049316039336;0.9867425892092526;1.0001187534722433;9.99997742344299;0.41680896946037455;-0.43522798857856515;-0.435227968725864;0.4222642533635751;0.40529614171853334;0.585370180194647;1.0000272314594498
19.62185;0.996915447964626;0.4165976323107335;0.4180869582478269;-0.40839891718985405;-0.40970049277368853;0.986739416962232;1.0001140188503421;9.999996259185009;0.4168099577508495;-0.4352279888794006;-0.43522796911508943;0.4222637308142973;0.4052976933501176;0.5853704852235514;1.0000270757513487
19.63185;0.9969154139875188;0.41659771610639823;0.41808607950961535;-0.40839781169382006;-0.409699382802517;0.9867362865279129;1.0001093332817224;10.000015006232635;0.4168109335140912;-0.4352279891463934;-0.4352279695383688;0.422263189653745;0.4052992402582905;0.5853707990132452;1.0000267906950289
19.64185;0.9969153884436758;0.41659790347467335;0.41808521959711764;-0.4083978122380603;-0.40969938236746545;0.9867332046031424;1.0001047016614388;10.000033606655702;0.416811897914024;-0.435227989381984;-0.4352279699952659;0.42226263359173827;0.40530077908058953;0.5853711211485562;1.0000263689613005
19.65185;0.996915370145466;0.4165981351956848;0.4180843215517323;-0.40839781279026005;-0.40969938191145433;0.9867301807563998;1.0001001296275402;10.000051986641077;0.4168128512528278;-0.435227989589237;-0.435227970485613;0.4222620657147609;0.405302306241945;0.5853714505988955;1.0000258043340904
19.66185;0.996915354244898;0.4165984110752097;0.41808338733571965;-0.4083978133525928;-0.40969938143652174;0.9867272265361235;1.000095624260086;10.000070037580196;0.41681379302660987;-0.43522798977137556;-0.4352279710093514;0.4222614887127119;0.4053028183441923;0.5853710930576171;1.0000250930959358
19.67185;0.996915331935354;0.4165987313884055;0.4180824196249364;-0.4083978139271351;-0.4096993809447474;0.9867243538393644;1.0000911935928758;10.000087628571814;0.41681472254622726;-0.43522798993136874;-0.4352279715661013;0.42226090550827305;0.40530431274265966;0.5853714313736038;1.0000242342044026
19.68185;0.9969152918774241;0.41659909704280884;0.41808142153444616;-0.40839781451591123;-0.4096993804382292;0.9867215736800674;1.000086846089464;10.000104629375862;0.4168156394779026;-0.4352279900717803;-0.43522797215493547;0.4222603196764939;0.40530578738478423;0.5853717712402565;1.0000232287152129
19.69185;0.9969152227765944;0.41659950927423695;0.4180803959565166;-0.4083978151206764;-0.4096993799188855;0.9867188954896271;1.0000825904917907;10.000120916756648;0.41681654415933034;-0.43522799019490466;-0.4352279727744076;0.42225973538749434;0.4053072400059545;0.5853721112856463;1.000022079243892
19.70185;0.9969151157217911;0.4165999104622666;0.41807928682591133;-0.40839670970809727;-0.4096982698292485;0.986716326228586;1.0000784352863608;10.000136376589317;0.4168174378554919;-0.4352279903027746;-0.43522797342266556;0.4222591569562857;0.4053086679838805;0.5853724508064215;1.0000207895394444
19.71185;0.9969149647243944;0.41660041799251174;0.41807821468280365;-0.40839671034755615;-0.4096982692893953;0.9867138691650257;1.000074387768465;10.000150911976414;0.41681832233813265;-0.43522799039691834;-0.4352279740975458;0.422258588422537;0.4053100688447962;0.5853727895934756;1.000019364041697
19.72185;0.9969147652861882;0.4166009733599067;0.41807712473718245;-0.408396711005017;-0.409698268741992;0.986711524824843;1.0000704541181713;10.00016444332626;0.41681919877438495;-0.43522799047836824;-0.43522797479660136;0.4222580334513296;0.40531044020190016;0.585372434848293;1.0000178077790913
19.73185;0.9969145128876948;0.41660157630642347;0.418076021125869;-0.4083967116811784;-0.40969826818891436;0.9867092948113306;1.0000666400549012;10.00017689605139;0.41682006712951625;-0.4352279905480031;-0.43522797551733056;0.42225749538330004;0.40531177945508834;0.5853727701914498;1.0000161265725414
19.74185;0.9969142019578837;0.41660222618212533;0.4180749077910965;-0.4083967123768189;-0.4096982676318924;0.9867071843596744;1.0000629503581913;10.00018818787062;0.41682092669625365;-0.4352279906067834;-0.435227976257671;0.42225697743118207;0.40531308406530514;0.5853731004966839;1.000014326534758
19.75185;0.9969138250315348;0.4166029218682793;0.41807378831430514;-0.40839671309249476;-0.4096982670724901;0.9867052017846412;1.0000593879510289;10.000198227997746;0.4168217770073923;-0.4352279906557017;-0.435227977016167;0.4222564828470977;0.40531435180392394;0.5853734226263341;1.0000124130146817
19.76185;0.9969133737122652;0.41660366191993325;0.41807266559624784;-0.4083967138285335;-0.40969826651223656;0.9867033570387382;1.0000559537308888;10.000206933884279;0.4168226181067144;-0.4352279906956056;-0.43522797779155775;0.4222560146428722;0.405315580550453;0.5853737344182909;1.0000103902991078
19.77185;0.9969128412792033;0.4166043864264193;0.41807148327484533;-0.40839560855066326;-0.4096971563938539;0.9867016604191956;1.000052646894051;10.000214254436031;0.4168234503245925;-0.43522799072715623;-0.4352279785823019;0.42225557531003693;0.4053167681204168;0.5853740354286144;1.000008262342462
19.78185;0.9969122239625385;0.4166052112738846;0.41807036109141194;-0.40839560932780533;-0.40969715583840716;0.9867001212590968;1.0000494654978598;10.000220173762415;0.4168242740674569;-0.4352279907509755;-0.4352279793865254;0.42225516684141795;0.40531691241879136;0.5853736342510202;1.0000060336967425
19.79185;0.9969115201445532;0.41660607679705175;0.41806924279694296;-0.4083956101253183;-0.4096971552899713;0.9866987471734744;1.0000464073443216;10.000224689697397;0.4168250893834731;-0.4352279907677629;-0.43522798020234377;0.42225479045019215;0.40531801169202536;0.5853739173063585;1.0000037098254602
19.80185;0.9969107289002304;0.4166069814707813;0.4180681307398563;-0.4083956109425418;-0.4096971547517532;0.9866975443369396;1.0000434705401315;10.000227793633474;0.4168258955432501;-0.43522799077845076;-0.435227981028126;0.42225444629699566;0.40531906454675415;0.585374192853469;1.0000012967077796
19.81185;0.9969098486062767;0.41660792320061246;0.41806702702593795;-0.40839561177821465;-0.4096971542265725;0.9866965181904849;1.0000406530046344;10.000229470193442;0.4168266909451583;-0.4352279907842587;-0.4352279818624482;0.42225413411105367;0.4053200697058632;0.5853744603959941;0.9999988003497486
19.82185;0.9969088765678293;0.4166088994594986;0.41806593354063454;-0.40839561263065804;-0.40969715371666166;0.9866956741841019;1.0000379522849998;10.000229704421864;0.41682747299095557;-0.4352279907863536;-0.4352279827038277;0.42225385413016864;0.4053210258488084;0.5853747188596019;0.9999962265444571
19.83185;0.9969078102805247;0.4166099074390247;0.4180648520069236;-0.40839561349804393;-0.4096971532235582;0.9866950191954379;1.0000353667264497;10.000228480583724;0.4168282381792158;-0.43522799078561264;-0.43522798355032616;0.4222536073933117;0.40532193187658616;0.5853749678124459;0.9999935807480049
19.84185;0.9969066487306831;0.4166108855521512;0.4180637253169132;-0.4083945083441189;-0.40969604318901803;0.9866945624371779;1.0000328960712888;10.000225779239837;0.4168289827121473;-0.43522799078275176;-0.43522798439924487;0.4222533954858863;0.4053227872566014;0.5853752078223433;0.9999908683450071
19.85185;0.9969053926217115;0.4166119476712078;0.4180626721640581;-0.408394509236131;-0.4096960427316983;0.9866943136367151;1.0000305404331882;10.000221582621524;0.416829703131213;-0.435227990778454;-0.43522798524724526;0.42225322005721727;0.40532259171560137;0.585374747164871;0.9999880953870053
19.86185;0.9969040443126106;0.4166130323137641;0.41806163418494874;-0.4083945101383048;-0.4096960422919329;0.9866942800192001;1.0000282990690652;10.000215881169316;0.4168303966725051;-0.4352279907736771;-0.43522798609083246;0.42225308228394093;0.4053233444402133;0.5853749711834036;0.9999852687014672
19.87185;0.9969026073575946;0.4166141371505968;0.41806061028123137;-0.4083945110496058;-0.40969604186870795;0.9866944646689148;1.0000261698616255;10.000208675922766;0.4168310613449963;-0.4352279907701876;-0.4352279869267763;0.42225298249935533;0.40532404373737396;0.5853751877664873;0.9999823949609524
19.88185;0.9969010852561392;0.4166152609394944;0.418059598236249;-0.4083945119691294;-0.4096960414608909;0.986694866060023;1.0000241494484177;10.000199983222469;0.4168316957227562;-0.43522799077065105;-0.4352279877522794;0.42225292033819095;0.405324687499834;0.5853753972449146;0.9999794803724744
19.89185;0.9968994803736858;0.4166164034497106;0.4180585955837581;-0.40839451289621376;-0.40969604106738;0.9866954785892731;1.0000222340822542;10.000189840674135;0.41683229875577293;-0.4352279907779421;-0.4352279885649139;0.4222528953343081;0.4053252738715242;0.5853755994968431;0.999976531506178
19.90185;0.9968977937192174;0.4166175651283639;0.4180576002615471;-0.40839451383083786;-0.40969604068696813;0.9866962941319596;1.0000204206343155;10.000178303900967;0.4168328698266207;-0.43522799079432334;-0.43522798936236806;0.4222529069876721;0.4053258014807674;0.5853757935259266;0.9999735553606159
19.91185;0.9968960254352416;0.4166186887878352;0.4180565518878128;-0.4083934087392326;-0.409694930758787;0.986697303095765;1.0000187064672652;10.00016543716425;0.4168334086089977;-0.4352279908211842;-0.43522799014219615;0.4222529541653996;0.40532626922495174;0.5853759778807737;0.999970558691659
19.92185;0.9968941754013854;0.4166198939289141;0.4180555662430964;-0.4083934096914063;-0.40969493039866073;0.9866984947790236;1.0000170885696886;10.000151310096145;0.41683391468211006;-0.43522799085921204;-0.43522799090173303;0.4222530348292183;0.40532567617163134;0.5853754591381086;0.9999675482104953
19.93185;0.9968932423404333;0.4166215208549396;0.4180545612760373;-0.4083938418620337;-0.4096949521995409;0.9866998587648098;1.000015563549008;10.000136000548483;0.4168343875820603;-0.4352279909086057;-0.4352279916382772;0.422253146222475;0.40532602193290473;0.5853756220940846;0.9999645305903628
19.94185;0.9968912303777835;0.4166227807353184;0.41805357908171764;-0.4083938428368145;-0.4096949518467158;0.9867013866870403;1.0000141282400292;10.000119600223643;0.41683482712200615;-0.4352279909691861;-0.4352279923493721;0.4222532851916058;0.4053263069176546;0.5853757746461157;0.9999615111521801
19.95185;0.996889141182238;0.4166240711722225;0.4180525972194861;-0.4083938438242132;-0.40969495149227125;0.9867030716725257;1.0000127795467841;10.000102219468879;0.4168352333865576;-0.4352279910405914;-0.43522799303283277;0.422253448564061;0.4053265319834008;0.5853759170268173;0.999958492862073
19.96185;0.9968869787355662;0.416625392953922;0.4180516151666897;-0.40839384482393;-0.40969495113354026;0.986704906178329;1.0000115139119878;10.000083980476633;0.41683560671974096;-0.43522799112261046;-0.43522799368662674;0.42225363333877175;0.40532669803429616;0.5853760491764117;0.999955477355713
19.97185;0.9968847468640647;0.4166267458394988;0.41805063153824357;-0.4083938458346729;-0.40969495076853674;0.9867068810608047;1.0000103273528633;10.000065001409672;0.4168359479360212;-0.4352279912152822;-0.43522799430880077;0.4222538366545218;0.4053268062266101;0.5853761713176924;0.9999524671775438
19.98185;0.9968824483395337;0.4166281288227289;0.4180496438058253;-0.4083938468544033;-0.4096949503956776;0.986708985751258;1.000009215442267;10.0000453912838;0.41683625824281495;-0.43522799131863493;-0.43522799489759867;0.4222540557323252;0.4053268585971596;0.5853762847926998;0.9999494666817136
19.99185;0.9968800847458544;0.416629482110036;0.4180485902789355;-0.4083927418448702;-0.4096938404545603;0.9867112086960971;1.0000081729660568;10.000025260721296;0.41683653889411243;-0.4352279914322758;-0.4352279954519921;0.4222542879051754;0.40532585815108113;0.5853757003911813;0.9999464809911514
20.00185;0.9968776580803896;0.4166309215509517;0.418047585610046;-0.4083927428740058;-0.4096938400627219;0.9867135382729058;1.00000719407738;10.000004728121471;0.416836791253192;-0.4352279915550859;-0.4352279959721095;0.42225453079113767;0.4053258081516599;0.5853758083827446;0.9999435149662425
20.01185;0.9968751721061574;0.4166323875333427;0.418046569114693;-0.40839274390312047;-0.40969383966022693;0.9867159635534264;1.0000062730581345;9.999983908290908;0.41683701719340577;-0.43522799168531623;-0.4352279964589653;0.42225478266688243;0.40532571165644093;0.5853759230304303;0.9999405733641962
20.02185;0.996872631123639;0.4166338787992024;0.4180455397545286;-0.4083927449295736;-0.4096938392460803;0.9867184744533818;1.0000054051802492;9.999962901335103;0.416837219391762;-0.43522799182102295;-0.4352279969138636;0.4222550427058087;0.4053255717518077;0.585376051552701;0.9999376615887514
20.03185;0.9968700384106248;0.4166353938884653;0.4180444970526231;-0.40839274595117353;-0.4096938388191368;0.9867210614597958;1.0000045872508294;9.99994179896413;0.41683740148096554;-0.43522799196036493;-0.4352279973381581;0.4222553106234878;0.40532539186717104;0.5853762012712568;0.9999347859296017
20.04185;0.9968673973071464;0.4166369313688112;0.4180434409428919;-0.4083927469657741;-0.40969383837842677;0.9867247154020581;1.0000038180523285;9.999920693854625;0.41683756774176417;-0.4352279921016648;-0.43522799773347975;0.42225558620298004;0.4053251758890403;0.5853763794795513;0.999931952475354
20.05185;0.996864712864477;0.41663848977307766;0.41804237188212623;-0.40839274797084985;-0.4096938379232423;0.9867274278250382;1.0000030989821573;9.999899673136682;0.4168377223753646;-0.43522799224360437;-0.4352279981017844;0.4222558691877554;0.4053249281975579;0.5853765928932728;0.9999291651979068
20.06185;0.9968619913218607;0.4166400676179077;0.41804129058552336;-0.4083927489635108;-0.4096938374529017;0.9867301916683366;1.0000024336705615;9.999878803875557;0.41683786907989034;-0.4352279923855397;-0.43522799844486115;0.42225615934756383;0.4053236536151123;0.585376154177562;0.999926425071203
20.07185;0.9968592392985345;0.41664160517059057;0.4180401388259733;-0.40839164390536026;-0.4096927274073236;0.9867330015177396;1.0000018262085548;9.999858128250004;0.4168380111035214;-0.435227992527707;-0.43522799876406665;0.42225645660492445;0.4053233569747879;0.5853764514277022;0.9999237310153823
20.08185;0.9968564647189199;0.4166432183302411;0.4180390339295681;-0.40839164486491697;-0.409692726903808;0.9867358532047596;1.0000012802817384;9.999837666708693;0.4168381515822981;-0.4352279926712939;-0.43522799906062176;0.42225676104460647;0.40532304233064476;0.5853767939761939;0.9999210816178837
20.09185;0.9968536771847888;0.4166448469844787;0.41803791655833766;-0.4083916458043948;-0.40969272638202425;0.9867387430934462;1.0000007998675997;9.999817419393397;0.41683829383011717;-0.4352279928182347;-0.4352279993358025;0.4222570726496448;0.40532271277006665;0.5853771826867185;0.9999184763808228
20.10185;0.996850885994646;0.4166464890320184;0.418036785976098;-0.40839164672221345;-0.4096927258407744;0.9867416676975482;1.0000003889322566;9.9997973722852;0.41683844110074986;-0.4352279929708991;-0.43522799959095904;0.42225739105958043;0.4053223710671549;0.5853776176767458;0.9999159155260067
20.11185;0.9968480983144135;0.41664814233076414;0.4180356417859565;-0.40839164761733643;-0.4096927252789479;0.9867446241173751;1.0000000495480177;9.999777512104044;0.4168385961911101;-0.4352279931320569;-0.43522799982745897;0.42225771562877096;0.4053220199936821;0.5853780985872951;0.9999133987435921
20.12185;0.9968453195019825;0.4166498047425399;0.41803448381891073;-0.4083916484887175;-0.40969272469570117;0.9867476106475297;0.999999781078119;9.999757838478187;0.41683876164676065;-0.4352279933049151;-0.4352280000462596;0.4222580456312609;0.40532166194397623;0.5853786248963416;0.9999109246549251
20.13185;0.9968425545556102;0.41665147330093694;0.41803331175338587;-0.4083916493349912;-0.40969272409061214;0.9867506262545481;0.9999995808589841;9.999738365955006;0.416838940296232;-0.4352279934929214;-0.4352280002474008;0.4222583804055906;0.4053202986746047;0.5853785038413241;0.9999084910929892
20.14185;0.9968398089090089;0.41665314385601127;0.41803212523890126;-0.40839165015447776;-0.4096927234638098;0.9867536695516577;0.9999994447366153;9.999719119665018;0.4168391352142333;-0.4352279936992802;-0.4352280004301363;0.4222587193229083;0.40531993145949125;0.5853791205120312;0.9999060954857286
20.15185;0.9968370877425302;0.41665475360923926;0.4180308658423594;-0.4083905449095611;-0.40969161325658193;0.986756739060958;0.9999993680480938;9.999700133523548;0.41683934916877025;-0.4352279939261502;-0.43522800059375205;0.42225906155555265;0.40531956132531166;0.5853797827858024;0.9999037356013578
20.16185;0.99683439509442;0.4166564163692761;0.41802965210962345;-0.4083905456688397;-0.40969161258770787;0.9867598339251796;0.9999993471099868;9.99968145239751;0.4168395843025322;-0.43522799417407504;-0.4352280007382753;0.4222594059478114;0.40531918907988684;0.5853804905059243;0.9999014100246144
20.17185;0.9968317340191611;0.41665807162878293;0.4180284267739731;-0.4083905463940312;-0.409691611898212;0.9867629537460734;0.9999993791129833;9.999663130376797;0.4168398420971075;-0.43522799444227744;-0.43522800086440805;0.42225975122254444;0.4053188151961494;0.5853812428453183;0.9998991179991328
20.18185;0.996829106825173;0.4166597182521324;0.4180271909736265;-0.4083905470826047;-0.40969161118814157;0.9867660986227808;0.9999994612435158;9.999645222419716;0.4168401235906303;-0.4352279947293792;-0.4352280009732547;0.42226009640071976;0.4053184397821096;0.5853820388747151;0.9998968597182186
20.19185;0.9968265145892481;0.41666135574381985;0.41802594530811726;-0.40839054773240846;-0.40969161045717395;0.9867692691541036;0.9999995914051549;9.999627776989445;0.41684042993754716;-0.43522799503372256;-0.4352280010664983;0.42226044109686567;0.40531806270685217;0.5853828782908163;0.9998946373566533
20.20185;0.9968239567217098;0.416662984377174;0.41802468983218444;-0.4083905483415571;-0.4096916097045243;0.986772465432224;0.9999997693672728;9.999610839716965;0.41684076251252744;-0.4352279953533586;-0.43522800114638094;0.42226078554694496;0.40531768370063403;0.5853837614495757;0.9998924555626879
20.21185;0.9968214312637343;0.4166646049613093;0.4180234244958517;-0.4083905489082926;-0.4096916089294671;0.9867756863682806;0.9999999966130066;9.999594463313162;0.4168411221843765;-0.4352279956862707;-0.4352280012150384;0.4222611307178665;0.4053163022984776;0.5853839961614203;0.9998903201945654
20.22185;0.9968189356463277;0.4166662179860902;0.41802214972778;-0.4083905494311965;-0.4096916081318942;0.9867789299671682;1.0000002754122097;9.999578708223465;0.4168415087636914;-0.4352279960306575;-0.43522800127401706;0.4222614785554129;0.405315917796857;0.585384966854636;0.9998882362105189
20.23185;0.9968164671077808;0.4166677645225163;0.4180208076313597;-0.4083894438742862;-0.40969049775312116;0.986782194243814;1.0000006081317352;9.99956363498136;0.4168419211777488;-0.4352279963847753;-0.4352280013245592;0.42226183191756944;0.40531552944532584;0.5853859799491655;0.9998862068297015
20.24185;0.9968140224367912;0.41666936025207435;0.4180195163125857;-0.40838944430957097;-0.4096904969123783;0.986785478852567;1.0000009974827733;9.999549300148333;0.4168423578853082;-0.4352279967467081;-0.43522800136802103;0.4222621940625239;0.4053151369053309;0.5853870341901422;0.9998842347392319
20.25185;0.9968115979264027;0.4166709443779951;0.41801821765614633;-0.40838944470328314;-0.40969049605144936;0.9867887853220194;1.000001447211443;9.99953575628009;0.416842817138365;-0.43522799711466625;-0.4352280014057534;0.42226256801332956;0.4053147405200609;0.5853881281527714;0.9998823244107473
20.26185;0.996809190522369;0.41667251401854744;0.4180169125765305;-0.4083894450576467;-0.40969049517112516;0.9867921145614509;1.0000019617061522;9.999523052718391;0.4168432970563618;-0.43522799748745133;-0.43522800143864027;0.42226295626826776;0.40531434094583485;0.5853892595780934;0.999880483521892
20.27185;0.9968067992890227;0.4166740663705671;0.41801560232522134;-0.4083894453751051;-0.40969049427181575;0.9867954647130459;1.0000025441885698;9.999511241867134;0.41684379560537754;-0.4352279978645647;-0.4352280014669151;0.4222633609258723;0.4053139385155554;0.5853904251464478;0.999878721627583
20.28185;0.996804425114068;0.4166755991190073;0.41801428797304824;-0.40838944565786556;-0.4096904933534414;0.9867988315346071;1.0000031952074022;9.999500386499376;0.4168443105019279;-0.435227998246078;-0.435228001490512;0.4222637837436353;0.4053135328076666;0.5853916211872727;0.9998770468368736
20.29185;0.9968020689484807;0.41667711056474876;0.4180129702845289;-0.40838944590750387;-0.4096904924154283;0.9868022098024084;1.000003912759378;9.999490550565422;0.4168448390799713;-0.4352279986324603;-0.43522800150950103;0.4222642261560744;0.4053121227010837;0.5853921518493608;0.999875464156931
20.30185;0.996799731145114;0.41667859970166254;0.41801165009309366;-0.40838944612503375;-0.4096904914570512;0.9868055941041357;1.0000046930880448;9.999481775501646;0.416845378250802;-0.4352279990244399;-0.43522800152418;0.42226468947206547;0.40531170701688357;0.5853933985229132;0.9998739769249044
20.31185;0.9967974123002554;0.41668006563634225;0.41801032828302837;-0.40838944631129764;-0.409690490477872;0.9868089781610118;1.00000553123398;9.999474070536284;0.41684592459597797;-0.43522799942295914;-0.43522800153507935;0.42226517472260616;0.4053112851118418;0.5853946643313369;0.9998725883488059
20.32185;0.9967951136613042;0.4166814479959556;0.4180089466318835;-0.4083883404318288;-0.40968937991871934;0.9868123534051805;1.0000064215678728;9.999467431326703;0.41684647448359274;-0.4352279998291038;-0.43522800154310437;0.42226568226805106;0.40531085690887525;0.5853959438550289;0.9998713012044234
20.33185;0.9967928365372285;0.41668286086892664;0.41800762233032956;-0.408388340559141;-0.4096893788986063;0.9868157093963625;1.000007358680161;9.999461859599078;0.4168470241086701;-0.43522800024383046;-0.43522800154953273;0.4222662120222717;0.4053104225434829;0.5853972312262603;0.9998701163979212
20.34185;0.996790581719118;0.41668424287236105;0.41800629581413856;-0.40838834065920304;-0.4096893778597996;0.9868190362429049;1.000008338882314;9.999457356890549;0.4168475697007117;-0.4352280006676055;-0.435228001555821;0.4222667642180511;0.4053099820633511;0.5853985208253992;0.9998690313407753
20.35185;0.9967883495390308;0.4166855923345008;0.4180049658407782;-0.408388340733719;-0.4096893768043511;0.9868223265602326;1.000009361225515;9.99945390899426;0.41684810797126115;-0.43522800110017545;-0.43522800156343877;0.4222673401496292;0.40530953559185146;0.5853998078018676;0.9998680393083059
20.36185;0.996786140265293;0.41668690856503043;0.41800363086002823;-0.4083883407847987;-0.40968937573457365;0.9868255756581282;1.0000104263906315;9.999451483189592;0.41684863651972726;-0.43522800154063024;-0.43522800157363467;0.422267942433325;0.4053090836739639;0.585401088204239;0.9998671302704012
20.37185;0.9967839539799375;0.41668819082632425;0.41800228896158337;-0.40838834081475844;-0.4096893746529249;0.9868287802967106;1.000011534150369;9.999450035572654;0.41684915395679545;-0.43522800198775974;-0.43522800158735153;0.4222685742907928;0.40530762714880797;0.5854016664370967;0.9998662924561381
20.38185;0.9967817898988995;0.41668943773466444;0.4180009380659155;-0.4083883408257412;-0.4096893735617496;0.9868319373194699;1.0000126815180672;9.999449519205406;0.41684965949696484;-0.43522800244043297;-0.43522800160553865;0.4222692382919321;0.4053071666291913;0.5854029251077308;0.9998655139054259
20.39185;0.9967796461001455;0.41669064755462004;0.417999576371311;-0.4083883408196637;-0.409689372462896;0.9868350434809771;1.0000138625932067;9.99944988230058;0.4168501521846474;-0.43522800289772934;-0.4352280016294143;0.4222699357845624;0.4053067020613717;0.5854041701458883;0.9998647834277774
20.40185;0.9967775201027789;0.41669181892552004;0.4179982028053205;-0.4083883407980082;-0.4096893713576963;0.9868380960236629;1.0000150699799777;9.999451054691445;0.41685063024838487;-0.4352280033589311;-0.4352280016605438;0.42227066727515405;0.4053062325685705;0.5854053999970291;0.9998640910887814
20.41185;0.9967754100448134;0.4166928925326651;0.4179967586969311;-0.4083872347259225;-0.40968826068797615;0.9868410924380326;1.0000162965453412;9.999452941003428;0.4168510909215032;-0.43522800382363475;-0.435228001700836;0.42227143285251517;0.40530575679195446;0.5854066126711259;0.9998634279848255
20.42185;0.9967733160381219;0.4166939846019464;0.41799536279628013;-0.408387234674735;-0.4096882595727533;0.9868440293193773;1.0000175357393244;9.999455434016841;0.4168515307810647;-0.4352280042919303;-0.4352280017521991;0.42227223231266586;0.40530527353040535;0.5854078057779896;0.9998627845217836
20.43185;0.9967712409698083;0.41669503529835106;0.4179939585860434;-0.4083872346093821;-0.4096882584529978;0.9868469019576883;1.0000187809082988;9.99945843649163;0.4168519462077903;-0.43522800476432355;-0.4352280018161007;0.4222730655494613;0.40530478190097285;0.5854089768066022;0.9998621489649543
20.44185;0.9967691901048928;0.416696042905235;0.41799254815792636;-0.4083872345310776;-0.40968825732848957;0.9868497054777179;1.0000200255696525;9.999461870946222;0.4168523335765633;-0.43522800524148314;-0.43522800189333544;0.4222739331192216;0.40530428095500093;0.5854101235258612;0.9998615078136915
20.45185;0.9967671694694332;0.41669700566955475;0.417991132933812;-0.40838723444152564;-0.40968825619893506;0.9868524359796819;1.000021264142473;9.999465674469235;0.416852689408652;-0.4352280057241294;-0.43522800198394257;0.4222748361515782;0.40530276944716753;0.5854105517674066;0.9998608466046258
20.46185;0.9967651844292865;0.41669792199336564;0.41798971368461235;-0.40838723434230695;-0.40968825506425355;0.986855090000233;1.000022491688485;9.999469796583734;0.41685301088656734;-0.4352280062128698;-0.4352280020873646;0.42227577536029925;0.4053022460790627;0.5854116452652947;0.9998601503178569
20.47185;0.9967632397798584;0.4166987903077666;0.41798829098654466;-0.40838723423451595;-0.40968825392464425;0.9868576632279938;1.000023703517515;9.999474209859464;0.41685329631796764;-0.435228006707782;-0.43522800220275376;0.42227675022666306;0.4053017099790199;0.5854127112325697;0.9998594038702477
20.48185;0.9967613400672313;0.41669960886368074;0.4179868658995462;-0.4083872341188923;-0.4096882527805033;0.9868601507131242;1.0000248953198145;9.999478911935572;0.4168535449032898;-0.4352280072081187;-0.4352280023291235;0.4222777594484004;0.40530116092075374;0.5854137501468089;0.999858593227329
20.49185;0.9967594892184788;0.4167003757709819;0.4179854405087611;-0.4083872339961708;-0.4096882516324863;0.9868625487438574;1.0000260627425694;9.999483903649434;0.4168537561323658;-0.4352280077124248;-0.43522800246538934;0.42227880195450107;0.4053005990259819;0.5854147624410291;0.999857706682648
20.50185;0.9967576901703051;0.4167010309687615;0.41798395932676435;-0.40838612783155936;-0.4096871409224359;0.986864855907604;1.000027200485101;9.999489167776588;0.416853929540724;-0.43522800821900676;-0.435228002610451;0.4222798772405714;0.40530002439021623;0.5854157480717048;0.9998567349514305
20.51185;0.9967559444641451;0.4167016909444121;0.4179825435395927;-0.4083861276965783;-0.40968713976996624;0.9868670718777616;1.0000283025959318;9.999494670686675;0.41685406470521896;-0.43522800872658746;-0.4352280027633438;0.4222809849021688;0.4052994369885381;0.585416706906322;0.9998556702912546
20.52185;0.9967542522737023;0.41670229738643755;0.4179811379839449;-0.4083861275553924;-0.4096871386170183;0.9868691956963088;1.0000293637001936;9.999500376641413;0.4168541607691483;-0.4352280092345726;-0.4352280029233872;0.4222821239668525;0.40529883653286297;0.585417638773845;0.9998545061676111
20.53185;0.9967526134722564;0.41670285012510355;0.4179797458569079;-0.40838612740712305;-0.4096871374644287;0.9868712254942886;1.0000303794403145;9.999506262214645;0.4168542159117194;-0.43522800974258585;-0.4352280030901785;0.4222832925786432;0.4052982223076869;0.5854185431661796;0.9998532377560744
20.54185;0.996751028416084;0.4167033480767395;0.41797837053169873;-0.40838612725075085;-0.40968713631276693;0.9868731591666094;1.0000313464204136;9.999512330090615;0.41685422770661573;-0.4352280102498524;-0.43522800326340183;0.42228448812904656;0.40529659360723286;0.5854187270941831;0.9998518620989431
