time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.55185;0.9967494974308753;0.4167037898058275;0.41797701583152314;-0.4083861270854024;-0.4096871351624644;0.9868749944474028;1.000032262603252;9.999518611352908;0.4168541938461816;-0.4352280107549329;-0.43522800344266355;0.4222857076159173;0.4052959504497797;0.5854195757290553;0.9998503773558938
20.56185;0.9967480199597405;0.4167041741437692;0.4179756855905478;-0.40838612691032;-0.40968713401398277;0.9868767283530093;1.0000331277747914;9.999525141175193;0.41685411239368436;-0.435228011255837;-0.4352280036274184;0.4222869480393343;0.40529529355475963;0.5854203980585296;0.9998487822359153
20.57185;0.9967475928364127;0.41670489578425046;0.41797436133881355;-0.4083865579250268;-0.4096871550233023;0.9868783572280609;1.0000339434127548;9.999531928743327;0.4168539816730145;-0.43522801175053427;-0.43522800381682153;0.42228820666214195;0.40529462379554937;0.5854211957723112;0.9998470763354308
20.58185;0.9967462160644437;0.41670516139451136;0.41797308897233404;-0.40838655772954;-0.40968715388017873;0.9868798774031761;1.0000347120061126;9.999538961575235;0.4168538000638139;-0.43522801223742397;-0.4352280040095936;0.4222894809809989;0.40529394190979245;0.5854219690761788;0.9998452605671848
20.59185;0.996744885141861;0.4167053638210817;0.41797184855464525;-0.4083865575240535;-0.4096871527407731;0.9868812854393676;1.0000354363490978;9.999546230180078;0.4168535658518562;-0.43522801271516237;-0.43522800420416935;0.4222907687040996;0.4052932485313662;0.5854227161564403;0.999843337318025
20.60185;0.9967435978263036;0.41670544113073454;0.41797058268908915;-0.4083854512716287;-0.4096860420465636;0.9868835778518109;1.0000361191416733;9.999553726210218;0.41685327732386646;-0.43522801318224086;-0.43522800439905995;0.42229206799240865;0.40529254449824736;0.5854234345356021;0.9998413105495279
20.61185;0.996742353874411;0.4167055076333496;0.41796941008283045;-0.40838545104456825;-0.40968604091602917;0.9868847510779335;1.0000367631663256;9.99956142570748;0.4168529331000796;-0.43522801363721775;-0.43522800459312927;0.4222933774631678;0.4052918313726176;0.5854241224173291;0.9998391851869904
20.62185;0.9967411550402311;0.41670550336749657;0.41796827380344576;-0.4083854508047689;-0.40968603978932006;0.9868858022216767;1.0000373720117404;9.99956929712374;0.41685253248380455;-0.43522801407942513;-0.43522800478566837;0.42229469590131397;0.4052911116258988;0.5854247788083354;0.9998369665311001
20.63185;0.9967400038123849;0.41670542816616735;0.41796717606640477;-0.40838545055093434;-0.4096860386654126;0.9868867304808996;1.0000379501286436;9.999577322395561;0.41685207558067694;-0.4352280145090875;-0.435228004976256;0.4222960221240742;0.4052893881057954;0.5854247110266385;0.9998346610894367
20.64185;0.996738902308841;0.41670528311665744;0.41796611916194754;-0.4083854502820586;-0.40968603754333816;0.9868875384669683;1.0000385016235855;9.999585500188912;0.4168515628734597;-0.4352280149267306;-0.4352280051644328;0.42229735480999;0.4052886633670474;0.5854253047261965;0.9998322772253695
20.65185;0.9967378520712139;0.4167050704717116;0.41796510542229803;-0.40838544999728843;-0.4096860364223392;0.9868882324204832;1.0000390293180825;9.999593837828503;0.4168509946832786;-0.43522801533266137;-0.4352280053494298;0.42229869217934923;0.4052879394715911;0.5854258689964326;0.9998298242221103
20.66185;0.9967368543444142;0.4167047931537003;0.4179641372536052;-0.4083854496958329;-0.4096860353021156;0.9868888209422342;1.0000395353293818;9.999602352294636;0.41685037146827547;-0.43522801572694275;-0.43522800553021174;0.42230003184838893;0.40528721813402613;0.5854264059073933;0.9998273111292688
20.67185;0.9967359103631099;0.4167044542737676;0.4179632168874435;-0.40838544937700416;-0.4096860341831535;0.9868893127567742;1.0000400219621193;9.99961107223259;0.41684969434066893;-0.4352280161097518;-0.4352280057057276;0.4223013710441096;0.4052865010484558;0.5854269179692632;0.9998247466590797
20.68185;0.9967350217168267;0.4167040573165582;0.4179623462493085;-0.4083854490403024;-0.4096860330666271;0.9868897150671978;1.000040490871069;9.999620027422635;0.41684896479136313;-0.43522801648172266;-0.43522800587515925;0.4223027069503947;0.40528579019055866;0.5854274077401335;0.9998221398247621
20.69185;0.9967341907476527;0.4167036066239197;0.41796152713957807;-0.4083854486851659;-0.40968603195383985;0.9868900336063664;1.0000409416479585;9.999629235598528;0.4168481841154418;-0.43522801684389995;-0.435228006038099;0.42230403676982875;0.40528508789733375;0.5854278771588759;0.9998195002294503
20.70185;0.9967334200954656;0.41670304900434263;0.4179607028770254;-0.4083843422739161;-0.40968492128650724;0.986890273629257;1.0000413724319852;9.99963869174688;0.4168473530133854;-0.4352280171972072;-0.4352280061945527;0.42230535763903004;0.40528439677378325;0.5854283269611994;0.999816838154487
20.71185;0.9967327116278611;0.41670250752686006;0.41795999325628846;-0.40838434187878764;-0.40968492018334024;0.9868904407575251;1.0000417812482283;9.999648359380142;0.41684647150156096;-0.43522801754185264;-0.4352280063448213;0.4223066667601692;0.4052837194297984;0.585428756590359;0.9998141653456438
20.72185;0.9967320655564835;0.41670192984728127;0.41795934187614675;-0.4083843414627048;-0.4096849190851105;0.986890541118522;1.000042165949929;9.999658180333098;0.41684553924874584;-0.435228017877361;-0.43522800648945376;0.4223079615192522;0.40528205823781815;0.585428472196907;0.9998114955468372
20.73185;0.9967314800171214;0.4167013216357912;0.41795875033369667;-0.4083843410259447;-0.40968491799177553;0.9868905805648088;1.0000425247595177;9.999668105056623;0.41684455596923015;-0.435228018202916;-0.43522800662917094;0.42230923949515525;0.4052814153194602;0.5854288569782192;0.9998088434472435
20.74185;0.9967309520865786;0.4167006875442426;0.41795821947296347;-0.40838434056881084;-0.4096849169036776;0.9868905635725247;1.000042858952965;9.999678114107798;0.4168435215732298;-0.4352280185174037;-0.4352280067647386;0.42231049865105663;0.40528079252738175;0.5854292172860576;0.9998062227400434
20.75185;0.996730479398399;0.41670003109421727;0.41795774986033707;-0.40838434009135455;-0.40968491582180955;0.986890492762097;1.0000431743736198;9.9996882170052;0.4168424358604442;-0.4352280188196514;-0.435228006896975;0.4223117372698438;0.40528019125798526;0.5854295533087176;0.9998036450145393
20.76185;0.9967300602382727;0.4166993549699314;0.4179573418962203;-0.4083843395937273;-0.4096849147476426;0.9868903690185569;1.0000434793941995;9.999698446483967;0.41684129812276427;-0.43522801910892694;-0.4352280070266724;0.4223129534234172;0.40527961233942017;0.5854298660934053;0.9998011202228948
20.77185;0.9967296932526882;0.41669866129293753;0.41795699536939407;-0.4083843390765014;-0.4096849136824994;0.9868901910520198;1.00004378208355;9.999708856629653;0.4168401075096337;-0.43522801938503125;-0.4352280071541045;0.42231414473338724;0.40527905632908434;0.5854301559283097;0.9997986577541418
20.78185;0.9967293785836173;0.41669795169693186;0.4179567091312433;-0.40838433854066025;-0.40968491262717427;0.9868899546183288;1.0000440892488787;9.999719518507096;0.4168388635822499;-0.43522801964808344;-0.43522800727864774;0.422315308418887;0.405278524075338;0.585430421857613;0.999796266994578
20.79185;0.9967291186626352;0.41669722752772637;0.41795648103965927;-0.40838433798764967;-0.4096849115822214;0.986889653326985;1.0000444065166847;9.99973051560487;0.41683756614465406;-0.43522801989832444;-0.4352280073991501;0.4223154412786183;0.4052780169351021;0.5854299411185403;0.9997939574800795
20.80185;0.9967289169041773;0.416696490407662;0.4179563078519075;-0.4083843374194838;-0.40968491054843253;0.986889280713212;1.0000447382873523;9.999741937162158;0.41683621505385887;-0.43522802013587;-0.43522800751460666;0.4223165400509672;0.4052775367117665;0.5854301558867918;0.9997917384104498
20.81185;0.9967287759610441;0.41669568402984836;0.4179561265499026;-0.4083832308019729;-0.40968379996777665;0.9868888314796875;1.000045087886683;9.999753861479293;0.4168348104590407;-0.43522802036068176;-0.4352280076242531;0.4223176021307798;0.40527708575220966;0.5854303447398653;0.9997896175602287
20.82185;0.9967286970742654;0.41669492780171224;0.41795604957372784;-0.4083832302111918;-0.4096837989598789;0.9868883019493672;1.0000454576626412;9.999766337430763;0.41683335281112216;-0.43522802057300264;-0.43522800772712833;0.4223186259177079;0.40527566690877737;0.5854298153180322;0.9997876014818731
20.83185;0.9967286798729627;0.41669416510990764;0.4179560131480645;-0.40838322961329004;-0.40968379796652676;0.9868876906643486;1.000045848184578;9.999779382449562;0.4168318427526185;-0.4352280207737773;-0.435228007821944;0.4223196106662388;0.4052752832206615;0.5854299514441601;0.9997856968485637
20.84185;0.9967287221643014;0.4166933970505734;0.4179560127013656;-0.4083832290108571;-0.4096837969883452;0.9868869989744654;1.0000462572057796;9.999793001495206;0.41683028126853006;-0.43522802096460295;-0.43522800790738503;0.42232055627765097;0.40527493768854783;0.5854300584503972;0.9997839106453429
20.85185;0.9967288202679258;0.4166926238878599;0.4179560444388581;-0.40838322840592195;-0.40968379602577304;0.9868862315905863;1.0000466802239776;9.999807206770381;0.41682866956927855;-0.43522802114731823;-0.4352280079822579;0.42232146306288343;0.4052746331279965;0.5854301343109286;0.9997822494166059
20.86185;0.9967289700175394;0.4166918452645117;0.41795610485231055;-0.4083832277997988;-0.4096837950792198;0.9868853967764901;1.0000471129137096;9.999822015429322;0.41682700854758853;-0.43522802132351357;-0.4352280080454319;0.4223223312334124;0.4052743719276296;0.585430178021597;0.9997807189762524
20.87185;0.9967291672043311;0.4166910605781027;0.4179561902812239;-0.40838322719307824;-0.40968379414908246;0.9868845056877749;1.0000475527476291;9.99983743048387;0.41682529857691514;-0.4352280214944134;-0.4352280080959143;0.4223231605559728;0.40527415576846876;0.5854301891613941;0.9997793249065823
20.88185;0.9967294067935043;0.4166902694828409;0.41795629723063665;-0.40838322658579995;-0.4096837932357556;0.9868835719025123;1.0000479982215864;9.999853427606965;0.41682354010098743;-0.4352280216611935;-0.4352280081330744;0.4223239505750343;0.4052739852417271;0.5854301671539142;0.9997780728196137
20.89185;0.9967296821613743;0.4166894720778985;0.4179564227589344;-0.4083832259778268;-0.4096837923396717;0.9868826114059155;1.0000484474286193;9.999869958865812;0.41682173444330983;-0.4352280218251134;-0.4352280081568498;0.42232470101538905;0.40527385948119937;0.5854301112277804;0.9997769675457013
20.90185;0.9967299852925766;0.4166886686613124;0.417956564444243;-0.40838322536916627;-0.4096837914611909;0.9868816414092911;1.0000488967251118;9.999886966877453;0.41681988400080366;-0.43522802198719396;-0.4352280081677986;0.4223254120827438;0.40527377637345713;0.5854300207264833;0.9997760125109211
20.91185;0.9967303078595087;0.416687859399834;0.4179567202742867;-0.40838322476012506;-0.40968379060051935;0.9868806785144132;1.0000493395938863;9.999904396470285;0.41681799170020517;-0.43522802214770073;-0.4352280081670255;0.4223260845026747;0.40527373332447825;0.5854298950641301;0.999775209645972
20.92185;0.996730642581272;0.416686985597576;0.41795683001750794;-0.40838211811462155;-0.409682680198842;0.9868797382409755;1.0000497678169706;9.99992219275983;0.4168160602997122;-0.43522802230569585;-0.435228008156144;0.4223267191934659;0.40527272765183914;0.5854290412185437;0.9997745591385363
20.93185;0.9967309840247066;0.4166861638553915;0.41795701010884984;-0.4083821175065813;-0.40968267937536285;0.9868788353674363;1.0000501745629704;9.999940289169587;0.4168140921657208;-0.43522802245899633;-0.4352280081372264;0.4223273168093223;0.4052727563476996;0.5854288438987698;0.9997740598306982
20.94185;0.9967313292588733;0.4166853352250191;0.41795720136042525;-0.40838211689963455;-0.40968267857179613;0.986877983782225;1.0000505555922494;9.999958602623076;0.4168120896886222;-0.43522802260468574;-0.4352280081127191;0.4223278774783298;0.40527281593280745;0.5854286111737306;0.9997737104813867
20.95185;0.996731678376164;0.41668449933367907;0.4179574036105594;-0.4083821162937099;-0.4096826777885489;0.9868771964333478;1.0000509078722655;9.999977039883941;0.41681005582834074;-0.4352280227398485;-0.43522800808547163;0.42232840102611846;0.4052729025132442;0.585428344206782;0.9997735110896546
20.96185;0.9967320331602155;0.41668365552223485;0.4179576165939702;-0.40838211568844146;-0.4096826770254423;0.986876485835358;1.000051227978228;9.999995502544156;0.4168079940198898;-0.4352280228621331;-0.4352280080588753;0.4223288874456096;0.40527301177875197;0.5854280446135867;0.9997734633931724
20.97185;0.9967323941276491;0.41668280255329243;0.41795783956898436;-0.40838211508345573;-0.4096826762819301;0.9868758640146942;1.0000515112337724;10.00001388979771;0.41680590749164853;-0.43522802296990315;-0.4352280080366903;0.42232933690239705;0.40527313932044673;0.5854277142699579;0.9997735698819501
20.98185;0.9967327590635203;0.416681938883005;0.41795807138174;-0.408382114478937;-0.40968267555733495;0.9868753414537466;1.0000517511738434;10.000032109954637;0.416803798815328;-0.4352280230620585;-0.4352280080223063;0.42232974912689175;0.4052732813064089;0.5854273551092846;0.9997738323502612
20.99185;0.9967331241965476;0.4166810629411756;0.4179583108041471;-0.40838211387599255;-0.4096826748511185;0.9868749263741039;1.0000519392453036;10.000050092992977;0.41680167008975894;-0.43522802313780434;-0.4352280080182118;0.4223301228964053;0.4052734347898464;0.5854269690166931;0.9997742513802268
21.00185;0.9967334855370225;0.41668017290417564;0.41795855679584437;-0.4083821132765569;-0.4096826741630791;0.9868746251853799;1.0000520654185392;10.000067790159711;0.4167995232635777;-0.4352280231964427;-0.43522800802631756;0.42233045611760067;0.40527359744535935;0.5854265575854755;0.9997748265571652
21.01185;0.9967338383654323;0.4166792665368254;0.4179588084328249;-0.4083821126831655;-0.4096826734932295;0.9868744434635838;1.000052119029646;10.000085164644101;0.4167973599481868;-0.43522802323725557;-0.4352280080485502;0.4223307463423304;0.40527376725940667;0.5854261216838482;0.9997755562544112
21.02185;0.9967341758439149;0.41667834136928084;0.4179590647699983;-0.40838211209874126;-0.40968267284136706;0.986874386608231;1.0000520889504978;10.0001021798188;0.4167951811699798;-0.43522802325962;-0.4352280080870346;0.42233099147277076;0.40527394250119547;0.585425661449622;0.9997764371102627
21.03185;0.9967344893746303;0.41667739493555106;0.41795932507204814;-0.40838211152616327;-0.40968267220680915;0.9868744602792338;1.0000519650605717;10.000118792266532;0.41679298797080355;-0.43522802326326093;-0.4352280081438883;0.422331190341171;0.4052731218904875;0.5854244843110503;0.9997774643293655
21.04185;0.9967347715692977;0.4166763667115689;0.4179595304964965;-0.40838100493109936;-0.4096815620294649;0.9868746712520139;1.0000517406845038;10.000134958208138;0.4167907825502456;-0.43522802324830867;-0.43522800822104213;0.4223313427579625;0.4052733047925898;0.5854239749360328;0.9997786317726274
21.05185;0.9967350184246896;0.4166753729037887;0.4179597990217333;-0.40838100438851666;-0.4096815614270025;0.9868750277077101;1.0000514122593391;10.000150645372361;0.41678856893077587;-0.43522802321494974;-0.43522800832022407;0.4223314490512076;0.4052734913353195;0.5854234403728429;0.9997799313241064
21.06185;0.9967352277335381;0.41667435570363004;0.4179600730070459;-0.40838100386283394;-0.40968156083979324;0.9868755378564433;1.0000509769182198;10.000165832679887;0.4167863528025488;-0.4352280231629693;-0.4352280084428453;0.42233150977805706;0.40527368236501626;0.5854228800113954;0.9997813535066022
21.07185;0.9967353971365046;0.41667331711134714;0.4179603537379691;-0.4083810033546404;-0.4096815602674122;0.986876208141853;1.000050431851708;10.000180497777102;0.41678414085353616;-0.4352280230916973;-0.435228008589856;0.42233152591745793;0.4052738791785359;0.5854222932722472;0.9997828890139927
21.08185;0.9967355251603296;0.4166722598571859;0.41796064253618154;-0.4083810028637773;-0.4096815597090599;0.986877042035336;1.0000497755392541;10.000194608056814;0.416781939869602;-0.43522802300028446;-0.4352280087618859;0.4223314988903983;0.4052740831021411;0.5854216791996502;0.9997845290675555
21.09185;0.9967356122294009;0.41667118679208603;0.41796094069812195;-0.4083810023892652;-0.4096815591634787;0.9868780393451081;1.0000490082983737;10.000208116920582;0.41677975598721906;-0.4352280228878335;-0.43522800895947256;0.4223314303588308;0.40527429506893914;0.5854210362353663;0.999786264685314
21.10185;0.9967356594940567;0.41667010052999065;0.4179612495649509;-0.40838100192985166;-0.4096815586294163;0.9868791962856117;1.000048131505346;10.000220957342588;0.4167775945077102;-0.43522802275326483;-0.4352280091830044;0.4223313223999203;0.4052745154657129;0.5854203627890149;0.9997880860409893
21.11185;0.9967356680771569;0.41666900358726777;0.4179615705876627;-0.40838100148454015;-0.4096815581060415;0.986880506240808;1.0000471465303424;10.000233041108876;0.416775460230221;-0.43522802259518223;-0.43522800943260875;0.4223311777602007;0.4052747445341999;0.5854196579790151;0.9997899822645276
21.12185;0.9967356400519234;0.4166678987661772;0.4179619050915948;-0.40838100105244324;-0.40968155759279046;0.986881961152431;1.0000460539998808;10.000244270983409;0.4167733579315438;-0.4352280224121472;-0.43522800970841535;0.4223309995733599;0.40527498295531994;0.5854189218175936;0.9997919413886222
21.13185;0.996735579048197;0.4166667892570745;0.41796225388531333;-0.4083810006323545;-0.4096815570891178;0.9868835530679672;1.000044854032589;10.000254550831928;0.41677129236162547;-0.4352280222032858;-0.4352280100108178;0.4223307906632824;0.4052752319182778;0.5854181547534134;0.9997939508498279
21.14185;0.9967354894989768;0.4166656783956924;0.41796261729956896;-0.4083810002226825;-0.40968155659465616;0.986885274261964;1.0000435479058685;10.000263785425442;0.41676926767828826;-0.4352280219683675;-0.4352280103401548;0.42233055306042255;0.405274492788047;0.585416664578583;0.9997959993510085
21.15185;0.9967353761913017;0.41666456954130143;0.4179629955044772;-0.40838099982186166;-0.4096815561094211;0.9868871161413096;1.000042139619814;10.000271881222215;0.41676728712206457;-0.43522802170718394;-0.43522801069612593;0.4223302882237062;0.40527476682828883;0.5854158360184163;0.999798078620826
21.16185;0.996735244893669;0.4166634661331104;0.4179633884241823;-0.4083809994288487;-0.4096815556336901;0.9868890684990353;1.000040635481266;10.000278747622504;0.41676535318197017;-0.43522802141917405;-0.43522801107749987;0.4223299977015361;0.40527505502273725;0.5854149765777426;0.9998001831143193
21.17185;0.9967351032020627;0.41666231308047846;0.4179637367603087;-0.40837989300653654;-0.4096804456086253;0.9868911190254958;1.0000390427451702;10.000284287024952;0.41676346789269403;-0.4352280211037247;-0.4352280114823152;0.4223296833284581;0.4052753581369993;0.5854140871761662;0.9998023086629679
21.18185;0.9967349610970266;0.4166612305430536;0.4179641569552779;-0.4083798926280814;-0.4096804451528908;0.9868932533334186;1.0000373692041724;10.000288385967904;0.41676163318233717;-0.43522802076055284;-0.4352280119084472;0.42232934681106443;0.40527567705234924;0.5854131698265646;0.9998044513019666
21.19185;0.9967348308378279;0.4166601622100641;0.41796458907164485;-0.40837989225659627;-0.40968044470716913;0.9868954561204769;1.0000356233308982;10.000290930771586;0.41675985123582265;-0.43522802038953534;-0.4352280123538936;0.422328989582301;0.4052760128351572;0.5854122267882835;0.9998066057133798
21.20185;0.996734725913775;0.41665910868602657;0.4179650312293564;-0.4083798918916807;-0.409680444270336;0.9868977131053602;1.0000338138390923;10.000291835940915;0.41675812457880124;-0.43522801999031385;-0.43522801281644097;0.4223286129717094;0.40527636632359587;0.5854112596335395;0.99980876362097
21.21185;0.9967346596919637;0.4166580690377495;0.41796548089185276;-0.408379891532702;-0.40968044383992447;0.9869000125858904;1.0000319483893114;10.000291056371474;0.416756455639237;-0.43522801956232543;-0.4352280132934216;0.4223282180840054;0.4052767377788787;0.5854102691199166;0.9998109135769265
21.22185;0.9967346442162823;0.41665704161602085;0.4179659356049882;-0.40837989117897694;-0.40968044341253257;0.9869023448898807;1.0000300322890172;10.000288588894191;0.416754846118962;-0.43522801910520104;-0.4352280137820667;0.4223278056797357;0.40527712700847973;0.5854092559011012;0.9998130424284284
21.23185;0.9967346890698515;0.41665602470190577;0.4179663934361437;-0.4083798908300816;-0.40968044298467965;0.9869047009350754;1.0000280681620146;10.000284476739662;0.4167532968322735;-0.43522801861923643;-0.4352280142799365;0.422327376321983;0.4052775336738488;0.5854082213227846;0.9998151372150728
21.24185;0.9967348010199986;0.41665501669906624;0.4179668528629268;-0.40837989048591067;-0.4096804425533601;0.98690707218029;1.000026056346355;10.00027880032711;0.4167518081605985;-0.4352280181057236;-0.4352280147849715;0.4223269304118378;0.40527795736354055;0.5854071677731524;0.999817186340628
21.25185;0.996734984548317;0.4166540163021385;0.4179673127113686;-0.40837989014649556;-0.40968044211633065;0.9869094508841477;1.0000239958192225;10.000271655024672;0.41675038069899634;-0.43522801756685287;-0.43522801529545235;0.4223264681437887;0.4052783975086656;0.5854060988152988;0.9998191802027865
21.26185;0.9967352420629401;0.4166530225383057;0.4179677719954483;-0.4083798898118571;-0.4096804416723988;0.9869118299769597;1.0000218852438418;10.000263142243536;0.4167490155033649;-0.4352280170051419;-0.43522801581001097;0.4223259896175738;0.40527785340359024;0.5854043265122595;0.9998211115550373
21.27185;0.9967355741916187;0.4166520343543074;0.41796822943394174;-0.4083798894820652;-0.40968044122145725;0.986914203685879;1.0000197231659445;10.0002533691195;0.4167477137593614;-0.4352280164228945;-0.4352280163273297;0.42232549487079507;0.40527832420253335;0.5854032402669466;0.999822975505664
21.28185;0.996735981451752;0.4166510502770633;0.4179686830627795;-0.40837988915741646;-0.40968044076416454;0.986916568431092;1.0000175077946103;10.00024244010979;0.41674647630009937;-0.43522801582218384;-0.43522801684567025;0.4223249837488434;0.40527880866439997;0.5854021514953694;0.9998247695318276
21.29185;0.9967364662136109;0.41665006857611164;0.41796913021923876;-0.4083798888383235;-0.40968044030166706;0.9869189223608976;1.0000152371793583;10.000230447665087;0.41674530339316623;-0.43522801520516585;-0.4352280173627307;0.42232445592121975;0.4052793047307686;0.5854010638214713;0.9998264934291764
21.30185;0.9967370329343638;0.4166490291059435;0.4179695090812564;-0.40837878248831677;-0.40967933027644227;0.9869212640945433;1.0000129096808097;10.000217470362513;0.41674419501121923;-0.4352280145741628;-0.4352280178756763;0.42232391099993094;0.4052798092748828;0.5853999809125232;0.9998281486861617
21.31185;0.9967376866059515;0.41664804775098374;0.4179699338197044;-0.4083787821807217;-0.409679329809238;0.9869235918747673;1.0000105245851876;10.00020357842319;0.41674315138704604;-0.4352280139314614;-0.43522801838113717;0.42232334851829745;0.40528031841497936;0.5853989060005322;0.9998297373421777
21.32185;0.9967384309755871;0.41664706555692865;0.41797034247902687;-0.408378781878828;-0.40967932934402446;0.9869259022369151;1.0000080826122164;10.000188843706622;0.41674217326646773;-0.43522801327918254;-0.43522801887545554;0.42232276793174817;0.405280828246297;0.5853978415227187;0.9998312609938889
21.33185;0.9967392683043246;0.4166460828101881;0.4179707316278255;-0.40837878158234603;-0.40967932888444114;0.9869281890523443;1.0000055862396622;10.000173343671841;0.4167412616728663;-0.43522801261927657;-0.4352280193551064;0.42232216873431433;0.40528133516857384;0.5853967892959723;0.9998327206767845
21.34185;0.9967402007851315;0.41664510036666974;0.41797109757067213;-0.4083787812906352;-0.4096793284339794;0.9869314450882177;1.0000030398830844;10.000157151297868;0.4167404174214919;-0.43522801195357114;-0.435228019816896;0.4223215505101178;0.40528183562449505;0.5853957506819918;0.9998341173553851
21.35185;0.9967412315809924;0.4166441194083696;0.4179714365082874;-0.4083787810031136;-0.409679327995683;0.98693366422668;1.0000004494941848;10.000140320399138;0.4167396407528403;-0.43522801128369504;-0.43522802025798557;0.4223209130882984;0.40528232608012077;0.5853947266350809;0.9998354524918587
21.36185;0.9967423647559086;0.4166431411727695;0.41797174497094725;-0.4083787807193881;-0.4096793275722018;0.9869358412935877;0.9999978219676199;10.00012287845337;0.416738931378531;-0.4352280106106654;-0.43522802067595623;0.4223202570298202;0.405282803387914;0.5853937180437833;0.9998367284699916
21.37185;0.9967436051085514;0.41664216663024106;0.4179720205317326;-0.4083787804389421;-0.4096793271656615;0.9869379709518883;0.9999951654006601;10.000104831425643;0.41673828878441677;-0.43522800993475974;-0.43522802106885816;0.42231958404665865;0.40528326497267764;0.5853927261168865;0.9998379482336769
21.38185;0.9967449570589971;0.41664119628298596;0.4179722622300182;-0.4083787801611523;-0.40967932677751917;0.9869400488590583;0.9999924892342048;10.000086178150767;0.41673771236732376;-0.43522800925615035;-0.4352280214351591;0.4223188968579188;0.40528370877198167;0.5853917522253264;0.999839114370928
21.39185;0.9967464226375239;0.41664023035948533;0.4179724703115068;-0.40837877988548643;-0.4096793264087561;0.986942073799966;0.9999898030340539;10.000066920119407;0.4167372010977593;-0.43522800857547694;-0.43522802177366837;0.42231819857128455;0.4052831330457535;0.5853901048483378;0.9998402286969047
21.40185;0.996748001525297;0.41663926887432545;0.41797264571617926;-0.408378779611493;-0.4096793260600186;0.9869440480882405;0.9999871155680033;10.000047061399531;0.41673675312919556;-0.4352280078937683;-0.4352280220835032;0.42231749200525465;0.4052835361579936;0.5853891687820567;0.9998412926850315
21.41185;0.9967496928944851;0.4166383112851417;0.41797278950549444;-0.40837877933880895;-0.40967932573146976;0.9869459769463104;0.9999844354681678;10.000026609126142;0.4167363662709713;-0.4352280072122416;-0.4352280223640257;0.4223167794262961;0.4052839163728893;0.5853882504932859;0.9998423082965249
21.42185;0.9967514963066589;0.4166373566137731;0.41797290222986094;-0.4083787790670461;-0.40967932542276647;0.986947867565669;0.9999817721256002;10.00000557519999;0.41673603895267375;-0.4352280065324316;-0.43522802261476584;0.42231606275330635;0.4052842716980513;0.5853873487682586;0.9998432781491372
21.43185;0.9967534116278505;0.41663640401026086;0.4179729836780465;-0.4083787787955386;-0.4096793251334057;0.9869497273586716;0.9999791358324024;9.999983972992686;0.4167357702472441;-0.43522800585643423;-0.43522802283544454;0.4223153436902252;0.4052845998946773;0.5853864629225125;0.9998442051633244
21.44185;0.9967554383506692;0.4166354528800376;0.41797303314240464;-0.40837877852339205;-0.40967932486310993;0.986951562664517;0.9999765373621425;9.999961816062987;0.416735558855303;-0.4352280051867481;-0.43522802302602503;0.4223146237310968;0.4052848984058998;0.5853855923854014;0.9998450928006501
21.45185;0.9967575748459089;0.4166344444564279;0.41797299130845483;-0.40837767221308363;-0.40967821505270313;0.9869533790807834;0.9999739873557222;9.999939126024353;0.4167354023408567;-0.4352280045258528;-0.43522802318646203;0.4223139043697162;0.4052851641955159;0.5853847360536005;0.9998459456273933
21.46185;0.9967598190512205;0.41663349647249054;0.41797297568693453;-0.4083776719372921;-0.40967821482073025;0.9869551819546414;0.9999714960044982;9.999915939772254;0.4167352972993431;-0.4352280038761603;-0.43522802331635596;0.42231318725999706;0.405285393964314;0.5853838924442615;0.9998467698554817
21.47185;0.996762169775155;0.4166325523211709;0.41797292845141604;-0.40837767165887456;-0.40967821460815446;0.9869569757360689;0.9999690730756892;9.99989230408474;0.4167352399384933;-0.435228003240211;-0.4352280234150537;0.42231247400120114;0.4052855845809621;0.5853830603315788;0.9998475739051107
21.48185;0.9967656254589157;0.4166320102225831;0.41797282919316636;-0.4083781025684159;-0.4096782365700449;0.9869587630103112;0.9999667279516874;9.999868260955893;0.41673522639260246;-0.43522800262065037;-0.43522802348203526;0.42231176562608624;0.40528573329888906;0.585382239071533;0.9998483682433251
21.49185;0.9967681889126648;0.4166310804968708;0.4179727229306182;-0.408378102282968;-0.4096782363945155;0.9869605445227592;0.9999644690627983;9.999843833890699;0.4167352527841757;-0.43522800201999245;-0.43522802351712997;0.4223110622406832;0.40528583799950935;0.5853814284212783;0.9998491638181445
21.50185;0.9967708579112419;0.4166301596671588;0.41797258984971325;-0.40837810199281765;-0.40967823623508876;0.9869623202925851;0.9999623026104953;9.999819021157323;0.41673531530317065;-0.43522800144032775;-0.4352280235205572;0.4223103634597811;0.4052858976027503;0.5853806279205281;0.9998499696487568
21.51185;0.996773630094947;0.416629248038131;0.41797243206039286;-0.4083781016972582;-0.4096782360898067;0.9869640904499132;0.9999602324775889;9.999793803200292;0.41673541031926914;-0.43522800088319225;-0.43522802349288603;0.42230966924324126;0.4052859122027149;0.585379836250948;0.9998507917031141
21.52185;0.99677650121446;0.41662834648513636;0.4179722519030074;-0.4083781013959947;-0.40967823595667807;0.9869658554011879;0.9999582619030978;9.999768160983997;0.41673553459139845;-0.4352280003496409;-0.4352280234348022;0.4223089799214245;0.40528588290004786;0.5853790515136519;0.9998516340959896
21.53185;0.9967794651911428;0.41662745643675614;0.4179720521719161;-0.40837810108928635;-0.4096782358333067;0.9869676159475613;0.9999563944034637;9.999742088587613;0.41673568549466544;-0.43522799984030575;-0.43522802334683447;0.42230829549429355;0.40528481153764934;0.5853775798439462;0.9998525006723443
21.54185;0.9967825147012809;0.41662657928065233;0.4179718360740187;-0.4083781007777375;-0.40967823571677764;0.9869693729914462;0.999954633161423;9.999715595521229;0.416735860824698;-0.435227999355354;-0.435228023229473;0.4223076153403859;0.4052847000723006;0.5853768056054068;0.9998533953220152
21.55185;0.9967856414892934;0.41662571638538887;0.4179716068109516;-0.4083781004619315;-0.40967823560402117;0.9869711269294502;0.9999529805287809;9.999688702968164;0.416736058176772;-0.43522799889436714;-0.4352280230836644;0.42230693847554024;0.40528454992039753;0.5853760361477269;0.9998543214694668
21.56185;0.9967888359920818;0.4166248694090961;0.4179713672360778;-0.4083781001420822;-0.40967823549220095;0.9869728778904048;0.9999514382626017;9.999661439247845;0.4167362746731717;-0.4352279984563262;-0.4352280229110739;0.42230626366073054;0.40528436207312946;0.5853752712936275;0.9998552818700198
21.57185;0.9967920874875609;0.41662404005998205;0.4179711198685354;-0.40837809981792966;-0.4096782353788867;0.9869746267255868;0.9999500077859677;9.999633844101034;0.4167365073621681;-0.43522799803992396;-0.43522802271371935;0.4223055894261269;0.4052841376634958;0.5853745112481387;0.9998562793623537
21.58185;0.9967953853940583;0.41662322960484505;0.4179708670827879;-0.4083780994889122;-0.4096782352621599;0.9869763753809712;0.9999486899640264;9.999605977411203;0.4167367535129423;-0.43522799764404285;-0.43522802249343123;0.4223049143090208;0.40528387821554035;0.5853737564106302;0.9998573174112089
21.59185;0.9967987201763753;0.4166224388695102;0.41797061114518574;-0.4083780991543694;-0.4096782351406022;0.9869781266881912;0.9999474849655907;9.999577920019819;0.4167370104566294;-0.43522799726793554;-0.4352280222516823;0.422304236892027;0.40528358554532457;0.5853730065600007;0.9998583990896306
21.60185;0.9968020832782746;0.41662166860127176;0.41797035414278483;-0.40837809881365844;-0.40967823501310036;0.9869798841490701;0.99994639257302;9.999549764640268;0.41673727547187905;-0.43522799691101327;-0.43522802198984484;0.422303555734464;0.4052832615745449;0.5853722607485248;0.9998595260492766
21.61185;0.9968054671367647;0.4166208610022592;0.4179700392979757;-0.40837699242836084;-0.409677125319601;0.9869816510887472;0.9999454122989379;9.99952159990131;0.4167375457591232;-0.4352279965727667;-0.4352280217097158;0.42230286960540525;0.4052829082089449;0.5853715179277985;0.999860698855274
21.62185;0.9968088649177862;0.4166201335756476;0.4179697856101745;-0.40837699207342054;-0.40967712517806537;0.986983429578069;0.9999445432390016;9.99949349933397;0.41673781854756253;-0.4352279962530242;-0.4352280214139099;0.4223021776491643;0.4052825274624352;0.5853707774834995;0.999861917354011
21.63185;0.9968122693520535;0.41661942808374264;0.4179695352411151;-0.40837699171067776;-0.4096771250294256;0.9869852203993961;0.9999437844623514;9.999465523122366;0.41673809151970814;-0.4352279959518604;-0.43522802110571857;0.42230147941744667;0.40528212169211864;0.585370039426553;0.9998631802490532
21.64185;0.9968156717970029;0.4166187450252651;0.4179692883618148;-0.4083769913400947;-0.4096771248744347;0.9869870237563441;0.9999431359610528;9.999437724707404;0.41673836297029315;-0.4352279956690652;-0.4352280207885594;0.4223007751354315;0.4052816934457213;0.5853693042381026;0.9998644848055211
21.65185;0.9968190622831689;0.4166180853832659;0.417969044830828;-0.40837699096184227;-0.4096771247145721;0.9869888394546401;0.9999425989036598;9.999410158423927;0.4167386314305575;-0.43522799540395607;-0.43522802046550696;0.4223000659596845;0.4052812449388547;0.5853685727581484;0.9998658276130235
21.66185;0.9968224300047266;0.4166174504797481;0.41796880433322386;-0.4083769905760845;-0.40967712455180666;0.9869906661011978;0.999942174938254;9.999382882635242;0.41673889531202973;-0.4352279951556672;-0.43522802013921985;0.42229935387565887;0.4052807777236803;0.5853678461809342;0.9998672054896138
21.67185;0.996825764088431;0.4166168414714341;0.4179685662292772;-0.40837699018292667;-0.40967712438839726;0.9869925002153382;0.999941865543775;9.999355951894445;0.41673915280874096;-0.4352279949235429;-0.4352280198119778;0.42229864128395134;0.4052802928500914;0.5853671257359172;0.9998686152632935
21.68185;0.9968290543342541;0.4166162588304405;0.41796832957765956;-0.4083769897824151;-0.40967712422696356;0.9869943367770823;0.9999416715909492;9.999329410016056;0.4167394020657247;-0.4352279947074037;-0.43522801948560214;0.42229793037526053;0.4052787912980132;0.585365719966641;0.9998700535590431
21.69185;0.9968322914851543;0.41661570231519235;0.41796809358263615;-0.40837698937434885;-0.40967712407015583;0.9869961712400755;0.9999415931518237;9.999303295288913;0.4167396416935901;-0.4352279945076018;-0.4352280191617213;0.4222972225687104;0.4052782741913655;0.5853650146088362;0.999871517303884
21.70185;0.9968354676839492;0.41661517150679295;0.41796785808777626;-0.408376988958068;-0.409677123920162;0.9869980008053701;0.9999416294926403;9.999277653106615;0.4167398712017753;-0.43522799432493414;-0.4352280188423176;0.4222965185427432;0.40527774278757134;0.5853643177896795;0.9998730035589546
21.71185;0.9968385768584256;0.416614666296133;0.4179676235684562;-0.40837698853241766;-0.4096771237785827;0.986999823827759;0.9999417788388274;9.999252546363975;0.41674009071587237;-0.43522799416039487;-0.4352280185296153;0.422295818894457;0.40527719868252693;0.5853636292761769;0.9998745085918973
21.72185;0.9968416138212881;0.4166141870796441;0.41796739076974193;-0.40837698809606227;-0.4096771236463475;0.9870016389356524;0.999942038662483;9.999228055161261;0.41674030019103914;-0.435227994014986;-0.43522801822522195;0.42229512489168786;0.40527664418274084;0.5853629477962764;0.9998760277796621
21.73185;0.9968445732369811;0.4166137350100551;0.41796716067605905;-0.4083769876481718;-0.4096771235237624;0.987003444878293;0.9999424065570213;9.99920426422236;0.4167404991683184;-0.43522799388999467;-0.4352280179295184;0.42229443889586826;0.4052760823920367;0.5853622712322246;0.9998775565473486
21.74185;0.9968474505480847;0.41661331196889195;0.4179669347747322;-0.40837698718878107;-0.4096771234108268;0.9870052404864458;0.9999428801293068;9.999181249137688;0.41674068722710805;-0.4352279937875195;-0.4352280176417945;0.4222937643574394;0.4052755168690615;0.5853615966994694;0.9998790910762739
21.75185;0.9968502436679606;0.416612919946174;0.4179667150391639;-0.40837698671856154;-0.4096771233073893;0.9870070247636661;0.9999434561853544;9.99915907384137;0.4167408641618408;-0.43522799371066656;-0.4352280173608663;0.4222931055960846;0.40527495105609096;0.5853609207071202;0.9998806285110292
21.76185;0.996852952956618;0.4166125608187983;0.4179665038341067;-0.4083769862385188;-0.40967712321311334;0.9870087976259871;0.9999441307426238;9.999137794399026;0.4167410298197449;-0.4352279936632162;-0.43522801708561193;0.4222924674441691;0.4052743877616534;0.5853602398134445;0.9998821670361878
21.77185;0.9968555803753004;0.4166122368797956;0.41796630389553535;-0.4083769857498572;-0.4096771231276348;0.9870105611280073;0.9999448992466905;9.999117457060759;0.4167411842294104;-0.435227993648785;-0.43522801681499074;0.4222918545355693;0.4052738291100643;0.5853595513013358;0.9998837053250558
21.78185;0.9968581296861879;0.4166118923426712;0.41796605903411926;-0.40837587921634005;-0.4096760134917354;0.9870123200288634;0.9999457561600255;9.99909809181365;0.41674132806728775;-0.43522799366986636;-0.43522801654788845;0.4222912705248075;0.4052732769746683;0.5853588535638204;0.999885241527874
21.79185;0.9968606066890978;0.4166116466185152;0.41796588819518576;-0.4083758787156901;-0.40967601342425175;0.9870140804016428;0.9999466946980391;9.999079708042466;0.4167414630436897;-0.4352279937277037;-0.4352280162832601;0.42229071788169537;0.40527273321784657;0.585358146092938;0.9998867730256479
21.80185;0.9968630185333929;0.41661144262469063;0.41796573348496185;-0.408375878212842;-0.40967601336658976;0.9870158473526659;0.9999477068480239;9.999062292830326;0.41674159183389436;-0.43522799382320954;-0.43522801602043826;0.4222901982762826;0.40527219956426835;0.585357428764143;0.9998882975243969
21.81185;0.9968653730985082;0.416611280944864;0.4179655958636314;-0.40837587771048955;-0.40967601331895653;0.9870176238746388;0.9999487833010695;9.999045812900112;0.41674171753877937;-0.4352279939576313;-0.4352280157593968;0.4222897131445459;0.40527167746153947;0.585356701347893;0.9998898147255607
21.82185;0.9968676784375963;0.4166111617661996;0.4179654769723506;-0.4083758772107398;-0.4096760132809005;0.9870194103033976;0.9999499138115854;9.99903022369936;0.4167418432335181;-0.43522799413227736;-0.43522801550091134;0.42228926414152484;0.4052711679496813;0.5853559640016255;0.9998913264545367
21.83185;0.9968699419667025;0.41661108530132795;0.417965379294162;-0.40837587671498926;-0.40967601325143826;0.9870212037498535;0.9999510881989266;9.999015479033394;0.4167419724443612;-0.43522799434821463;-0.43522801524654425;0.42228885316767245;0.40527067169832426;0.5853552176015219;0.9998928347631486
21.84185;0.9968721703944686;0.4166110517604449;0.4179653060981549;-0.40837587622421423;-0.4096760132293646;0.9870229984501497;0.9999522974675846;9.999001530654237;0.41674210984282084;-0.4352279946062775;-0.43522801499841673;0.42228848200301033;0.4052701891501835;0.585354463533645;0.9998943408659114
21.85185;0.9968743697200615;0.4166110611000221;0.41796526136439377;-0.4083758757392456;-0.4096760132135203;0.9870247870445237;0.9999535346558028;9.998988325119164;0.4167422606653963;-0.43522799490686476;-0.4352280147588479;0.42228815208003256;0.4052687204237787;0.5853530112199687;0.9998958466357589
21.86185;0.9968765437886895;0.41661111308565724;0.4179652497417074;-0.408375875260755;-0.4096760132028498;0.9870265618219662;0.9999547950525424;9.998975810680738;0.41674242948341356;-0.43522799524974914;-0.4352280145300162;0.4222878643804852;0.40526826541460154;0.5853522479610039;0.9998973560845457
21.87185;0.9968786928720387;0.41661120732748647;0.4179652763407728;-0.40837587478914616;-0.40967601319647734;0.9870283152235979;0.9999560753540008;9.998963949502995;0.4167426197790298;-0.4352279956342475;-0.4352280143135542;0.42228761917255814;0.4052678243303429;0.585351484282861;0.9998988738994512
21.88185;0.996880814809554;0.41661134282349366;0.4179653463231271;-0.40837587432457945;-0.4096760131941383;0.9870300401564596;0.9999573721103256;9.99895272308688;0.41674283443458476;-0.4352279960594898;-0.4352280141100161;0.422287416044598;0.40526739799763983;0.5853507237160036;0.9999004032914794
21.89185;0.996882908296663;0.4166115176474677;0.417965464241559;-0.40837587386712654;-0.40967601319658686;0.9870317310946258;0.9999586806260368;9.998942129044467;0.41674307647638853;-0.4352279965245696;-0.43522801391863547;0.42228725436672143;0.40526698771685143;0.5853499701133609;0.9999019466053637
21.90185;0.9968849749616774;0.41661172947661246;0.41796563327692215;-0.4083758734170619;-0.40967601320523217;0.9870333850388725;0.9999599945481893;9.998932174739886;0.41674334937124;-0.4352279970285742;-0.43522801373765324;0.42228713370707965;0.4052665950739719;0.5853492273745172;0.9999035068904836
21.91185;0.9968870182571848;0.41661197626120944;0.41796585493619787;-0.40837587297517214;-0.4096760132212643;0.9870350012278618;0.9999613056594211;9.998922868422396;0.41674365658307827;-0.4352279975706943;-0.4352280135648707;0.4222870540891379;0.4052662218608757;0.5853484993668845;0.9999050879602861
21.92185;0.9968890413004413;0.41661225611286523;0.41796612957045787;-0.4083758725426706;-0.4096760132454026;0.9870365803045821;0.9999626041053982;9.998914209455126;0.4167440009239429;-0.43522799815054813;-0.43522801339796874;0.42228701588343565;0.40526587002752085;0.5853477895855755;0.9999066937207047
21.93185;0.9968910461067284;0.41661256690529397;0.4179664572998356;-0.40837587212061716;-0.40967601327836944;0.9870381232259453;0.9999638785981995;9.99890618331078;0.4167443842883986;-0.4352279987681913;-0.435228013234705;0.4222870191153987;0.4052655417541202;0.5853471006294478;0.9999083274286936
21.94185;0.9968930335402105;0.4166129064280439;0.41796683846198285;-0.40837587170942047;-0.4096760133211262;0.9870396298800658;0.9999651162551558;9.998898761236994;0.41674480780877143;-0.4352279994236327;-0.4352280130731848;0.4222870628446721;0.4052652396378164;0.5853464341759819;0.9999099913812479
21.95185;0.9968950028974367;0.4166132726793355;0.4179672732496573;-0.4083758713089335;-0.40967601337448634;0.9870410986643604;0.9999663033721192;9.99889190656736;0.41674527243130155;-0.43522800011651047;-0.4352280129118978;0.4222871454870562;0.4052649667535852;0.5853457912958121;0.999911687859391
21.96185;0.9968969519843913;0.416613663702329;0.417967761165513;-0.4083758709188485;-0.40967601343853294;0.9870425270876335;0.9999674273929807;9.998885588799244;0.41674577953280895;-0.4352280008460165;-0.4352280127494444;0.4222872657920138;0.40526472642768624;0.5853451724596571;0.9999134199343336
21.97185;0.9968988783590579;0.41661407759411495;0.4179683009586358;-0.408375870538897;-0.40967601351246513;0.9870439122145362;0.9999684789646556;9.998879792889264;0.41674633098567276;-0.43522800161072217;-0.43522801258435145;0.42228742308182676;0.4052645218843637;0.5853445772264205;0.9999151905218046
21.98185;0.996900780563941;0.4166144546141918;0.41796883217556613;-0.4083747641311712;-0.4096749040357351;0.9870452509562554;0.9999694528188201;9.998874512405584;0.4167469289339924;-0.43522800240855203;-0.4352280124150424;0.42228761625401795;0.4052643558681792;0.5853440041176584;0.9999170012729408
21.99185;0.9969026580052571;0.4166149116639632;0.4179694701480517;-0.40837476377135995;-0.40967490412496815;0.9870465401861112;0.9999703463746984;9.998869735386444;0.4167475754479345;-0.43522800323700683;-0.4352280122397375;0.4222878429891638;0.4052642302769932;0.585343451058215;0.9999188533473405
22.00185;0.9969045098747603;0.41661539065817604;0.4179701538931952;-0.40837476342213425;-0.40967490421861463;0.9870477765544524;0.9999711574791748;9.998865443409143;0.4167482717604102;-0.4352280040933831;-0.43522801205629946;0.4222881001177991;0.40526414629844415;0.5853429161448046;0.9999207489611097
22.01185;0.9969063344628066;0.41661589186026526;0.4179708811007485;-0.40837476308433573;-0.40967490431385767;0.9870489568352973;0.9999718838068581;9.998861622225363;0.4167490176284508;-0.435228004974887;-0.4352280118623258;0.4222883842310743;0.40526410494727544;0.5853423978912873;0.9999226918621411
22.02185;0.9969081288215247;0.4166164153542241;0.4179716496088912;-0.40837476275934126;-0.4096749044080948;0.987050078953018;0.9999725233847928;9.998858264103589;0.41674981157522517;-0.4352280058786671;-0.4352280116553922;0.4222886918475515;0.4052641071622747;0.585341894730973;0.9999246866152441
22.03185;0.9969098876245024;0.41661696146709487;0.4179724576442749;-0.40837476244909515;-0.40967490449934446;0.9870511425726581;0.9999730746700222;9.998855365156869;0.41675065165272285;-0.43522800680175877;-0.4352280114330333;0.4222890194123698;0.40526315357975834;0.5853407121953184;0.9999267370579347
22.04185;0.9969116021064887;0.41661753071140806;0.4179733038912381;-0.4083747621558921;-0.4096749045859052;0.9870521487036332;0.9999735366015226;9.998852926230082;0.41675153575635593;-0.43522800774100434;-0.43522801119267696;0.4222893633064122;0.4052632446145853;0.5853402328630132;0.9999288452749342
22.05185;0.9969132610639302;0.4166181230780763;0.41797418733746106;-0.40837476188206645;-0.40967490466571305;0.98705309920482;0.999973909146641;9.99885094898224;0.41675246138577665;-0.4352280086930485;-0.435228010931951;0.4222897198853542;0.4052633808257764;0.5853397623348402;0.999931012779606
22.06185;0.9969148533481416;0.41661873779438435;0.41797510716032654;-0.40837476162979036;-0.4096749047360802;0.9870539968320894;0.9999741939341927;9.99884943160008;0.41675342551942723;-0.4352280096542699;-0.4352280106491231;0.4222900855476053;0.4052635632456701;0.5853393000261295;0.9999332424399286
22.07185;0.9969163700890149;0.4166193742153;0.41797606241594404;-0.40837476140080875;-0.40967490479397756;0.9870548450017507;0.9999743951118252;9.998848371590325;0.4167544246842738;-0.4352280106205412;-0.43522801034333247;0.42229045686894395;0.4052637933531363;0.5853388472347637;0.9999355382451732
22.08185;0.9969178058161564;0.41662003241382595;0.4179770514024504;-0.408374761195986;-0.4096749048365175;0.9870556467131638;0.9999745195944753;9.998847768069638;0.41675545514439316;-0.43522801158734564;-0.43522801001466593;0.42229083096669257;0.4052640726251068;0.5853384063059458;0.9999379031099486
22.09185;0.9969191585018814;0.4166207127034902;0.41797807151964805;-0.4083747610150937;-0.40967490486144065;0.9870564035550607;0.9999745746993582;9.998847620896333;0.4167565133557596;-0.43522801255043797;-0.43522800966404557;0.42229120587037483;0.4052644020284096;0.5853379793608083;0.9999403370808345
22.10185;0.9969204292058639;0.41662141525611407;0.4179791200159593;-0.4083747608570695;-0.40967490486751834;0.9870571157589496;0.9999745645659853;9.998847929339336;0.4167575963895895;-0.435228013506106;-0.435228009292705;0.42229158033209796;0.4052647817626444;0.5853375680380362;0.9999428374107262
22.11185;0.9969216212888873;0.41662213998521397;0.41798019461689323;-0.4083747607203411;-0.40967490485451213;0.9870577833627276;0.9999744887983059;9.998848691388348;0.41675870211968213;-0.4352280144506928;-0.43522800890149593;0.42229195313940054;0.40526521132468674;0.5853371740524654;0.9999454001018643
22.12185;0.9969227389370726;0.4166228862295192;0.4179812934264784;-0.40837476060308947;-0.4096749048227317;0.98705840772514;0.9999743436019077;9.998849904637714;0.4167598291560225;-0.43522801538035477;-0.43522800849061627;0.4222923227200451;0.40526568975859983;0.5853367992980362;0.9999480212809025
22.13185;0.9969237855081505;0.41662365278466945;0.4179824146882329;-0.4083747605035702;-0.409674904772697;0.987058992064943;0.9999741236364896;9.99885156933483;0.41676097645003185;-0.43522801629143815;-0.43522800805986306;0.4222926872793834;0.40526621583193356;0.5853364453388396;0.9999506971787385
22.14185;0.9969247620120479;0.4166244383033562;0.4179835566151977;-0.40837476042042725;-0.4096749047051468;0.9870595408506706;0.9999738235711322;9.998853692752292;0.4167621429760151;-0.4352280171809015;-0.4352280076089874;0.4222930449194408;0.40526678813541683;0.5853361131504791;0.9999534232993033
