time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.15185;0.9969256665782159;0.4166252415512507;0.4179847172509371;-0.4083747603529292;-0.40967490462133005;0.9870600589850308;0.999973438979726;9.998856286009424;0.41676332782786213;-0.43522801804642414;-0.4352280071379822;0.4222933936368733;0.40526740526921295;0.5853358034918675;0.9999561944491322
22.16185;0.9969264957299264;0.4166260617408112;0.41798589469480046;-0.408374760300953;-0.4096749045231341;0.9870605509982435;0.9999729664602602;9.998859347239422;0.4167645304229252;-0.43522801888622364;-0.43522800664730116;0.4222937315065085;0.40526806602580046;0.5853355174507677;0.9999590052173006
22.17185;0.9969272465534964;0.41662689888586046;0.4179870874389748;-0.4083747602647175;-0.4096749044128755;0.9870610206172196;0.9999724032790003;9.998862846370399;0.4167657504661791;-0.43522801969861624;-0.4352280061378201;0.4222940569085058;0.4052687693177373;0.585335256440587;0.999961850103957
22.18185;0.9969279184395524;0.41662775343447644;0.4179882942912959;-0.40837476024463637;-0.40967490429308073;0.9870614716789845;0.9999717469374725;9.998866729521293;0.4167669876263215;-0.43522802048161924;-0.4352280056106682;0.42229436867138004;0.405269513960879;0.5853350214353503;0.9999647247866835
22.19185;0.9969285132965354;0.41662862539700546;0.4179895141967324;-0.4083747602413834;-0.4096749041663448;0.9870619096497837;0.9999709949803578;9.998870932028577;0.41676824109027755;-0.43522802123298454;-0.43522800506720016;0.4222946663255327;0.40527029862745056;0.5853348119827475;0.99996762761713
22.20185;0.9969290344496128;0.41662951429715095;0.4179907464675544;-0.40837476025582614;-0.40967490403531903;0.9870623414463896;0.9999701452921034;9.998875382561815;0.416769509310451;-0.4352280219507554;-0.43522800450889965;0.4222949502253173;0.40527112198196025;0.5853346261146795;0.9999705587259206
22.21185;0.9969294860104034;0.41663036158776523;0.41799193232359555;-0.40837365425070693;-0.40967379434359935;0.987062773570941;0.9999691967930159;9.998880007776771;0.41677079030935893;-0.43522802263395066;-0.4352280039371944;0.4222952210024522;0.4052719828481366;0.5853344617977024;0.999973517813868
22.22185;0.9969298729084514;0.4166312851915987;0.41799318944630454;-0.4083736543011625;-0.4096737942124473;0.9870632112260359;0.9999681497568262;9.998884743301016;0.4167720824344883;-0.4352280232827036;-0.4352280033533893;0.42229547868443873;0.4052728800318594;0.5853343185750106;0.9999765029030323
22.23185;0.9969302006121649;0.4166322277083438;0.417994459384932;-0.4083736543681867;-0.40967379408537535;0.9870636593626868;0.9999670055659486;9.998889533582936;0.4167733848062262;-0.4352280238977083;-0.43522800275867046;0.42229572239328284;0.4052738118453589;0.585334197468097;0.9999795104520249
22.24185;0.9969304745626424;0.41663318950361977;0.4179957423940896;-0.40837365445046003;-0.4096737939645066;0.9870641241804269;0.9999657671165441;9.998894320094466;0.41677469694822167;-0.4352280244795085;-0.43522800215417007;0.42229595063608516;0.4052737761063088;0.5853334071458729;0.9999825361243243
22.25185;0.9969307006017328;0.4166341697092237;0.41799703871818017;-0.4083736545472001;-0.40967379385127617;0.9870646136417831;0.9999644394017583;9.998899035339916;0.41677601782379065;-0.43522802502812163;-0.43522800154105573;0.42229616149602484;0.4052747704971003;0.585333332999251;0.9999855749936545
22.26185;0.9969308869674324;0.4166351664970211;0.41799834809473985;-0.4083736546582809;-0.40967379374672946;0.9870651362759557;0.9999630289785794;9.998903600736336;0.4167773451395816;-0.435228025543088;-0.43522800092052544;0.42229635252577424;0.4052757926292425;0.5853332828648341;0.9999886210056919
22.27185;0.9969310449714568;0.4166361780049597;0.41799966920112575;-0.40837365478390986;-0.40967379365167567;0.9870656989498702;0.9999615437533292;9.998907923862909;0.4167786756696013;-0.43522802602372834;-0.4352280002937882;0.422296520717244;0.40527684001095304;0.5853332571527842;0.9999916669814666
22.28185;0.9969311866202106;0.41663720307604596;0.4180009996611735;-0.4083736549243875;-0.4096737935667049;0.9870663057035979;0.999959993864934;9.99891190297378;0.4167800060591751;-0.43522802646942216;-0.43522799966218334;0.4222966628062032;0.4052779101459559;0.585333256434014;0.9999947054453692
22.29185;0.9969313221857812;0.4166382410237809;0.41800233645679746;-0.4083736550801758;-0.4096737934923668;0.9870669588910886;0.9999583919870577;9.998915437392865;0.41678133315424176;-0.4352280268798729;-0.4352279990273466;0.42229677552712874;0.4052790006106617;0.5853332814339807;0.9999977292840299
22.30185;0.9969314598478483;0.4166392911086459;0.4180036763975601;-0.4083736552519377;-0.4096737934292365;0.9870676611853532;0.9999567525022554;9.998918439981457;0.41678265398769215;-0.43522802725535187;-0.43522799839120635;0.4222968554364389;0.4052801089859298;0.5853333328540751;1.0000007321787545
22.31185;0.9969316065607023;0.41664035243336434;0.41800501658576716;-0.4083736554402727;-0.4096737933776232;0.9870684161897196;0.9999550903702362;9.99892084991767;0.41678396575217386;-0.43522802759678403;-0.4352279977558878;0.42229689886752153;0.40528123274419414;0.5853334109221114;1.0000037090287197
22.32185;0.996931769400995;0.41664142383739683;0.4180063545483;-0.408373655645262;-0.40967379333737375;0.9870692277212946;0.999953420135208;9.998922633657845;0.41678526570426294;-0.4352280279054667;-0.4352279971236565;0.4222969025513341;0.40528236947050006;0.5853335148922728;1.000006656125847
22.33185;0.9969319565315965;0.4166425038691335;0.41800768793191323;-0.40837365586623203;-0.4096737933081833;0.9870700988941232;0.9999517551884786;9.99892376814504;0.41678655123286656;-0.43522802818278705;-0.4352279964967139;0.4222968643271456;0.4052835172061897;0.5853336431324215;1.000009571154533
22.34185;0.996932177108116;0.41664359083124;0.41800901444032257;-0.4083736561018821;-0.40967379328991066;0.9870710312158049;0.999950107844704;9.998924225044965;0.4167878200715798;-0.4352280284303675;-0.4352279958768635;0.4222967831601831;0.40528467433536003;0.585333794161604;1.0000124524666503
22.35185;0.9969324409450099;0.41664468239536884;0.4180103320918259;-0.40837365635043515;-0.40967379328245523;0.9870720240441593;0.9999484905153949;9.998923972777531;0.4167890702713576;-0.4352280286501765;-0.4352279952654478;0.4222966585759814;0.40528583927183137;0.5853339672306704;1.0000152972803724
22.36185;0.996932758100441;0.4166457755371346;0.41801163925082346;-0.4083736566097668;-0.40967379328568554;0.9870730751444966;0.9999469167623813;9.998922987325026;0.41679030010571316;-0.4352280288442814;-0.4352279946635517;0.4222964902906786;0.40528701036172227;0.585334161312622;1.0000181004244286
22.37185;0.9969331380897729;0.41664686718175625;0.41801293480201906;-0.4083736568776826;-0.40967379329963766;0.9870741821476405;0.999945401019001;9.998921264259838;0.41679150817139066;-0.4352280290146122;-0.4352279940721379;0.42229627822324045;0.4052881860536441;0.5853343740510567;1.0000208553244783
22.38185;0.9969335894222704;0.41664795440029295;0.41801421863086546;-0.4083736571522434;-0.4096737933245923;0.9870753438573766;0.9999439571173743;9.998918829824119;0.4167926934136776;-0.4352280291627553;-0.4352279934921871;0.42229602239079284;0.4052893652503098;0.5853346021161944;1.0000235560265516
22.39185;0.9969341191144252;0.4166490340053091;0.4180154915230331;-0.40837365743197346;-0.40967379336099485;0.9870765603139005;0.9999425968868754;9.998915738690645;0.4167938549936708;-0.43522802928971843;-0.4352279929250182;0.4222957227714324;0.40529054718706214;0.5853348420110339;1.0000261972744449
22.40185;0.9969347320007594;0.4166501025540178;0.4180167544951954;-0.4083736577159054;-0.4096737934092576;0.9870778315611567;0.9999413302512017;9.998912062047028;0.41679499214374366;-0.4352280293958383;-0.435227992372438;0.422295379380199;0.4052917306542228;0.5853350900964766;1.0000287727614525
22.41185;0.9969354313476889;0.4166511567140847;0.41801800847026016;-0.4083736580034027;-0.4096737934694664;0.9870791572086582;0.9999401659156026;9.998907884940603;0.41679610385292354;-0.4352280294806973;-0.4352279918364395;0.4222949922932919;0.405292913540911;0.5853353421710571;1.0000312747069948
22.42185;0.9969362201233486;0.41665219312178653;0.4180192543113912;-0.40837365829384475;-0.40967379354139993;0.9870805375995136;0.9999391102801172;9.998903310219184;0.416797188405951;-0.4352280295431386;-0.43522799131887324;0.42229456185897013;0.4052940932367346;0.5853355934225187;1.0000336953610616
22.43185;0.9969371004162202;0.4166532078737517;0.41802049274120623;-0.40837365858645885;-0.4096737936248261;0.9870819749083529;0.999938165511479;9.99889845232298;0.4167982431651832;-0.43522802958168993;-0.4352279908213122;0.4222940892538221;0.405295267393776;0.5853358388099484;1.0000360279076936
22.44185;0.9969380715845633;0.416654196656632;0.41802172420959244;-0.4083736588804029;-0.4096737937195124;0.9870834731244381;0.999937329911115;9.998893425464104;0.41679926483102175;-0.4352280295950073;-0.4352279903448134;0.4222935765508424;0.4052964342135034;0.5853360735845564;1.0000382655431417
22.45185;0.9969391292546205;0.41665515558432775;0.418022948697799;-0.4083736591749914;-0.40967379382511915;0.9870850367320492;0.9999366000331561;9.998888338858603;0.41680025016881;-0.43522802958183676;-0.4352279898897827;0.42229302621884346;0.4052975918275621;0.5853362938123001;1.0000404005398371
22.46185;0.9969402656530594;0.41665608193169035;0.41802416528674535;-0.40837365947009296;-0.40967379394138115;0.9870866692945909;0.9999359715376592;9.998883290933739;0.41680119691136247;-0.43522802954070716;-0.43522798945625146;0.42229244083553913;0.40529873750220324;0.5853364966574812;1.000042424599115
22.47185;0.9969414712708108;0.41665691589675485;0.41802531330080095;-0.4083725537287058;-0.40967268450905464;0.9870883727738163;0.9999354386982814;9.99887836060016;0.41680210417986036;-0.43522802946985595;-0.4352279890441253;0.42229182297809315;0.40529986775909843;0.5853366798970506;1.0000443291690349
22.48185;0.9969427366373876;0.4166577745228037;0.41802650760946514;-0.40837255402798306;-0.409672684646491;0.9870901464682803;0.9999349949545709;9.998873607475419;0.4168029720962032;-0.4352280293675058;-0.43522798865318457;0.4222911751600508;0.4053009791103631;0.5853368408138743;1.0000461059283055
22.49185;0.9969440526897017;0.41665860008705985;0.4180276868809191;-0.40837255433217046;-0.4096726847941924;0.9870919864055454;0.9999346348922996;9.998869074957597;0.4168038011494367;-0.43522802923233267;-0.43522798828325127;0.4222905000376045;0.40530106835938506;0.5853362832447527;1.0000477486949573
22.50185;0.9969454105968519;0.41665939362700954;0.418028848302246;-0.40837255464336014;-0.40967268495156006;0.9870938868079193;0.9999343551123456;9.998864788129714;0.4168045917776917;-0.43522802906389557;-0.4352279879344796;0.42228980050429266;0.40530213252254543;0.5853363879685363;1.0000492545751096
22.51185;0.9969468016628552;0.4166601560286513;0.41802998830448673;-0.4083725549634693;-0.40967268511812044;0.987095842283378;0.999934153010699;9.998860751963132;0.41680534384817414;-0.43522802886266765;-0.43522798760738685;0.4222890794001208;0.40530316905611935;0.5853364589047678;1.0000506227232082
22.52185;0.9969482167620494;0.4166608879031203;0.41803110240915947;-0.40837255529420335;-0.40967268529382345;0.987097848741965;0.999934025273729;9.998856953710211;0.41680605614298194;-0.43522802862979976;-0.4352279873027102;0.4222883393321479;0.4053041764872355;0.5853364930164504;1.0000518527846138
22.53185;0.996949646071098;0.41666158980014295;0.4180321861769298;-0.4083725556372216;-0.4096726854788412;0.9870999024910937;0.999933967206341;9.998853373424405;0.4168067265763416;-0.4352280283671106;-0.43522798702137455;0.42228758289531215;0.4053051548528547;0.5853364875229672;1.0000529440188812
22.54185;0.9969510793507321;0.4166622624699224;0.4180332364569669;-0.40837255599427896;-0.40967268567344484;0.9871019988896677;0.9999339728276462;9.998849996534085;0.4168073530139294;-0.4352280280772126;-0.4352279867645437;0.422286812979193;0.4053061054149559;0.585336439751404;1.0000538946698916
22.55185;0.9969525055647239;0.41666290684150153;0.41803425168912545;-0.40837255636738906;-0.4096726858781799;0.987104132716923;0.9999340356705184;9.998846818071026;0.4168079339546557;-0.4352280277633303;-0.4352279865334765;0.42228603282138105;0.4053070299328852;0.5853363473130717;1.0000547024266733
22.56185;0.9969539119573748;0.4166635240309414;0.4180352312103171;-0.40837255675902706;-0.40967268609400287;0.9871062992413575;0.999934150153273;9.998843844159063;0.4168084688184355;-0.43522802742889516;-0.43522798632930065;0.4222852457794512;0.4053079300289067;0.5853362087241027;1.0000553653614332
22.57185;0.9969552836692755;0.41666411570409995;0.4180361745224799;-0.40837255717197;-0.4096726863223107;0.9871084937503005;0.9999343126582669;9.998841087489712;0.4168089578335999;-0.43522802707740477;-0.43522798615304037;0.42228445523178537;0.4053088069335403;0.5853360242430394;1.0000558818528453
22.58185;0.9969566043960767;0.4166646843225585;0.41803708120604643;-0.40837255760877955;-0.40967268656476585;0.9871107108841259;0.9999345214298417;9.99883855223013;0.41680940163172087;-0.4352280267124071;-0.43522798600576335;0.4222836649489725;0.4053096615669399;0.5853357959041382;1.0000562508134518
22.59185;0.9969578583309862;0.4166652329043201;0.4180379513344118;-0.4083725580714297;-0.40967268682296104;0.9871129456360527;0.9999347759405572;9.998836226844755;0.41680980098608517;-0.4352280263371962;-0.43522798588858425;0.42228287933582165;0.4053104945695878;0.5853355267837196;1.000056473127861
22.60185;0.9969590324948296;0.41666576462079247;0.4180387858064897;-0.4083725585611724;-0.4096726870981586;0.9871151945559978;0.9999350765497237;9.998834089837938;0.4168101568761687;-0.43522802595458665;-0.43522798580249994;0.4222821029256456;0.40531130642938457;0.5853352205247051;1.0000565528996916
22.61185;0.9969601176248198;0.416666282512421;0.4180395861848298;-0.4083725590785694;-0.4096726873910403;0.9871174557152704;0.9999354240618225;9.998832117251025;0.4168104706636671;-0.43522802556709855;-0.43522798574812727;0.42228133970968895;0.4053120979496341;0.5853348811441371;1.0000564976515682
22.62185;0.9969611075076134;0.41666678931887996;0.4180403544346806;-0.4083725596238335;-0.40967268770160914;0.9871207280213149;0.999935819039589;9.998830295204277;0.41681074422363745;-0.4352280251772554;-0.4352279857254863;0.42228059305117344;0.40531287029975216;0.5853345128633964;1.0000563174120574
22.63185;0.9969619980740827;0.4166672874606889;0.41804109296322617;-0.40837256019716145;-0.4096726880295954;0.9871230103894497;0.9999362610458049;9.998828634490241;0.4168109798798805;-0.4352280247877287;-0.4352279857340178;0.42227986619333757;0.4053136243996966;0.5853341201649839;1.0000560233156714
22.64185;0.9969627868563367;0.41666777914064;0.4180418044363574;-0.4083725607985232;-0.40967268837499804;0.9871253013227135;0.9999367475127419;9.998827171185239;0.4168111801275932;-0.43522802440127206;-0.43522798577287863;0.4222791629970538;0.4053143607505119;0.5853337076362327;1.000055626586218
22.65185;0.9969634727314339;0.4166682662468246;0.41804249129850113;-0.4083725614273191;-0.4096726887381934;0.9871275992151232;0.9999372730229706;9.998825958522962;0.41681134738345305;-0.43522802402051985;-0.4352279858411923;0.4222784880898711;0.405315080001471;0.5853332792382021;1.0000551377634235
22.66185;0.9969640553659415;0.416668749961196;0.41804315585387586;-0.4083725620825025;-0.4096726891198324;0.9871299029115984;0.999937830187309;9.998825063097039;0.4168114841237891;-0.43522802364760754;-0.4352279859381316;0.42227784593147905;0.4053157831881965;0.585332837812495;1.0000545664621248
22.67185;0.9969645342429222;0.41666923056355165;0.4180438009031106;-0.40837256276291034;-0.4096726895209652;0.9871322119049338;0.9999384113821053;9.9988245592172;0.41681159315744637;-0.43522802328367366;-0.43522798606313784;0.42227723976667975;0.40531647145262106;0.5853323852410555;1.0000539225722336
22.68185;0.9969649084059201;0.41666970786982616;0.4180444298359007;-0.40837256346755957;-0.4096726899432409;0.9871345254625052;0.999939010044759;9.998824520550889;0.4168116773806065;-0.4352280229288407;-0.43522798621611636;0.4222766714543892;0.4053171459118608;0.5853319225741042;1.0000532178903125
22.69185;0.9969651772315213;0.41667018203795725;0.4180450459906466;-0.4083725641957836;-0.4096726903887126;0.9871368414077211;0.9999396211048964;9.998825016520081;0.4168117393658167;-0.4352280225826448;-0.4352279863973039;0.4222761418043442;0.40531780753204294;0.5853314498106393;1.000052466013397
22.70185;0.9969653411974319;0.4166706540554417;0.4180456523069392;-0.40837256494693563;-0.40967269085932556;0.987139155807275;0.999940240933142;9.99882611004095;0.4168117813477859;-0.43522802224434615;-0.4352279866069344;0.4222756509236968;0.405318456975614;0.5853309658663861;1.0000516806918187
22.71185;0.9969654017347922;0.41667112562069225;0.418046251592094;-0.40837256571992175;-0.4096726913567059;0.9871414630544417;0.9999408674836926;9.998827854166034;0.41681180549303243;-0.4352280219133161;-0.43522798684493375;0.4222751986977234;0.405319094888311;0.5853304692887549;1.0000508742395757
22.72185;0.996965360078325;0.4166715985957839;0.4180468467013492;-0.4083725665128721;-0.40967269188231503;0.9871437560899027;0.9999415001532855;9.99883028987342;0.41681181429141856;-0.43522802158950424;-0.4352279871108461;0.42227478518992684;0.40531972219249623;0.5853299594210636;1.0000500565546597
22.73185;0.9969652164808396;0.41667207440317033;0.41804744026658963;-0.40837256732304444;-0.4096726924375214;0.9871460277266105;0.9999421386932114;9.998833443482868;0.4168118108141106;-0.43522802127333465;-0.4352279874038322;0.42227441044309194;0.4053203399622371;0.5853294368696835;1.0000492353511863
22.74185;0.9969649706515931;0.4166725538838139;0.41804803432970133;-0.40837256814722606;-0.40967269302359416;0.9871482727761703;0.999942782107077;9.998837325946743;0.41681179851095723;-0.4352280209652361;-0.43522798772249177;0.422274073967497;0.4053209491460381;0.5853289028827013;1.000048417556898
22.75185;0.9969646222423375;0.4166730377226382;0.41804863025876093;-0.40837256898226554;-0.4096726936417269;0.9871504888013575;0.9999434283527512;9.998841939540553;0.41681178059411433;-0.4352280206655428;-0.4352279880648559;0.4222737746551718;0.4053215502871383;0.5853283589492015;1.0000476105525846
22.76185;0.9969641713184573;0.41667352688872794;0.4180492288698182;-0.40837256982497644;-0.4096726942929102;0.9871526746363869;0.9999440744578768;9.99884728921481;0.41681175936659903;-0.43522802037454544;-0.43522798842864624;0.4222735113054165;0.40532214356953156;0.5853278072457804;1.000046823002559
22.77185;0.9969636195009203;0.4166740225259939;0.4180498304750217;-0.40837257067151594;-0.4096726949777387;0.9871548289535546;0.9999447165223546;9.998853389618153;0.41681173580894415;-0.4352280200921969;-0.43522798881153274;0.4222732832938785;0.40532272908293143;0.5853272507126293;1.0000460657618297
22.78185;0.9969629705331168;0.4166745253741313;0.4180504347624619;-0.4083725715172271;-0.4096726956962752;0.9871569506699157;0.9999453492733884;9.998860260505479;0.4168117095236348;-0.43522801981792025;-0.43522798921152195;0.4222730908243813;0.40532330663326677;0.5853266924384068;1.000045352143603
22.79185;0.9969622295162385;0.416675035234193;0.4180510407994023;-0.4083725723573259;-0.40967269644804644;0.9871590398551445;0.9999459655136719;9.998867915385917;0.41681167891736204;-0.43522801955075907;-0.43522798962746106;0.42227293482300104;0.4053228753904601;0.5853254431005708;1.0000446967564722
22.80185;0.9969614018741829;0.41667555086595837;0.4180516473121175;-0.40837257318758213;-0.40967269723244903;0.987161097634883;0.9999465562551574;9.998876358181263;0.41681164150737254;-0.435228019289298;-0.4352279900591982;0.4222728166382726;0.4053234340035017;0.5853248913583562;1.0000441135790723
22.81185;0.9969604928823672;0.4166760118719926;0.4180521941490671;-0.4083714679667773;-0.40967158849004676;0.9871631255000662;0.9999471117334457;9.998885588417886;0.41681159435725357;-0.4352280190314513;-0.43522799050715605;0.4222727374977417;0.4053239808687275;0.5853243494337095;1.0000436144215161
22.82185;0.996959507583919;0.4166765332495846;0.4180527970370868;-0.4083714687678443;-0.40967158933929204;0.9871651244826732;0.99994762269429;9.998895603634011;0.41681153453551983;-0.43522801877475714;-0.43522799097163234;0.4222726981403639;0.40532451418270465;0.5853238221883047;1.000043208363694
22.83185;0.9969584511577706;0.41667705470055366;0.41805339530343266;-0.4083714695510349;-0.40967159022104804;0.9871670940140194;0.9999480811670524;9.998906398463808;0.4168114595067173;-0.4352280185168807;-0.4352279914523759;0.42227269876933204;0.4053250319785055;0.5853233138110657;1.0000429024982012
22.84185;0.9969573305472924;0.41667757538311917;0.4180539867692252;-0.40837147031492016;-0.40967159113509866;0.9871690309733895;0.9999484808845981;9.998917965151369;0.4168113673938498;-0.4352280182557285;-0.4352279919485216;0.4222727389025682;0.40532553214860945;0.5853228273015065;1.0000427031912955
22.85185;0.9969561567164951;0.4166780956384343;0.4180545691515276;-0.40837147105878485;-0.4096715920807982;0.9871709301962134;0.9999488180932876;9.99893029359528;0.416811256918734;-0.4352280179894676;-0.4352279924588442;0.422272817406544;0.4053260123318668;0.58532236449455;1.0000426153460198
22.86185;0.9969549449831189;0.4166786162133813;0.4180551400595525;-0.4083714717827922;-0.4096715930572084;0.9871727863199395;0.9999490924336003;9.998943367795498;0.41681112700637785;-0.4352280177167038;-0.4352279929822715;0.422272933122402;0.4053264699793973;0.5853219266936986;1.0000426399788385
22.87185;0.9969537122732807;0.41667913748136;0.41805569702714035;-0.4083714724878145;-0.4096715940633601;0.9871745947680809;0.9999493068023051;9.998957159896069;0.4168109762620006;-0.4352280174362528;-0.4352279935179994;0.4222730853265348;0.40532690256804144;0.5853215153524448;1.0000427741399944
22.88185;0.9969524736827977;0.41667965972714827;0.41805623763300176;-0.40837147317491584;-0.409671595098208;0.9871763512841715;0.9999494662998305;9.998971626893391;0.4168108026941787;-0.4352280171464606;-0.4352279940651165;0.42227327341714116;0.4053273075674916;0.585321131926841;1.000043013481993
22.89185;0.9969512414860665;0.4166801840410711;0.41805675948489424;-0.40837147384492667;-0.40967159616047405;0.987178051647176;0.9999495772375206;9.998986711921534;0.41681060384734103;-0.4352280168449419;-0.4352279946225201;0.42227349629924144;0.4053276824905322;0.5853207769506802;1.0000433539900542
22.90185;0.9969500258625918;0.4166807127062502;0.4180572602190228;-0.40837147449843714;-0.40967159724860086;0.9871796916958917;0.9999496463770804;9.999002349371619;0.416810376812465;-0.4352280165289296;-0.4352279951891998;0.4222737518662049;0.4053280252006324;0.5853204494780376;1.0000437918635021
22.91185;0.996948834616472;0.41668124886161567;0.41805773758615045;-0.40837147513598526;-0.4096715983607375;0.9871812669443822;0.9999496801359427;9.999018481408108;0.4168101178966541;-0.43522801619555596;-0.4352279957645133;0.4222740367604784;0.4053283339480832;0.5853201474555498;1.0000443229973623
22.92185;0.996947672838346;0.4166817960128204;0.4180581893171652;-0.40837147575813054;-0.4096715994947215;0.9871827724136336;0.9999496838077268;9.999035082208517;0.41680982261949734;-0.4352280158419804;-0.4352279963483795;0.42227434668909936;0.40532860704889956;0.585319868293109;1.0000449431785268
22.93185;0.9969465444039795;0.41668235755649397;0.41805861285213397;-0.40837147636543764;-0.4096716006480183;0.9871842032424448;0.999949660964385;9.999052164093966;0.4168094863251853;-0.4352280154658024;-0.4352279969410818;0.4222746769802826;0.40532884264361074;0.58531960929139;1.0000456487208387
22.94185;0.9969454531905425;0.4166829361646184;0.41805900534979323;-0.40837147695848836;-0.40967160181770895;0.9871855556105668;0.9999496133163646;9.99906976023202;0.41680910487045325;-0.4352280150655383;-0.43522799754268676;0.42227502293713587;0.4053290388299425;0.5853193684349884;1.0000464363974098
22.95185;0.9969444022678623;0.4166835335372267;0.418059363981288;-0.40837147753786407;-0.40967160300065747;0.9871868276688246;0.9999495414354602;9.999087906105379;0.4168086750302099;-0.4352280146406957;-0.4352279981528142;0.42227538038144374;0.4053291939607297;0.585319145181132;1.0000473024430057
22.96185;0.9969433930054035;0.4166841506794534;0.41805968614658173;-0.40837147810412144;-0.4096716041936886;0.9871880203552097;0.9999494462517821;9.999106627453337;0.41680819481410875;-0.43522801419156587;-0.43522799877093316;0.42227574645083976;0.405329306884823;0.5853189404628802;1.0000482420670607
22.97185;0.996942425461756;0.4166847879247477;0.41805996966735676;-0.40837147865788964;-0.40967160539362796;0.9871891372913824;0.9999493302550169;9.999125928844922;0.41680766362525073;-0.4352280137189339;-0.43522799939661866;0.4222761197810856;0.40532937725555235;0.5853187561466161;1.0000492506268441
22.98185;0.9969414989164894;0.41668544483695485;0.4180602131696232;-0.4083714791998664;-0.4096716065974893;0.9871901835524897;0.9999491969069554;9.99914578811793;0.4168070818110916;-0.43522801322374605;-0.4352280000294714;0.42227649974910664;0.40532940572579407;0.5853185942224906;1.0000503256271118
22.99185;0.9969406115314964;0.4166861204159733;0.4180604161170902;-0.4083714797305753;-0.4096716078027562;0.9871911642410006;0.9999490487577547;9.999166163682167;0.4168064498682698;-0.4352280127068597;-0.43522800066883677;0.4222768855017336;0.40532939384641187;0.5853184560207316;1.0000514677440473
23.00185;0.9969397604816177;0.41668681316150197;0.4180605781850659;-0.40837148025028686;-0.40967160900725363;0.9871920834188121;0.9999488865518217;9.99918700775011;0.4168057681620162;-0.43522801216882123;-0.4352280013137483;0.42227727548852345;0.40532934390073877;0.5853183420310855;1.000052679775295
23.01185;0.9969389436608961;0.4166875211484904;0.4180606987826705;-0.40837148075943885;-0.40967161020877213;0.9871929438637724;0.9999487091889423;9.999208272752115;0.41680503741067004;-0.4352280116096545;-0.4352280019632549;0.4222776673976522;0.40532925860733693;0.5853182518751141;1.0000539644007165
23.02185;0.996938161088609;0.4166882424539527;0.4180607771450263;-0.40837148125906586;-0.4096716114050024;0.9871937478510102;0.9999485133347127;9.99922990692278;0.41680425948993677;-0.43522801102891756;-0.4352280026166933;0.4222780581285463;0.4053291407820556;0.5853181839108037;1.000055322565145
23.03185;0.9969374153045989;0.41668897530018234;0.4180608124639639;-0.40837148175058996;-0.40967161259374374;0.98719449786188;0.9999482934095104;9.99925184836314;0.41680343780676443;-0.43522801042595793;-0.4352280032737135;0.4222784437643552;0.4053289934893425;0.5853181351160262;1.0000567529412017
23.04185;0.9969367119557464;0.41668971737874766;0.41806080391518813;-0.40837148223529157;-0.40967161377304884;0.9871951964368403;0.9999480422808456;9.999274029145933;0.41680257672827054;-0.4352280097999308;-0.43522800393437006;0.42227881977032433;0.4053288202122806;0.5853181016645862;1.0000582519128955
23.05185;0.9969360594245014;0.41669046503197854;0.41806075084142186;-0.40837148271398177;-0.40967161494120896;0.9871958455499992;0.9999477524676831;9.999296385602632;0.41680168080961155;-0.4352280091496685;-0.43522800459919664;0.42227918164241957;0.4053286241916256;0.5853180797201819;1.0000598137646803
23.06185;0.9969354662549051;0.4166912135869093;0.41806065284965555;-0.40837148318678995;-0.4096716160965924;0.9871964458374868;0.9999474177178914;9.999318864048083;0.41680075470752675;-0.43522800847383314;-0.43522800526878613;0.4222795257007949;0.4053284075220322;0.5853180659248006;1.000061431076948
23.07185;0.9969349384667471;0.41669195859495595;0.41806050953691876;-0.4083714836531075;-0.4096716172375039;0.9871969961737649;0.9999470338462383;9.999341419448408;0.416799803282733;-0.4352280077712973;-0.43522800594314537;0.4222798494842648;0.4053281709709152;0.5853180577876771;1.0000630956620065
23.08185;0.9969344792819728;0.4166926962939582;0.4180603200668399;-0.408371484111825;-0.4096716183623122;0.9871974942653337;0.9999465984639266;9.999364010742704;0.4167988316456069;-0.43522800704142395;-0.4352280066214768;0.4222801516223226;0.405327914412876;0.5853180542932084;1.0000647999344103
23.09185;0.9969340903509758;0.41669342307421187;0.4180600829769578;-0.40837148456147854;-0.4096716194696558;0.9871979371436606;0.9999461102219683;9.999386601466322;0.4167978453625021;-0.43522800628400016;-0.4352280073023944;0.42228043139770005;0.4053276374148715;0.5853180560143624;1.0000665374735689
23.10185;0.9969337719223115;0.4166941351347333;0.4180597963659676;-0.4083714850002381;-0.40967162055832784;0.9871983200327894;0.9999455681589993;9.999409167219486;0.41679685025966345;-0.4352280054988056;-0.4352280079843035;0.42228068828331805;0.4053273395350406;0.5853180642755952;1.0000683031373485
23.11185;0.9969335220838703;0.41669482861629736;0.41805945824630336;-0.40837148542613966;-0.4096716216269448;0.9871986350221004;0.9999449718615145;9.999431699424896;0.4167958518453068;-0.4352280046853504;-0.4352280086657226;0.4222809217012178;0.40532701988056513;0.5853180801825812;1.000070093524653
23.12185;0.9969333369826958;0.41669549981842796;0.41805906684520433;-0.40837148583752564;-0.40967162267386603;0.9871988711263455;0.9999443217585715;9.999454200211442;0.41679485504101227;-0.4352280038431885;-0.43522800934546924;0.42228113102000336;0.4053266766556656;0.5853181044094259;1.000071906031904
23.13185;0.9969332120543059;0.41669614549760975;0.41805862083155626;-0.40837148623338715;-0.40967162369740456;0.9871990151274861;0.9999436186968653;9.999476673512719;0.4167938640995732;-0.43522800297228026;-0.4352280100228414;0.422281315474673;0.4053263079472246;0.5853181377134299;1.0000737371429065
23.14185;0.9969331428989295;0.4166967630716698;0.4180581194562517;-0.40837148661353495;-0.40967162469609547;0.9871990529439758;0.9999428638546838;9.999499117906831;0.41679288244276463;-0.43522800207290135;-0.43522801069774114;0.4222814738875761;0.4053259129179313;0.5853181814669651;1.0000755828821843
23.15185;0.9969331255171099;0.4166973503751694;0.4180575626941635;-0.4083714869784789;-0.40967162566891774;0.9871989712758409;0.9999420591711063;9.999521524209394;0.41679191265798093;-0.43522800114542093;-0.435228011370831;0.42228160454547736;0.4053254917795777;0.5853182376987416;1.000077440580266
23.16185;0.9969331564433069;0.41669790531392736;0.4180569513288377;-0.408371487328838;-0.4096716266152811;0.9871987589521269;0.99994120700326;9.999543875504763;0.41679095663935034;-0.43522800019048813;-0.435228012043555;0.4222817055427292;0.4053250450623542;0.5853183085589471;1.0000793092973521
23.17185;0.9969332327051531;0.41669842578525634;0.41805628672275286;-0.40837148766468884;-0.4096716275347496;0.9871984081305459;0.9999403090008302;9.999566143371247;0.4167900155786796;-0.43522799920945715;-0.43522801271752254;0.42228177531498834;0.4053245735377163;0.5853183957479827;1.0000811889169872
23.18185;0.9969333511281254;0.41669890969403334;0.4180555703892071;-0.4083714879855334;-0.4096716284269008;0.9871979148089491;0.9999393654931857;9.999588289501549;0.4167890898231554;-0.435227998204476;-0.43522801339386125;0.42228181269316967;0.40532407856490155;0.5853185005127666;1.0000830795646773
23.19185;0.9969335076057114;0.41669935512468553;0.4180548036700911;-0.4083714882906541;-0.4096716292914834;0.9871972778384406;0.9999383761967254;9.999610282984815;0.4167881790206437;-0.4352279971782628;-0.4352280140733047;0.42228181650467084;0.40532356186029544;0.5853186239284714;1.000084981152455
23.20185;0.9969336973155093;0.41669976064221753;0.4180539877948824;-0.4083714885792502;-0.40967163012849744;0.9871964975473757;0.9999373412217745;9.999632114587891;0.41678728262056863;-0.4352279961338092;-0.4352280147564687;0.42228178555482415;0.4053230248603998;0.5853187672342037;1.0000868920698665
23.21185;0.9969339158168758;0.416700125314372;0.41805312454331206;-0.4083714888504638;-0.4096716309380577;0.9871955755402516;0.9999362611372159;9.99965379101054;0.41678640005321216;-0.4352279950739817;-0.4352280154439237;0.42228171909108275;0.40532146850628215;0.5853182397336709;1.000088808432763
23.22185;0.9969341606726351;0.4167004484002375;0.41805221687421756;-0.4083714891033203;-0.409671631720292;0.9871945147459719;0.9999351370323685;9.999675320615733;0.4167855304436829;-0.4352279940011135;-0.43522801613619966;0.42228161687175325;0.4053208933188866;0.5853184284183313;1.0000907252637827
23.23185;0.9969344323817256;0.416700729045477;0.41805126874201387;-0.40837148933649553;-0.4096716324752604;0.9871933184987564;0.9999339715122656;9.99969670244196;0.4167846724813477;-0.43522799291675085;-0.43522801683366424;0.4222814787920011;0.4053202992727904;0.5853186429157143;1.0000926381425006
23.24185;0.9969347334028675;0.41670096639515763;0.418050284690987;-0.40837148954833297;-0.4096716332027626;0.9871919898929471;0.999932769341042;9.99971791477301;0.41678382454068114;-0.43522799182174343;-0.43522801753648455;0.4222813048502916;0.40531968576510624;0.585318885084415;1.0000945435837203
23.25185;0.9969350664791656;0.4167011600941555;0.41804926978208745;-0.40837148973713244;-0.40967163390217787;0.9871905322227096;0.9999315364193578;9.99973890700713;0.41678298474928455;-0.4352279907167263;-0.4352280182448149;0.4222810953585215;0.4053190520194306;0.585319156276604;1.0000964386297968
23.26185;0.9969354336113528;0.41670131058529514;0.4180482293286391;-0.40837148990127975;-0.4096716345724435;0.987188949306683;0.9999302781208138;9.99975960511114;0.41678215095501536;-0.4352279896025525;-0.43522801895889623;0.42228085081282635;0.40531839745910403;0.5853194568735303;1.0000983202732006
23.27185;0.996935835250319;0.4167014190025757;0.418047168459476;-0.40837149003943196;-0.40967163521211103;0.9871872453537978;0.9999289987949819;9.999779924100714;0.4167813205693832;-0.43522798848031957;-0.435228019678934;0.4222805713033521;0.40531772159223456;0.5853197861394567;1.0001001844487427
23.28185;0.9969362694952195;0.4167014868648669;0.41804609210171445;-0.4083714901509892;-0.40967163581964083;0.9871854253553771;0.999927702345917;9.999799779171207;0.4167804903625763;-0.435227987351212;-0.43522802040483577;0.4222802559018367;0.40531702377573914;0.5853201422008107;1.0001020255608857
23.29185;0.9969367316926963;0.4167014572713718;0.418044946598315;-0.4083703841986283;-0.4096705268349124;0.9871834955309158;0.9999263928952896;9.999819094088018;0.4167796566350032;-0.43522798621645387;-0.4352280211359141;0.4222799027616837;0.40531630308070515;0.5853205219203088;1.0001038372537265
23.30185;0.9969372150355297;0.41670144893235006;0.41804385472965977;-0.4083703842592668;-0.40967052737640147;0.9871814627459794;0.9999250751156809;9.999837801179348;0.4167788158227462;-0.43522798507719973;-0.43522802187077486;0.42227950995270597;0.40531555804224034;0.585320920837999;1.0001056133905408
23.31185;0.9969377122507228;0.4167014051548186;0.4180427632715524;-0.40837038429699996;-0.4096705278855552;0.9871793337846434;0.9999237541372389;9.999855837735463;0.4167779648234025;-0.4352279839343526;-0.43522802260742727;0.42227907627980626;0.405314786723081;0.585321333490432;1.0001073484145329
23.32185;0.9969382169153765;0.4167013280858695;0.4180416771486801;-0.4083703843138017;-0.4096705283630473;0.9871771154195416;0.9999224350230663;9.999873144435186;0.41677710068927554;-0.4352279827888374;-0.43522802334351485;0.42227860156918867;0.4053139873825684;0.585321753853597;1.0001090367819463
23.33185;0.9969387235924321;0.4167012203575402;0.41804059999043436;-0.40837038431147876;-0.40967052880949356;0.9871748140927261;0.999921122227093;9.999889661534906;0.41677622022194977;-0.4352279816421124;-0.435228024076585;0.42227808650069604;0.4053131589092036;0.5853221752783757;1.0001106721827062
23.34185;0.9969392278085046;0.4167010849721937;0.4180395339128081;-0.40837038429171696;-0.40967052922528197;0.9871724343110214;0.9999198202207713;9.999905330611154;0.4167753199984919;-0.43522798049604955;-0.4352280248041836;0.4222775322326234;0.4053123004311343;0.5853225904779812;1.000112248038247
23.35185;0.996939726243884;0.41670092508974294;0.41803847990440657;-0.4083703842564706;-0.40967052961052836;0.9871699778302402;0.9999185346836347;9.999920101621347;0.41677439689078516;-0.4352279793525045;-0.43522802552376627;0.4222769401785447;0.4053114106574108;0.5853229920555001;1.0001137585928044
23.36185;0.9969402163297327;0.4167007440669765;0.41803743830105183;-0.40837038420822197;-0.40967052996540604;0.9871674449211499;0.9999172722106906;9.99993392926231;0.41677344848241127;-0.4352279782132776;-0.4352280262327693;0.422276312283838;0.4053104877295757;0.5853233726994317;1.0001151990265669
23.37185;0.9969406953704801;0.4167005455275169;0.4180364091009856;-0.4083703841497361;-0.4096705302903172;0.9871648352160549;0.9999160394206726;9.999946761583281;0.41677247296242387;-0.4352279770801351;-0.4352280269288997;0.42227565125284444;0.4053095297325816;0.5853237250225312;1.000116565326216
23.38185;0.9969411602937323;0.4167003331798572;0.41803539229019615;-0.40837038408387016;-0.40967053058577285;0.9871621468142494;0.9999148430327737;9.99995853580881;0.41677146921865027;-0.43522797595461143;-0.43522802761048124;0.42227495997920633;0.40530853533781475;0.5853240420185891;1.0001178548586247
23.39185;0.9969416080621659;0.41670011059544915;0.4180343879805332;-0.4083703840137528;-0.4096705308524921;0.9871593756135189;0.9999136904914757;9.999969188232333;0.416770437317764;-0.4352279748378545;-0.4352280282766293;0.4222742406682659;0.4053075041453399;0.5853243179217281;1.0001190667797852
23.40185;0.9969420360058987;0.41669988104100036;0.4180333962011794;-0.408370383942845;-0.4096705310916172;0.9871565162490328;0.9999125908268198;9.999978671217285;0.4167693784723795;-0.43522797373061467;-0.4352280289270794;0.42227349454225277;0.40530643663514776;0.585324548495283;1.0001202019689583
23.41185;0.9969424417305952;0.4166996473247452;0.41803241663423973;-0.4083703838748879;-0.4096705313044943;0.9871535639676682;0.9999115548413293;9.999986958989565;0.4167682944530174;-0.43522797263336666;-0.43522802956199824;0.4222727222146898;0.40530533367874716;0.5853247306215805;1.0001212628986014
23.42185;0.9969428227725822;0.4166994119149564;0.4180314484858327;-0.40837038381383495;-0.40967053149222504;0.9871505158953029;0.9999105936687742;9.999994041737384;0.4167671872507501;-0.43522797154650367;-0.4352280301821226;0.4222719244575355;0.4053041960191722;0.5853248620343485;1.0001222528019253
23.43185;0.996943176778612;0.4166991772385907;0.4180304906318373;-0.40837038376347345;-0.4096705316555717;0.9871473707720959;0.9999097168799638;9.999999921255515;0.41676605909554726;-0.43522797047046163;-0.43522803078892786;0.4222711029818198;0.405303024299552;0.5853249417825623;1.0001231747342807
23.44185;0.9969435023045288;0.41669894586041606;0.41802954174196805;-0.40837038372712814;-0.40967053179514784;0.9871441277201204;0.9999089313101576;10.00000460741775;0.4167649122480421;-0.4352279694058206;-0.43522803138439226;0.4222702605232071;0.4053018194975055;0.5853249706572681;1.0001240318247708
23.45185;0.9969437996241836;0.4166987205182676;0.4180286001175371;-0.40837038370782347;-0.40967053191151903;0.9871407850477296;0.9999082412020697;10.000008116738242;0.4167637486293802;-0.4352279683534138;-0.4352280319706422;0.4222694002205316;0.4053005831629116;0.5853249508744068;1.000124827454864
23.46185;0.9969440709692734;0.4166985039610017;0.4180276639936086;-0.40837038370839074;-0.4096705320051862;0.9871373397565626;0.9999076496526288;10.000010471787016;0.41676257000167005;-0.43522796731443736;-0.43522803255004716;0.4222685251546558;0.4052993172401216;0.5853248854990589;1.000125564656016
23.47185;0.9969443194174104;0.416698298607959;0.41802673210916963;-0.4083703837312234;-0.4096705320763719;0.987133788022461;0.9999071588511461;10.000011694702977;0.4167613784893077;-0.4352279662906002;-0.4352280331254041;0.4222676381726022;0.40529802379885455;0.5853247777912102;1.0001262461759945
23.48185;0.9969445469400766;0.4166981061565363;0.4180258035051445;-0.40837038377820906;-0.4096705321245941;0.987130125770444;0.9999067681710002;10.000011809495085;0.4167601767023264;-0.43522796528420243;-0.4352280336994633;0.4222667415869939;0.4052967049473433;0.5853246306143629;1.000126875362717
23.49185;0.9969447534062704;0.41669792744950945;0.41802487722870607;-0.4083703838510682;-0.4096705321486121;0.9871263490271535;0.9999064730393161;10.000010856614445;0.41675896774338694;-0.43522796429805444;-0.43522803427411727;0.4222658369592019;0.40529536286101026;0.5853244467936578;1.000127456481093
23.50185;0.996944937339749;0.41669776292927474;0.41802395272615;-0.40837038395142466;-0.40967053214683563;0.9871224550618275;0.9999062662920868;10.000008901551936;0.4167577554189862;-0.4352279633352073;-0.43522803485018013;0.42226492506372376;0.4052939998234573;0.5853242298740261;1.0001279936543188
23.51185;0.9969450973715351;0.41669761315311976;0.41802303022010534;-0.40837038408020293;-0.4096705321176198;0.9871184434771099;0.9999061402994907;10.000006034028562;0.4167565442470479;-0.4352279623986433;-0.43522803542773114;0.4222640058154312;0.40529261825604185;0.5853239837107043;1.0001284896350815
23.52185;0.996945232936859;0.41669747855220873;0.4180221105932707;-0.40837038423701444;-0.4096705320594555;0.9871143157224362;0.9999060875482533;10.000002355998937;0.41675533908727463;-0.4352279614914909;-0.4352280360063705;0.4222630785179771;0.40529122065028783;0.5853237113553941;1.0001289460490046
23.53185;0.9969453443294418;0.4166973587331113;0.4180211951368197;-0.4083703844203369;-0.4096705319712365;0.9871100739723417;0.9999061001930567;9.999997960915366;0.4167541446485063;-0.4352279606176415;-0.43522803658524567;0.42226214257569084;0.4052898093860895;0.585323414451288;1.0001293639429338
23.54185;0.9969454324995256;0.41669725216957837;0.4180202854561427;-0.4083703846282116;-0.40967053185221225;0.9871057204701942;0.999906169945797;9.999992923845578;0.4167529650965759;-0.43522795978184176;-0.4352280371630685;0.42226119788263067;0.4052883866268218;0.5853230931823596;1.0001297431054958
23.55185;0.9969454980950001;0.41669715647347905;0.41801938339152;-0.40837038485858274;-0.4096705317015901;0.9871012570547262;0.9999062877718682;9.999987309867025;0.41675180370663834;-0.43522795898908273;-0.4352280377381899;0.4222602445917267;0.40528695449958047;0.5853227467991202;1.000130081587801
23.56185;0.9969455403829418;0.4166970689431634;0.41801849083863624;-0.4083703851092919;-0.409670531518303;0.9870966853647769;0.9999064437782706;9.9999811872389;0.4167506629029323;-0.4352279582441263;-0.43522803830881146;0.4222592828485018;0.4052855154338047;0.5853223745434559;1.0001303766640879
23.57185;0.9969455576711616;0.4166969869982858;0.41801760967588947;-0.40837038537814446;-0.4096705313009895;0.9870920084473618;0.9999066283597453;9.999974630350655;0.41674954516699997;-0.43522795755148885;-0.43522803887322464;0.42225831272024994;0.4052840722732284;0.5853219761356404;1.0001306259187277
23.58185;0.9969455492009746;0.41669690823738464;0.4180167418599476;-0.40837038566286227;-0.40967053104801604;0.9870872321162899;0.9999068338344712;9.999967712994147;0.4167484537970242;-0.43522795691536353;-0.43522803942977023;0.42225733420514516;0.4052826282087033;0.5853215516808139;1.0001308270369762
23.59185;0.9969455166420538;0.4166968303786247;0.4180158893617977;-0.40837038596094427;-0.40967053075773263;0.9870823643410693;0.9999070552088583;9.999960504298096;0.4167473924834467;-0.43522795633938505;-0.4352280399767352;0.42225634737295736;0.40528118676603314;0.5853211017002747;1.0001309769403128
23.60185;0.9969454641179865;0.41669675143649326;0.418015053856424;-0.40837038626981675;-0.4096705304287829;0.9870774144712542;0.9999072894346874;9.999953072281818;0.41674636460264075;-0.4352279558265164;-0.4352280405124674;0.42225535233207706;0.40527975177534553;0.5853206274640285;1.0001310718487
23.61185;0.9969453974011896;0.41669667001367766;0.4180142365974122;-0.4083703865870915;-0.4096705300601054;0.9870723934782212;0.9999075338282373;9.999945493430541;0.4167453729822674;-0.43522795537910336;-0.4352280410355044;0.42225434884045804;0.40527832727035873;0.5853201311655918;1.0001311082905548
23.62185;0.9969453228520007;0.41669658544157867;0.4180134385114538;-0.4083703869105523;-0.40967052965096895;0.9870673132773771;0.999907785228094;9.999937860191686;0.41674441968384707;-0.4352279549989645;-0.4352280415445883;0.42225333640404106;0.40527691724676235;0.5853196158628509;1.0001310838970032
23.63185;0.9969452465668202;0.4166964976397122;0.4180126600291282;-0.4083703872380698;-0.409670529201264;0.9870621853074089;0.9999080403948415;9.999930271760782;0.4167435057839033;-0.43522795468727576;-0.4352280420385094;0.4222523151605118;0.4052755251895657;0.5853190852774126;1.0001309975427382
23.64185;0.9969451743131864;0.41669640691422;0.4180119008241286;-0.4083703875676745;-0.40967052871153004;0.9870570201653789;0.9999082964336005;9.999922815746427;0.41674263165219566;-0.43522795444434065;-0.43522804251585095;0.4222512865233432;0.4052741535878553;0.585318543313149;1.0001308492645284
23.65185;0.9969451114352804;0.41669631398832935;0.4180111599359218;-0.40837038789746205;-0.4096705281827176;0.987051827670706;0.9999085502395809;9.999915567493773;0.41674179763656627;-0.43522795426964506;-0.4352280429750342;0.4222502530083006;0.4052728039781253;0.5853179938677605;1.0001306403403798
23.66185;0.9969450622319308;0.41669622007011314;0.41801043600981547;-0.4083703882253617;-0.4096705276161188;0.9870466163648675;0.9999087975472933;9.999908607106994;0.41674100451148377;-0.4352279541620201;-0.4352280434145282;0.4222492175622186;0.40527147756075543;0.5853174413988336;1.000130373200001
23.67185;0.9969450304460941;0.4166961267815138;0.41800972741875275;-0.40837038854926805;-0.40967052701348333;0.9870413934128965;0.9999090327256812;9.999902029581918;0.4167402533575294;-0.43522795411958776;-0.435228043832793;0.4222481829022248;0.4052701756705141;0.5853168911644342;1.0001300511155196
23.68185;0.9969450210861274;0.41669603619297;0.4180090324702758;-0.40837038886737537;-0.40967052637724183;0.9870361654650627;0.9999092499304167;9.999895939602665;0.4167395451486382;-0.43522795413982684;-0.43522804422809436;0.4222471513461596;0.40526889972295516;0.5853163488653952;1.0001296777809812
23.69185;0.9969450413049922;0.41669595088914874;0.4180083496975784;-0.4083703891782971;-0.40967052571057194;0.9870309386915586;0.9999094443755325;9.999890440311983;0.4167388805605498;-0.43522795421986393;-0.4352280445984879;0.42224612511965126;0.4052676508649072;0.5853158205991158;1.000129255873944
23.70185;0.996945099510417;0.41669587364026917;0.41800767814609324;-0.408370389481104;-0.4096705250170045;0.987025717288599;0.9999096123594495;9.999885625869728;0.4167382600663988;-0.4352279543565644;-0.4352280449420563;0.4222451066530366;0.40526642978935623;0.5853153125811943;1.0001287856077539
23.71185;0.9969452040282856;0.41669580686641633;0.4180070175142715;-0.40837038977532536;-0.40967052429980305;0.9870205027211856;0.9999097517187016;9.99988158009856;0.4167376838656096;-0.43522795454641705;-0.43522804525738173;0.4222440986500871;0.405265236959046;0.5853148302080817;1.0001282655054364
23.72185;0.9969453623184567;0.4166957523330887;0.41800636793899126;-0.4083703900608479;-0.4096705235615155;0.987015295080015;0.999909863203608;9.999878371213716;0.4167371516133188;-0.43522795478549164;-0.4352280455439944;0.42224310404556603;0.4052640728436463;0.5853143775263294;1.0001276942303325
23.73185;0.9969455809510605;0.41669571099380354;0.4180057295951188;-0.40837039033785094;-0.4096705228040169;0.9870100953686276;0.9999099499740711;9.999876043534059;0.4167366623910101;-0.4352279550695222;-0.4352280458025121;0.42224212609184963;0.40526293785255807;0.5853139573640299;1.0001270714397115
23.74185;0.9969458662193149;0.4166956828110298;0.41800510246632444;-0.4083703906066955;-0.4096705220290405;0.9870049068460676;0.9999100153787969;9.99987462254916;0.41673621508017744;-0.435227955394025;-0.43522804603442194;0.4222411685700239;0.40526183218827155;0.5853135714025165;1.0001263972563619
