time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
23.75185;0.9969462249140527;0.4166956667069451;0.41800448643658816;-0.40837039086759225;-0.40967052123861863;0.9869997346040293;0.9999100620367611;9.9998741269774;0.41673580888465234;-0.4352279557545455;-0.4352280462414966;0.422240235628094;0.4052607558733693;0.5853132202380613;1.0001256709737558
23.76185;0.9969466647781549;0.4166956607123445;0.41800388159259333;-0.4083703911203001;-0.4096705204351668;0.986994584414713;0.9999100925180028;9.999874564067667;0.41673544371902;-0.43522795614708515;-0.4352280464250964;0.42223933117265006;0.4052597090518781;0.5853129036920931;1.0001248908187972
23.77185;0.9969471938806864;0.4166956621478333;0.41800328841364226;-0.4083703913643336;-0.40967051962151424;0.9869894625782251;0.99991010978139;9.999875909825175;0.41673512034494314;-0.435227956568225;-0.43522804658589687;0.42223845845719354;0.40525869247730445;0.585312621053187;1.00012405521945
23.78185;0.9969478183131096;0.4166956679159368;0.41800270766155495;-0.40837039159956656;-0.40967051880089805;0.9869843768719845;0.9999101165776133;9.999878100065828;0.41673484007226314;-0.4352279570148672;-0.43522804672421367;0.4222376202516807;0.40525770769146624;0.585312371349476;1.0001231638592991
23.79185;0.9969485396394985;0.41669567480207764;0.4180021402040495;-0.40837039182651613;-0.4096705179767787;0.9869793363884528;0.9999101145146386;9.999881043469829;0.41673460407946084;-0.43522795748425314;-0.4352280468405923;0.42223681918065314;0.4052567564365721;0.5853121535428961;1.0001222175651117
23.80185;0.9969493549437249;0.41669567953516795;0.418001586893917;-0.40837039204606634;-0.4096705171526153;0.9869743498370361;0.9999101036976138;9.999884639904547;0.41673441307989334;-0.4352279579743496;-0.4352280469360633;0.422236057590675;0.40525583979253843;0.585311966000791;1.0001212177017342
23.81185;0.9969502596978983;0.41669567892009085;0.41800104828610435;-0.40837039225904775;-0.4096705163316107;0.9869694250882683;0.9999100830742089;9.99988878846196;0.4167342677728966;-0.4352279584840694;-0.4352280470117714;0.42223533719203993;0.4052549580768133;0.5853118058306396;1.000120166086583
23.82185;0.9969512503370783;0.4166956700481085;0.41800052442644303;-0.40837039246603934;-0.40967051551656114;0.9869645699038329;0.9999100506620161;9.99989339482848;0.416734169205297;-0.43522795901305295;-0.43522804706835566;0.42223465918811703;0.4052541115271445;0.585311668935725;1.0001190655815213
23.83185;0.9969523247232809;0.4166956501622418;0.4180000149612363;-0.40837039266744846;-0.40967051471025956;0.9869597918093698;0.9999100031210757;9.999898382534807;0.4167341184131898;-0.435227959561327;-0.4352280471057579;0.4222340246867525;0.4052533008049452;0.5853115506028207;1.0001179205486987
23.84185;0.9969534810292853;0.4166956163579689;0.41799951927417744;-0.4083703928636683;-0.40967051391606396;0.9869550977565008;0.9999099353318806;9.999903693321134;0.4167341161404123;-0.4352279601291337;-0.4352280471235982;0.42223343470465735;0.405252526848633;0.5853114463093358;1.000116736548024
23.85185;0.9969547159289539;0.41669556548649206;0.417999036708307;-0.40837039305496076;-0.40967051313769776;0.9869504937299995;0.9999098406847584;9.999909281326879;0.41673416297540034;-0.4352279607167308;-0.4352280471217023;0.42223288982729346;0.40525179041927584;0.5853113520815459;1.0001155195024567
23.86185;0.9969560237464915;0.4166954942317847;0.4179985669772386;-0.4083703932411216;-0.40967051237854996;0.9869459836374327;0.9999097122094105;9.999915110767786;0.4167342594021184;-0.4352279613240915;-0.4352280471004006;0.4222323900952886;0.40525109173976526;0.5853112639782996;1.0001142746561396
23.87185;0.9969573971618054;0.4166953995034712;0.41799811037312634;-0.40837039342134596;-0.4096705116412906;0.9869415687433983;0.9999095437691703;9.99992115376716;0.4167344057668014;-0.4352279619506605;-0.43522804706049334;0.4222319352056834;0.4052504303028863;0.5853111776289615;1.000113005520015
23.88185;0.9969588278275212;0.4166952792217281;0.4179976676534483;-0.4083703935943767;-0.409670510927869;0.9869372482360114;0.9999093303694958;9.999927392091967;0.4167346022019687;-0.43522796259521335;-0.43522804700317475;0.4222315247272852;0.40524980495380447;0.5853110884608426;1.0001117132952204
23.89185;0.9969603063331286;0.41669513275061115;0.41799723971986513;-0.4083703937587941;-0.4096705102395315;0.9869330199102453;0.9999090678839931;9.99993381908884;0.4167348484761599;-0.43522796325592844;-0.4352280469301057;0.42223115837848196;0.40524921436867584;0.5853109919861558;1.0001103970254581
23.90185;0.9969618222142731;0.4166949605759139;0.4179968271759102;-0.40837039391342456;-0.40967050957690637;0.9869288805797256;0.9999087527804272;9.999940435870311;0.416735144247184;-0.4352279639306232;-0.43522804684330335;0.4222308363963102;0.40524865737979254;0.5853108836973391;1.000109054382126
23.91185;0.9969643627990522;0.4166951595856556;0.41799640857424786;-0.40837082524083534;-0.4096705310957838;0.9869248264635291;0.9999083824030459;9.999947244932498;0.4167354897457195;-0.4352279646169463;-0.4352280467448773;0.4222305595334304;0.40524813279041755;0.5853107590397887;1.0001076827671171
23.92185;0.9969659198007141;0.41669493948705133;0.41799602788209234;-0.40837082537350344;-0.4096705304864295;0.9869208537876424;0.9999079558417794;9.999954241427254;0.41673588625100294;-0.4352279653126121;-0.43522804663695763;0.42223032859552295;0.4052476394731456;0.5853106136285332;1.0001062796181648
23.93185;0.9969674826413306;0.4166946969217453;0.41799566466187227;-0.4083708254934037;-0.40967052990516395;0.9869169593185833;0.9999074741217641;9.99996140835567;0.4167363360374316;-0.43522796601559144;-0.43522804652158253;0.4222301440899282;0.4052471769498758;0.5853104430399876;1.0001048416891174
23.94185;0.9969690451290796;0.41669443226733;0.41799532060878075;-0.4083708255990815;-0.4096705293526518;0.9869131401900927;0.9999069397426107;9.999968722382825;0.4167368418514959;-0.4352279667240109;-0.4352280464004151;0.42223000625517454;0.4052467454346765;0.585310242419454;1.0001033649787987
23.95185;0.996970603891169;0.4166941455646819;0.4179949972201393;-0.4083708256895531;-0.4096705288289067;0.9869093934775197;0.9999063569262886;9.999976166727707;0.41673740628392175;-0.4352279674360307;-0.43522804627468986;0.42222991539738447;0.4052463451646924;0.5853100069455219;1.0001018462614704
23.96185;0.996972157251553;0.41669383669819393;0.41799469560048175;-0.40837082576441786;-0.4096705283333612;0.9869057167089355;0.9999057324425218;9.999983741664611;0.4167380313629416;-0.4352279681497854;-0.4352280461452582;0.42222987242213394;0.4052459760271009;0.5853097328510637;1.0001002852358254
23.97185;0.9969737039826706;0.4166935059793961;0.41799441675293314;-0.40837082582376494;-0.40967052786513053;0.9869021094712951;0.999905075487957;9.999991462441445;0.4167387182343567;-0.4352279688631324;-0.43522804601242393;0.4222298789761524;0.4052456377815512;0.585309418097246;1.000098685501904
23.98185;0.9969752428099548;0.4166931545724894;0.4179941620261809;-0.40837082586811124;-0.40967052742316135;0.9868985744291708;0.9999043959959591;9.999999349515916;0.41673946700631237;-0.4352279695736252;-0.43522804587594227;0.42222993682708826;0.40524533021430886;0.5853090625516307;1.0000970537130964
23.99185;0.9969767725388909;0.41669278420189365;0.41799393332378576;-0.40837082589841783;-0.40967052700629386;0.9868951159403465;0.99990370296886;10.000007420019292;0.4167402769843201;-0.43522797027895105;-0.4352280457352964;0.4222300473540967;0.4052450529779514;0.5853086676327528;1.0000953980430447
24.00185;0.9969782920253161;0.4166923968258643;0.41799373266504264;-0.4083708259160474;-0.40967052661346803;0.9868917375683404;0.999903004290372;10.00001568151266;0.4167411470052098;-0.4352279709772117;-0.435228045589987;0.4222302117498981;0.40524480523584816;0.5853082356980078;1.0000937266855607
24.01185;0.9969797994242624;0.4166919945932522;0.4179935613563284;-0.4083708259224924;-0.4096705262438963;0.9868884410086505;0.9999023075071211;10.00002413870529;0.4167420756409152;-0.4352279716668833;-0.4352280454398293;0.4222304311193174;0.4052445853451027;0.5853077696445007;1.000092046447379
24.02185;0.9969812912758086;0.41669157993440986;0.41799341982675536;-0.4083708259191704;-0.40967052589692843;0.9868852264558874;0.9999016206024394;10.000032810306893;0.4167430613464289;-0.43522797234682914;-0.43522804528502973;0.42223070623376635;0.40524439094715503;0.585307272466335;1.0000903619191364
24.03185;0.9969827631178032;0.41669115582646715;0.41799330838887805;-0.40837082590754803;-0.4096705255717481;0.9868820938913381;0.9999009522371267;10.000041730060989;0.4167441025302442;-0.43522797301624044;-0.43522804512586166;0.42223103759287695;0.40524421921802545;0.5853067466907215;1.0000886752007814
24.04185;0.9969842112513324;0.4166907259371193;0.4179932278606157;-0.4083708258893469;-0.40967052526729336;0.9868790447004749;0.9999003112926469;10.00005093355646;0.41674519776576613;-0.4352279736741927;-0.43522804496228173;0.42223142560974486;0.4052440669170199;0.5853061940774035;1.0000869860748527
24.05185;0.9969856335602664;0.4166902944548034;0.4179931794393205;-0.408370825866496;-0.40967052498243345;0.9868760818166666;0.9998997060360821;10.000060456854843;0.4167463461631942;-0.43522797431925486;-0.43522804479374994;0.4222318704664926;0.4052439305217474;0.5853056154826332;1.0000852928970074
24.06185;0.9969870297886443;0.41668986606531117;0.4179931642922652;-0.4083708258407955;-0.4096705247161281;0.9868732083990442;0.9998991433746653;10.000070343262474;0.41674754706224043;-0.43522797494984916;-0.4352280446192723;0.4222323718287608;0.40524380674174565;0.5853050107385475;1.0000835936535921
24.07185;0.9969884019854571;0.4166894461157579;0.41799318326456;-0.40837082581373646;-0.40967052446748664;0.9868704268040897;0.9998986282315102;10.000080638302451;0.41674879893194877;-0.43522797556495996;-0.435228044437675;0.42223292880739643;0.40524369311703595;0.5853043788444081;1.0000818863635172
24.08185;0.9969897537920513;0.41668904033972215;0.4179932367000962;-0.40837082578662026;-0.40967052423573874;0.9868677380123887;0.9998981631674898;10.000091382914823;0.41675009889591685;-0.4352279761643401;-0.4352280442479847;0.4222335402386462;0.40524358805932187;0.5853037186970638;1.0000801690124999
24.09185;0.9969910890331438;0.4166886541155212;0.41799332435875586;-0.4083708257605248;-0.40967052402012777;0.9868651415362962;0.9998977485193664;10.00010261647509;0.416751443531049;-0.4352279767483747;-0.43522804404977145;0.4222342050108772;0.4052434904069331;0.5853030296094809;1.000078439535586
24.10185;0.9969924113234501;0.4166882916126509;0.41799344561838925;-0.40837082573611966;-0.4096705238198177;0.9868626364926447;0.9998973828854454;10.000114375904776;0.4167528297679135;-0.43522797731807034;-0.43522804384332897;0.4222349222360647;0.4052433992655097;0.585302310796293;1.0000766958464682
24.11185;0.9969937237758854;0.4166879552441592;0.41799359997042373;-0.40837082571365246;-0.4096705236338236;0.9868602225131733;0.9998970642769432;10.000126690434763;0.4167542548791714;-0.43522797787493844;-0.4352280436295486;0.4222356911158478;0.4052433142171115;0.5853015609229802;1.0000749359274035
24.12185;0.9969950278310655;0.41668764622033094;0.4179937872271409;-0.408370825693071;-0.40967052346106925;0.9868578992649769;0.9998967917861361;10.000139582451675;0.41675571589709104;-0.4352279784205518;-0.43522804340958987;0.4222365105175842;0.405243235394132;0.5853007787174217;1.000073157992362
24.13185;0.9969963230407851;0.4166873658605458;0.41799400717321494;-0.4083708256743415;-0.40967052330061565;0.9868556656747964;0.9998965659705021;10.000153069752823;0.41675720931362736;-0.4352279789561424;-0.4352280431844071;0.4222373786905416;0.4052431632534628;0.5852999637173613;1.0000713604843636
24.14185;0.9969976082475649;0.41668711616304943;0.4179942591983551;-0.4083708256578611;-0.40967052315191066;0.9868535198841429;0.9998963874601065;10.00016716892624;0.4167587313857188;-0.4352279794826588;-0.4352280429542807;0.42223829335266244;0.40524209831331814;0.5852984239001909;1.0000695416399379
24.15185;0.9969988820861294;0.41668689932811276;0.41799454222903215;-0.4083708256444689;-0.4096705230148909;0.9868514597416679;0.9998962557343914;10.000181899570762;0.41676027867196896;-0.4352279800011031;-0.435228042718959;0.42223925196826884;0.4052420411736335;0.5852975450027049;1.0000676989204467
24.16185;0.9970001430019497;0.41668671716420913;0.41799485484374743;-0.40837082563507865;-0.4096705228899152;0.986849483054816;0.9998961692488155;10.000197281234493;0.416761848285459;-0.435227980512654;-0.43522804247835;0.4222402520633504;0.4052419926592013;0.5852966356259284;1.000065829498796
24.17185;0.9970013899372929;0.41668657105094603;0.4179951953702629;-0.4083708256303409;-0.40967052277754684;0.9868475873230111;0.9998961256901675;10.000213330789213;0.4167634376881244;-0.43522798101848614;-0.43522804223285655;0.42224129146138417;0.4052419535647926;0.5852956971449552;1.0000639317974445
24.18185;0.9970026225180749;0.41668646234424545;0.4179955618135195;-0.40837082563051386;-0.4096705226782796;0.9868457695899395;0.9998961215105454;10.000230068620736;0.41676504438438083;-0.43522798151966335;-0.43522804198300186;0.4222423684893132;0.40524192414152327;0.5852947311958823;1.0000620063983185
24.19185;0.9970038400792303;0.41668639270753005;0.4179959519110981;-0.40837082563551075;-0.40967052259239706;0.9868440269350142;0.9998961519217813;10.000247521187166;0.416766665882625;-0.43522798201741736;-0.4352280417290505;0.4222434820369609;0.4052419041730188;0.585293739079788;1.0000600558201802
24.20185;0.9970050411455808;0.41668636414458243;0.41799636350464203;-0.4083708256448894;-0.40967052251994407;0.9868423568131368;0.9998962116568292;10.000265710875881;0.4167682997151983;-0.4352279825137148;-0.4352280414712534;0.42224463098595016;0.4052418936419741;0.5852927212896202;1.0000580839721447
24.21185;0.9970062241582849;0.41668637886619475;0.41799679480202206;-0.4083708256576799;-0.40967052246058827;0.9868407562780029;0.9998962956866893;10.000284646593421;0.4167699432588513;-0.4352279830116325;-0.435228041210291;0.42224581348980966;0.4052418932645947;0.5852916776519387;1.0000560951449096
24.22185;0.9970073879989299;0.4166864391186551;0.4179972442433091;-0.40837082567229194;-0.40967052241341384;0.9868392214053827;0.999896399734274;10.000304326527345;0.4167715933421303;-0.4352279835151136;-0.4352280409473031;0.4222470269668276;0.40524190473285815;0.5852906074908751;1.0000540924208763
24.23185;0.9970085319440376;0.41668654700779967;0.4179977101920962;-0.408370825686745;-0.40967052237695484;0.9868377483379089;0.9998965200093688;10.000324742958503;0.4167732460076584;-0.43522798402822904;-0.43522804068365767;0.4222482682179972;0.40524193049648255;0.5852895094385132;1.0000520767840322
24.24185;0.9970096558408476;0.4166867043713142;0.4179981907954601;-0.4083708256990125;-0.4096705223495376;0.986836334252606;0.9998966520897056;10.000345878545888;0.416774896942078;-0.43522798455463674;-0.43522804042063196;0.4222495331466079;0.4052419730770932;0.5852883816371934;1.0000500471235716
24.25185;0.9970107599602656;0.41668691266830127;0.4179986841400506;-0.40837082570722233;-0.40967052232979506;0.9868349763286278;0.9998967905582253;10.000367698369997;0.4167765420025967;-0.43522798509744903;-0.43522804015907784;0.422250816840715;0.4052420345462332;0.5852872222611425;1.0000479998713279
24.26185;0.9970118445666254;0.4166871728598045;0.4179991885315014;-0.4083708257098915;-0.40967052231704454;0.9868336701707022;0.999896930084258;10.00039014854406;0.4167781772144897;-0.43522798565908366;-0.43522803989940445;0.4222521142275745;0.40524211642885;0.585286029567065;1.0000459285382832
24.27185;0.9970129099836136;0.4166874853656292;0.41799970260959096;-0.40837082570614613;-0.40967052231114826;0.9868324099714191;0.9998970666306727;10.000413165477784;0.4167797987383575;-0.43522798624117465;-0.43522803964183654;0.4222534205634235;0.4052422197064061;0.5852848019262021;1.0000438245544363
24.28185;0.997013956624157;0.416687849926234;0.41800022523426006;-0.4083708256956568;-0.4096705223119438;0.9868311900572618;0.9998971979306371;10.000436688926165;0.41678140303214933;-0.4352279868447831;-0.43522803938656845;0.4222547315352902;0.405242344848395;0.5852835381948023;1.000041679071389
24.29185;0.9970149845677049;0.41668826536052117;0.41800075528346825;-0.40837082567859656;-0.4096705223187582;0.9868300062008248;0.9998973233258553;10.000460673068218;0.41678298705551287;-0.43522798747046443;-0.4352280391337767;0.42225604321065563;0.40524249229675835;0.5852822378502238;1.0000394840968805
24.30185;0.9970159931259555;0.41668872995710854;0.41800129141991554;-0.40837082565583704;-0.40967052233046636;0.9868288557557097;0.9998974426460542;10.000485094983658;0.4167845483859716;-0.4352279881181064;-0.4352280388836102;0.42225735195032565;0.40524266298617534;0.5852809008865336;1.00003723319973
24.31185;0.9970169809838866;0.4166892425420858;0.4180018318946385;-0.4083708256290078;-0.4096705223459362;0.9868277366025906;0.9998975549052476;10.000509955123546;0.4167860848808556;-0.4352279887870376;-0.4352280386362473;0.42225865444776417;0.40524285800352516;0.5852795275801121;1.0000349226736245
24.32185;0.9970179471085249;0.41668980281700296;0.4180023746625864;-0.4083708256002131;-0.40967052236438734;0.9868266457824066;0.9998976587960859;10.000535267592626;0.4167875941464071;-0.4352279894763837;-0.4352280383920928;0.4222599476116904;0.40524307791475117;0.5852781181928872;1.0000325516975501
24.33185;0.9970188914650588;0.416690410443554;0.4180029178086867;-0.4083708255717683;-0.4096705223855213;0.9868255791611903;0.9998977544352552;10.00056104987296;0.4167890733982951;-0.43522799018534913;-0.4352280381519951;0.4222612280516991;0.4052433227666884;0.5852766731315387;1.000030121299203
24.34185;0.9970198146919472;0.41669106420102514;0.4180034599459799;-0.4083708255462592;-0.4096705224094471;0.9868245328108147;0.9998978435426251;10.000587317367229;0.4167905194444225;-0.4352279909132306;-0.4352280379172372;0.42226249198479715;0.40524359273811955;0.5852751932427394;1.0000276342939782
24.35185;0.9970207171423248;0.4166917621827306;0.41800400046513675;-0.40837082552657283;-0.40967052243653196;0.9868235047228365;0.9998979276676844;10.000614080278723;0.4167919285724589;-0.43522799165915593;-0.4352280376892731;0.42226373582011567;0.4052438886201172;0.5852736797572257;1.0000250957128836
24.36185;0.9970215980085603;0.41669250246223033;0.41800453951922306;-0.4083708255156189;-0.40967052246724095;0.9868224950706058;0.9998980071003145;10.000641337701916;0.41679329679269866;-0.4352279924217714;-0.4352280374696287;0.42226495657712926;0.40524421163432517;0.5852721344273963;1.0000225125169946
24.37185;0.9970224551867444;0.41669328344152995;0.41800507773218515;-0.40837082551609527;-0.40967052250170094;0.9868215051417394;0.9998980816556179;10.000669065140146;0.4167946202947991;-0.43522799319899996;-0.435228037259828;0.4222661519877441;0.4052445630791634;0.5852705595252659;1.00001989369523
24.38185;0.9970232861974562;0.41669410379184035;0.418005615832061;-0.40837082553045634;-0.4096705225392177;0.9868205362188541;0.9998981516831404;10.000697208862572;0.41679589551421864;-0.4352279939878952;-0.4352280370606859;0.42226732076859513;0.40524494419308044;0.5852689569420957;1.0000172505165352
24.39185;0.997024089084781;0.41669496222455116;0.4180061542389822;-0.4083708255608969;-0.40967052257830433;0.9868195894528461;0.9998982186481739;10.000725693924153;0.4167971190920633;-0.43522799478493845;-0.43522803687177636;0.42226846291246933;0.4052453559497719;0.5852673273993899;1.000014595364834
24.40185;0.9970248624008794;0.4166958573705679;0.4180066927489252;-0.4083708256092904;-0.40967052261709497;0.9868186664723879;0.9998982857286639;10.000754432496546;0.4167982883405173;-0.43522799558671743;-0.4352280366921158;0.42226957941942167;0.4052457987890315;0.585265670550399;1.0000119395207332
24.41185;0.997025605109406;0.4166967877393681;0.4180072304793761;-0.4083708256771596;-0.40967052265380627;0.9868177698041355;0.9998983576286073;10.000783332182353;0.41679940192956694;-0.43522799639023996;-0.43522803652101405;0.42227067171613564;0.4052462726635377;0.5852639853436413;1.0000092917743177
24.42185;0.9970263169110912;0.4166977516990905;0.418007765913672;-0.4083708257656225;-0.4096705226871506;0.986816902892872;0.9998984396977654;10.000812301619879;0.41680046013555955;-0.43522799719265753;-0.4352280363579007;0.42227174148827823;0.40524677736995807;0.5852622704702201;1.0000066586647485
24.43185;0.9970269985304816;0.4166987478769814;0.4180082968282396;-0.40837082587525575;-0.409670522716547;0.9868160699575389;0.999898537222519;10.000841246179954;0.4168014646302116;-0.43522799799096157;-0.4352280362018043;0.42227279078748997;0.4052473127735746;0.5852605248790372;1.0000040452574528
24.44185;0.9970276518065845;0.4166997757317345;0.4180088203248146;-0.4083708260061378;-0.40967052274197685;0.9868152764123596;0.999898655148081;10.000870067314233;0.4168024182113599;-0.4352279987822497;-0.43522803605147264;0.42227382181424783;0.4052478787097248;0.5852587480091918;1.0000014558914416
24.45185;0.997028280140205;0.4167008353725648;0.4180093333897588;-0.4083708261580277;-0.4096705227637109;0.9868145300150719;0.9998987988786937;10.000898668260932;0.41680332461256514;-0.4352279995643979;-0.43522803590565157;0.42227483635230467;0.40524847459462005;0.585256939914215;0.9999988948941989
24.46185;0.9970288894474506;0.4167019268519159;0.4180098336188898;-0.40837082633034244;-0.40967052278218874;0.9868138409057521;0.9998989752130087;10.000926953952668;0.4168041882751457;-0.4352280003361825;-0.4352280357628792;0.4222758354486994;0.4052490990167135;0.5852551014459341;0.9999963661063994
24.47185;0.9970294881700821;0.4167030499039852;0.41801031941049605;-0.40837082652211115;-0.4096705227978537;0.9868132196022751;0.999899191379006;10.000954831152523;0.4168050139239593;-0.4352280010966974;-0.43522803562121676;0.42227681985073773;0.4052497497832641;0.58525323409379;0.9999938714373692
24.48185;0.9970300855520607;0.41670420414028436;0.4180107897540454;-0.408370826732232;-0.40967052281085475;0.9868126748158615;0.9998994533840225;10.000982213675059;0.41680580603614115;-0.4352280018448802;-0.43522803547812927;0.42227779083995287;0.4052504245231583;0.5852513392183951;0.9999914108042357
24.49185;0.997030689826873;0.4167053890698229;0.4180112442139272;-0.40837082695984783;-0.40967052282094163;0.986812212940418;0.9998997661639667;10.001009017459007;0.41680656872830657;-0.43522800257939803;-0.4352280353304814;0.42227875049827956;0.4052511212611665;0.5852494171500706;0.999988984132747
24.50185;0.9970313080782914;0.41670660381357927;0.4180116832289929;-0.40837082720451323;-0.4096705228276863;0.9868118385021908;0.9999001346592755;10.001035145031462;0.4168073061007081;-0.43522800329870837;-0.43522803517496783;0.4222797010421291;0.4052518385455778;0.585247467064809;0.9999865933473495
24.51185;0.9970319476035482;0.4167078470063138;0.4180121081730242;-0.40837082746593806;-0.4096705228308585;0.9868115533382505;0.9999005642122984;10.001060480601113;0.4168080223674719;-0.4352280040013025;-0.4352280350086384;0.42228064402952237;0.405252575348;0.5852454878850665;0.9999842426362819
24.52185;0.9970326169026049;0.4167091171554525;0.41801252073447864;-0.4083708277435402;-0.4096705228306008;0.9868113547194775;0.9999010605965625;10.00108490041194;0.4168087215441561;-0.43522800468597383;-0.43522803482892714;0.42228158042013125;0.40525333090190585;0.585243479340965;0.9999819374816631
24.53185;0.997033324603627;0.41671041296437683;0.418012922158221;-0.4083708280363375;-0.40967052282718686;0.9868112352459586;0.9999016296926045;10.001108285830709;0.41680940704471386;-0.43522800535184114;-0.43522803463338416;0.42228251106673326;0.40525410454774535;0.5852414423499394;0.9999796833864
24.54185;0.9970340768837525;0.4167117332048909;0.4180133131923721;-0.4083708283430366;-0.40967052282076694;0.9868111853568096;0.9999022775998748;10.001130531965588;0.4168100816178471;-0.43522800599813194;-0.435228034419433;0.4222834366034682;0.40525489578352497;0.585239378856675;0.9999774847101448
24.55185;0.997034875772193;0.4167130766146493;0.4180136943275866;-0.4083708286619616;-0.4096705228114257;0.9868111956165;0.9999030120713659;10.001151551271116;0.4168107476211467;-0.43522800662386835;-0.43522803418419265;0.42228435705270306;0.4052557043579533;0.5852372916415629;0.999975344538153
24.56185;0.9970357199157399;0.4167144421087606;0.4180140656075706;-0.40837082899098925;-0.4096705227992075;0.9868112564103295;0.9999038426908201;10.00117127496469;0.41681140719855014;-0.4352280072275961;-0.43522803392435744;0.4222852718652187;0.4052565299291854;0.5852351842157261;0.9999732655385408
24.57185;0.9970366062783383;0.41671582887172726;0.41801442646771647;-0.4083708293277263;-0.40967052278375243;0.9868113568742377;0.9999047782502974;10.001189652285394;0.41681206242753854;-0.43522800780737475;-0.4352280336362859;0.42228618013839314;0.4052573713774176;0.5852330606921237;0.9999712500355323
24.58185;0.9970375303594736;0.4167172363719719;0.4180147759118622;-0.4083708296697849;-0.40967052276387145;0.9868114855303352;0.9999058243616888;10.001206643338397;0.4168127155749664;-0.43522800836112546;-0.4352280333164509;0.42228708080969746;0.40525822650856724;0.5852309254080978;0.9999692990190844
24.59185;0.9970384855255019;0.4167186645040341;0.41801511270862585;-0.40837083001482793;-0.40967052273765114;0.9868116318542663;0.9999069833043692;10.001222207607656;0.41681336908377964;-0.4352280088870768;-0.43522803296186224;0.4222879729310071;0.40525909251348274;0.5852287824197759;0.9999674117119921
24.60185;0.9970394626987018;0.4167201136673432;0.4180154355339296;-0.40837083036051497;-0.40967052270298426;0.986811787600521;0.9999082546628616;10.00123629837143;0.41681402512670207;-0.43522800938407935;-0.4352280325700414;0.4222888557360018;0.4052599667512742;0.5852266355672903;0.9999655867177611
24.61185;0.9970404503553453;0.4167215847795457;0.41801574315796614;-0.4083708307047263;-0.40967052265796133;0.9868119478809813;0.9999096355425267;10.001248867433578;0.4168146849963425;-0.43522800985183463;-0.43522803213893513;0.4222897284947062;0.4052608471125553;0.585224489058569;0.9999638242769472
24.62185;0.9970414353889847;0.4167230791397266;0.41801603472018506;-0.4083708310459762;-0.4096705226010662;0.9868121112466275;0.999911120602623;10.001259871450513;0.41681534879319077;-0.4352280102908402;-0.4352280316671086;0.42229059060732194;0.4052617317798781;0.5852223473601438;0.999962127965903
24.63185;0.9970424048330083;0.41672459791474353;0.41801630999636635;-0.4083708313835472;-0.409670522531269;0.9868122786293032;0.9999127028135617;10.001269272880664;0.4168160155115736;-0.4352280107019642;-0.43522803115391795;0.4222914417897485;0.4052626191123917;0.5852202140874546;0.9999605041729028
24.64185;0.9970433472656189;0.416726141460367;0.4180165696595807;-0.4083708317170764;-0.40967052244776353;0.9868124527000814;0.9999143750671801;10.001277038453848;0.41681668327692223;-0.43522801108615866;-0.4352280305994502;0.42229228200307006;0.40526350797021105;0.5852180913907685;0.9999589596892128
24.65185;0.9970442528729245;0.4167277090728898;0.4180168154244049;-0.40837083204597946;-0.40967052234966816;0.9868126380483758;0.9999161306679171;10.001283140535687;0.41681734972451073;-0.43522801144447465;-0.4352280300044048;0.4222931115381664;0.4052643978046229;0.5852159808562133;0.9999574997098201
24.66185;0.9970451125701854;0.41672929945643056;0.4180170496788947;-0.4083708323692258;-0.4096705222362205;0.986812840737848;0.999917962254426;10.001287563311147;0.41681801241748945;-0.4352280117780753;-0.4352280293699978;0.42229393138455096;0.40526528830488;0.5852138850300921;0.9999561273094726
24.67185;0.9970459178033962;0.4167309114170028;0.41801727474103156;-0.40837083268550944;-0.40967052210714267;0.9868130670945904;0.9999198614547699;10.001290305691695;0.41681866908707915;-0.43522801208809697;-0.4352280286976106;0.4222947431017688;0.4052661791899754;0.585211808081977;0.9999548438611632
24.68185;0.9970466607144509;0.4167325441209359;0.41801749233003394;-0.40837083299356897;-0.40967052196281345;0.9868133232205982;0.9999218193583774;10.001291375065904;0.4168193177435801;-0.4352280123753195;-0.4352280279882149;0.4222955481034143;0.40526707033990667;0.5852097551431049;0.9999536501692249
24.69185;0.9970473329783747;0.41673419692933633;0.4180177034772948;-0.40837083329252155;-0.4096705218042199;0.9868136151739471;0.9999238264626971;10.001290778294734;0.4168199567570552;-0.43522801263999145;-0.43522802724212273;0.42229634714015823;0.4052679618216352;0.5852077311700671;0.999952547623874
24.70185;0.9970479244184908;0.4167358692131868;0.418017908771032;-0.40837083358223336;-0.4096705216325614;0.9868139482884714;0.9999258730120479;10.001288516370298;0.41682058498045366;-0.4352280128822909;-0.4352280264592697;0.42229713997891427;0.40526885361144016;0.5852057401372132;0.9999515384971885
24.71185;0.9970484242417386;0.41673756023077085;0.4180181087922136;-0.40837083386343104;-0.40967052144860927;0.9868143258769337;0.9999279500871558;10.001284586934966;0.41682120193903377;-0.43522801310288184;-0.4352280256396533;0.4222979250748879;0.405269745341522;0.5852037845870292;0.999950625548773
24.72185;0.9970488235920004;0.4167392689716184;0.4180183044748116;-0.4083708341372881;-0.40967052125234715;0.9868147494044097;0.9999300499232203;10.001278996778066;0.41682180783041983;-0.4352280133028265;-0.43522802478363926;0.4222986997615977;0.40527063624123577;0.5852018657283398;0.9999498109003013
24.73185;0.9970491152385199;0.41674099407000764;0.41801849712643685;-0.4083708344049149;-0.4096705210432679;0.986815220608889;0.9999321655198203;10.001271780211685;0.41682240319279945;-0.4352280134833206;-0.4352280238921194;0.4222994607145783;0.4052715251777833;0.5851999842654453;0.9999490946189173
24.74185;0.9970492913723401;0.41674273378249754;0.41801868810436565;-0.40837083466721424;-0.4096705208208194;0.9868157432214373;0.9999342907884986;10.001263006042779;0.4168229885994394;-0.4352280136457341;-0.4352280229664604;0.4223002039494917;0.4052724108928363;0.5851981413368014;0.999948474374767
24.75185;0.9970493438164855;0.4167444858165178;0.41801887848091673;-0.40837083492493914;-0.40967052058441344;0.9868163224275204;0.999936420862541;10.001252763424535;0.4168235646395713;-0.43522801379157144;-0.43522802200819166;0.42230092482354176;0.40527329252280003;0.585196338896097;0.9999479456312819
24.76185;0.9970492662392201;0.4167462473705522;0.41801906907745934;-0.40837083517869943;-0.4096705203333936;0.9868169631995534;0.9999385517835456;10.001241149779757;0.4168241319009606;-0.43522801392241534;-0.4352280210186722;0.4223016186535557;0.4052741700656121;0.5851945794161533;0.9999475021016574
24.77185;0.997049055198538;0.41674801563236175;0.41801926056657024;-0.4083708354289631;-0.40967052006713256;0.9868176695107934;0.9999406801769072;10.00122826980089;0.41682469070295963;-0.4352280140401835;-0.4352280199991673;0.4223022814401722;0.4052750443478737;0.5851928651540363;0.999947137693513
24.78185;0.9970487098235687;0.4167497879427692;0.418019453179519;-0.40837083567611304;-0.40967051978484054;0.9868184447435681;0.9999428037189586;10.001214224360954;0.4168252408336859;-0.43522801414717976;-0.4352280189511632;0.422302910137154;0.40527591661615064;0.5851911977490568;0.999946848876213
24.79185;0.9970482314032602;0.41675156156100945;0.4180196464672653;-0.40837083592048257;-0.40967051948534516;0.9868192918945384;0.9999449217151566;10.001199090820954;0.41682578137643034;-0.4352280142455335;-0.435228017876416;0.4223035026509875;0.4052767880808342;0.5851895785999797;0.9999466355896091
24.80185;0.9970476228646816;0.41675333374429385;0.41801983966724493;-0.4083708361622699;-0.40967051916734604;0.9868202125323485;0.9999470343025854;10.00118291434644;0.41682631059402175;-0.43522801433666936;-0.43522801677691103;0.4223040576854641;0.4052776594683617;0.5851880091794882;0.9999465004892241
24.81185;0.9970468876110383;0.41675510188744497;0.4180200322834986;-0.4083708364014834;-0.40967051882976485;0.9868212056812803;0.9999491408670919;10.00116571277826;0.4168268262655031;-0.4352280144213813;-0.43522801565495084;0.4223045742300825;0.4052785309462943;0.5851864906643313;0.9999464475561891
24.82185;0.9970460281709036;0.4167568636275516;0.4180202241012266;-0.4083708366381013;-0.40967051847172636;0.9868222682803244;0.9999512397822482;10.001147488641273;0.4168273262192217;-0.4352280145002939;-0.43522801451318543;0.4223050511946289;0.4052794024800549;0.5851850237370374;0.9999464808710778
24.83185;0.997045045910709;0.41675861732582375;0.4180204146242863;-0.4083708368721565;-0.40967051809247573;0.9868233969925783;0.9999533293578899;10.001128247614467;0.41682780844504363;-0.4352280145741842;-0.43522801335463396;0.422305487786073;0.40528027390464094;0.5851836092719361;0.9999466033671864
24.84185;0.9970439414357918;0.4167603622369617;0.41802060279863407;-0.4083708371035901;-0.4096705176916008;0.9868245899274982;0.9999554090834729;10.001108013946912;0.41682827113880294;-0.43522801464380495;-0.43522801218272583;0.42230588399296226;0.4052821446091716;0.585182941572588;0.9999468163912933
24.85185;0.9970427145790952;0.41676209787737534;0.41802078731573533;-0.40837083733215057;-0.4096705172693715;0.9868258468193002;0.9999574807771135;10.001086824634458;0.41682871295694757;-0.43522801470946615;-0.4352280110011112;0.4223062407294549;0.4052830134307865;0.5851816383503153;0.9999471206784242
24.86185;0.9970413648897983;0.4167638234713203;0.4180209668251005;-0.4083708375573587;-0.4096705168267583;0.9868271672324302;0.999959547705116;10.001064708250953;0.4168291330437637;-0.4352280147710766;-0.4352280098132083;0.42230655994816585;0.40528387892318213;0.5851803939848896;0.9999475172835054
24.87185;0.9970398930769404;0.41676553796098725;0.4180211397674118;-0.4083708377784248;-0.40967051636506213;0.9868285485225934;0.9999616117893562;10.001041672774635;0.4168295308160493;-0.4352280148285163;-0.43522800862198713;0.4223068444196983;0.4052847395628703;0.5851792085980475;0.9999480074984559
24.88185;0.9970383013630907;0.4167672401430519;0.4180213042174029;-0.4083708379942793;-0.4096705158854195;0.986829985850092;0.9999636723853016;10.001017711159852;0.41682990593558444;-0.4352280148816218;-0.435228007430243;0.42230709705351016;0.40528559362807504;0.5851780807454057;0.9999485918814336
24.89185;0.9970365917592294;0.4167689284119835;0.41802145809357444;-0.4083708382037326;-0.4096705153884466;0.9868314738854621;0.9999657274600402;10.000992812327002;0.4168302583215696;-0.4352280149299927;-0.4352280062407816;0.42230732047857134;0.4052864391551925;0.5851770086891831;0.9999492688456214
24.90185;0.9970347650567042;0.41677060044039593;0.41802159967853;-0.4083708384057305;-0.4096705148742445;0.9868330079104812;0.9999677748252684;10.00096696206558;0.41683058790088295;-0.43522801497308405;-0.4352280050561315;0.4223075170908417;0.40528727423298827;0.5851759911851985;0.9999500341914682
24.91185;0.9970328227367188;0.41677225366975834;0.41802172802375365;-0.40837083859962936;-0.4096705143427939;0.9868345839693071;0.9999698120512732;10.000940143027869;0.4168308946384858;-0.4352280150102979;-0.435228003878203;0.422307689185931;0.4052880973869543;0.5851750271341791;0.9999508823668837
24.92185;0.9970307691055507;0.41677388607322796;0.4180218429844714;-0.4083708387853371;-0.40967051379437247;0.9868361989476646;0.9999718359555178;10.000912347270585;0.41683117912681156;-0.4352280150408964;-0.43522800270837836;0.42230783922074716;0.40528890792077416;0.5851741149036728;0.9999518083391727
24.93185;0.9970286107029218;0.416775496003626;0.4180219450821211;-0.40837083896329746;-0.4096705132295872;0.9868378505483493;0.9999738429678487;10.000883586057462;0.4168314428829049;-0.43522801506402337;-0.4352280015481486;0.42230796998323294;0.4052897061163538;0.5851732524066195;0.9999528088037983
24.94185;0.9970263545988701;0.4167770815554488;0.41802203530870513;-0.4083708391342057;-0.4096705126491227;0.9868395376524426;0.9999758300727806;10.000853890581494;0.41683168790999864;-0.43522801507897363;-0.4352280003999592;0.4223080840791355;0.4052904930790801;0.5851724377541347;0.99995388233081
24.95185;0.9970240079408371;0.41677864050117086;0.4180221149658011;-0.4083708392984692;-0.40967051205356636;0.9868412609831183;0.9999777953126806;10.000823316848987;0.4168319161885023;-0.4352280150852992;-0.4352279992674243;0.42230818330469017;0.4052912701390281;0.5851716693467464;0.9999550287572951
24.96185;0.9970215776706971;0.41678017052700267;0.4180221856351775;-0.40837083945597275;-0.4096705114434463;0.9868430231111439;0.9999797372664948;10.000791951816325;0.4168321296269066;-0.43522801508255826;-0.43522799815456664;0.42230826880401084;0.40529203813556347;0.5851709454373137;0.9999562488574869
24.97185;0.9970190694259612;0.41678166906634434;0.418022248907362;-0.4083708396063378;-0.4096705108194;0.9868448278696876;0.999981654047112;10.000759908860571;0.4168323301177329;-0.43522801507023245;-0.4352279970650738;0.4223083416611924;0.4052927972091764;0.5851702640101083;0.9999575449910607
24.98185;0.9970164872711768;0.4167831331592826;0.41802230609571334;-0.40837083974920657;-0.4096705101822853;0.9868466793207553;0.9999835433817712;10.000727313078235;0.4168325192787105;-0.43522801504789566;-0.4352279960023142;0.4223084032345303;0.4052935470569092;0.5851696228746135;0.9999589214979143
24.99185;0.997013834423767;0.41678455982040974;0.4180223585056439;-0.40837083988426515;-0.4096705095330151;0.986848580453534;0.9999854036724605;10.000694284775994;0.4168326981467663;-0.4352280150151323;-0.4352279949695297;0.42230845522965316;0.40529428702856474;0.5851690198393896;0.9999603829518199
25.00185;0.997011113336913;0.41678594644166067;0.418022407585562;-0.4083708400111521;-0.40967050887230116;0.9868505329015616;0.9999872343330616;10.000660927607129;0.4168328671605186;-0.43522801497128194;-0.4352279939697251;0.42230849963624795;0.40529501606207347;0.5851684532838944;0.9999619315344467
25.01185;0.9970083256833201;0.4167872907995101;0.41802245437987706;-0.4083708401294264;-0.4096705082006871;0.9868525379520555;0.9999890352546844;10.00062732864167;0.41683302644753006;-0.4352280149155127;-0.43522799300553844;0.4223085383559558;0.4052957328693413;0.5851679226580616;0.9999635663485977
25.02185;0.9970054734417271;0.41678859085785774;0.4180224990714124;-0.40837084023860853;-0.4096705075187472;0.9868545969126737;0.9999908058187842;10.000593568613834;0.41683317629721894;-0.4352280148472043;-0.4352279920791924;0.4223085727638624;0.4052964363390352;0.5851674283134383;0.9999652840468859
25.03185;0.9970025596975609;0.41678984473512837;0.41802254133110633;-0.40837084033823046;-0.4096705068269829;0.9868567109651222;0.9999925435460066;10.00055972876847;0.41683331743270496;-0.4352280147663097;-0.4352279911924353;0.42230860364926753;0.40529712590620603;0.5851669711573807;0.9999670788459952
25.04185;0.9969995883047301;0.41679105078128037;0.4180225810554669;-0.4083708404277743;-0.4096705061255959;0.9868588818159638;0.9999942440789253;10.000525893720182;0.41683345079055756;-0.43522801467341715;-0.43522799034662774;0.4223086312807943;0.4052978016731025;0.585166552713522;0.9999689424797802
25.05185;0.9969965637424199;0.41679220732888006;0.41802261883013336;-0.40837084050627065;-0.40967050541462074;0.9868611113050638;0.9999959029282983;10.000492151237186;0.41683357706627067;-0.4352280145693702;-0.43522798954293174;0.4223086552815334;0.40529846424089605;0.5851661753959578;0.9999708653068227
25.06185;0.9969934909108614;0.41679331214263954;0.41802265591093807;-0.40837084057181633;-0.40967050469409605;0.9868633996721734;0.9999975167722983;10.000458579004;0.41683369655079283;-0.4352280144548858;-0.4352279887823029;0.42230867456657706;0.4052991145583542;0.5851658426513642;0.9999728378185272
25.07185;0.9969903741405509;0.4167943621388935;0.4180226939226046;-0.4083708406216304;-0.4096705039639857;0.9868657452913323;0.9999990836368386;10.000425230691963;0.4168338093967328;-0.43522801433052155;-0.435227988065365;0.4223086874833803;0.4052997539331311;0.5851655586318174;0.9999748507181297
25.08185;0.9969872163654128;0.41679535372760673;0.4180227346846406;-0.40837084065250595;-0.40967050322414333;0.9868681458277367;1.0000006031218251;10.000392143853238;0.41683391571499734;-0.4352280141968378;-0.4352279873924267;0.4223086920640595;0.4053003840441401;0.5851653274539126;0.9999768941413504
25.09185;0.9969840192994456;0.4167962835578757;0.4180227800606617;-0.40837084066116525;-0.4096705024742759;0.9868705986617634;1.0000020767517956;10.000359357259537;0.41683401525538166;-0.4352280140546528;-0.43522798676347224;0.4223086863646468;0.4053010067449026;0.5851651527963808;0.9999789576787975
25.10185;0.9969807849625113;0.4167971491945411;0.41802283159341547;-0.4083708406443956;-0.4096705017137347;0.9868731010295192;1.000003506937823;10.000326914736865;0.4168341074894883;-0.43522801390511157;-0.4352279861780084;0.42230866869103845;0.4053016236091746;0.5851650376851457;0.9999810304692522
25.11185;0.9969775175165505;0.4167979495419246;0.41802289020451744;-0.40837084059908696;-0.4096705009414601;0.9868756508149568;1.000004894705956;10.00029485658245;0.41683419229869395;-0.4352280137494795;-0.435227985634945;0.4223086375583145;0.4053022355796846;0.5851649838997639;0.9999831012982813
25.12185;0.9969742233449808;0.4167986850520639;0.41802295621025815;-0.40837084052253214;-0.40967050015620526;0.9868782464627048;1.0000062382518515;10.00026320762311;0.41683427033684456;-0.43522801358904656;-0.4352279851324414;0.4223085915305772;0.40530284294611474;0.5851649919215309;0.9999851595086907
25.13185;0.9969699107231561;0.41679896176771036;0.4180230512843719;-0.40837040922946055;-0.40967047720144845;0.986880885828191;1.0000075324856164;10.000231970042822;0.4168343428283238;-0.43522801342504147;-0.4352279846679216;0.4223085293533917;0.40530344543501;0.5851650617835085;0.9999871953072361
25.14185;0.9969665827537166;0.41679957370870885;0.4180231320019676;-0.40837040908520134;-0.40967047638680143;0.9868835662594033;1.0000087693349975;10.00020112752942;0.41683441133384347;-0.4352280132584706;-0.4352279842385077;0.4223084506860903;0.40530404231669853;0.5851651935772154;0.9999891991909517
25.15185;0.9969632461434784;0.41680012734368954;0.4180232206660595;-0.408370408905112;-0.4096704755564193;0.986886285539874;1.0000099393785586;10.000170657707175;0.4168344775881217;-0.4352280130902279;-0.43522798384145933;0.42230835671178457;0.40530463253286014;0.5851653874454132;0.9999911623046399
25.16185;0.9969599076701615;0.4168006240692353;0.4180233186357409;-0.4083704086875562;-0.4096704747099501;0.9868890413758461;1.0000110337674344;10.00014053656794;0.41683454319772384;-0.43522801292143715;-0.4352279834743211;0.4223082497680121;0.40530521482212417;0.5851656438169041;0.9999930778096867
25.17185;0.9969565774014543;0.416801064282765;0.41802342751360594;-0.4083704084307357;-0.40967047384713223;0.9868918301479874;1.0000120452880334;10.000110728231205;0.41683460918738047;-0.43522801275368833;-0.4352279831350304;0.4223081324796761;0.4053057879766296;0.5851659634159507;0.9999949415937265
25.18185;0.9969532677767686;0.41680144779004724;0.418023548546174;-0.4083704081330627;-0.4096704729682257;0.986894646763048;1.0000129688269936;10.000081182749147;0.41683467574992106;-0.43522801258901667;-0.4352279828221252;0.4223080072278243;0.4053063511909039;0.5851663465462956;0.9999967512962256
25.19185;0.9969499901544714;0.4168017745404001;0.41802368252392236;-0.4083704077933381;-0.4096704720742611;0.9868974854235613;1.000013801441767;10.000051852918473;0.41683474254407055;-0.4352280124297165;-0.4352279825348674;0.4223078761048424;0.40530690430973904;0.5851667925796412;0.9999985043394913
25.20185;0.996946752506422;0.416802044942267;0.41802383016928185;-0.40837040741082126;-0.40967047116675337;0.9869003404582732;1.0000145418888418;10.000022712020389;0.4168348093701407;-0.43522801227821106;-0.43522798227302806;0.4223077409847738;0.40530744790142986;0.5851673003357547;1.0000001966781165
25.21185;0.9969435601002857;0.4168022595481279;0.4180239924594287;-0.4083704069851448;-0.40967047024748354;0.9869032069822176;1.0000151895249418;9.999993752806152;0.4168348766990846;-0.43522801213692486;-0.43522798203653085;0.4223076034611893;0.40530798284717;0.5851678686406427;1.0000018236177155
25.22185;0.9969404175978126;0.4168024187288456;0.4180241703028057;-0.4083704065160405;-0.40967046931855383;0.9869060809476983;1.0000157432474324;9.999964961951168;0.4168349456828873;-0.4352280120080678;-0.43522798182542594;0.4223074649946502;0.4053085095273858;0.5851684963187345;1.0000033818596072
25.23185;0.9969373304955013;0.41680252274614454;0.4180243640363451;-0.40837040600318336;-0.4096704683823418;0.986908957622512;1.0000162019631684;9.99993629474386;0.416835017760463;-0.43522801189364;-0.4352279816400054;0.42230732734870896;0.40530902756909964;0.5851691820492712;1.0000048703814568
25.24185;0.996934304949129;0.4168025720784872;0.4180245732241516;-0.40837040544618225;-0.40967046744121033;0.9869118299999373;1.0000165663779992;9.999907677877314;0.41683509436155486;-0.43522801179573456;-0.4352279814805801;0.42230719289272495;0.4053095363398534;0.5851699245926963;1.0000062898694166
25.25185;0.9969313473913815;0.4168025674701204;0.4180247965079084;-0.40837040484464426;-0.4096704664973293;0.9869146897327249;1.0000168401164067;9.999879029469687;0.4168351771177257;-0.4352280117165812;-0.4352279813471119;0.42230706451633426;0.40531003529389154;0.5851707228085704;1.0000076416138244
25.26185;0.9969284654351074;0.41680250943076885;0.41802503165551314;-0.4083704041984042;-0.4096704655527413;0.9869175289278133;1.000017029623951;9.999850275972902;0.4168352682759859;-0.43522801165812847;-0.43522798123900397;0.42230694520743;0.40531052383207133;0.5851715752406053;1.0000089265959449
25.27185;0.99692566823184;0.41680239794648033;0.4180252759172373;-0.4083704035077743;-0.4096704646092977;0.9869203399818208;1.000017143797287;9.999821364461228;0.4168353705530718;-0.43522801162170793;-0.4352279811549372;0.42230683761327287;0.40531100110503876;0.5851724797920359;1.0000101464492335
25.28185;0.9969229649840039;0.41680223295015706;0.4180255264345661;-0.40837040277354963;-0.409670463668504;0.9869231143671202;1.0000171932334034;9.9997922664131;0.41683548642915386;-0.43522801160817415;-0.43522798109290606;0.4223067437107462;0.40531146596947587;0.5851734334690271;1.0000113054578643
25.29185;0.9969203639372218;0.41680201488743607;0.41802578079498287;-0.40837040199673563;-0.40967046273167734;0.9869258422234846;1.0000171885241265;9.999762974609917;0.4168356176964293;-0.435228011618282;-0.43522798105072785;0.4223066645253041;0.40531191697840957;0.5851744326985725;1.0000124107757176
25.30185;0.9969178724688919;0.4168017449251882;0.4180260374255124;-0.4083704011782241;-0.40967046180018235;0.9869285127018509;1.0000171391612778;9.999733506115891;0.4168357656460079;-0.4352280116527637;-0.4352279810263959;0.4223066001647863;0.40531235253337383;0.585175474556034;1.000013471529961
25.31185;0.9969154965945999;0.4168014248624362;0.4180262952567824;-0.4083704003187114;-0.4096704608753522;0.9869311144083405;1.0000170543093911;9.999703900334262;0.41683593139125946;-0.4352280117119431;-0.4352279810178705;0.4223065502022259;0.40531277113183917;0.5851765570732418;1.0000144988903528
25.32185;0.9969132406309861;0.41680105658669336;0.41802655311377446;-0.4083703994188159;-0.40967045995823637;0.9869336360765321;1.0000169436020168;9.999674197300589;0.4168361157315978;-0.43522801179529946;-0.4352279810230895;0.4223065138142853;0.4053131713109343;0.5851776779583372;1.000015506202631
25.33185;0.996911107572536;0.41680064132816275;0.41802680947729004;-0.4083703984792772;-0.40967045904955696;0.9869360678846726;1.0000168166450931;9.999644413362986;0.41683631883739897;-0.43522801190141325;-0.4352279810403177;0.4223064896364815;0.40531355146379616;0.5851788336676378;1.0000165071373368
