time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.34185;0.9969090992140579;0.41680017942400094;0.41802706241647264;-0.4083703975010533;-0.40967045815005015;0.9869384025553587;1.0000166821157874;9.99961453430438;0.416836540295002;-0.43522801202824235;-0.43522798106829025;0.4223064760454964;0.405313909985152;0.5851800196364754;1.0000175128212787
25.35185;0.9969072165442378;0.41679967067786655;0.4180273094789704;-0.4083703964850152;-0.4096704572608786;0.9869406351796437;1.0000165469981792;9.999584524440417;0.4168367791991074;-0.4352280121735584;-0.4352279811061639;0.4223064716365102;0.40531424553688084;0.5851812308507041;1.0000185309964538
25.36185;0.9969054599477553;0.4167991147930344;0.4180275476732865;-0.4083703954316251;-0.409670456383763;0.9869427626930025;1.000016416098464;9.999554337718497;0.4168370341002053;-0.43522801233549546;-0.43522798115327255;0.4223064751449278;0.40531455691347623;0.5851824621744347;1.0000195677203643
25.37185;0.9969038280870344;0.4167985118441142;0.41802777358728316;-0.40837039434109024;-0.40967045552103387;0.9869447835653234;1.000016292329094;9.999523923908963;0.41683730324549473;-0.43522801251292637;-0.43522798120873796;0.4223064851989458;0.40531484262380385;0.5851837081737876;1.000020629148007
25.38185;0.9969023172889322;0.4167978628072975;0.4180279837857164;-0.4083703932137827;-0.40967045467588553;0.986946696962393;1.0000161775398337;9.999493240282613;0.4168375851653521;-0.43522801270522954;-0.43522798127133044;0.42230650040976536;0.40531510079749583;0.585184962559699;1.0000217216060212
25.39185;0.9969009225438018;0.4167971694352984;0.4180281753879987;-0.40837039205058806;-0.4096704538525012;0.9869485018225299;1.0000160727816532;9.999462266601343;0.4168378793394961;-0.4352280129115841;-0.43522798133962914;0.42230651947095676;0.4053153294255822;0.5851862180588514;1.000022850864232
25.40185;0.9968996382680505;0.41679643355445634;0.4180283463170284;-0.4083703908528602;-0.4096704530555451;0.9869501967902324;1.0000159773880262;9.999431003202275;0.4168381864533774;-0.43522801313064907;-0.43522798141233443;0.4223065409514881;0.40531552644226265;0.5851874673144386;1.0000240220539602
25.41185;0.9968984581531357;0.4167956568851239;0.41802849523035235;-0.40837038962188854;-0.40967045228927856;0.9869517808304253;1.0000158881672276;9.999399458370382;0.41683850770982284;-0.435228013360906;-0.4352279814886377;0.4223065628667724;0.4053156897906464;0.5851887041496834;1.000025239968853
25.42185;0.9968973753375949;0.41679484130218797;0.4180286213686805;-0.40837038835851164;-0.4096704515570406;0.9869532542579548;1.000015800270319;9.999367645659342;0.416838843987651;-0.43522801360087293;-0.4352279815682366;0.42230658252266307;0.4053158179684889;0.5851899239975397;1.0000265090073823
25.43185;0.9968963830927847;0.41679398867038986;0.4180287243749366;-0.40837038706346335;-0.40967045086137965;0.9869546199854636;1.000015708834514;9.999335589008934;0.41683919589164264;-0.43522801384890636;-0.4352279816507631;0.42230659695642553;0.40531591077054835;0.5851911235244748;1.000027832720982
25.44185;0.996895474969867;0.4167931005808065;0.41802880442076196;-0.408370385738051;-0.4096704502043813;0.9869558830741236;1.0000156099658348;9.999303324037967;0.4168395638290698;-0.43522801410327006;-0.4352279817352715;0.42230660341551424;0.40531596925795677;0.5851923004475476;1.0000292133088415
25.45185;0.9968946443322009;0.41679217872098734;0.41802886259927713;-0.4083703843844924;-0.40967044958773496;0.9869570479463562;1.0000155011627496;9.999270891670246;0.41683994735780977;-0.4352280143624656;-0.43522798182031075;0.4223065993773092;0.40531599490563347;0.5851934537445945;1.0000306515154034
25.46185;0.9968938844066852;0.4167912255607085;0.41802890089309946;-0.4083703830057221;-0.4096704490128324;0.9869581167800827;1.0000153813307913;9.999238333817427;0.4168403449659937;-0.4352280146252805;-0.43522798190422396;0.42230658232301876;0.4053159892198479;0.5851945837753342;1.0000321471633677
25.47185;0.9968931884159665;0.4167902446699394;0.418028921567591;-0.4083703816048243;-0.40967044848103396;0.9869590905073158;1.0000152503786743;9.99920570058458;0.4168407547824273;-0.43522801489085616;-0.4352279819855001;0.4223065496010015;0.40531595417747757;0.5851956921658138;1.0000337001821118
25.48185;0.9968925488496903;0.4167892404830407;0.4180289267116173;-0.4083703801845668;-0.40967044799372493;0.9869599697670409;1.0000151089946194;9.999173059947598;0.4168411750674055;-0.435228015159009;-0.4352279820633431;0.42230649858293495;0.4053158924859044;0.585196781304189;1.00003531129202
25.49185;0.9968919572908788;0.4167882176757442;0.41802891818150817;-0.4083703787474427;-0.40967044755203424;0.9869607548901049;1.0000149587821383;9.999140497551;0.4168416039688581;-0.43522801543024187;-0.4352279821380212;0.42230642686820796;0.40531580754894436;0.585197853434924;1.0000369813208438
25.50185;0.996891405403314;0.416787180626446;0.41802889751858446;-0.4083703772960569;-0.40967044715643247;0.9869614458821933;1.0000148019838901;9.99910810509172;0.4168420391092788;-0.4352280157054148;-0.43522798221068937;0.42230633208364016;0.4053157035463359;0.5851989101899048;1.000038709879087
25.51185;0.9968908857907476;0.4167861333171548;0.4180288659852082;-0.40837037583331715;-0.4096704468067844;0.9869620432086519;1.0000146406096784;9.999075965636857;0.4168424774982878;-0.43522801598553806;-0.43522798228325527;0.42230621164177384;0.40531558518350225;0.5851999527760521;1.0000404950699446
25.52185;0.9968903923594237;0.41678507937965364;0.41802882487207477;-0.40837037436208823;-0.40967044650301015;0.9869625494729953;1.0000144757654241;9.99904414600319;0.4168429157346412;-0.43522801627175917;-0.43522798235847304;0.4223060629970623;0.4053154570844048;0.5852009818559086;1.0000423342764786
25.53185;0.9968899203409144;0.41678402190145625;0.4180287758743668;-0.4083703728847237;-0.40967044624536536;0.9869629702414863;1.0000143075133034;9.99901269798888;0.4168433502571088;-0.4352280165654287;-0.43522798243961236;0.4223058840581975;0.40531532352538835;0.5852019971735609;1.0000442249843517
25.54185;0.9968894653698515;0.4167829632891198;0.41802872151135123;-0.40837037140299465;-0.4096704460338577;0.9869633129230498;1.0000141353412426;9.998981662622299;0.4168437776521653;-0.43522801686818136;-0.435227982529732;0.42230567325983775;0.40531518868077476;0.5852029977851487;1.0000461653437642
25.55185;0.996889021275787;0.41678190563036316;0.4180286650598261;-0.40837036991826386;-0.40967044586769924;0.986963585464749;1.0000139591626749;9.998951069626754;0.41684419476084117;-0.4352280171818591;-0.4352279826311938;0.42230542925320924;0.4053150570565416;0.5852039826887758;1.0000481544031046
25.56185;0.9968885786628848;0.4167808513726899;0.41802860983636403;-0.40837036843169644;-0.40967044574542677;0.9869637959355738;1.0000137796083621;9.998920933974187;0.4168445983797245;-0.43522801750810075;-0.43522798274547997;0.42230515068287017;0.4053149337012317;0.5852049511288956;1.000050191294888
25.57185;0.996888126784212;0.4167798037145807;0.41802855871910366;-0.4083703669445544;-0.4096704456654198;0.9869639520085496;1.0000135973821407;9.99889125944729;0.4168449852922283;-0.4352280178479655;-0.4352279828731748;0.42230483645210465;0.40531482418100745;0.5852059024974627;1.0000522736253235
25.58185;0.9968876569998515;0.416778766127348;0.41802851417903086;-0.4083703654584801;-0.4096704456263647;0.9869640601775461;1.000013413682343;9.99886204742316;0.4168453529556495;-0.4352280182019178;-0.4352279830142277;0.4223044859335874;0.40531473447080285;0.5852068361771604;1.0000543964744917
25.59185;0.9968871644713801;0.4167777414216774;0.4180284785068725;-0.40837036397544696;-0.4096704456272385;0.9869641255626868;1.0000132315736823;9.998833299354391;0.41684569996886467;-0.43522801856979;-0.4352279831682922;0.4223040988306134;0.4053146704462306;0.5852077517299273;1.0000565525794123
25.60185;0.9968866481243425;0.4167767313735009;0.4180284542432807;-0.4083703624972881;-0.4096704456668028;0.9869641527036409;1.0000130557089946;9.998805010573726;0.4168460258664548;-0.43522801895073115;-0.4352279833347239;0.4223036752801242;0.4053146371473987;0.5852086494441342;1.0000587337776303
25.61185;0.9968861099980361;0.4167757368686708;0.4180284443640649;-0.4083703610252661;-0.40967044574323075;0.9869641464230752;1.00001289058533;9.99877716425051;0.416846330805481;-0.43522801934354033;-0.4352279835124552;0.42230321600513687;0.40531463840904686;0.5852095305037188;1.0000609328890375
25.62185;0.9968855540497787;0.41677475823234805;0.4180284517689353;-0.40837035956009293;-0.409670445854289;0.9869641114377076;1.0000127397116652;9.99874973464208;0.4168466156765849;-0.4352280197470868;-0.4352279837001091;0.42230272196060126;0.4053146767377672;0.5852103963876539;1.0000631438605578
25.63185;0.9968849853204095;0.41677379585224594;0.418028478647823;-0.40837035810225863;-0.40967044599770974;0.9869640513622462;1.0000126059850198;9.998722696230127;0.4168468823151243;-0.4352280201604081;-0.4352279838962488;0.4223021941784505;0.40531475323032246;0.5852112482214189;1.0000653603086112
25.64185;0.9968844103654314;0.4167728507416982;0.4180285262547403;-0.4083703566523984;-0.40967044617122644;0.9869639688070745;1.0000124920409825;9.998696025038996;0.4168471331873092;-0.43522802058282084;-0.43522798409972185;0.4223016344365924;0.4053148676031365;0.5852120868621647;1.0000675746850185
25.65185;0.9968838375290514;0.41677192460958196;0.4180285949722281;-0.4083703552115036;-0.4096704463722842;0.9869638660237262;1.0000124004646513;9.998669694492783;0.4168473707899218;-0.4352280210141447;-0.43522798430996557;0.42230104577460886;0.40531501831220845;0.5852129134481353;1.0000697782792487
25.66185;0.9968832759031031;0.41677101955627577;0.4180286845977803;-0.408370353780751;-0.409670446597846;0.9869637447221812;1.00001233410794;9.998643682374624;0.4168475974244954;-0.43522802145443634;-0.43522798452690076;0.42230043188671046;0.40531520304497287;0.585213729894608;1.0000719615380915
25.67185;0.9968827343457887;0.4167701376587293;0.4180287945991781;-0.40837035236108155;-0.4096704468445019;0.9869636063456635;1.0000122959057243;9.99861798374495;0.41684781543318045;-0.4352280219031674;-0.4352279847505932;0.4222997961325419;0.4053154195162539;0.585214539374934;1.0000741147985284
25.68185;0.9968822206988508;0.41676928071578395;0.41802892390182006;-0.4083703509531211;-0.4096704471086541;0.9869634532269935;1.000012288135501;9.99859260823725;0.4168480274761994;-0.4352280223586531;-0.4352279849811539;0.4222991413443649;0.40531566577257067;0.5852153462957991;1.0000762289015481
25.69185;0.9968817404354404;0.41676845040496124;0.418029070603217;-0.40837034955753687;-0.4096704473867136;0.9869632889980066;1.00001231170147;9.99856756174919;0.41684823648610225;-0.4352280228183704;-0.4352279852185953;0.42229847024543554;0.40531593998287335;0.5852161552482994;1.0000782956215308
25.70185;0.99688129606609;0.41676764855719556;0.41802923229924;-0.4083703481752603;-0.40967044767532623;0.986963119092619;1.0000123658734714;9.998542831919025;0.4168484454258389;-0.4352280232797265;-0.4352279854624578;0.42229778564889575;0.4053162403448252;0.585216969930133;1.0000803081174225
25.71185;0.9968808877210742;0.4167668768355428;0.4180294068287779;-0.40837034680746487;-0.4096704479713275;0.9869629518422993;1.0000124485616735;9.998518388522175;0.4168486570320863;-0.43522802374041275;-0.4352279857119138;0.4222970902980897;0.40531656505521485;0.5852177930223358;1.0000822607357247
25.72185;0.9968805138147373;0.4167661361220831;0.4180295927836749;-0.4083703454556847;-0.409670448271571;0.9869627979634221;1.0000125566162992;9.998494194130036;0.4168488735371003;-0.4352280241981942;-0.43522798596637385;0.42229638680784737;0.4053169121353657;0.5852186264114926;1.000084147869337
25.73185;0.996880171979543;0.41676542643831616;0.41802978937005986;-0.40837034412196194;-0.4096704485731077;0.9869626685154755;1.0000126863591623;9.998470208963175;0.41684909658094976;-0.4352280246505772;-0.435227986225787;0.4222956779465593;0.4053172795108585;0.5852194711790265;1.000085963208165
25.74185;0.9968798604476804;0.4167647469991517;0.418029995953986;-0.40837034280873846;-0.4096704488734992;0.9869625735013233;1.000012834900895;9.998446383322646;0.4168493273508081;-0.4352280250948966;-0.43522798649043815;0.4222949668803626;0.4053176654543285;0.5852203276309975;1.0000877008479212
25.75185;0.99687957844019;0.41676409617664;0.4180302120618542;-0.4083703415187269;-0.40967044917093787;0.9869625212332735;1.0000130008545745;9.998422655470321;0.4168495667240744;-0.4352280255288031;-0.43522798676050545;0.42229425700455964;0.4053180687028192;0.5852211952332851;1.0000893570070362
25.76185;0.9968793251631743;0.4167634719852061;0.41803043769947024;-0.4083703402549655;-0.40967044946439024;0.9869625179729754;1.0000131833485237;9.998398964447974;0.41684981531999743;-0.43522802595047805;-0.4352279870356742;0.422293551531125;0.40531848802659864;0.585222072345991;1.0000909299532525
25.77185;0.9968790995142675;0.4167628728095767;0.41803067323570137;-0.40837033902081127;-0.40967044975378164;0.9869625680655234;1.0000133809368008;9.998375264326615;0.41685007349012265;-0.43522802635839625;-0.4352279873151383;0.42229285330046334;0.4053189219924234;0.5852229563366317;1.000092418424253
25.78185;0.9968789010178901;0.4167622977246981;0.41803091897186695;-0.4083703378196475;-0.4096704500398998;0.9869626738268134;1.0000135915515498;9.99835153608107;0.41685034164223117;-0.43522802675119565;-0.4352279875979337;0.42229216497262395;0.40531936936561863;0.5852238441406317;1.0000938207641419
25.79185;0.9968787296067773;0.4167617465085185;0.4180311750803392;-0.4083703366545597;-0.4096704503239961;0.9869628345537691;1.0000138127344198;9.998327799620991;0.41685062081220303;-0.4352280271277729;-0.43522798788312783;0.4222914893668196;0.40531982973118885;0.5852247328605984;1.0000951355258654
25.80185;0.9968785840188269;0.4167612195162008;0.41803144189531244;-0.4083703355283985;-0.4096704506074445;0.9869630457219515;1.00001404187513;9.99830411436243;0.4168509126240264;-0.4352280274872295;-0.43522798816966574;0.4222908297434118;0.40532030392129165;0.5852256204725802;1.0000963624329453
25.81185;0.9968784610381776;0.4167607172061689;0.4180317199256101;-0.40837033444408366;-0.4096704508917223;0.9869632991628978;1.0000142770072384;9.99828056716485;0.4168512187303908;-0.43522802782873743;-0.43522798845620897;0.4222901896661323;0.40532079401233717;0.5852265062577799;1.000097502827593
25.82185;0.99687835605404;0.416760239374711;0.4180320093444921;-0.40837033340459716;-0.4096704511784885;0.9869635837809032;1.0000145181768427;9.998257266759966;0.4168515405310731;-0.43522802815153144;-0.4352279887412038;0.42228957244581283;0.4053213026843077;0.5852273902381826;1.0000985595407632
25.83185;0.9968782639174789;0.4167597847154955;0.41803230950787834;-0.40837033241250853;-0.40967045146945424;0.9869638870121858;1.0000147683079117;9.998234344953547;0.4168518791882929;-0.4352280284549072;-0.435227989022972;0.42228898083184113;0.40532183245358205;0.5852282722409456;1.0000995361911917
25.84185;0.9968781794643592;0.4167593511105523;0.4180326191010398;-0.4083703314695311;-0.4096704517662389;0.9869641963295224;1.0000150319981043;9.998211945666567;0.41685223545208827;-0.43522802873819333;-0.4352279892997408;0.4222884170900947;0.40532238542727467;0.5852291517414455;1.0001004359679837
25.85185;0.9968780979425839;0.4167589362894045;0.41803293677541054;-0.4083703305766184;-0.40967045207057895;0.9869644991178883;1.000015312951635;9.998190207345909;0.41685260934430857;-0.43522802900072793;-0.4352279895698364;0.4222878831078511;0.40532296345608926;0.5852300284209396;1.0001012606558195
25.86185;0.996878015407242;0.41675853811850216;0.41803326156188764;-0.40837032973435466;-0.4096704523847795;0.9869647819279812;1.0000156128115931;9.998169257381758;0.41685300040255724;-0.43522802924183895;-0.4352279898319241;0.42228738035425023;0.40532356834056765;0.5852309022680608;1.0001020107709948
25.87185;0.9968779282491946;0.41675815428301227;0.41803359255984235;-0.40837032894308034;-0.4096704527116979;0.9869650308564093;1.0000159314363424;9.998149212898536;0.4168534083747109;-0.4352280294608958;-0.43522799008495616;0.42228690972050353;0.4053242017298448;0.585231772905001;1.000102687001508
25.88185;0.9968778326415163;0.4167577820668497;0.4180339284363094;-0.4083703282027617;-0.40967045305394995;0.986965232529085;1.000016266787085;9.99813017554222;0.41685383334208986;-0.43522802965732726;-0.43522799032803683;0.42228647141266185;0.4053248647106523;0.5852326393213266;1.000103292212407
25.89185;0.9968777254768528;0.41675741881950196;0.41803426752041617;-0.4083703275131283;-0.40967045341344493;0.9869653742422507;1.0000166152186512;9.998112227743322;0.4168542752993138;-0.4352280298305972;-0.4352279905604951;0.4222860649451544;0.40532555766168527;0.5852335003374257;1.0001038317051698
25.90185;0.9968776053876028;0.41675706240790966;0.4180346081685078;-0.4083703268741201;-0.4096704537918585;0.9869654432185174;1.0000169733034352;9.998095437454655;0.4168547340139332;-0.43522802998017734;-0.4352279907820673;0.42228568918768655;0.4053262805191917;0.5852343548916479;1.000104310866529
25.91185;0.9968774722087028;0.4167567110621194;0.4180349488055722;-0.4083703262860778;-0.4096704541908509;0.9869654264717203;1.0000173394278864;9.998079863237988;0.41685520920097957;-0.435228030105384;-0.43522799099309284;0.4222853425346698;0.40532703307811496;0.5852352019411189;1.0001047333059363
25.92185;0.9968773261932611;0.41675636335423916;0.41803528786137484;-0.40837032574966214;-0.4096704546116917;0.986965311694587;1.0000177137097066;9.998065556018211;0.41685570057859983;-0.43522803020534906;-0.4352279911945612;0.42228502318062383;0.4053278149781411;0.5852360403986193;1.0001051015649574
25.93185;0.9968771678219462;0.41675601838606396;0.4180356238615253;-0.40837032526582406;-0.40967045505544003;0.9869650881405901;1.0000180972230188;9.99805256032636;0.4168562075082813;-0.43522803027939705;-0.43522799138789764;0.42228472929491695;0.4053286254718253;0.5852368689994975;1.0001054185827492
25.94185;0.9968769975400994;0.41675567538932473;0.41803595545977745;-0.4083703248355836;-0.40967045552367354;0.9869647466482492;1.0000184914816195;9.998040913027364;0.416856728434018;-0.4352280303273358;-0.4352279915747556;0.422284459063367;0.40532946337067927;0.5852376861897607;1.000105687996139
25.95185;0.9968768156057609;0.41675533310198537;0.41803628138976184;-0.40837032445968585;-0.40967045601879093;0.9869642789044993;1.0000188980730609;9.998030640908832;0.41685726088657044;-0.43522803034929514;-0.43522799175686094;0.4222842108085402;0.4053303270404455;0.5852384904724972;1.0001059133714751
25.96185;0.9968766221228934;0.41675498954573525;0.41803660043060686;-0.40837032413857294;-0.40967045654375883;0.9869636773826019;1.00001931833759;9.998021768110148;0.4168578021246855;-0.4352280303455017;-0.43522799193590667;0.42228398310396764;0.4053312143489449;0.5852392805889296;1.0001060975890235
25.97185;0.9968764167704789;0.416754642054782;0.4180369112576511;-0.4083703238723669;-0.40967045710177763;0.9869629367203924;1.0000197531337383;9.99801432945656;0.41685834968657115;-0.43522803031625457;-0.4352279921136811;0.4222837744741742;0.40533212281565534;0.5852400552206106;1.0001062425869847
25.98185;0.9968761984897526;0.4167542874337315;0.418037212521509;-0.4083703236603876;-0.40967045769611604;0.9869620547614777;1.0000202025153795;9.998008365954359;0.4168589015484642;-0.435228030261944;-0.43522799229209336;0.4222835829345233;0.40533304994773656;0.5852408131142953;1.0001063486604693
25.99185;0.9968759656196555;0.4167539219939081;0.418037503325236;-0.40837032350073904;-0.40967045833001037;0.9869610317715212;1.0000206650235577;9.998003907251626;0.41685945626490356;-0.43522803018301315;-0.43522799247299765;0.4222834061600683;0.4053339935412399;0.5852415535657851;1.0001064144982759
26.00185;0.996875716396371;0.4167535413983962;0.41803778318646545;-0.4083703233906132;-0.4096704590066239;0.9869598689983186;1.000021136815056;9.998000968458141;0.416860013333256;-0.43522803007991073;-0.43522799265816814;0.42228324210845664;0.40533495160713595;0.5852422763624565;1.000106438749944
26.01185;0.9968754497275576;0.416753141021653;0.41803805133721267;-0.4083703233268633;-0.40967045972932753;0.9869585680707017;1.000021611770489;9.997999552898365;0.41686057331725873;-0.43522802995320997;-0.43522799284922203;0.4222830893164082;0.40533592202673924;0.5852429812515271;1.000106420691905
26.02185;0.9968751658865347;0.41675271687126836;0.4180383063751148;-0.40837032330625617;-0.4096704605020611;0.986957130920344;1.0000220829980668;9.99799964437535;0.41686113740012803;-0.43522802980382663;-0.4352279930473448;0.422282946706782;0.4053369024700902;0.5852436674280239;1.0001063590801171
26.03185;0.9968748661998564;0.4167522661012032;0.4180385464975454;-0.408370323325599;-0.40967046132919843;0.9869555594577726;1.0000225445752402;9.998001208166606;0.4168617065166161;-0.4352280296329375;-0.43522799325314915;0.4222828132076262;0.4053378905404158;0.5852443333533923;1.000106251130548
26.04185;0.9968745524978008;0.4167517868872279;0.41803876984144495;-0.40837032338199475;-0.4096704622148481;0.986953855899525;1.0000229929230398;9.99800420258942;0.4168622804831721;-0.43522802944165606;-0.4352279934668407;0.42228268765992205;0.40533888380851324;0.5852449771848144;1.0001060924606726
26.05185;0.9968742274848069;0.41675127833840103;0.4180389747831971;-0.4083703234729435;-0.40967046316206013;0.9869520239863763;1.0000234276816538;9.998008576699226;0.41686285789313854;-0.4352280292309833;-0.4352279936884102;0.4222825691944701;0.40533987983466513;0.5852455974419783;1.0001058776027556
26.06185;0.9968738949987405;0.41675074062488543;0.41803916024863264;-0.4083703235960082;-0.409670464172694;0.9869500685787068;1.0000238510927328;9.998014270335089;0.41686343668231374;-0.4352280290020522;-0.4352279939175872;0.4222824574782411;0.4053408764168719;0.5852461935693843;1.0001056007634481
26.07185;0.9968735597913025;0.4167501747656677;0.41803932572186603;-0.408370323748435;-0.40967046524808576;0.9869479934020936;1.0000242662877832;9.998021233809022;0.4168640146020479;-0.43522802875623756;-0.4352279941538694;0.4222823523962028;0.4053418720126132;0.5852467663758941;1.0001052562842856
26.08185;0.9968732270669838;0.41674958175451027;0.41803947086066157;-0.40837032392733746;-0.40967046638946847;0.986945800230523;1.0000246762737426;9.998029437064112;0.41686458947521904;-0.43522802849498976;-0.4352279943968475;0.4222822536947402;0.4053428659895022;0.5852473179640302;1.0001048388364808
26.09185;0.9968729016650528;0.4167489615829297;0.4180395954394242;-0.4083703241301551;-0.4096704675974614;0.9869434902566745;1.0000250834676248;9.998038859968057;0.4168651590425296;-0.4352280282194626;-0.43522799464641837;0.4222821610067161;0.40534385828644814;0.5852478511462155;1.0001043440311324
26.10185;0.9968725881777385;0.41674837160584555;0.4180397585926707;-0.4083714303923859;-0.40967157843052177;0.9869410656480461;1.000025489286327;9.99804948445972;0.4168657202829729;-0.4352280279301411;-0.43522799490271324;0.422282073936355;0.40534484876574034;0.5852483685861769;1.0001037687743632
26.11185;0.996872292355364;0.4167476932146209;0.4180398442968529;-0.4083714306362803;-0.4096715797679922;0.9869385303364715;1.0000258945746452;9.99806128703064;0.41686626910026653;-0.43522802762681007;-0.43522799516600635;0.4222819919040075;0.40534583708227034;0.585248872171559;1.0001031104954925
26.12185;0.9968720219549468;0.4167469836835441;0.4180399130252194;-0.408371430897933;-0.40967158116557645;0.986935890352032;1.0000263002688714;9.998074227409496;0.4168668009092432;-0.43522802730878285;-0.435227995436632;0.42228191396611325;0.4053468229107475;0.5852493635575692;1.0001023661452946
26.13185;0.9968717858104149;0.4167462420088871;0.4180399660246124;-0.40837143117653374;-0.4096715826190654;0.9869331540300135;1.000026707016386;9.998088245897483;0.4168673113209934;-0.4352280269750926;-0.4352279957147832;0.42228183893087307;0.40534780585274166;0.5852498453038514;1.0001015312392287
26.14185;0.9968715921915822;0.41674546691966513;0.41804000380719536;-0.408371431471733;-0.40967158412389243;0.9869303315003568;1.0000271139713632;9.998103275067555;0.41686779617900194;-0.43522802662461396;-0.4352279960004035;0.422281765666165;0.40534878530940643;0.5852503210959482;1.000100599306087
26.15185;0.9968714482126978;0.4167446570511961;0.4180400267486764;-0.40837143178304275;-0.4096715856751823;0.9869274332475885;1.0000275176286642;9.998119252582692;0.41686825117436027;-0.4352280262561561;-0.43522799629347264;0.4222816934576364;0.4053497607221113;0.5852507950242428;1.000099563484457
26.16185;0.9968713596469805;0.41674381160033397;0.4180400357395582;-0.4083714321095563;-0.40967158726771563;0.9869244690207358;1.0000279116780846;9.99813612390906;0.4168686718512254;-0.43522802586856196;-0.4352279965942905;0.42228162229172245;0.4053507316460394;0.5852512708791928;1.000098418715566
26.17185;0.9968713303318975;0.4167429304904105;0.41804003208865864;-0.40837143244998275;-0.4096715888958875;0.9869214476524891;1.000028288408749;9.998153839594695;0.4168690542778235;-0.43522802546081063;-0.4352279969033345;0.42228155275016177;0.4053516972552088;0.5852517519043705;1.0000971615665488
26.18185;0.996871362502087;0.41674201414703843;0.41804001675989055;-0.40837143280286703;-0.4096715905535681;0.9869183771793584;1.0000286405815328;9.99817235138293;0.41686939558728875;-0.4352280250320919;-0.43522799722109773;0.42228148560011514;0.4053526560164433;0.5852522406020192;1.0000957888539306
26.19185;0.996871457213675;0.41674106324779087;0.41803998986231;-0.4083714331666652;-0.4096715922343649;0.9869152654262157;1.00002896238042;9.99819160623822;0.4168696937871206;-0.4352280245819552;-0.4352279975481594;0.4222814213785941;0.40535360606215476;0.5852527385839053;1.0000942967939963
26.20185;0.9968716127301097;0.4167400785348348;0.41803995075338996;-0.40837143353969685;-0.4096715939323799;0.9869121212284854;1.0000292497726346;9.998211539890665;0.4168699471173894;-0.4352280241104635;-0.43522799788514305;0.42228136005200007;0.4053545456393131;0.5852532470136833;1.0000926807620951
26.21185;0.9968718229913225;0.41673906086725476;0.41803989833005617;-0.40837143392001957;-0.40967159564249617;0.9869089547613212;1.0000295011100417;9.998232075028668;0.41687015357483753;-0.43522802361801277;-0.43522799823256964;0.42228130096085414;0.4053554731865835;0.585253767300374;1.0000909358851218
26.22185;0.9968720788475476;0.4167380113987778;0.4180398311999166;-0.4083714343050136;-0.40967159735990655;0.9869057762270719;1.0000297169079198;9.998253131275504;0.4168703110570986;-0.4352280231050304;-0.43522799859081046;0.4222812432202701;0.40535638726603784;0.5852543013987938;1.0000890578880153
26.23185;0.9968723700505737;0.41673693158430414;0.4180397479282748;-0.40837143469111703;-0.4096715990797835;0.9869025947218119;1.0000298980734588;9.99827464231433;0.4168704179053729;-0.43522802257202436;-0.4352279989599677;0.42228118618349;0.4053572866808679;0.5852548516002506;1.000087043519532
26.24185;0.9968726862740016;0.41673582295064193;0.4180396475811061;-0.4083714350743611;-0.40967160079747006;0.9868994180061955;1.0000300445779071;9.998296562844029;0.4168704730564661;-0.4352280220197249;-0.435227999339796;0.4222811294978333;0.4053581708136991;0.5852554201831044;1.000084890360292
26.25185;0.9968730183559246;0.41673468688921744;0.4180395300668363;-0.40837143545122806;-0.4096716025086953;0.9868962519441767;1.0000301555191546;9.99831886183691;0.416870475579215;-0.4352280214489793;-0.43522799972997994;0.42228107304788687;0.4053590396694724;0.5852560095474123;1.0000825959486423
26.26185;0.9968733592949561;0.41673352466642893;0.41803939587297784;-0.4083714358189159;-0.40967160420947457;0.9868931005483383;1.0000302289724994;9.998341514404165;0.4168704243994691;-0.435228020860615;-0.4352280001304073;0.42228101716894956;0.40536089342590154;0.5852573151320547;1.0000801574074647
26.27185;0.9968737038836577;0.41673233747145016;0.41803924565987816;-0.40837143617512267;-0.4096716058958164;0.9868899683053638;1.0000302612913425;9.998364496963504;0.41687031860417845;-0.43522802025547913;-0.43522800054111094;0.42228096257147174;0.4053617322444436;0.5852579558408291;1.0000775720237114
26.28185;0.9968740478213052;0.41673112640571724;0.41803908004310997;-0.40837143651809893;-0.40967160756366333;0.9868868621986275;1.0000302475081428;9.998387781919693;0.41687015791782084;-0.43522801963461155;-0.4352280009623475;0.4222809095897217;0.4053625567180703;0.5852586284560632;1.0000748375045523
26.29185;0.9968743871848585;0.41672989252730513;0.4180388995257156;-0.4083714368470895;-0.40967160920917756;0.9868837909694944;1.0000301827986955;9.998411330824686;0.41686994312207537;-0.43522801899936053;-0.4352280013947921;0.42228085764266265;0.4053633681630038;0.5852593375650474;1.0000719518905439
26.30185;0.9968747183637541;0.4167286368538892;0.4180387045272338;-0.4083714371625466;-0.4096716108288052;0.9868807633168677;1.000030062681226;9.998435089982003;0.4168696759627677;-0.4352280183513156;-0.43522800183940086;0.42228080554760017;0.40536416826983857;0.5852600880159744;1.0000689136900567
26.31185;0.9968750383993926;0.41672736025456675;0.4180384952666159;-0.4083714374656308;-0.4096716124190231;0.9868777863082548;1.0000298820099414;9.998458995415618;0.4168693585641134;-0.4352280176920755;-0.4352280022972321;0.4222807521041229;0.40536495861036165;0.5852608851569879;1.0000657217974902
26.32185;0.9968753457383549;0.41672606366611914;0.41803827135971316;-0.4083714377574624;-0.4096716139762469;0.986874864450129;1.0000296352788898;9.998482986202907;0.4168689932456347;-0.43522801702304303;-0.43522800276944656;0.42228069653588185;0.4053657405249045;0.5852617344827765;1.000062375624337
26.33185;0.9968756410953714;0.416724748776693;0.4180380314182249;-0.4083714380388355;-0.40967161549689035;0.9868720001660921;1.0000293180422344;9.998507010543058;0.41686858242303576;-0.43522801634547836;-0.4352280032572787;0.422280639019522;0.4053665154622543;0.5852626407763565;1.000058875802312
26.34185;0.9968759277124714;0.4167234183197743;0.41803777308939866;-0.40837143831026124;-0.40967161697738796;0.9868691953303453;1.0000289272680905;9.99853101602105;0.416868128048863;-0.4352280156606784;-0.4352280037621763;0.4222805811433674;0.40536728528029514;0.5852636077915758;1.0000552241904548
26.35185;0.9968762111774178;0.41672207552583473;0.41803749350537733;-0.4083714385719247;-0.4096716184143099;0.9868664524651644;1.0000284607083694;9.998554939431884;0.4168676314157866;-0.4352280149701427;-0.43522800428610325;0.42228052574278735;0.40536805210370097;0.5852646385195729;1.0000514232500382
26.36185;0.9968764993713649;0.41672072333681626;0.4180371896612477;-0.4083714388236503;-0.4096716198047102;0.9868637738554278;1.000027917102188;9.99857871277318;0.41686709353228846;-0.43522801427572705;-0.4352280048314519;0.4222804761578323;0.40536881819250264;0.5852657354366084;1.00004747636384
26.37185;0.9968768017672549;0.41671936398265597;0.4180368584672261;-0.4083714390649615;-0.40967162114637456;0.9868611599957011;1.0000272971618207;9.998602282654376;0.41686651567798416;-0.43522801357949054;-0.4352280054004709;0.42228043557663375;0.4053695860433402;0.5852669005282071;1.0000433884751567
26.38185;0.9968771276091026;0.41671799914968133;0.4180364967526579;-0.4083714392950842;-0.4096716224375478;0.9868586101717822;1.0000266033332594;9.9986256219813;0.4168659000349661;-0.4352280128831974;-0.4352280059948551;0.42228040686325613;0.4053703581230999;0.5852681352260972;1.0000391654490743
26.39185;0.996877484425443;0.4167166303287629;0.41803610169044836;-0.40837143951305915;-0.4096716236764376;0.9868561233368875;1.0000258382487848;9.99864872029456;0.41686524985378476;-0.43522801218806034;-0.43522800661596817;0.4222803927207118;0.40537113634993094;0.585269440702897;1.000034813083455
26.40185;0.9968778780805237;0.41671525878562427;0.41803567146989146;-0.4083714397180594;-0.40967162486114667;0.986853697874539;1.000025003771727;9.998671569410153;0.4168645690874685;-0.43522801149492085;-0.4352280072652503;0.42228039586506166;0.40537192205592965;0.5852708182033866;1.000030337198885
26.41185;0.9968783133809291;0.4167138852239253;0.4180352056084338;-0.4083714399096834;-0.40967162598981627;0.9868513322030296;1.0000241014559488;9.998694156094265;0.41686386198462017;-0.43522801080445095;-0.43522800794402117;0.42228041898670965;0.4053727163233893;0.5852722684055155;1.000025744141133
26.42185;0.996878793789865;0.41671250949522154;0.41803470486812866;-0.4083714400880603;-0.40967162706040167;0.986849025187462;1.0000231337317569;9.99871645674661;0.41686313269928316;-0.43522801011720436;-0.43522800865287914;0.42228046440123174;0.4053735201068626;0.5852737903617473;1.0000210411805592
26.43185;0.996879320797904;0.41671113093877843;0.418034170915439;-0.4083714402536694;-0.4096716280705906;0.9868467755249988;1.000022104351848;9.99873843975443;0.41686238503775686;-0.4352280094337431;-0.4352280093915822;0.4222805336614482;0.4053743338638521;0.5852753816597349;1.0000162372769605
26.44185;0.9968798938666876;0.41670974918945214;0.4180336057467453;-0.40837144040697;-0.40967162901829585;0.9868445821679935;1.000021017116552;9.998760075719126;0.41686162236326246;-0.43522800875502554;-0.4352280101594869;0.4222806276599969;0.40537515714737216;0.5852770396427699;1.0000113434888214
26.45185;0.9968805103907488;0.41670836456295257;0.41803301135848503;-0.4083714405482509;-0.4096716299021213;0.986842445113523;1.0000198736649408;9.998781343397999;0.4168608474555081;-0.43522800808290873;-0.43522801095599106;0.42228074710368696;0.4053759888437968;0.5852787620284173;1.000006371963176
26.46185;0.9968811649989685;0.41670697820573044;0.4180323898539017;-0.40837144067774067;-0.40967163072154456;0.9868403656309407;1.000018672612348;9.998802230597626;0.4168600624876732;-0.4352280074202572;-0.4352280117805926;0.4222808925982817;0.4053768277259989;0.5852805463927864;1.0000013342793082
26.47185;0.9968818491482642;0.4167055922675352;0.41803174352653555;-0.4083714407956241;-0.4096716314767915;0.986838346622093;1.0000174110462494;9.998822738758182;0.41685926922861644;-0.4352280067704838;-0.4352280126325909;0.4222810643036539;0.40537767257137014;0.585282389495575;0.9999962407706756
26.48185;0.9968825524735586;0.41670420970006744;0.41803107485421764;-0.4083714409019929;-0.4096716321682635;0.9868363926792904;1.0000160863366918;9.998842887143772;0.41685846939960597;-0.43522800613700713;-0.4352280135108156;0.4222812618465098;0.4053785218780717;0.5852842873914677;0.9999911009556208
26.49185;0.9968832646096923;0.41670283400407654;0.418030386612038;-0.4083714409968785;-0.4096716327961285;0.9868345100831395;1.0000146965964798;9.998862701774438;0.41685766503667143;-0.435228005522878;-0.43522801441365117;0.42228148437864504;0.40537937377577143;0.5852862361008893;0.9999859240871374
26.50185;0.996883975676844;0.41670146902581046;0.4180296820397391;-0.40837144108028656;-0.4096716333607041;0.9868327065268625;1.0000132404456412;9.998882194897176;0.41685685835021896;-0.4352280049306814;-0.4352280153390965;0.4222817304690607;0.40538022620613595;0.5852882319591284;0.9999807199093103
26.51185;0.9968846761182328;0.41670011844587523;0.418028965035316;-0.408371441152342;-0.40967163386314237;0.9868309896164067;1.0000117168919491;9.998901356064843;0.41685605101741874;-0.4352280043627468;-0.4352280162847893;0.42228199840818764;0.4053810768601581;0.5852902715095645;0.9999754994620276
26.52185;0.9968853569935845;0.4166987855100036;0.4180282402884593;-0.4083714412135701;-0.40967163430557213;0.9868293655817358;1.0000101255860359;9.998920157334135;0.41685524360606496;-0.43522800382110016;-0.43522801724822774;0.42228228693578795;0.4053819230445255;0.5852923513886652;0.9999702744158916
26.53185;0.996886011258981;0.41669747312633726;0.4180275130315534;-0.4083714412649613;-0.4096716346906342;0.9868278395386498;1.0000084671102583;9.998938561512222;0.41685443567253677;-0.43522800330706846;-0.43522801822686724;0.4222825955458856;0.4053827619415083;0.585294468272113;0.9999650556709078
26.54185;0.9968866349865757;0.41669618362801836;0.4180267884931724;-0.4083714413077532;-0.4096716350210676;0.9868264164027669;1.0000067426133483;9.998956528527962;0.41685362651927194;-0.4352280028211628;-0.4352280192180017;0.4222829242245887;0.40538359089438764;0.5852966186372011;0.9999598535084218
26.55185;0.9968872271122167;0.41669491847788015;0.41802607174634837;-0.4083714413432346;-0.4096716352997454;0.9868251014238564;1.0000049530692776;9.99897402127594;0.41685281612203906;-0.4352280023631844;-0.43522802021876555;0.42228327317345005;0.40538440738695164;0.5852987983746135;0.9999546786582973
26.56185;0.9968877892735634;0.41669367856701317;0.4180253681018175;-0.40837144137264736;-0.4096716355298465;0.9868238999066972;1.0000030993648892;9.998991010576436;0.41685200547773815;-0.43522800193226807;-0.43522802122609766;0.4222836428736834;0.4053852090303467;0.5853010025587121;0.9999495423070545
26.57185;0.9968883262923187;0.4166924647742875;0.41802468329829745;-0.4083714413971513;-0.40967163571479903;0.9868228160525562;1.000001183673244;9.999007474491794;0.4168511959565116;-0.43522800152719293;-0.43522802223667706;0.42228403411398946;0.4053859935786388;0.5853032254581245;0.9999444553166158
26.58185;0.9968888449481408;0.4166912782857036;0.41802402307451;-0.40837144141789306;-0.4096716358579811;0.9868218519151094;0.9999992104882532;9.999023388753676;0.4168503884257795;-0.4352280011470027;-0.435228023247164;0.4222844473529838;0.40538675868272744;0.5853054607915792;0.9999394282057581
26.59185;0.9968893517019113;0.4166901208079902;0.41802339252849136;-0.40837144143617043;-0.4096716359624959;0.9868210075783829;0.9999971862973457;9.99903871819731;0.41684958313402554;-0.4352280007913863;-0.435228024254578;0.4222848820733913;0.4053875017664215;0.5853077021902027;0.999934471855454
26.60185;0.9968898522573206;0.4166889946913273;0.4180227956423819;-0.4083714414536009;-0.40967163603137985;0.9868202817309604;0.9999951193260278;9.999053419129345;0.4168487799044046;-0.4352280004605965;-0.4352280252566272;0.4222853371703587;0.4053882204093827;0.5853099434656243;0.9999295974776019
26.61185;0.9968903526861582;0.41668790257464705;0.41802223494409113;-0.40837144147198046;-0.4096716360679105;0.986819671475743;0.9999930191709224;9.999067445438158;0.4168479781964686;-0.4352280001552131;-0.43522802625200746;0.4222858117419153;0.4053889127047757;0.5853121784409671;0.9999248160634429
26.62185;0.9968908598272973;0.41668684674567075;0.4180217114490425;-0.40837144149275084;-0.4096716360753237;0.9868191719816278;0.9999908950266694;9.999080757628507;0.4168471776666731;-0.4352279998760003;-0.4352280272403807;0.42228630535994954;0.4053895772681232;0.585314400517624;0.9999201388740527
26.63185;0.9968913804992537;0.4166858290635301;0.4180212251059908;-0.4083714415167516;-0.4096716360563082;0.9868187770321479;0.9999887535643841;9.999093337159824;0.4168463791730501;-0.43522799962378356;-0.4352280282220774;0.4222868179457076;0.4053902131945989;0.5853166023119288;0.9999155782829019
26.64185;0.9968919205694905;0.41668485142221046;0.41802077538728005;-0.40837144154467553;-0.4096716360129976;0.9868184802248168;0.9999865979429127;9.999105189977417;0.4168455851801172;-0.43522799939927725;-0.4352280291979694;0.42228734923197125;0.40539082009770255;0.5853187758117708;0.9999111472706367
26.65185;0.9968924846364775;0.41668391582459297;0.4180203615620029;-0.40837144157753924;-0.4096716359472933;0.9868182753024045;0.9999844287263442;9.999116330672488;0.41684479926653345;-0.43522799920306793;-0.4352280301694226;0.4222878979841611;0.40539139817236713;0.5853209129296887;0.999906857962403
26.66185;0.996893076728414;0.41668302394682155;0.4180199829183172;-0.4083714416165369;-0.4096716358609753;0.9868181553780213;0.9999822461387535;9.99912676549856;0.4168440255006735;-0.43522799903588066;-0.4352280311381072;0.4222884619035873;0.40539194799330486;0.585323005947797;0.9999027203980844
26.67185;0.9968937013836968;0.4166821766752995;0.41801963919152574;-0.40837144166254175;-0.4096716357554625;0.986818112733799;0.9999800513201593;9.999136491964906;0.41684326786572823;-0.4352279988987067;-0.4352280321056784;0.42228903805639584;0.4053924699637442;0.5853250480035443;0.9998987419400305
26.68185;0.9968943639237413;0.416681373953131;0.4180193306126956;-0.4083714417156895;-0.4096716356315836;0.9868181394202359;0.9999778461986929;9.999145508085416;0.4168425294337246;-0.4352279987925147;-0.4352280330734479;0.42228962298479855;0.40539296395911384;0.5853270335629521;0.9998949273215848
26.69185;0.9968950693129753;0.4166806153830466;0.4180190572203661;-0.4083714417752952;-0.4096716354897002;0.9868182275333733;0.9999756336768758;9.999153818734511;0.4168418118827241;-0.43522799871810613;-0.4352280340422938;0.42229021292821817;0.40539342947378154;0.5853289584954858;0.9998912790438423
26.70185;0.9968958202485971;0.4166799011998969;0.41801881812072383;-0.4083714418400492;-0.4096716353300449;0.9868183701681117;0.9999734179594199;9.99916143938693;0.41684111586587846;-0.4352279986762931;-0.4352280350126874;0.42229080426922794;0.40539386605473904;0.585330820010166;0.9998877975201058
26.71185;0.9968966167933003;0.41667923259399864;0.4180186114409768;-0.40837144190816543;-0.40967163515295696;0.9868185635458547;0.9999712039951282;9.999168396120265;0.4168404417779573;-0.4352279986677391;-0.43522803598457055;0.4222913934201647;0.4053942737119869;0.5853326166944884;0.9998844813308426
26.72185;0.9968974577187798;0.4166786116679308;0.418018434725083;-0.4083714419775839;-0.4096716349587022;0.9868188073873722;0.9999689965358667;9.999174718169499;0.41683979023718476;-0.43522799869251305;-0.4352280369574407;0.42229197648351247;0.40539465304020694;0.5853343482035194;0.9998813281436372
26.73185;0.9968983410131823;0.41667804149679044;0.4180182849909526;-0.4083714420463296;-0.40967163474692864;0.9868191030553676;0.9999667998432633;9.999180430219283;0.41683916205818644;-0.43522799875004303;-0.43522803793076237;0.4222925492972853;0.4053950050236941;0.585336014459948;0.9998783353336786
26.74185;0.9968992638410675;0.4166775256441388;0.418018158588795;-0.40837144211267257;-0.40967163451634714;0.9868194527136475;0.9999646180178514;9.999185551138725;0.4168385580599131;-0.4352279988393986;-0.43522803890393313;0.4222931075828794;0.40539533081759915;0.5853376152907664;0.99987549971915
26.75185;0.9969002235265749;0.41667706732322474;0.41801805137318604;-0.4083714421750061;-0.40967163426477143;0.9868198602886127;0.9999624553161791;9.999190095412132;0.41683797890649155;-0.4352279989595122;-0.43522803987553804;0.4222936471213055;0.40539563161671266;0.5853391506784293;0.9998728170027279
26.76185;0.9969012176775666;0.41667666900785044;0.4180179587665806;-0.4083714422317638;-0.4096716339894014;0.9868203321429218;0.9999603166103467;9.999194073000151;0.4168374249231021;-0.4352279991091783;-0.4352280408428441;0.42229416417800514;0.4053959082837837;0.585340620961844;0.999870281304463
26.77185;0.9969022422805736;0.41667633231874013;0.4180178755606896;-0.4083714422815207;-0.4096716336876045;0.9868208758032758;0.9999582076618806;9.99919749120281;0.4168368961646058;-0.43522799928687833;-0.43522804180226027;0.4222946559016338;0.405396160810577;0.5853420270087341;0.9998678851678674
26.78185;0.9969032907239472;0.41667605807570884;0.4180177960277691;-0.4083714423232425;-0.40967163335771595;0.986821497260737;0.9999561342741718;9.999200362090711;0.41683639294654906;-0.43522799949086144;-0.4352280427503113;0.4222951203653987;0.4053963881537839;0.5853433701861929;0.9998656208589264
26.79185;0.9969043552585367;0.4166758465668205;0.4180177143523353;-0.4083714423564996;-0.4096716329991193;0.986822199091915;0.9999541009188543;9.999202706338203;0.41683591618387145;-0.43522799971957543;-0.43522804368423695;0.42229555654750434;0.4053965884502297;0.5853446518002091;0.9998634823998106
26.80185;0.9969054288716831;0.4166756975341815;0.4180176249884935;-0.4083714423812864;-0.40967163261196754;0.986822980504921;0.9999521101993453;9.999204546573512;0.4168354669107891;-0.43522799997167017;-0.43522804460174075;0.4222959644534502;0.40539675941394826;0.5853458724405348;0.9998614659926517
26.81185;0.9969065064869248;0.41667560995644903;0.41801752293936306;-0.4083714423974038;-0.4096716321971703;0.9868238381408738;0.9999501636171786;9.999205898508926;0.416835045774854;-0.43522800024546643;-0.4352280455004857;0.4222963449711461;0.40539689898020154;0.5853470320751245;0.9998595686564536
26.82185;0.9969075855468665;0.4166755822548231;0.418017404116893;-0.40837144240393447;-0.4096716317565273;0.9868247666284896;0.9999482628833652;9.99920676765916;0.4168346533005919;-0.4352280005388374;-0.435228046378267;0.42229669935222414;0.4053970058036457;0.5853481309127817;0.9998577872234322
26.83185;0.9969086651601727;0.41667561271908604;0.4180172656769383;-0.4083714423992579;-0.40967163129248035;0.986825758982783;0.9999464106554544;9.999207153978096;0.41683429024724683;-0.43522800084960883;-0.435228047233498;0.4222970288227126;0.4053970791953944;0.5853491700226878;0.9998561182446317
26.84185;0.9969097438912862;0.4166756995554687;0.4180171061614631;-0.4083714423813844;-0.40967163080753155;0.9868268068336397;0.9999446104700938;9.999207067024804;0.41683395759349806;-0.4352280011756874;-0.43522804806518045;0.42229733460648944;0.40539711884470264;0.5853501514044175;0.9998545581299136
26.85185;0.9969108184826366;0.4166758406057082;0.41801692538897417;-0.40837144234827283;-0.4096716303039546;0.986827900647346;0.9999428661789586;9.999206538317104;0.4168336563844295;-0.4352280015149012;-0.43522804887247507;0.42229761813407973;0.40539712473204065;0.5853510778628334;0.9998531036078078
26.86185;0.9969118848923589;0.4166760332192658;0.4180167240571071;-0.40837144229818567;-0.40967162978389743;0.9868290306478272;0.9999411813630605;9.999205610522779;0.4168333873550222;-0.4352280018651281;-0.4352280496543234;0.4222978813126861;0.40539709709885674;0.5853519524024257;0.9998517524477962
26.87185;0.9969129400107555;0.4166762743381671;0.41801650315048977;-0.4083714422299818;-0.40967162924948824;0.9868301883311575;0.9999395590737492;9.999204319631968;0.4168331505344561;-0.43522800222466873;-0.43522805040934964;0.4222981267578927;0.40539703622668716;0.5853527770312896;0.99985050342756
26.88185;0.9969139821586614;0.41667656036984063;0.4180162633609566;-0.4083714421430233;-0.4096716287027261;0.9868313669410577;0.9999380014886112;9.999202695116988;0.4168329452217866;-0.4352280025923894;-0.4352280511361482;0.42229835744036803;0.40539694237322227;0.5853535520662486;0.9998493554190238
26.89185;0.9969150105673448;0.41667688700922406;0.4180160046797555;-0.4083714420367991;-0.40967162814527913;0.9868325604965766;0.9999365094004805;9.999200769060794;0.4168327702575915;-0.4352280029674615;-0.4352280518337454;0.422298575807494;0.4053968162619852;0.5853542768591591;0.9998483068806752
26.90185;0.9969160249456875;0.4166772496651218;0.4180157263495105;-0.40837144191080643;-0.40967162757862535;0.9868337629776961;0.999935082048312;9.99919858313212;0.41683262444635244;-0.4352280033488973;-0.43522805250181756;0.4222987832465378;0.40539665946439085;0.5853549509872596;0.999847356518429
26.91185;0.9969170251792675;0.41667764416113184;0.4180154272150092;-0.4083714417648667;-0.40967162700440635;0.9868349682240142;0.9999337170298113;9.999196190324769;0.4168325069290982;-0.43522800373537524;-0.4352280531404799;0.42229897989643506;0.40539647403556;0.5853555743271686;0.9998465043716961
26.92185;0.9969180107938164;0.4166780667949564;0.4180151062608304;-0.40837144159949623;-0.4096716264243508;0.9868361697358442;0.9999324094746042;9.999193645105024;0.4168324171086773;-0.435228004125644;-0.43522805374989076;0.4222991644928596;0.4053962619107979;0.5853561463232986;0.9998457519104965
26.93185;0.9969189804775009;0.4166785139306677;0.4180147631420067;-0.4083714414160076;-0.40967162584006106;0.9868373600000805;0.999931150905087;9.999190991373556;0.4168323541991148;-0.4352280045191444;-0.43522805433004386;0.42229933479405996;0.40539602458950835;0.5853566658898305;0.9998451016603932
