time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.94185;0.9969199315326255;0.41667898195407627;0.41801439832891985;-0.4083714412162482;-0.4096716252531032;0.9868385299685553;0.9999299298258608;9.999188263008557;0.41683231702139595;-0.4352280049163492;-0.43522805488098665;0.4222994886115235;0.40539576317402587;0.5853571319250758;0.9998445575328978
26.95185;0.9969208589886401;0.41667946770520353;0.41801401259958343;-0.4083714410021087;-0.4096716246650868;0.9868396695296574;0.9999287341180669;9.999185488824713;0.4168323040275901;-0.43522800531855665;-0.43522805540334897;0.42229962454702574;0.40539547862952646;0.5853575435113043;0.9998441247099341
26.96185;0.9969217549850465;0.41667996865138884;0.4180136065440047;-0.4083714407753864;-0.40967162407773755;0.9868407692609372;0.9999275526212391;9.999182686143758;0.4168323132406526;-0.43522800572721;-0.4352280558985821;0.4222997420185582;0.4053951719228531;0.5853578996492016;0.9998438085745244
26.97185;0.9969226086680115;0.41668048238403516;0.41801318078991156;-0.40837144053807595;-0.4096716234929374;0.9868418222967239;0.999926375005908;9.99917985492456;0.4168323423192326;-0.43522800614334606;-0.43522805636857737;0.4222998408833564;0.40539484394562925;0.5853581989229232;0.9998436138308432
26.98185;0.9969234064161945;0.4166810062135602;0.41801273645500586;-0.4083714402922213;-0.4096716229125666;0.9868428245256108;0.9999251911206336;9.999176992995897;0.4168323885949099;-0.4352280065674275;-0.43522805681513754;0.4222999210353086;0.40539449538871913;0.5853584394736119;0.9998435441338404
26.99185;0.9969241330817632;0.41668153730174606;0.4180122751838898;-0.40837144003927683;-0.4096716223384442;0.9868437737264355;0.9999239909658743;9.9991741135681;0.4168324489417774;-0.43522800699927;-0.43522805723966024;0.4222999821466423;0.4053941267242691;0.5853586192257079;0.9998436022708361
27.00185;0.9969247747535537;0.41668207288853015;0.4180117988793664;-0.40837143977991003;-0.4096716217724118;0.9868446691273369;0.9999227656147248;9.999171238729538;0.4168325197407602;-0.43522800743809975;-0.43522805764305905;0.42230002370538394;0.4053937383372313;0.5853587360299398;0.9998437910781878
27.01185;0.9969253219282688;0.41668261062581846;0.418011309367606;-0.4083714395143494;-0.40967162121635475;0.9868455111964204;0.999921508088013;9.999168387416509;0.4168325968355679;-0.43522800788267935;-0.4352280580258832;0.42230004525615117;0.4053933307572599;0.585358787719482;0.9998441144097221
27.02185;0.9969257710143451;0.41668314890472413;0.4180108082742442;-0.4083714392426568;-0.40967162067198293;0.9868463012626998;0.9999202135688583;9.999165580857206;0.41683267553385145;-0.4352280083313683;-0.4352280583884866;0.42230004646865954;0.4053929049000027;0.5853587720849783;0.9998445768713071
27.03185;0.9969261233402495;0.41668368673667344;0.4180102972425719;-0.4083714389649261;-0.4096716201402152;0.9868470410822592;0.9999188794338099;9.999162850720106;0.416832750849313;-0.43522800878230644;-0.4352280587312946;0.4223000269877302;0.4053924620868905;0.5853586869596338;0.9998451824173743
27.04185;0.9969263831284899;0.41668422316811077;0.4180097782067322;-0.40837143868166564;-0.40967161962068455;0.9868477323265005;0.9999175050823779;9.999160235682172;0.416832818041527;-0.435228009233667;-0.4352280590551078;0.4222999862081861;0.4053920038857071;0.5853585308704903;0.9998459335854153
27.05185;0.9969265556030446;0.4166847566420029;0.41800925348405676;-0.4083714383940497;-0.4096716191119716;0.9868483758286666;0.9999160911031412;9.999157776745196;0.4168328733216666;-0.43522800968397035;-0.4352280593610253;0.42229992326869975;0.40539153195744204;0.5853583035814196;0.9998468317838145
27.06185;0.9969266450072038;0.4166852850627279;0.41800872561555513;-0.4083714381037706;-0.40967161861220197;0.9868489706453414;0.9999146384469622;9.999155516135081;0.41683291363652375;-0.4352280101324066;-0.43522805965019384;0.4222998375401596;0.4053910477355835;0.5853580057067763;0.9998478771618219
27.07185;0.9969266534445795;0.4166858064297731;0.4180081970532354;-0.4083714378127856;-0.4096716181196002;0.9868495135905031;0.9999131485950518;9.999153490066577;0.4168329354114498;-0.43522801057863914;-0.43522805992386426;0.42229972914932284;0.4053905522100085;0.5853576381063001;0.9998490676645376
27.08185;0.9969265817166135;0.41668631908806;0.4180076700749548;-0.40837143752327415;-0.40967161763298576;0.9868500004716831;0.9999116242406418;9.999151717029902;0.4168329341482979;-0.4352280110222741;-0.4352280601834632;0.4222995989204309;0.4053900463016745;0.5853572016904695;0.9998503983861009
27.09185;0.9969264310180839;0.4166868215284364;0.41800714682184537;-0.408371437237577;-0.4096716171518391;0.9868504284210894;0.9999100694646016;9.999150199289376;0.4168329053584404;-0.43522801146261764;-0.43522806043037143;0.42229944783645074;0.4053895312508594;0.5853566971698759;0.9998518622016488
27.10185;0.9969262038865425;0.4166873125224937;0.41800662902051217;-0.408371436957815;-0.40967161667577595;0.9868507971354793;0.9999084890290361;9.999148937459939;0.4168328454347357;-0.43522801189861443;-0.4352280606655938;0.4222992767361541;0.4053890082868674;0.5853561246054967;0.9998534514563107
27.11185;0.996925904366465;0.41668779182124943;0.41800611771812374;-0.40837143668549264;-0.40967161620401277;0.9868511088892964;0.9999068877898675;9.99914793891331;0.4168327520622462;-0.4352280123289285;-0.4352280608894164;0.4222990864700854;0.4053884780412754;0.5853554835485856;0.999855159252111
27.12185;0.9969255372557126;0.4166882603787395;0.41800561334442743;-0.408371436421435;-0.40967161573534516;0.9868513676395032;0.9999052710614049;9.99914721806006;0.4168326246109216;-0.43522801275221334;-0.4352280611012561;0.4222988779615105;0.4053879406457025;0.5853547741043674;0.9998569795287569
27.13185;0.9969251062390482;0.41668871964409726;0.4180051158933758;-0.408371436165896;-0.40967161526861606;0.9868515773579618;0.9999036442819453;9.999146794404119;0.4168324642083466;-0.43522801316723836;-0.4352280612998542;0.4222986521956535;0.4053873963562599;0.5853539979456925;0.9998589071551849
27.14185;0.9969246124969181;0.4166891708636599;0.4180046252207815;-0.4083714359187618;-0.40967161480327247;0.9868517412202831;0.9999020118890856;9.999146687014713;0.41683227311804033;-0.43522801357291807;-0.435228061483651;0.42229841034012355;0.40538684584256596;0.5853531580534884;0.999860938488748
27.15185;0.9969240549443343;0.41668961475470606;0.41800414130364066;-0.4083714356799419;-0.4096716143397679;0.9868518620280955;0.9999003775928219;9.999146909514769;0.41683205404889356;-0.43522801396850735;-0.4352280616510582;0.4222981536033133;0.40538629014650995;0.5853522574394935;0.9998630708114489
27.16185;0.9969234316868758;0.41669005131669185;0.4180036642279668;-0.4083714354497046;-0.409671613879637;0.9868519428156268;0.9998987450297951;9.999147469540127;0.41683180994537805;-0.4352280143536978;-0.4352280618004891;0.4222978828420537;0.4053857306332974;0.5853512986353805;0.9998653012729518
27.17185;0.9969227421603164;0.41669047987333213;0.4180031941702465;-0.408371435228547;-0.40967161342503383;0.9868519876839155;0.9998971174490199;9.999148371886744;0.4168315437918254;-0.4352280147284674;-0.4352280619304006;0.42229759835706215;0.40538516893503884;0.5853502845522521;0.9998676272350703
27.18185;0.9969219885007748;0.41669089935781617;0.4180027316043756;-0.40837143501679635;-0.40967161297816584;0.9868520024637473;0.9998954978307734;9.999149621609073;0.4168312582105654;-0.4352280150930011;-0.43522806203937653;0.4222973000324551;0.4053846069017611;0.5853492191017513;0.9998700473126038
27.19185;0.9969211747971846;0.4166913087281704;0.41800227747724494;-0.4083714348146349;-0.4096716125409603;0.9868519937139858;0.9998938895003745;9.999151224664722;0.41683095534601144;-0.4352280154477957;-0.4352280621258875;0.4222969876988072;0.4053840463380763;0.5853481067150513;0.9998725618963719
27.20185;0.9969203051800808;0.4166917074745235;0.41800183299200616;-0.4083714346225661;-0.4096716121148758;0.9868519668831329;0.9998922959858888;9.999153189113597;0.4168306370581214;-0.43522801579367526;-0.43522806218770976;0.42229666146845185;0.40538348842644717;0.5853469516849382;0.9998751722641175
27.21185;0.9969193828690143;0.41669209596235346;0.4180013991717681;-0.40837143444173657;-0.40967161170110555;0.9868519260659823;0.9998907199959102;9.99915552322323;0.41683030506661645;-0.4352280161315221;-0.4352280622217206;0.42229632178801596;0.40538293322822355;0.5853457578246204;0.9998778785811872
27.22185;0.9969184109146282;0.4166924752768205;0.41800097669201786;-0.4083714342737859;-0.40967161130099683;0.9868518753324482;0.9998891627024056;9.999158227606483;0.4168299608840705;-0.43522801646193554;-0.4352280622245842;0.42229596920675233;0.40538237964478635;0.5853445282430298;0.9998806792244066
27.23185;0.9969173934587335;0.4166928469433838;0.41800056606110986;-0.4083714341203428;-0.40967161091605625;0.9868518198935757;0.9998876241707388;9.999161291989187;0.41682960554608933;-0.4352280167850451;-0.43522806219351773;0.4222956041167391;0.4053818259207233;0.5853432650690644;0.9998835719347396
27.24185;0.9969163362842913;0.4166932130390543;0.4180001679097783;-0.4083714339826996;-0.40967161054759244;0.9868517661587313;0.9998861037346535;9.999164697818623;0.4168292394509525;-0.43522801710031095;-0.43522806212638815;0.42229522650997714;0.4053812702258729;0.5853419691061186;0.9998865551233653
27.25185;0.9969152462020539;0.4166936349631208;0.4179998419032558;-0.4083725398997079;-0.409672719755798;0.9868517208718172;0.9998845996992006;9.999168418664752;0.4168288624801891;-0.4352280174063858;-0.43522806202157416;0.42229483569888604;0.40538071044704577;0.5853406398437404;0.9998896281528
27.26185;0.9969141295003676;0.41669399960751047;0.41799947196124;-0.408372539796719;-0.40967271942324734;0.9868516902108623;0.9998831095718591;9.999172425548137;0.41682847418824026;-0.43522801770140285;-0.4352280618780016;0.4222944303287057;0.4053801434293179;0.5853392758749667;0.9998927904051323
27.27185;0.9969129910942542;0.4166943706437517;0.41799911829005115;-0.4083725397119791;-0.4096727191101616;0.9868516798087735;0.9998816306129311;9.999176696413835;0.4168280739425765;-0.43522801798345623;-0.43522806169517664;0.42229400893911717;0.4053795652148581;0.5853378752673621;0.9998960403650149
27.28185;0.9969118353442435;0.4166947541255946;0.4179987822576013;-0.40837253964524434;-0.40967271881746037;0.9868516957902447;0.9998801598248064;9.999181212050107;0.4168276609391991;-0.4352280182507486;-0.43522806147311444;0.42229357067452167;0.4053789722728456;0.5853364360434907;0.9998993754064589
27.29185;0.9969106668622131;0.4166951562288756;0.4179984651023476;-0.4083725395955479;-0.4096727185457512;0.9868517454803808;0.9998786939538121;9.999185943661354;0.41682723412526224;-0.4352280185016176;-0.43522806121230523;0.42229311564561234;0.40537836193117605;0.5853349571289433;0.999902792040703
27.30185;0.9969094904914519;0.416695582447503;0.4179981681617104;-0.40837253956163694;-0.4096727182952848;0.9868518361060269;0.999877229365154;9.999190851794005;0.4168267922911624;-0.43522801873487205;-0.4352280609136993;0.42229264511235426;0.4053787319208904;0.5853341314014805;0.9999062865953734
27.31185;0.9969083118609228;0.41669603710796266;0.41799789275133886;-0.40837253954271924;-0.40967271806616573;0.9868519718982808;0.9998757618715021;9.999195893249112;0.41682633432712096;-0.43522801894997876;-0.4352280605785883;0.4222921616545998;0.4053780802337801;0.5853325751836468;0.9999098554658126
27.32185;0.9969071382463539;0.4166965232449346;0.41799763966792647;-0.40837253953873764;-0.4096727178585401;0.9868521523380737;0.9998742879634138;9.999201021758967;0.4168258593249171;-0.43522801914649806;-0.43522806020848487;0.4222916690161016;0.40537740517637216;0.5853309817942095;0.9999134945216164
27.33185;0.9969059777561349;0.416697042582949;0.41799740886389475;-0.4083725395499764;-0.40967271767238655;0.9868523728077722;0.999872806661015;9.999206184365628;0.4168253664204532;-0.4352280193232988;-0.43522805980508483;0.4222911716825482;0.4053767053691968;0.5853293517505086;0.9999171989053833
27.34185;0.9969048373152636;0.4166975955744127;0.41799719960230897;-0.40837253957679404;-0.40967271750717743;0.986852626080048;0.9998713199453969;9.99921132336044;0.4168248547071728;-0.43522801947835127;-0.43522805937019143;0.4222906744048228;0.4053759800053789;0.5853276856868901;0.9999209637326185
27.35185;0.9969037216777811;0.41669818165622063;0.4179970108080389;-0.4083725396197005;-0.4096727173618784;0.9868529037172178;0.9998698314424775;9.999216384064141;0.4168243232775775;-0.43522801960903434;-0.43522805890562455;0.4222901815323984;0.4053752289892576;0.5853259847131278;0.9999247840293946
27.36185;0.9969026335396578;0.4166987998046249;0.41799684121530734;-0.40837253967916753;-0.40967271723521664;0.9868531974070388;0.9998683446509711;9.99922132295399;0.4168237710439058;-0.4352280197125274;-0.435228058413139;0.42228969653472187;0.405374452636507;0.5853242509463316;0.9999286532017665
27.37185;0.996901573672215;0.4166994489799108;0.41799668938059537;-0.4083725397552819;-0.40967271712572706;0.9868534994815917;0.9998668625902853;9.999226112480137;0.41682319662096845;-0.43522801978616243;-0.435228057894299;0.42228922230025023;0.405373651431799;0.5853224878328053;0.9999325623776871
27.38185;0.9969005409955842;0.4167001279088538;0.41799655377708356;-0.4083725398478375;-0.40967271703162234;0.986853802769769;0.9998653888714831;9.99923074208908;0.4168225985390138;-0.43522801982767056;-0.4352280573504632;0.42228876177568253;0.4053728260388593;0.5853206996496183;0.9999365019715242
27.39185;0.9968995328838107;0.41670083478672687;0.417996433029167;-0.40837253995655404;-0.4096727169509628;0.9868541009549439;0.9998639282910179;9.999235216512451;0.41682197522743575;-0.43522801983519654;-0.4352280567827232;0.4222883180614614;0.40537197718772394;0.5853188906708172;0.9999404636125045
27.40185;0.9968985454836912;0.4167015675436169;0.4179963262689427;-0.40837254008091745;-0.409672716882051;0.9868543892442305;0.9998624856725569;9.999239550700654;0.4168213246768291;-0.4352280198069617;-0.43522805619142574;0.4222878939670067;0.405371105351738;0.5853170646897292;0.9999444408545012
27.41185;0.9968975737683772;0.41670232397709756;0.41799623326447005;-0.4083725402198863;-0.40967271682376194;0.9868546643098892;0.9998610642756237;9.9992437615407;0.41682064436730626;-0.4352280197408049;-0.4352280555759237;0.42228749171753116;0.405370210444796;0.5853152250881426;0.9999484290132129
27.42185;0.9968966121309536;0.4167031016437841;0.4179961543296379;-0.4083725403718456;-0.40967271677578493;0.9868549235043623;0.9998596662980221;9.999247865233535;0.41681993150616314;-0.43522801963420676;-0.4352280549351808;0.4222871129075781;0.40536929161221774;0.5853133752077956;0.9999524244930391
27.43185;0.996895655943991;0.41670389828140764;0.41799609050041275;-0.4083725405349899;-0.40967271673857986;0.9868551642214971;0.9998582948940002;9.999251883963128;0.41681918328691625;-0.4352280194849313;-0.435228054268426;0.4222867583892334;0.40536834713795866;0.585311518533858;0.9999564242177936
27.44185;0.9968947027362266;0.41670471215331967;0.4179960433552047;-0.408372540707809;-0.4096727167129038;0.9868553842784549;0.9998569549937932;9.999255846566518;0.4168183971969051;-0.43522801929161786;-0.43522805357530797;0.4222864283764034;0.40536737474138534;0.5853096586070247;0.9999604261510493
27.45185;0.9968937517310137;0.4167055415416238;0.41799601409982157;-0.4083725408890519;-0.4096727166992902;0.9868555831015909;0.9998556522166305;9.99925978288766;0.4168175713347806;-0.43522801905364916;-0.4352280528559832;0.42228612280689615;0.4053663722457374;0.5853077987288143;0.9999644292984646
27.46185;0.9968928020263826;0.4167063841571741;0.4179960032259347;-0.4083725410774598;-0.4096727166977898;0.9868557619043857;0.9998543914887587;9.999263730577125;0.41681670457837966;-0.4352280187705761;-0.4352280521111831;0.4222858415699225;0.40536533793293567;0.5853059416633486;0.9999684315530563
27.47185;0.9968918512165157;0.4167072369915375;0.4179960110194792;-0.4083725412718751;-0.40967271670799854;0.9868559226176726;0.9998531774763295;9.999267747942186;0.4168157964603282;-0.43522801844198805;-0.43522805134218484;0.42228558473984434;0.405364270359261;0.5853040896424977;0.9999724281143305
27.48185;0.9968908955673987;0.4167080961960044;0.4179960379957631;-0.40837254147152074;-0.40967271672943006;0.9868560673579782;0.9998520162365887;9.999271911061772;0.4168148467679292;-0.43522801806782946;-0.4352280505508698;0.42228535290460956;0.40536316819477614;0.5853022444258716;0.9999764125356083
27.49185;0.9968899303318444;0.41670895690855386;0.41799608525658444;-0.4083725416761095;-0.4096727167617453;0.9868561983410495;0.9998509150515421;9.999276295875843;0.4168138553768358;-0.43522801764828867;-0.43522804973966767;0.4222851471958486;0.4053620303076565;0.5853004072664639;0.9999803783692213
27.50185;0.9968889498406724;0.416709813612254;0.41799615475562274;-0.4083725418857588;-0.40967271680426465;0.9868563179267912;0.9998498804348036;9.999280960191799;0.41681282268105085;-0.43522801718326365;-0.43522804891139877;0.4222849689600112;0.4053608558774789;0.5852985791163777;0.9999843202426729
27.51185;0.9968879486013764;0.4167106612104013;0.41799624889693404;-0.40837254210094237;-0.4096727168553819;0.9868564296174359;0.9998489171980336;9.999285936792711;0.4168117503192513;-0.43522801667244954;-0.4352280480692838;0.4222848194708497;0.4053596444862321;0.585296760984397;0.9999882348159748
27.52185;0.9968869225669383;0.41671149583943135;0.4179963696658228;-0.4083725423227403;-0.4096727169126248;0.9868565387104394;0.9998480291205708;9.999291241798108;0.4168106416050517;-0.4352280161160871;-0.43522804721679664;0.42228469979039607;0.4053583962881297;0.5852949539188058;0.999992120937867
27.53185;0.9968858694137165;0.41671231456401286;0.4179965182701296;-0.40837254255284966;-0.4096727169731176;0.986856651258262;0.9998472193762158;9.999296888557712;0.4168095012049478;-0.4352280155152335;-0.43522804635723494;0.42228461068588163;0.4053571122714776;0.5852931588586058;0.999995978685603
27.54185;0.9968847881438233;0.41671311463246563;0.41799669535836886;-0.4083725427929532;-0.4096727170341825;0.9868567730046478;0.9998464903158306;9.99930289507994;0.4168083345069768;-0.43522801487136586;-0.4352280454935387;0.42228455278380195;0.4053557944402668;0.5852913769540317;0.999999808259837
27.55185;0.9968836785812557;0.4167138934478288;0.41799690101683384;-0.40837254304415327;-0.4096727170937258;0.9868569095728691;0.9998458435227462;9.999309284352828;0.4168071474845128;-0.43522801418622353;-0.43522804462847653;0.4222845269174663;0.40535444563039824;0.5852896098858834;1.0000036095995875
27.56185;0.9968825411218107;0.41671464902493766;0.4179971346401657;-0.40837254330697237;-0.4096727171499863;0.98685706660728;0.9998452797214876;9.999316079133042;0.4168059467804742;-0.43522801346208817;-0.43522804376479496;0.4222845341552801;0.40535306892253753;0.585287859531392;1.0000073832097425
27.57185;0.9968813767930629;0.41671538008233383;0.41799739516446643;-0.40837254358163594;-0.40967271720107373;0.9868572487488362;0.999844797964998;9.99932329438009;0.41680473943313506;-0.4352280127019066;-0.4352280429052615;0.42228457540324144;0.4053516670078273;0.5852861274021177;1.0000111314058837
27.58185;0.9968801872111923;0.4167160857863775;0.417997681377316;-0.40837254386831334;-0.409672717244816;0.9868574578842143;0.9998443955872168;9.999330931839635;0.41680353236441003;-0.43522801190915156;-0.4352280420526548;0.42228465114002633;0.4053502418392889;0.585284414517474;1.0000148581047266
27.59185;0.9968789739184393;0.4167167653859649;0.41799799200865834;-0.408372544167166;-0.40967271727880045;0.9868576920000313;0.9998440700945502;9.999338976607426;0.4168023318692661;-0.43522801108778975;-0.43522804120966163;0.422284761388317;0.40534879476672947;0.5852827213244693;1.000018567214367
27.60185;0.9968777378476267;0.4167174178734019;0.4179983258754076;-0.40837254447824733;-0.40967271730054494;0.9868579461088437;0.9998438210630541;9.999347396590162;0.4168011433922786;-0.4352280102422612;-0.43522804037883;0.4222849057396147;0.4053473269978661;0.5852810470532669;1.0000222614785643
27.61185;0.9968764797126778;0.41671804195228257;0.4179986822559038;-0.40837254480150587;-0.4096727173077876;0.9868582151532106;0.9998436500719259;9.999356146229669;0.4167999719125398;-0.4352280093771093;-0.43522803956261386;0.42228508372376206;0.4053458397258346;0.5852793892865784;1.0000259423081401
27.62185;0.9968752002965611;0.416718636128568;0.41799906106802037;-0.40837254513689264;-0.4096727172987533;0.9868584966848499;0.9998435595597086;9.999365173154356;0.41679882241983673;-0.43522800849654586;-0.43522803876327576;0.42228529522900216;0.4053443339041594;0.5852777446154082;1.0000296099993855
27.63185;0.9968738996351707;0.41671919851638045;0.41799946241796654;-0.4083725454842634;-0.40967271727233345;0.9868587913075323;0.9998435519982067;9.999374427130004;0.41679769970378716;-0.4352280076042728;-0.435228037982677;0.42228554031947996;0.4053428103698573;0.585276109756273;1.0000332643819447
27.64185;0.9968725760346295;0.41671972674906316;0.41799988598877097;-0.4083725458431833;-0.40967271722820175;0.9868591016013366;0.99984362922939;9.999383867266832;0.4167966078878678;-0.43522800670315237;-0.4352280372222894;0.42228581891272365;0.405341270223965;0.5852744823956733;1.0000369054689453
27.65185;0.9968712263826089;0.41672021858997393;0.41800033105142487;-0.40837254621306257;-0.40967271716686554;0.9868594310913996;0.9998437916291636;9.999393461698375;0.41679555050697925;-0.4352280057946305;-0.43522803648345726;0.4222861309308181;0.4053397147098519;0.5852728616951899;1.0000405330666424
27.66185;0.9968698472646569;0.41672067268365726;0.4180007967882375;-0.4083725465935226;-0.40967271708959363;0.9868597829741786;0.9998440381739766;9.999403182302418;0.41679453084887874;-0.43522800487872815;-0.4352280357674687;0.4222864765070918;0.40533814477317653;0.5852712482475773;1.000044145868098
27.67185;0.996868435520902;0.4167210884691129;0.41800128224095834;-0.40837254698456454;-0.40967271699818986;0.9868601589593671;0.9998443679095197;9.99941300539314;0.4167935519109247;-0.4352280039548824;-0.43522803507526514;0.42228685591429677;0.4053365612133699;0.585269643347546;1.0000477412755506
27.68185;0.9968669881970481;0.41672146540887584;0.4180017862347005;-0.4083725473864249;-0.409672716894635;0.9868605599905774;0.9998447809948895;9.999422923306787;0.41679261598955686;-0.43522800302260034;-0.4352280344072106;0.4222872695807326;0.4053349651067919;0.5852680481605721;1.0000513161020104
27.69185;0.9968655022331306;0.41672180247844187;0.41800230773906977;-0.4083725477993031;-0.4096727167805998;0.9868609882224819;0.9998452780038586;9.999432951793002;0.4167917242430211;-0.435228002081266;-0.4352280337631985;0.4222877181836397;0.405333357613922;0.5852664636238087;1.0000548679713641
27.70185;0.99686397414142;0.41672209838552704;0.4180028460891228;-0.4083725482231768;-0.40967271665697824;0.9868614472262951;0.9998458589650153;9.99944311611357;0.41679087656572555;-0.43522800112971005;-0.4352280331427375;0.4222882025296924;0.4053317395346978;0.5852648907433178;1.0000583969184271
27.71185;0.9968624004933192;0.4167223521101058;0.4180034006145222;-0.40837254865772504;-0.40967271652381315;0.9868619399152773;0.9998465238821447;9.999453427917302;0.4167900718670033;-0.43522800016614177;-0.4352280325449265;0.42228872332356776;0.4053301111477211;0.585263330382614;1.0000619060872302
27.72185;0.996860779234216;0.41672256323983536;0.4180039703042819;-0.40837254910241766;-0.4096727163807394;0.9868624676124123;0.9998472736872231;9.999463876978794;0.41678930838741;-0.4352279991885225;-0.43522803196876725;0.422289280865782;0.40532847216882506;0.5852617826105854;1.0000654012021704
27.73185;0.996859110491039;0.4167227321019467;0.4180045539102185;-0.4083725495567985;-0.4096727162276465;0.9868630318606307;0.9998481097038048;9.999474433441671;0.4167885840287309;-0.4352279981951427;-0.4352280314135732;0.4222898748640409;0.40532682175426166;0.5852602461840379;1.0000688893193268
27.74185;0.9968573960839003;0.41672285966926276;0.4180051503280769;-0.40837255002072087;-0.40967271606500716;0.9868636360925626;0.9998490324886725;9.999485042918264;0.416787896856356;-0.4352279971848172;-0.4352280308787882;0.4222905046144878;0.40532515862865554;0.5852587188595453;1.0000723771391138
27.75185;0.9968556383508494;0.416722947253028;0.41800575920182187;-0.4083725504944601;-0.4096727158936;0.9868642854995662;0.9998500417853159;9.999495623420877;0.4167872454341662;-0.43522799615663516;-0.4352280303635071;0.42229116922794896;0.4053234812040007;0.5852571985392994;1.0000758696841163
27.76185;0.9968538393628491;0.4167229962712216;0.41800638138908364;-0.4083725509787892;-0.4096727157141978;0.9868649868827627;0.9998511366527328;9.99950608184587;0.41678662883227;-0.43522799510982707;-0.43522802986638154;0.4222918675302909;0.40532178767013893;0.5852556843653912;1.0000793702718573
27.77185;0.9968520005764041;0.4167230079857807;0.4180070188713523;-0.40837255147488716;-0.4096727155275753;0.986865748765988;0.9998523150954068;9.999516340391772;0.41678604643777467;-0.4352279940437329;-0.43522802938583305;0.4222925977397396;0.4053200763037263;0.585254177020117;1.0000828812036995
27.78185;0.9968501226592638;0.41672298329119073;0.4180076741744504;-0.40837255198413513;-0.4096727153346305;0.9868665803816258;0.9998535747380898;9.999526355277837;0.41678549751978144;-0.43522799295765985;-0.4352280289201285;0.4222933574967058;0.4053183459713533;0.5852526777015298;1.0000864042229252
27.79185;0.9968482061784967;0.4167229231026457;0.41800834964948563;-0.4083725525080107;-0.409672715136617;0.9868674903476381;0.9998549142952504;9.99953611978484;0.41678498065900127;-0.43522799185091166;-0.4352280284672755;0.4222941446178879;0.40531659657949387;0.58525118658695;1.0000899404542627
27.80185;0.9968462525932508;0.41672282897240454;0.4180090470974727;-0.4083725530480268;-0.4096727149351099;0.9868684865956961;0.9998563336719206;9.999545646366375;0.41678449343059853;-0.4352279907229479;-0.4352280280250789;0.42229495773427866;0.4053148292749625;0.5852497025432118;1.0000934899831668
27.81185;0.9968442642187413;0.41672270303455344;0.41800976788330524;-0.40837255360561686;-0.40967271473136235;0.9868695776618185;0.9998578327952987;9.999554947732156;0.41678403243895473;-0.43522798957337805;-0.4352280275914202;0.42229579593153754;0.4053130463271466;0.5852482241566619;1.0000970519733048
27.82185;0.9968422438261366;0.41672254747648424;0.4180105132337448;-0.4083725541820158;-0.40967271452587856;0.9868707739737544;0.9998594114126106;9.99956404054662;0.416783593456143;-0.4352279884020173;-0.43522802716454045;0.42229665803328625;0.4053112507034991;0.5852467507310256;1.000100625871909
27.83185;0.9968401946252945;0.41672236431421855;0.41801128462650106;-0.4083725547781919;-0.40967271431877167;0.9868720873906094;0.9998610700681391;9.999572951726668;0.41678317157323586;-0.43522798720919736;-0.4352280267431729;0.42229754242274203;0.4053094454155774;0.5852452824638223;1.000104212400247
27.84185;0.996838120085715;0.41672215559555603;0.4180120842027989;-0.4083725553947245;-0.4096727141101928;0.9868735296725392;0.9998628102869024;9.99958170663124;0.4167827614541272;-0.4352279859958879;-0.43522802632650764;0.42229844707718783;0.4053076332485351;0.5852438200900217;1.0001078131121597
27.85185;0.9968360235552518;0.4167219235868867;0.4180129147712251;-0.4083725560315946;-0.4096727139003527;0.986875111905111;0.9998646338920121;9.999590315815267;0.41678235759243737;-0.4352279847633352;-0.43522802591413845;0.42229936935562606;0.40530581717988456;0.5852423644498616;1.0001114295414786
27.86185;0.9968339080853343;0.41672167067722254;0.4180137792746076;-0.40837255668819616;-0.4096727136893686;0.9868768449608857;0.9998665429547585;9.999598777552139;0.41678195453069966;-0.4352279835128174;-0.4352280255060473;0.42230030603213053;0.40530400054914745;0.5852409164359063;1.0001150632257971
27.87185;0.9968317763550512;0.41672139922537377;0.41801468017165677;-0.4083725573637148;-0.40967271347709894;0.9868777396753978;0.9998685403085794;9.99960708855865;0.4167815473838611;-0.43522798224590176;-0.4352280251023462;0.42230125374310523;0.40530218653686395;0.5852394775535243;1.0001187168401704
27.88185;0.9968296305316073;0.4167211112829596;0.41801561917852065;-0.4083725580574871;-0.4096727132631936;0.9868798064702563;0.9998706294943666;9.999615250697532;0.4167811325490276;-0.4352279809646374;-0.43522802470279937;0.42230220917143185;0.40530037799771507;0.5852380500874879;1.0001223955458103
27.89185;0.9968274722074144;0.41672080796243177;0.41801659748083564;-0.40837255876905726;-0.4096727130474682;0.9868820549057481;0.9998728137985288;9.999623276383394;0.416780707916628;-0.43522797967143567;-0.43522802430668966;0.42230316901250037;0.40529857806638536;0.585236636203632;1.0001261065210567
27.90185;0.9968253021511152;0.41672048911603893;0.41801761604670107;-0.4083725594980509;-0.4096727128301969;0.986884492967418;0.9998750950978447;9.999631192623262;0.4167802727569967;-0.4352279783688815;-0.4352280239131881;0.4223041303809031;0.40529679055507223;0.585235237185568;1.0001298566421588
27.91185;0.9968231198397819;0.41672015395425654;0.4180186756001161;-0.4083725602439381;-0.409672712611879;0.9868871265810565;0.99987747370846;9.999639035549487;0.4167798278262597;-0.435227977059425;-0.43522802352155193;0.42230509132709704;0.40529501955361397;0.58523385353822;1.0001336508632448
27.92185;0.9968209237198031;0.41671980193839314;0.4180197764919879;-0.40837256100572794;-0.4096727123926432;0.9868899601659467;0.9998799498225732;9.99964684231718;0.41677937522583075;-0.4352279757450151;-0.43522802313085274;0.4223060507221159;0.4052932686622414;0.585232485082538;1.0001374920245876
27.93185;0.9968187120637315;0.416719433021068;0.418020918780198;-0.4083725617818319;-0.40967271217198514;0.9868929973105303;0.9998825249926198;9.999654654187868;0.4167789176456738;-0.4352279744271975;-0.4352280227398332;0.4223070079162939;0.40529154051732796;0.5852311307647003;1.0001413808608328
27.94185;0.9968164835398063;0.41671904733169685;0.4180221023561729;-0.4083725625703558;-0.40967271194910354;0.986896240212071;0.9998852015448371;9.999662529274168;0.4167784575851099;-0.43522797310760897;-0.4352280223471957;0.4223079628179182;0.4052898368055716;0.5852297887799374;1.0001453163009493
27.95185;0.9968142377008959;0.4167186448091078;0.41802332696026684;-0.4083725633696907;-0.4096727117233039;0.9868996884151339;0.999887980852277;9.999670548976535;0.41677799711134816;-0.43522797178810774;-0.43522802195173893;0.4223089159294596;0.4052881585605694;0.5852284570836184;1.0001492964134695
27.96185;0.9968119750705368;0.41671822500102385;0.41802459208061976;-0.40837256417867585;-0.4096727114940296;0.9869033386507972;0.999890862931733;9.999678807122994;0.41677753790902505;-0.43522797047045964;-0.4352280215520229;0.4223098679420541;0.40528650652857384;0.5852271338305247;1.0001533191648202
27.97185;0.9968096960395287;0.4167177871226948;0.4180258969711867;-0.4083725649961592;-0.40967271126074783;0.9869071856673641;0.9998938473154476;9.999687394241855;0.4167770812993913;-0.4352279691561388;-0.4352280211461256;0.42231081936878095;0.40528488141155217;0.5852258174040521;1.0001573824185828
27.98185;0.9968073993675027;0.4167173301115855;0.4180272408968861;-0.408372565820957;-0.40967271102287717;0.9869112224908304;0.9998969331283452;9.9996963941798;0.4167766286387096;-0.43522796784628454;-0.43522802073178835;0.422311770340602;0.4052832839790201;0.5852245063569805;1.0001614832135335
27.99185;0.996805081947092;0.41671685244634404;0.41802862326402707;-0.4083725666524244;-0.4096727107797649;0.9869154399848697;0.9999001178277775;9.999705885358399;0.4167761820161064;-0.4352279665416496;-0.4352280203067448;0.4223127202515401;0.4052817151187552;0.5852231994554236;1.000165616566684
28.00185;0.9968027403742237;0.4167163520805349;0.4180300436068875;-0.4083725674904543;-0.40967271053081794;0.986919826881146;0.9999033967030617;9.999715934255628;0.4167757444475953;-0.43522796524276364;-0.43522801986905346;0.4223136675737964;0.4052801757766118;0.5852218954758804;1.000169774441947
28.01185;0.9968003730965549;0.4167158267551913;0.4180315015969046;-0.4083725683346955;-0.40967271027568875;0.9869243706434455;0.9999067641260112;9.999726590932392;0.41677531947181334;-0.4352279639502703;-0.4352280194172189;0.4223146104443332;0.40527866669795687;0.585220593133742;1.0001739457270338
28.02185;0.9967979813279555;0.4167152744960454;0.41803299694124707;-0.4083725691839853;-0.40967271001460204;0.98692905723465;0.999910214756977;9.999737891221628;0.41677491057799987;-0.43522796266498265;-0.43522801895022695;0.422315547704294;0.40527718814977914;0.5852192916069828;1.0001781178888975
28.03185;0.9967955683320366;0.4167146941176511;0.41803452920010287;-0.4083725700365016;-0.4096727097488594;0.986933869929151;0.9999137438834295;9.999749854477377;0.41677452076725036;-0.4352279613877809;-0.4352280184677801;0.42231647926916105;0.4052757401239475;0.5852179910155686;1.0001822798187388
28.04185;0.996793138469556;0.41671408555829104;0.4180360976178766;-0.40837257089030493;-0.4096727094807219;0.986938790626639;0.9999173477112887;9.999762485567667;0.4167741523471123;-0.4352279601196912;-0.4352280179705377;0.4223174056082536;0.40527432289242715;0.5852166924080519;1.000186423929853
28.05185;0.9967906968508611;0.41671344988923337;0.4180377009240467;-0.4083725717437835;-0.4096727092125229;0.9869438026434352;0.9999210236738967;9.999775792899351;0.41677380689683063;-0.43522795886199944;-0.43522801745994527;0.42231832714022116;0.4052729371936818;0.5852153977032657;1.0001905460353266
28.06185;0.9967882486222952;0.41671278928166083;0.41803933714640545;-0.40837257259598625;-0.4096727089460731;0.9869488911749515;0.9999247707454914;9.99978979876132;0.41677348535674796;-0.4352279576161484;-0.43522801693765184;0.4223192438301991;0.40527158393072377;0.5852141098425865;1.0001946434296707
28.07185;0.9967857977402808;0.4167121068568119;0.4180410034953103;-0.40837257344673294;-0.4096727086827053;0.9869540421328106;0.9999285896552159;9.999804526131477;0.41677318800949315;-0.4352279563835096;-0.4352280164050743;0.4223201548093066;0.4052702638947772;0.5852128329277191;1.0001987128496463
28.08185;0.9967833472263644;0.41671140598408873;0.4180426963266998;-0.4083725742962548;-0.40967270842338516;0.9869592416916955;0.9999324819694496;9.999819986101162;0.4167729141768934;-0.4352279551651926;-0.4352280158633861;0.4223210580830246;0.40526897776253035;0.5852115720261658;1.0002027495331463
28.09185;0.9967809013104585;0.41671068960039126;0.41804441125246555;-0.40837257514484065;-0.4096727081687355;0.9869644766133052;0.9999364486764165;9.99983617808748;0.41677266200909446;-0.435227953961862;-0.43522801531358407;0.42232195065197853;0.4052677261510248;0.585210332349426;1.000206747020047
28.10185;0.9967784665026302;0.4167099601005228;0.41804614350714603;-0.4083725759927741;-0.4096727079192678;0.9869697341593211;0.9999404899677534;9.999853092840365;0.41677242860775804;-0.43522795277383025;-0.4352280147564909;0.42232282912332886;0.4052665097364137;0.585209118248549;1.0002106966350384
28.11185;0.9967760500724462;0.41670921924239657;0.4180478883832814;-0.4083725768402757;-0.4096727076756416;0.9869750015677976;0.9999446057653159;9.999870720178908;0.416772210300615;-0.43522795160156375;-0.4352280141928231;0.4223236902044134;0.40526532940884535;0.5852079328774111;1.0002145869574925
28.12185;0.9967736579520934;0.4167084677302574;0.41804964140852996;-0.40837257768759794;-0.4096727074385071;0.9869802663154867;0.9999487961915188;9.999889059492098;0.41677200311359297;-0.435227950446001;-0.43522801362332436;0.4223245308031259;0.4052641862303082;0.5852067782521505;1.000218404577392
28.13185;0.9967712938013658;0.4167077050325041;0.41805139829559446;-0.4083725785351241;-0.40967270720822674;0.98698551685244;0.9999530619144953;9.999908117426049;0.41677180329569186;-0.435227949308291;-0.43522801304883807;0.42232534806119787;0.40526308142372985;0.5852056551696225;1.0002221356636403
28.14185;0.9967689593835619;0.4167069299453562;0.41805315468522425;-0.40837257938321586;-0.40967270698499986;0.9869907430439618;0.9999574040362303;9.999927892853036;0.4167716073982224;-0.4352279481891816;-0.4352280124702409;0.42232613922211476;0.4052620163599135;0.58520456325824;1.0002257669584256
28.15185;0.9967666555474543;0.41670614136608686;0.4180549056302873;-0.40837258023229417;-0.40967270676904727;0.9869959367609221;0.9999618230852314;9.999948366721577;0.4167714121323525;-0.4352279470885983;-0.43522801188840277;0.4223269015130135;0.40526099207103716;0.5852035012985026;1.0002292859808584
28.16185;0.9967643827390924;0.416705338655323;0.41805664529655334;-0.4083725810832646;-0.4096727065606391;0.9870010918480556;0.9999663168783902;9.999969504286032;0.41677121468174716;-0.43522794600570514;-0.4352280113042559;0.42232763255989564;0.40526000860932465;0.5852024676060239;1.0002326804264035
28.17185;0.9967621413041298;0.416704521719924;0.4180583673234325;-0.4083725819376032;-0.4096727063602179;0.9870062030348442;0.9999708790235748;9.999991258875424;0.4167710133511091;-0.435227944939035;-0.43522801071882783;0.4223283309081614;0.4052590649262658;0.5852014602767837;1.0002359376640715
28.18185;0.9967599322168391;0.41670369061089324;0.41806006565391624;-0.4083725827968334;-0.409672706168413;0.9870112657092593;0.999975500033072;10.00001356869928;0.41677080779865017;-0.4352279438864495;-0.4352280101332692;0.4223289960562826;0.4052581592844317;0.5852004771430808;1.0002390460115327
28.19185;0.9967577573576901;0.41670284460367196;0.41806173529108914;-0.408372583661752;-0.40967270598571875;0.9870162763300145;0.9999801691494039;10.000036354468847;0.4167705985124338;-0.43522794284535316;-0.4352280095489371;0.422329628178113;0.4052572898291322;0.5851995154145687;1.0002419970060692
28.20185;0.9967556190336172;0.4167019814989619;0.41806337231847396;-0.4083725845321564;-0.4096727058123011;0.9870212315535971;0.9999848751818898;10.00005952696252;0.41677038604632427;-0.4352279418133269;-0.435228008967456;0.4223302278299574;0.4052564548735192;0.5851985714029028;1.0002447862363462
28.21185;0.996753519604286;0.4167010976409438;0.4180649733448626;-0.40837258540745025;-0.409672705648259;0.9870261275441645;0.9999896080353677;10.000083002939819;0.41677017087082924;-0.4352279407885897;-0.43522800839069054;0.4223307956172712;0.4052556528283959;0.5851976410010484;1.0002474123462095
28.22185;0.9967514612135613;0.4167001888083584;0.4180665352693253;-0.4083725862873462;-0.40967270549388773;0.9870309611607815;0.9999943603750983;10.000106716499491;0.4167699538453186;-0.4352279397698543;-0.4352280078205356;0.4223313317446147;0.4052548822587645;0.5851967206669664;1.0002498755505969
28.23185;0.9967494455566659;0.41669925142713865;0.41806805550608195;-0.4083725871717587;-0.4096727053496211;0.9870357314288336;0.9999991267491783;10.000130613983272;0.4167697364253433;-0.4352279387560407;-0.43522800725869243;0.4223318356689047;0.4052541421693806;0.5851958079351463;1.0002521765770387
28.24185;0.9967474738382498;0.4166982828448286;0.4180695322874675;-0.4083725880601838;-0.40967270521596605;0.9870404397266143;1.0000039012642084;10.000154642970555;0.41676952051432536;-0.43522793774623353;-0.4352280067066242;0.42233230610508626;0.40525343225878546;0.5851949011147077;1.0002543165369633
28.25185;0.9967455462939524;0.4166972806126307;0.4180709647449524;-0.40837258895133244;-0.40967270509352355;0.987045088240821;1.0000086767403344;10.000178750719233;0.4167693085601634;-0.43522793673972515;-0.435228006165489;0.42233274130456633;0.4052527530142546;0.5851939985691486;1.0002562970774613
28.26185;0.9967436614145917;0.4166962419583182;0.41807235265399656;-0.40837258984304;-0.40967270498285197;0.9870496779648307;1.000013445392214;10.000202887477817;0.4167691037523924;-0.4352279357360184;-0.43522800563600295;0.4223331393713027;0.40525210540137274;0.5851930983000817;1.0002581194462707
28.27185;0.996741816056475;0.4166951638552853;0.41807369620390167;-0.40837259073214877;-0.4096727048842534;0.987054209191779;1.0000181995797854;10.00022700680175;0.4167689098620066;-0.43522793473486376;-0.43522800511852566;0.4223334985343481;0.40525149021033013;0.5851921983204086;1.0002597832575573
28.28185;0.9967400067750755;0.4166940431465297;0.4180749958664742;-0.4083725916145966;-0.4096727047978027;0.9870586837615772;1.000022931887691;10.000251068677779;0.4167687308179978;-0.4352279337363633;-0.4352280046132989;0.422333817554379;0.4052509076002072;0.5851912972084298;1.0002612863149005
28.29185;0.9967382313700345;0.41669287659784693;0.41807625198345655;-0.40837259248590335;-0.40967270472359346;0.9870631061069418;1.0000276344892147;10.000275055281596;0.41676857047423993;-0.43522793274090044;-0.43522800412056667;0.42233409617301587;0.4052503571140965;0.5851903940150815;1.0002626250073907
28.30185;0.9967364892340363;0.41669166129354274;0.41807746431674736;-0.408372593341787;-0.4096727046620722;0.9870674830187911;1.0000322991325605;10.000298990249622;0.41676843244295386;-0.43522793174896557;-0.4352280036406521;0.42233433507846047;0.4052498378901295;0.5851894879758216;1.000263794761153
28.31185;0.996734780412302;0.4166903950256423;0.41807863216451235;-0.4083725941785609;-0.4096727046142536;0.987071822285115;1.0000369184640048;10.00032293835591;0.416768319574161;-0.43522793076126626;-0.43522800317404137;0.4223345353482202;0.40524934845893706;0.5851885785573712;1.0002647907349165
28.32185;0.996733104603639;0.41668907604482114;0.4180797547394702;-0.4083725949931077;-0.40967270458146454;0.9870761306037694;1.000041486838734;10.000346984225745;0.4167682335632478;-0.4352279297788141;-0.43522800272126494;0.4223346980136237;0.40524888613204885;0.5851876654422132;1.0002656087117936
28.33185;0.9967314605985685;0.4166877025863265;0.41808083102349064;-0.4083725957825062;-0.4096727045648043;0.9870804127182466;1.0000459996944462;10.000371212673924;0.41676817522003845;-0.43522792880260464;-0.43522800228271336;0.4223348241834312;0.40524844695792217;0.5851867482537788;1.0002662460623841
28.34185;0.9967298461988531;0.41668627293799543;0.41808185935188935;-0.40837259654371055;-0.4096727045648687;0.9870846716638071;1.0000504531780408;10.000395704575201;0.41676814502711523;-0.43522792783339914;-0.4352280018586631;0.42233491542657464;0.4052480265184186;0.5851858263362444;1.0002667028880114
28.35185;0.9967282590117599;0.416684786121852;0.4180828375213788;-0.40837259727359065;-0.40967270458179145;0.9870889085427912;1.0000548448738174;10.000420541432767;0.4167681435395418;-0.4352279268716483;-0.43522800144932405;0.4223349737865885;0.4052476206741637;0.5851848989992556;1.0002669829617021
28.36185;0.9967266973747996;0.41668324213403174;0.4180837632400395;-0.40837259796924014;-0.4096727046152472;0.9870931220437618;1.000059173909442;10.000445808394437;0.41676817141785205;-0.43522792591702614;-0.43522800105475196;0.42233500130516816;0.4052472257468875;0.5851839659576787;1.0002670940437424
28.37185;0.9967251598315321;0.4166816411548824;0.4180846342921128;-0.4083725986282697;-0.40967270466431804;0.9870973093108015;1.0000634396428056;10.000471592202038;0.4167682291113407;-0.4352279249681121;-0.4352280006748194;0.42233499951146386;0.40524683831014663;0.5851830269830693;1.0002670475264583
28.38185;0.9967236429641234;0.4166799831174852;0.4180854484621792;-0.4083725992489589;-0.4096727047274366;0.9871014685058024;1.0000676412935123;10.000497974349354;0.4167683165271977;-0.43522792402281324;-0.4352280003093029;0.42233496919334607;0.40524645472286647;0.5851820812382516;1.0002668567162079
28.39185;0.9967221399481261;0.4166782681705363;0.4180862035388711;-0.4083725998301972;-0.4096727048024707;0.9871056007517205;1.0000717795058567;10.000525023271026;0.41676843270074987;-0.43522792307883296;-0.435227999958003;0.4223349105521747;0.4052460707484906;0.5851811276523268;1.0002665345768333
28.40185;0.9967206420335858;0.41667649678617297;0.41808689750833555;-0.40837260037116496;-0.4096727048869552;0.9871097097572649;1.000075857214081;10.00055278897582;0.4167685755623386;-0.4352279221336266;-0.43522799962079783;0.4223348237266757;0.4052456818671315;0.5851801656026013;1.0002660936371828
28.41185;0.9967191412110727;0.41667466942744014;0.4180875288700742;-0.40837260087111055;-0.40967270497838554;0.9871138006139794;1.0000798790780119;10.000581304311929;0.4167687422865069;-0.4352279211841683;-0.43522799929767725;0.4223347090392885;0.40524528417879396;0.58517919471256;1.0002655477859153
28.42185;0.9967176311924694;0.4166727865276088;0.4180880967466983;-0.4083726013295504;-0.4096727050743924;0.9871178793962604;1.000083851324245;10.000610593973677;0.4167689299935373;-0.43522792022687923;-0.43522799898878556;0.42233456662625757;0.40524487512467783;0.585178214400788;1.0002649128836578
28.43185;0.9967161074071889;0.4166708486940926;0.4180886006072654;-0.4083726017463279;-0.40967270517280396;0.9871219532478571;1.0000877817751561;10.000640680358398;0.4167691361266004;-0.4352279192578626;-0.4352279986943372;0.42233439624688257;0.40524445355035554;0.5851772237365331;1.0002642058592823
28.44185;0.9967145676366347;0.41666885686614774;0.41808903990990254;-0.40837260212103565;-0.4096727052716632;0.9871260303375784;1.0000916792644272;10.000671582029653;0.41676935844831126;-0.43522791827331264;-0.435227998414692;0.4223341976353812;0.4052450193765487;0.5851769139641501;1.0002634445243874
28.45185;0.9967130122653849;0.41666681240309855;0.41808941384554027;-0.40837260245261636;-0.4096727053693104;0.9871301194056122;1.0000955529973417;10.000703316974166;0.41676959502695377;-0.43522791726961985;-0.4352279981506941;0.4223339708426266;0.40524457325500846;0.5851758994275335;1.0002626473918808
28.46185;0.9967114435281486;0.41666471693964335;0.41808972118853943;-0.4083726027398347;-0.40967270546451573;0.9871342288838605;1.000099412262424;10.000735916986539;0.41676984430945385;-0.43522791624324264;-0.43522799790365674;0.42233371630721517;0.40524411619524764;0.5851748730035364;1.0002618316485505
28.47185;0.9967098647080365;0.41666257208275903;0.4180899605758489;-0.40837260298182615;-0.4096727055563351;0.9871383659390608;1.0001032666842133;10.000769439182951;0.41677010496459566;-0.43522791519083076;-0.4352279976749173;0.42233343487650604;0.4052436493530045;0.5851738360051829;1.000261011334074
28.48185;0.9967082797609729;0.4166603794969844;0.41809013115769944;-0.408372603177957;-0.4096727056437302;0.9871425359507696;1.0001071266969956;10.000803957667777;0.41677037548933443;-0.4352279141093152;-0.4352279974655081;0.42233312779978094;0.4052431740839006;0.5851727897632647;1.0002601976579517
28.49185;0.9967066933293763;0.4166581412649574;0.4180902328382676;-0.40837260332745773;-0.40967270572543935;0.9871467429074011;1.0001110033903156;10.000839545182593;0.4167706541901742;-0.4352279129955768;-0.43522799727605826;0.42233279637367344;0.4052426920706756;0.5851717354610511;1.0002594002715912
28.50185;0.9967051105179332;0.4166558597036359;0.41809026580434683;-0.4083726034294336;-0.40967270580011206;0.987150990363846;1.0001149076694162;10.000876268586424;0.41677093968780216;-0.43522791184604676;-0.43522799710678517;0.4223324413813393;0.4052422054725618;0.5851706742252554;1.0002586279450183
28.51185;0.9967035363171508;0.4166535366851758;0.4180902299116967;-0.40837260348308446;-0.40967270586637206;0.9871552825633679;1.0001188494224356;10.00091419724807;0.41677123111509423;-0.4352279106565105;-0.43522799695768233;0.42233206295956127;0.40524171684879623;0.585169606786142;1.0002578877742319
28.52185;0.9967019753280143;0.4166512319589781;0.4180901830899499;-0.40837370952552354;-0.4096738154819035;0.9871596257696563;1.0001228375083808;10.000953404315828;0.41677152756712804;-0.43522790942211703;-0.4352279968289277;0.4223316608510937;0.40524122882979935;0.5851685331483386;1.0002571838163221
28.53185;0.9967004314380132;0.41664882960036387;0.4180900065289115;-0.40837370948057233;-0.40967381552648247;0.9871640289548885;1.0001268810281252;10.00099396212761;0.41677182762701165;-0.4352279081376437;-0.43522799672103046;0.42233123457403166;0.40524074398342996;0.5851674524850119;1.000256517338975
