time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.54185;0.99669890683425;0.4166463894695958;0.41808975712851126;-0.40837370938540857;-0.4096738155571759;0.9871685035651896;1.0001309908765954;10.001035949579224;0.41677212952592807;-0.4352279067978838;-0.43522799663445383;0.42233078353906034;0.40524026476006914;0.5851663630424009;1.0002558886550212
28.55185;0.9966974008515371;0.416643912921318;0.41808943294114304;-0.408373709239514;-0.4096738155719584;0.9871730634754947;1.0001351797370164;10.001079465766608;0.4167724313362556;-0.43522790539788064;-0.43522799656913363;0.42233030735074056;0.40523979309548624;0.5851652624905386;1.0002552983628434
28.56185;0.9966959095821467;0.41664140097623575;0.4180890320435615;-0.4083737090426233;-0.40967381556904914;0.9871777248905195;1.0001394603185134;10.00112463094595;0.41677273091709516;-0.43522790393289973;-0.4352279965243883;0.422329806332755;0.4052393300675217;0.5851641486152503;1.0002547471753807
28.57185;0.9966944265911307;0.41663885418686825;0.41808855268814815;-0.40837370879501894;-0.4096738155466437;0.9871825048281156;1.0001438435075514;10.001171575122248;0.41677302594960225;-0.43522790239831505;-0.4352279964992491;0.4223292817777332;0.40523887598747;0.5851630193997754;1.0002542353905608
28.58185;0.9966929442014241;0.4166362730382462;0.41808799355365645;-0.40837370849770727;-0.4096738155028327;0.9871874190077522;1.0001483375447389;10.001220430563176;0.41677331402464757;-0.4352279007896685;-0.4352279964927747;0.4223287353886814;0.4052384306575045;0.5851618726195429;1.000253762982643
28.59185;0.9966914546693751;0.416633658488059;0.41808735407655917;-0.40837370815223467;-0.40967381543587433;0.987192481680743;1.0001529476821684;10.001271333503865;0.4167735927568028;-0.4352278991029153;-0.4352279965042968;0.4223281685076123;0.40523799383634057;0.5851607058727682;1.0002533303917902
28.60185;0.9966899512709114;0.41663101167444483;0.4180866347327844;-0.40837370776033555;-0.4096738153444039;0.9871977070401668;1.0001576762124922;10.00132442359941;0.4167738600771445;-0.4352278973345542;-0.4352279965337699;0.4223275817804802;0.40523756577426545;0.5851595170030655;1.000252939332909
28.61185;0.9966884288389343;0.4166283330292341;0.418085837169727;-0.4083737073236444;-0.4096738152273548;0.9872031092081821;1.000162523680674;10.001379839010024;0.4167741142610604;-0.43522789548143964;-0.43522799658183475;0.42232697498235827;0.40523714725934235;0.5851583042610938;1.0002525931156347
28.62185;0.9966868830613124;0.4166256218260652;0.4180849640537024;-0.40837370684351565;-0.40967381508380274;0.9872087009324964;1.0001674905610702;10.001437713081508;0.41677435354328185;-0.4352278935404158;-0.4352279966495609;0.42232634722992485;0.40523673938744137;0.5851570661400665;1.0002522969871455
28.63185;0.996685309415267;0.4166228763147603;0.41808401867666606;-0.4083737063211214;-0.4096738149129424;0.987214492843999;1.0001725779339707;10.001498170448446;0.41677457613013463;-0.4352278915082469;-0.43522799673843554;0.42232569776035694;0.4052363435199203;0.5851558012819514;1.000252058940683
28.64185;0.9966837026824583;0.41662009390034227;0.41808300471034116;-0.40837370575783666;-0.4096738147139307;0.9872204925355083;1.000177787462519;10.001561320653632;0.416774780634336;-0.43522788938194135;-0.4352279968505621;0.4223250261686469;0.40523596124610567;0.5851545085671485;1.0002518901394954
28.65185;0.9966820571462388;0.41661727109110125;0.41808192602366084;-0.4083737051555271;-0.4096738144855247;0.9872267033631776;1.0001831213936472;10.001627248560654;0.4167749661281925;-0.4352278871588007;-0.4352279969885618;0.4223243317380037;0.40523559396473274;0.5851531870582238;1.0002518039893382
28.66185;0.9966803671768432;0.41661440359036417;0.418080786285512;-0.40837370451636906;-0.40967381422604493;0.9872331244490219;1.0001885822564018;10.001696008281996;0.4167751319110974;-0.43522788483613684;-0.435227997155208;0.42232361305458993;0.40523524228381513;0.5851518357479263;1.0002518142976895
28.67185;0.9966786274963204;0.41661148680449417;0.4180795887391882;-0.4083737038422067;-0.40967381393384333;0.9872397518325431;1.0001941726962011;10.001767636520741;0.41677527742990345;-0.43522788241132243;-0.4352279973531719;0.42232286842418987;0.405234905876052;0.5851504533852758;1.0002519339896594
28.68185;0.9966768332798204;0.41660851632456336;0.41807833637427355;-0.4083737031341712;-0.4096738136078027;0.9872465799628125;1.000199896158759;10.001842174762352;0.4167754022402959;-0.43522787988202144;-0.4352279975849299;0.422322096293373;0.40523458380211846;0.5851490386376487;1.000252174657919
28.69185;0.9966749802816839;0.4166054883048034;0.41807703196583773;-0.40837370239309134;-0.4096738132473771;0.9872536032922208;1.0002057571545409;10.001919672062952;0.4167755060893533;-0.43522787724606665;-0.4352279978528228;0.4223212952077612;0.4052342748985329;0.5851475904965867;1.0002525462394123
28.70185;0.996673064511984;0.4166023999193878;0.41807567770362164;-0.40837370162002046;-0.4096738128523603;0.9872608178114011;1.0002117603857539;10.002000170946596;0.416775589090529;-0.43522787450111355;-0.4352279981593863;0.422320463605178;0.40523397790908283;0.5851461082426516;1.0002530574289328
28.71185;0.9966710822707441;0.41659924937211096;0.41807427493626287;-0.4083737008162114;-0.40967381242292145;0.9872682223080085;1.0002179105531213;10.002083698783679;0.4167756515264951;-0.4352278716444333;-0.4352279985076021;0.4223195995179425;0.40523369126877906;0.5851445910368501;1.0002537166079777
28.72185;0.9966690310814614;0.4165960351740625;0.41807282417312985;-0.40837369998277173;-0.40967381195956837;0.9872758190544282;1.0002242133915562;10.002170271873975;0.41677569371706374;-0.43522786867286073;-0.4352279989006282;0.4223187001566313;0.4052334130357747;0.5851430378785037;1.000254531879816
28.73185;0.9966669098237261;0.41659275529810824;0.4180713250620853;-0.40837369912049587;-0.4096738114627775;0.9872836135149244;1.0002306762053093;10.002259904677137;0.41677571668765173;-0.4352278655828136;-0.4352279993413243;0.4223177619431699;0.40523314118437553;0.5851414478054991;1.0002555105698234
28.74185;0.9966647168813273;0.41658940707502545;0.4180697765907285;-0.40837369822993175;-0.40967381093291544;0.9872916135101288;1.000237307677291;10.002352615805856;0.41677572296672016;-0.43522786237049244;-0.4352279998320098;0.42231678128841244;0.40523287381077094;0.5851398197265385;1.0002566586462005
28.75185;0.9966624476813665;0.4165859879209223;0.4180681773566651;-0.4083736973114253;-0.40967381037035605;0.9872998285104673;1.0002441178432817;10.00244843080052;0.41677571656121487;-0.43522785903230143;-0.43522800037435816;0.4223157552182954;0.4052326090514179;0.5851381519371773;1.0002579798619522
28.76185;0.9966600942234893;0.41658249578130835;0.4180665256217705;-0.4083736963650429;-0.40967380977534185;0.9873082689177805;1.0002511180199865;10.002547386797458;0.416775702267688;-0.43522785556520166;-0.43522800096926373;0.4223146812420237;0.40523234500180066;0.5851364418852817;1.0002594753512855
28.77185;0.9966576475099159;0.4165789285361296;0.4180648197705842;-0.4083736953904327;-0.4096738091478072;0.9873169454621663;1.0002583207064863;10.002649533416664;0.41677568503708456;-0.435227851966621;-0.43522800161667047;0.42231355702009893;0.4052320798173373;0.5851346858555903;1.0002611440770455
28.78185;0.9966551004200359;0.41657528316958226;0.41806305901910323;-0.4083736943866262;-0.40967380848719487;0.9873258684483235;1.000265739867949;10.00275492260908;0.4167756697128616;-0.43522784823392247;-0.43522800231544734;0.42231238017922695;0.4052318118804987;0.5851328783348896;1.0002629837893389
28.79185;0.9966524482135738;0.41657155568449755;0.4180612432958183;-0.4083736933519787;-0.40967380779240825;0.9873350465628579;1.0002733910998334;10.002863598534613;0.4167756609421401;-0.4352278443638843;-0.4352280030634479;0.4223111482220566;0.4052315399188439;0.585131012160476;1.0002649924310025
28.80185;0.9966496871318471;0.4165677416372547;0.4180593724688859;-0.40837369228455705;-0.40967380706212536;0.9873444866459793;1.0002812910961325;10.002975599461008;0.4167756632167022;-0.43522784035266804;-0.4352280038579599;0.42230985870148813;0.4052312628245487;0.58512907959257;1.000267169230139
28.81185;0.9966468134848663;0.416563836652979;0.41805744603986666;-0.40837369118255684;-0.40967380629514066;0.9873541948643243;1.0002894569141323;10.003090966867926;0.41677568099411005;-0.43522783619607386;-0.43522800469653106;0.4223085094530114;0.40523097914493705;0.5851270732271457;1.000269514345647
28.82185;0.9966438238419546;0.41655983653867706;0.4180554635976339;-0.4083736900442448;-0.4096738054905343;0.9873641774002935;1.0002979055755001;10.003209751019495;0.416775718692106;-0.43522783188953346;-0.43522800557763597;0.4223070985885171;0.4052306867719825;0.5851249861912631;1.0002720277383426
28.83185;0.9966407148542203;0.41655573719235955;0.4180534253679664;-0.4083736888678011;-0.4096738046476617;0.9873744401885567;1.0003066535729161;10.003332009068986;0.4167757806672521;-0.435227827428055;-0.4352280065006551;0.42230562469435945;0.4052303831134124;0.5851228117892189;1.0002747086416846
28.84185;0.9966374822922351;0.4165515346999973;0.4180513323684579;-0.4083736876513628;-0.4096738037659027;0.9873849889777969;1.0003157163006207;10.003457801936392;0.4167758712389167;-0.4352278228065634;-0.43522800746522083;0.4223040872150999;0.40523006554704283;0.5851205433052064;1.0002775556973116
28.85185;0.9966341207804504;0.4165472255098944;0.4180491863053141;-0.40837368639287763;-0.40967380284445315;0.9873958297751827;1.0003251080368711;10.003587194587512;0.4167759946105414;-0.4352278180202967;-0.4352280084705369;0.422302486300393;0.40522973191266976;0.5851181739682794;1.0002805672515842
28.86185;0.996630624786086;0.4165428065218726;0.4180469893738288;-0.4083736850897408;-0.4096738018824224;0.9874069690429865;1.0003348424874374;10.00372025397391;0.4167761546653044;-0.4352278130648561;-0.43522800951544216;0.4223008223092797;0.4052293806733905;0.5851156964877079;1.0002837413710675
28.87185;0.9966269897376172;0.41653827499526475;0.41804474391409974;-0.4083736837387486;-0.4096738008790381;0.9874184130428336;1.000344933562788;10.003857041204023;0.41677635489314246;-0.4352278079360158;-0.4352280105992393;0.42229909565184576;0.4052290105149297;0.5851131026766572;1.000287075839662
28.88185;0.9966232121468968;0.41653362798777993;0.4180424519363721;-0.4083736823362884;-0.4096737998337787;0.9874301662371625;1.000355395683314;10.003997605225411;0.416776598479448;-0.43522780262955696;-0.4352280117223252;0.422297306873687;0.4052286197949512;0.5851103837603577;1.000290569157036
28.89185;0.996619288596013;0.416528861837376;0.4180401147002988;-0.40837368087853115;-0.40967379874647;0.9874422308726586;1.0003662433315303;10.00414198674244;0.41677688808659147;-0.435227797141276;-0.4352280128859446;0.4222954565503388;0.40522820652059205;0.5851075307565721;1.000294221513275
28.90185;0.9966152151164686;0.41652397232080446;0.41803773266313793;-0.4083736793619151;-0.4096737976172639;0.9874546088629174;1.0003774907672713;10.00429023016198;0.4167772255480541;-0.43522779146703877;-0.43522801409137013;0.4222935450990952;0.40522776891877876;0.5851045345364743;1.0002980335006921
28.91185;0.9966109872698993;0.4165189548489961;0.41803530591875243;-0.40837367778378747;-0.4096737964464986;0.9874673030531315;1.0003891525980837;10.004442391339547;0.41677761211517206;-0.4352277856026403;-0.435228015339221;0.4222915728422028;0.40522730582042976;0.5851013860846205;1.000302003999597
28.92185;0.9966065985218205;0.4165138043384601;0.4180328346131439;-0.40837367614260855;-0.4096737952346528;0.9874803165427889;1.0004012445880859;10.004598533708146;0.41677804888806425;-0.4352277795436241;-0.43522801662947536;0.4222895399373015;0.4052268164458428;0.585098076811173;1.0003061301478486
28.93185;0.9966020379624075;0.4165085151864906;0.4180303188913706;-0.4083736744378035;-0.40967379398238746;0.9874936525686423;1.0004137835650797;10.004758719475097;0.41677853677146826;-0.435227773285408;-0.4352280179620398;0.4222874458188595;0.40522630008119714;0.5850945981827996;1.000310408359216
28.94185;0.9965972910717222;0.4165030813989031;0.418027758869762;-0.4083736726696907;-0.4096737926905418;0.9875073150139633;1.0004267869174637;10.004923007065113;0.4167790761449771;-0.4352277668234086;-0.4352280193371621;0.4222852886838286;0.4052257559149922;0.5850909409994278;1.0003148343660382
28.95185;0.9965923423359255;0.41649749684937876;0.41802515493546155;-0.4083736708392655;-0.40967379136007354;0.9875213077370114;1.0004402727263513;10.005091457243848;0.4167796667679371;-0.4352277601528323;-0.4352280207553194;0.4222830656316624;0.4052251829679524;0.5850870951988095;1.000319402941324
28.96185;0.9965871763569022;0.41649175558787294;0.4180225078232228;-0.4083736689475985;-0.4096737899919876;0.9875356338118146;1.0004542594957349;10.00526414137839;0.4167803080128928;-0.4352277532684278;-0.43522802221681833;0.4222807736390918;0.4052245800074654;0.5850830503213703;1.0003241083518821
28.97185;0.996581777479005;0.4164858518707218;0.41801981842003194;-0.4083736669954326;-0.40967378858729575;0.9875502962060211;1.0004687649965567;10.005441143967593;0.41678099937912816;-0.43522774616435705;-0.43522802372152797;0.4222784105837837;0.4052239452457499;0.5850787961335808;1.000328945949607
28.98185;0.9965761295798717;0.4164797799108659;0.41801708777773045;-0.40837366498350003;-0.40967378714695923;0.9875652992707588;1.0004838057398022;10.0056225602839;0.4167817411592344;-0.4352277388340854;-0.4352280252689394;0.42227597505757897;0.4052232760026935;0.58507432325898;1.0003339143575616
28.99185;0.9965702164908061;0.4164735337156731;0.4180143172782255;-0.4083736629131713;-0.40967378567164403;0.9875806495533518;1.000499397192653;10.005808495001615;0.41678253468768334;-0.4352277312703811;-0.43522802685831047;0.4222734654232882;0.40522256861924066;0.5850696238547444;1.0003390161345154
29.00185;0.9965640226412252;0.4164671072355341;0.4180115087168761;-0.4083736607866111;-0.4096737841614207;0.9875963554690684;1.000515553707817;10.00599906066033;0.4167833819416939;-0.43522772346553523;-0.4352280284887658;0.4222708795722897;0.40522181853632205;0.5850646917561538;1.000344256125444
29.01185;0.9965575338113462;0.4164604946236708;0.41800866412157395;-0.40837365860638375;-0.40967378261582726;0.9876124267264365;1.000532288683182;10.006194375963348;0.41678428477526175;-0.4352277154118196;-0.4352280301595829;0.42226821531335607;0.40522102046185215;0.5850595220444718;1.0003496391631996
29.02185;0.9965507376572715;0.4164536903382144;0.41800578516199866;-0.4083736563750967;-0.40967378103413393;0.9876288735139411;1.0005496153448625;10.00639456811737;0.4167852439938819;-0.4352277071019448;-0.4352280318705834;0.422265470747181;0.4052201687295592;0.5850541107646584;1.0003551685624685
29.03185;0.9965436228732838;0.41644668910568133;0.418002872755019;-0.40837365409525234;-0.40967377941551003;0.987645705338547;1.0005675471206388;10.00659977546024;0.41678625896387766;-0.43522769852919535;-0.43522803362226364;0.42226264478596176;0.40521925780188267;0.5850484545851715;1.0003608461645321
29.04185;0.9965361771612727;0.41643948585225105;0.4179999273736802;-0.40837365176903784;-0.4096737777593834;0.9876629307035282;1.000586097477774;10.00681014455315;0.4167873281260836;-0.4352276896873675;-0.4352280354155957;0.42225973757176877;0.4052182825579967;0.585042550245008;1.000366673695481
29.05185;0.9965283863780062;0.4164320756001383;0.4179969493276907;-0.408373649398159;-0.4096737760657892;0.9876805573455243;1.000605279723273;10.007025824623978;0.4167884494427465;-0.43522768057059835;-0.4352280372516791;0.4222567503040117;0.40521723820993866;0.5850363945797381;1.0003726532648978
29.06185;0.9965202354616258;0.41642445334677564;0.41799393846628957;-0.408373646983943;-0.40967377433511903;0.987698591919597;1.0006251066367504;10.007246963327956;0.41678962015808213;-0.43522767117298133;-0.43522803913140806;0.42225368458229606;0.40521612024391473;0.5850299848174056;1.00037878619275
29.07185;0.9965117089018669;0.41641661411038994;0.41799089388402366;-0.40837364452752817;-0.4096737725676816;0.9877170398174976;1.0006455899582438;10.007473703027967;0.41679083657824045;-0.43522766148836967;-0.43522804105522545;0.42225054158392644;0.40521492470263815;0.5850233184897018;1.0003850725171677
29.08185;0.9965027904175738;0.4164085531694264;0.41798781404745483;-0.40837364202996185;-0.40967377076371486;0.9877359058805147;1.0006667404610836;10.007706182913106;0.416792094467;-0.43522765151062875;-0.4352280430231513;0.42224732163404577;0.4052136486196329;0.5850163933662151;1.0003915119924918
29.09185;0.9964934633306575;0.4164002661608518;0.4179846970666489;-0.40837363949204647;-0.40967376892354596;0.9877551953268093;1.0006885696075154;10.007944550925645;0.4167933896177827;-0.4352276412337648;-0.4352280450350998;0.42224402424089236;0.40521229018109456;0.5850092072651665;1.000398104418984
29.10185;0.9964837113771019;0.4163917489415687;0.41798154089283623;-0.4083736369139642;-0.4096737670473623;0.9877749139883096;1.0007110915997053;10.008188972869206;0.4167947181296698;-0.4352276306514;-0.435228047090941;0.4222406480375824;0.4052108483938141;0.5850017575083217;1.0004048494231175
29.11185;0.9964735189096904;0.41638299732888817;0.4179783433864155;-0.40837363429533374;-0.4096737651347008;0.9877950684239348;1.0007343239906032;10.008439633308924;0.41679607641069555;-0.4352276197559957;-0.43522804919030067;0.4222371908414663;0.4052093226297288;0.5849940406754167;1.0004117473159475
29.12185;0.9964628700448873;0.41637400662429774;0.41797510215116795;-0.40837363163562823;-0.4096737631843067;0.9878156670073602;1.0007582873765979;10.008696737335566;0.4167974608618461;-0.4352276085386341;-0.4352280513327843;0.422233650137234;0.40520771250973414;0.5849860529805585;1.0004187996791627
29.13185;0.9964517478458418;0.41636477117189935;0.41797181429092173;-0.40837362893401086;-0.409673761194564;0.9878367212434623;1.0007830045926445;10.00896051192518;0.4167988674719253;-0.4352275969894477;-0.4352280535183958;0.42223002356075273;0.4052060179983865;0.584977790923754;1.00042600864892
29.14185;0.9964401351449956;0.4163552843948963;0.4179684762468294;-0.40837362618882966;-0.40967375916373594;0.9878582459425974;1.0008084994424367;10.009231203531478;0.41680029158695375;-0.43522758509819715;-0.43522805574734735;0.422226309219621;0.40520423940645783;0.5849692516098426;1.0004333764245652
29.15185;0.9964280150961322;0.4163455391238348;0.4179650837300333;-0.40837362339777034;-0.40967375708980097;0.9878802589328848;1.0008347959723463;10.009509074290062;0.4168017277902199;-0.43522757285473274;-0.4352280580194495;0.4222225058641024;0.40520237729260955;0.5849604324154369;1.0004409053464887
29.16185;0.9964153695592805;0.41633552784455125;0.4179616321771462;-0.4083736205584979;-0.409673754970442;0.9879027815776331;1.000861918519017;10.009794391791733;0.4168031704239061;-0.4352275602492737;-0.43522806033380196;0.4222186128712458;0.4052004322908319;0.5849513303183702;1.0004485975717448
29.17185;0.9964021778524363;0.4163252428599463;0.41795811754704054;-0.4083736176691835;-0.409673752803055;0.9879258388811898;1.0008898914930615;10.010087412582086;0.41680461488331855;-0.435227547272447;-0.43522806268893516;0.422214629951026;0.4051984047988455;0.5849419414393328;1.0004564547838717
29.18185;0.9963884175599914;0.41631467646001313;0.4179545364694409;-0.4083736147288742;-0.40967375058445527;0.9879494579255179;1.0009187388735301;10.010388373919882;0.416806058280451;-0.4352275339151104;-0.43522806508308254;0.4222105563804847;0.40519629462678314;0.584932261276552;1.0004644786499628
29.19185;0.9963740660370569;0.41630382104565195;0.41795088573151745;-0.408373611737562;-0.4096737483107891;0.9879736660762388;1.0009484844908274;10.010697498409282;0.4168074987410229;-0.43522752016812355;-0.4352280675145101;0.4222063903650112;0.4051941008493838;0.5849222853819381;1.0004726710892864
29.20185;0.9963591014482847;0.41629266908322127;0.41794716168328344;-0.4083736086956858;-0.40967374597802736;0.9879984899418677;1.0009791525172267;10.011014998412714;0.4168089344092856;-0.4352275060223096;-0.43522806998191843;0.4222021293384974;0.40519182202646875;0.5849120095034263;1.0004810336547527
29.21185;0.9963435029723855;0.4162812130282167;0.417943359969827;-0.4083736056033074;-0.4096737435825012;0.9880239549902522;1.0010107673894493;10.011341076386246;0.41681036285862044;-0.4352274914686342;-0.4352280724846408;0.42219777091506216;0.40518945652240135;0.5849014289906639;1.000489567022365
29.22185;0.9963272506126274;0.4162694454298528;0.4179394760146011;-0.4083736024597097;-0.40967374112100613;0.9880500864045699;1.001043354589752;10.01167593204113;0.41681178044580314;-0.43522747649834875;-0.43522807502242267;0.422193313656794;0.4051870023400987;0.5848905382656024;1.0004982714084723
29.23185;0.996310325196388;0.41625735909458156;0.4179355057119863;-0.40837359926381767;-0.40967373859070283;0.9880769101042203;1.0010769421187897;10.012019776732682;0.41681318179384963;-0.43522746110298755;-0.43522807759503523;0.42218875698886643;0.40518445673128967;0.5848793308242255;1.0005071475683682
29.24185;0.9962927089521396;0.41624494714314386;0.4179314452661695;-0.4083735960148152;-0.4096737359890432;0.9881044520940228;1.001111560372402;10.012372846945942;0.41681456025603125;-0.4352274452742321;-0.43522808020214465;0.42218410025639835;0.40518181633663886;0.5848677994382219;1.000516197450491
29.25185;0.9962743866186844;0.41623220272431316;0.4179272905235009;-0.40837359271231066;-0.40967373331355167;0.9881327375708608;1.0011472413424154;10.012735409459692;0.4168159088810644;-0.43522742900362116;-0.435228082843438;0.4221793418966977;0.40517907771513423;0.5848559364556717;1.0005254239568524
29.26185;0.9962553450821816;0.4162191183844275;0.4179230368917328;-0.4083735893562708;-0.40967373056146317;0.9881617914657094;1.0011840188039691;10.01310775041098;0.4168172208543317;-0.43522741228238404;-0.4352280855186364;0.42217447961629095;0.4051762377224872;0.5848437344494505;1.0005348302346773
29.27185;0.9962355712131759;0.4162056858605902;0.41791867971304575;-0.4083735859468762;-0.409673727729674;0.9881916389973188;1.0012219276059444;10.013490161669063;0.4168184896421701;-0.4352273951016828;-0.43522808822725567;0.42216951119569;0.40517329340190483;0.5848311866245446;1.0005444185098145
29.28185;0.9962150507627793;0.41619189656063865;0.4179142142793289;-0.40837358248421296;-0.40967372481513925;0.9882223053617172;1.001261001523708;10.01388294355426;0.41681970909278393;-0.4352273774529781;-0.4352280909684333;0.42216443488364097;0.4051702414532524;0.5848182863545642;1.0005541890359146
29.29185;0.9961937689748619;0.41617774208617303;0.41790963573332607;-0.4083735789682061;-0.40967372181513184;0.9882538154326589;1.001301272184836;10.014286408462207;0.4168208734319192;-0.43522735932809825;-0.4352280937412383;0.42215924939407695;0.4051670777918125;0.58480502640323;1.0005641411170334
29.30185;0.9961717118071383;0.4161632144709372;0.4179049393807956;-0.40837357539892616;-0.4096737187271561;0.9882861933270711;1.001342770213449;10.014700868340832;0.41682197743429206;-0.43522734071897956;-0.43522809654515676;0.4221539541246973;0.40516379743199954;0.5847913984942219;1.0005742747978303
29.31185;0.9961488674087781;0.416148306146391;0.4179001209252803;-0.4083735717767686;-0.40967371554891835;0.9883194619026026;1.001385527272499;10.01512662426007;0.4168230165892548;-0.43522732161752165;-0.4352280993802721;0.42214854918769784;0.40516039466420584;0.5847773933915892;1.0005845902657948
29.32185;0.9961252269505209;0.4161330096729779;0.4178951763327815;-0.4083735681022132;-0.4096737122785296;0.9883536436455885;1.0014295770740653;10.015563973788623;0.41682398704665763;-0.43522730201590387;-0.4352281022473292;0.42214303482483356;0.40515686356793595;0.5847630014987034;1.0005950871342413
29.33185;0.9961007844936182;0.41611731750559583;0.41789010183296926;-0.4083735643754373;-0.40967370891464716;0.9883887624662747;1.0014749547469683;10.016013221368748;0.41682488549580127;-0.4352272819069036;-0.43522810514787497;0.42213741077421096;0.4051531988035851;0.584748213416348;1.000605765699133
29.34185;0.9960755368900269;0.41610122217759943;0.4178848941713439;-0.4083735605962435;-0.40967370545622983;0.9884248440777784;1.0015216951932409;10.016474678431415;0.41682570878252273;-0.43522726128383155;-0.43522810808417184;0.42213167603259555;0.4051493962862069;0.5847330198408041;1.0006166276351007
29.35185;0.9960494839315622;0.4160847166488857;0.4178795507664507;-0.4083735567642375;-0.4096737019020751;0.9884619147146164;1.0015698314310377;10.016948664191384;0.41682645328752393;-0.4352272401402454;-0.43522811105877796;0.4221258291307439;0.40514545335134317;0.5847174110305762;1.0006276750499712
29.36185;0.9960226278850537;0.4160677941075664;0.4178740696596435;-0.40837355287892696;-0.40967369825055044;0.9884999995775937;1.0016193940913034;10.017435514950725;0.4168271146565892;-0.4352272184697277;-0.43522811407409523;0.4221198688068217;0.40514136854086447;0.5847013762653906;1.0006389095195052
29.37185;0.9959949722300053;0.4160504475077762;0.41786844917433735;-0.4083735489398038;-0.4096736944996034;0.9885391222304818;1.00167041200872;10.017935587443441;0.4168276880662455;-0.43522719626606005;-0.43522811713206333;0.42211379420680517;0.40513714117068206;0.5846849035913286;1.0006503320935096
29.38185;0.9959665208649254;0.4160326695894576;0.4178626873540423;-0.4083735449464372;-0.40967369064692727;0.9885793055285711;1.0017229130075453;10.01844924943048;0.41682816860995053;-0.43522717352343876;-0.4352281202340902;0.4221076042851016;0.4051327707660118;0.5846679801631469;1.000661943725326
29.39185;0.9959372785648258;0.4160144531195262;0.4178567816355777;-0.40837354089848055;-0.4096736866902067;0.9886205724021934;1.0017769247227426;10.018976874203615;0.41682855152123444;-0.4352271502362062;-0.43522812338113914;0.4221012971968095;0.4051282567507441;0.5846505931116047;1.0006737450386307
29.40185;0.9959072514731774;0.4159957907591723;0.41785072891533975;-0.40837353679577704;-0.409673682627265;0.988662944981925;1.0018324751453354;10.01951884516233;0.41682883237280727;-0.4352271263985407;-0.4352281265737347;0.4220948699066522;0.40512359846485246;0.5846327303903553;1.0006857359107213
29.41185;0.9958764462517583;0.415976674530476;0.4178445256111001;-0.4083735326385409;-0.40967367845610514;0.9887064435008305;1.0018895926769413;10.020075557823336;0.4168290073252668;-0.43522710200451187;-0.4352281298121016;0.4220883180260549;0.4051187950635884;0.5846143807960945;1.0006979150259208
29.42185;0.9958448688954206;0.41595709528593255;0.41783816738159835;-0.4083735284272707;-0.40967367417517325;0.9887510861219654;1.0019483059332495;10.02064741980163;0.41682907317092194;-0.43522707704835595;-0.43522813309653674;0.4220816364778811;0.4051138452683425;0.5845955331997348;1.000710278683856
29.43185;0.9958125249687062;0.4159370427792778;0.4178316488044268;-0.4083735241626481;-0.40967366978365805;0.9887968889064384;1.002008643208115;10.021234851908865;0.41682902718718334;-0.43522705152474517;-0.4352281364275047;0.4220748206843978;0.40510874728564744;0.5845761760675716;1.0007228203837013
29.44185;0.9957794205768123;0.4159165063377326;0.4178249635040173;-0.4083735198457926;-0.40967366528126475;0.9888438655659818;1.002070632130969;10.021838281376986;0.4168288670770198;-0.4352270254286279;-0.4352281398055107;0.42206786708345645;0.40510349868012463;0.5845562973239937;1.0007355325376337
29.45185;0.9957455624872883;0.4158954753603752;0.41781810461581265;-0.40837351547838846;-0.40967366066754346;0.9888920280760664;1.0021343000918606;10.022458133275691;0.41682859103613207;-0.4352269987545043;-0.43522814323111414;0.4220607726296677;0.4050980961704576;0.5845358838985099;1.0007484085348988
29.46185;0.9957109568795562;0.41587393933010103;0.4178110650943077;-0.40837351106249337;-0.40967365594130933;0.988941388511035;1.0021996743283024;10.023094828374848;0.41682819774389473;-0.43522697149587763;-0.43522814670476495;0.4220535341013034;0.40509253581972343;0.5845149215359651;1.0007614432397283
29.47185;0.9956756078694281;0.41585188752855745;0.417803837729786;-0.40837350660055716;-0.40967365110038073;0.9889919605272439;1.0022667806009478;10.023748776532933;0.4168276860656391;-0.4352269436455485;-0.4352281502263995;0.4220461480518746;0.40508681342855135;0.5844933953849624;1.0007746327508849
29.48185;0.995639517558645;0.4158293087790593;0.41779641512251525;-0.40837350209560896;-0.40967364614156065;0.9890437592596227;1.002335641981809;10.024420360920375;0.4168270545705851;-0.4352269151963361;-0.43522815379537605;0.42203861113315905;0.4050809247939516;0.5844712905395074;1.00078797461341
29.49185;0.9956026869463414;0.4158061918557542;0.41778878957184007;-0.40837349755123153;-0.40967364106092063;0.9890968002881079;1.0024062795993045;10.025109927987002;0.4168263010054293;-0.43522688614154426;-0.4352281574106814;0.42203091996831876;0.4050748661426013;0.5844485919091637;1.0008014676872554
29.50185;0.9955651166562127;0.4157825263605393;0.4177809528017002;-0.4083734929712673;-0.409673635854199;0.989151099022305;1.0024787139753875;10.02581779905296;0.41682542184181953;-0.4352268564749826;-0.43522816107081663;0.42202307066841804;0.40506863468478144;0.5844252837731213;1.0008151115391688
29.51185;0.99552680787008;0.41575830308146366;0.41777289604744716;-0.4083734883593787;-0.40967363051693956;0.9892066706177858;1.0025529653676668;10.026544290868895;0.4168244121974934;-0.4352268261906556;-0.43522816477365783;0.4220150585858267;0.4050622287041302;0.5844013495650275;1.000828906504571
29.52185;0.9954877633708072;0.4157335138329876;0.4177646105370614;-0.4083734837189614;-0.4096736250444863;0.9892635295925017;1.0026290543247527;10.027289716472378;0.4168232660522353;-0.43522679528262265;-0.4352281685168202;0.4220068784625972;0.40505564719887915;0.5843767721321265;1.0008428540876948
29.53185;0.9954479880894622;0.41570815144720746;0.4177560875807978;-0.408373479053718;-0.4096736194321268;0.9893216887362832;1.002707002990102;10.028054368608649;0.4168219764895441;-0.43522676374535757;-0.43522817229805666;0.4219985251254551;0.4050488895739785;0.5843515343401093;1.0008569564732634
29.54185;0.9954074887306662;0.41568220985922844;0.4177473183103336;-0.4083734743682823;-0.4096736136751927;0.9893811573985913;1.0027868358438523;10.0288385098243;0.4168205359578774;-0.4352267315740653;-0.4352281761151841;0.4219899943676092;0.40504195544307564;0.5843256195534989;1.0008712153947703
29.55185;0.9953662728861801;0.4156556838557787;0.41773829365415033;-0.40837346966827404;-0.40967360776888234;0.9894419399021614;1.002868579134014;10.029642380117146;0.41681893660993624;-0.4352266987646487;-0.4352281799658832;0.4219812830650568;0.40503484442027626;0.5842990112591699;1.000885631986109
29.56185;0.9953243482096106;0.41562856878512416;0.41772900453156653;-0.40837346496007826;-0.4096736017080795;0.9895040351300771;1.0029522594005373;10.030466217316109;0.41681717060208245;-0.4352266653136855;-0.4352281838478461;0.42197238856822866;0.4050275559476931;0.5842716918747363;1.0009002080719507
29.57185;0.9952817217936527;0.4156008606824978;0.41771944197709415;-0.40837346025068955;-0.4096735954874307;0.989567437620601;1.0030379027131375;10.031310274197676;0.4168152300245201;-0.4352266312183441;-0.4352281877591354;0.4219633081252052;0.40502008931768524;0.5842436422413588;1.0009149471124883
29.58185;0.9952384006701456;0.4155725563544178;0.4177095969578048;-0.40837345554746984;-0.40967358910148477;0.9896321391516554;1.0031255350707247;10.032174819444267;0.4168131064477668;-0.43522659647606765;-0.4352281916983457;0.4219540387361815;0.4050124441047987;0.5842148426169527;1.000929853429708
29.59185;0.9951943931742812;0.41554365289758616;0.41769945995564345;-0.408373450857935;-0.40967358254471675;0.9896981296367503;1.0032151824916746;10.03306012829954;0.41681079044144503;-0.43522656108455926;-0.4352281956644733;0.4219445773870726;0.4050046206446703;0.5841852738469331;1.0009449304226237
29.60185;0.995149708963945;0.4155141470393323;0.4176890206006469;-0.40837344618973437;-0.4096735758114021;0.9897653975202829;1.0033068707896824;10.033966474659755;0.4168082713972219;-0.43522652504238474;-0.4352281996565361;0.4219349213442795;0.40499661993424474;0.584154917456084;1.0009601792991702
29.61185;0.9951043578340201;0.41548403504893494;0.41767826756584325;-0.40837344155079586;-0.4096735688954723;0.989833929458878;1.003400625423159;10.034894127508014;0.4168055376688091;-0.4352264883496034;-0.43522820367305814;0.4219250684709219;0.40498844305760034;0.5841237552920819;1.0009755993108609
29.62185;0.9950583498850204;0.4154533132383956;0.4176671888968455;-0.40837343694983724;-0.40967356179055153;0.9899037089705917;1.003496471205961;10.035843346234921;0.41680257667463844;-0.43522645100802054;-0.43522820771163895;0.421915017415345;0.40498009069141344;0.5840917697224252;1.0009911893785062
29.63185;0.9950116970033952;0.4154219783276321;0.4176557725548197;-0.40837343239713386;-0.409673554490072;0.9899747155060814;1.0035944326875723;10.03681437166503;0.4167993749245268;-0.4352264130213083;-0.43522821176871135;0.4219047674578948;0.40497156298643117;0.5840589438548341;1.001006949763113
29.64185;0.9949644131261965;0.4153900274819543;0.4176440066676715;-0.4083734279048313;-0.40967354698738384;0.9900469248889875;1.0036945348701332;10.037807420108711;0.41679591805804117;-0.435226374395076;-0.43522821583968313;0.4218943184076623;0.40496285978475793;0.5840252610367377;1.0010228819963978
29.65185;0.994916513456334;0.41535745848667216;0.4176318793929081;-0.4083734234865075;-0.40967353927587985;0.9901203106116754;1.0037968027255848;10.038822683283268;0.4167921906314459;-0.43522633513679265;-0.43522821991957195;0.421883670548257;0.4049539808707395;0.5839907044497059;1.0010389872882395
29.66185;0.9948680144641422;0.4153242699041737;0.4176193785325742;-0.4083734191563523;-0.4096735313491284;0.9901948455062062;1.0039012598447976;10.039860327525387;0.41678817593761763;-0.4352262952557349;-0.43522822400369954;0.42187282431146106;0.4049449258601128;0.5839552575261862;1.001055265330624
29.67185;0.9948189341903279;0.4152904608138701;0.41760649109882614;-0.40837341492855567;-0.4096735232010473;0.9902705028488012;1.0040079274214413;10.04092049048396;0.41678385629465314;-0.43522625476307386;-0.4352282280878025;0.4218617799711507;0.40493569401267665;0.5839189042121957;1.0010717139531242
29.68185;0.9947692929879522;0.41525603061517236;0.4175932033702311;-0.40837341081748624;-0.4096735148259187;0.9903472553865174;1.0041168237402331;10.042003278579127;0.41677921321298667;-0.4352262136720516;-0.4352282321674108;0.4218505375863598;0.4049262845844941;0.583881628170683;1.0010883292435877
29.69185;0.9947191158908464;0.4152209792295754;0.4175795014245707;-0.40837340683830603;-0.40967350621821913;0.9904250730392669;1.0042279639656244;10.043108761282806;0.41677422718771406;-0.435226171998138;-0.4352282362372801;0.42183909706192635;0.40491669736426666;0.5838434119262212;1.0011051056395581
29.70185;0.9946684344834191;0.4151853072694608;0.4175653715421239;-0.40837340300693664;-0.4096734973726689;0.990503922150226;1.0043413601849849;10.044236959627185;0.4167688777360689;-0.43522612975899583;-0.43522824029147683;0.4218274582096561;0.40490693277455136;0.5838042370994152;1.0011220352176318
29.71185;0.99461728543372;0.4151490162218902;0.41755080051704024;-0.40837339933955014;-0.40967348828435407;0.9905837663142582;1.0044570221447662;10.045387845759766;0.4167631434878833;-0.43522608697441567;-0.4352282443235663;0.421815620873571;0.4048969915663241;0.5837640850568817;1.0011391071923152
29.72185;0.9945657073601111;0.4151121090042938;0.4175357758501751;-0.40837339585262356;-0.40967347894853845;0.9906645660494483;1.0045749582625672;10.046561359459899;0.41675700186045483;-0.4352260436664752;-0.4352282483266204;0.4218035850585159;0.40488687424775066;0.5837229371645335;1.0011563081431694
29.73185;0.9945137397837679;0.4150745905703207;0.41752028546308073;-0.40837339256349764;-0.40967346936056004;0.9907462768579696;1.0046951753692595;10.047757421220272;0.4167504285198549;-0.4352259998597817;-0.43522825229336964;0.4217913506925385;0.40487658068776666;0.5836807748378485;1.0011736219193115
29.74185;0.9944614241960577;0.41503646816619744;0.4175043173179277;-0.4083733894906626;-0.40967345951597367;0.9908288477411453;1.004817677551102;10.048975927624472;0.4167433970206125;-0.43522595558165467;-0.4352282562162631;0.42177891705968806;0.4048661103827549;0.5836375794180808;1.0011910297576452
29.75185;0.9944088047661346;0.4149977511383571;0.41748785936043226;-0.4083733866536147;-0.40967344941049305;0.9909122211004521;1.0049424647426712;10.050216728529405;0.41673587912364146;-0.4352259108622671;-0.43522826008713006;0.42176628241421693;0.40485546302545117;0.5835933319472434;1.001208510715464
29.76185;0.9943559284072944;0.41495845035285084;0.4174708994382266;-0.40837338407269796;-0.4096734390397993;0.9909963337455786;1.0050695307859494;10.051479607125774;0.4167278455805251;-0.4352258657346296;-0.4352282638968851;0.4217534442596902;0.40484463885715616;0.5835480133081216;1.0012260419416354
29.77185;0.9943028449599327;0.4149185778670478;0.4174534249817357;-0.4083733817692201;-0.409673428399564;0.9910811185266288;1.0051988625622323;10.052764287430916;0.4167192665039393;-0.4352258202343744;-0.435228267635776;0.4217404001615815;0.40483363877378414;0.5835016045858497;1.0012435993206612
29.78185;0.9942496072325159;0.41487814748174257;0.4174354228178149;-0.4083733797656549;-0.40967341748551406;0.9911665049721047;1.005330441235843;10.054070452974244;0.4167101110906178;-0.4352257743996775;-0.43522827129379404;0.4217271481178739;0.40482246443003683;0.5834540871092411;1.001261157745718
29.79185;0.9941962709775348;0.4148371758275775;0.4174168792110992;-0.4083733780857224;-0.40967340629324633;0.9912524183642424;1.005464244598745;10.055397754499525;0.41670034713482007;-0.43522572827154943;-0.43522827486074384;0.4217136862641118;0.4048111183331086;0.5834054422428087;1.001278690694775
29.80185;0.9941428954605563;0.4147956830284207;0.4173977797881351;-0.40837337675471097;-0.409673394818075;0.9913387785617602;1.005600249482527;10.056745814653501;0.4166899408671846;-0.43522568189415756;-0.4352282783261917;0.42170001284699055;0.4047996036300372;0.5833556514368724;1.0012961703611885
29.81185;0.9940895449693519;0.4147536925028813;0.4173781094310917;-0.4083733758000475;-0.40967338305516054;0.9914254991110801;1.0057384326380197;10.05811423474494;0.4166788571899787;-0.4352256353150408;-0.4352282816795368;0.4216861266631453;0.40478792396726915;0.5833046968182406;1.0013135678979306
29.82185;0.9940362907521038;0.4147112305736996;0.4173578523107655;-0.4083733752515947;-0.40967337099968676;0.9915124868067879;1.0058787694469273;10.059502594268453;0.4166670598876349;-0.435225588585436;-0.43522828491006277;0.4216720275515322;0.40477608369914037;0.5832525620749736;1.0013308520883977
29.83185;0.9939832117435902;0.4146683262317987;0.41733699177915157;-0.4083733751416976;-0.40967335864716026;0.9915996414152601;1.0060212325045372;10.060910441336592;0.4166545116044485;-0.4352255417606889;-0.43522828800694596;0.4216577167951575;0.4047640876285555;0.5831992328511519;1.0013479871915696
29.84185;0.9939303937769118;0.4146250105743616;0.41731551028260044;-0.4083733755053065;-0.40967334599379257;0.9916868542223185;1.0061657910519033;10.062337279415763;0.41664117382468646;-0.4352254949007374;-0.4352282909590644;0.4216431969473299;0.4047519400871076;0.5831446959271045;1.001364932440557
29.85185;0.9938779293250688;0.4145813164072011;0.4172933897105447;-0.4083733763801212;-0.40967333303657616;0.9917740056816475;1.0063124098648304;10.063782551823076;0.41662700706348293;-0.4352254480706504;-0.4352282937545962;0.421628471087668;0.4047396444303848;0.5830889378622779;1.0013816432634655
29.86185;0.9938259178932392;0.41453727876590873;0.41727061172251645;-0.4083733778065472;-0.40967331977314286;0.9918609639513056;1.0064610479296912;10.065245629987892;0.416611970782324;-0.43522540134106397;-0.43522829638097704;0.42161354225357195;0.40472720353245784;0.5830319445813499;1.0013980723174258
29.87185;0.9937744655896513;0.41449293581948576;0.41724715757178943;-0.40837337982748884;-0.40967330620172215;0.9919475847019013;1.006611657913339;10.066725812281263;0.41659602237346455;-0.43522535478846125;-0.4352282988251586;0.42159841319145275;0.4047146209118124;0.582973701923994;1.00141416964435
29.88185;0.9937236847852905;0.4144483293831834;0.41722300799142;-0.4083733824881271;-0.4096732923211695;0.9920337115728015;1.0067641853902822;10.068222326775437;0.4165791159224495;-0.43522530849534175;-0.4352283010735057;0.42158308647027654;0.40470190173419635;0.5829141964373334;1.0014298821782532
29.89185;0.9936736949680858;0.41440350487281624;0.4171981436595835;-0.4083733858357791;-0.40967327813108545;0.9921191766148519;1.0069185672392351;10.069734331481566;0.41656120190820806;-0.4352252625503983;-0.4352283031114127;0.42156756500520065;0.4046890529314356;0.582853416155543;1.001445152415399
29.90185;0.9936246241014028;0.41435851105924837;0.4171725458157495;-0.4083733899198982;-0.40967326363214446;0.9922038000001482;1.007074729678832;10.071260910783781;0.41654222748737046;-0.43522521704880535;-0.4352283049230767;0.4215518523864321;0.4046760827509941;0.582791350971273;1.0014599169451133
29.91185;0.9935766092564572;0.4143134002137837;0.41714619638631095;-0.4083733947921321;-0.40967324882627937;0.9922873889534938;1.0072325871031154;10.072801062458153;0.41652213665919463;-0.43522517209248257;-0.43522830649138583;0.42153595270183825;0.40466300062907123;0.5827279926641767;1.0014741062374748
29.92185;0.9935297957377492;0.41426822867310986;0.4171190775251433;-0.4083734005061629;-0.4096732337164223;0.9923697367575625;1.0073920432163057;10.074353675167218;0.4165008703737716;-0.4352251277902387;-0.43522830779791105;0.42151987030537913;0.4046498172660126;0.5826633350475183;1.0014876450768009
29.93185;0.993484335804594;0.4142230574199227;0.4170911709352146;-0.40837340711742665;-0.4096732183061601;0.9924506227322258;1.007552992851207;10.075917507973108;0.4164783666922153;-0.43522508425821127;-0.43522830882317715;0.42150361002523884;0.40463654452909653;0.5825973740534183;1.0015004522328446
29.94185;0.9934403886003812;0.41417795243732775;0.4170624572819758;-0.40837341468333166;-0.4096732025994521;0.992529812146598;1.0077153213892074;10.077491185076095;0.4164545609164022;-0.4352250416206449;-0.43522830954698744;0.4214871779173891;0.4046231952907689;0.5825301076402452;1.0015124399141915
29.95185;0.9933981213181765;0.41413298463153153;0.4170329159756004;-0.4083734232640373;-0.4096731866002558;0.992607054340866;1.0078789030885638;10.079073201636376;0.41642938525871354;-0.435225000010184;-0.4352283099483586;0.4214705821044451;0.40460978318056473;0.5824615359308749;1.0015235144977477
29.96185;0.9933577109352321;0.4140882296081924;0.41700252569830415;-0.40837343292320955;-0.40967317031240863;0.992682080353538;1.0080436008601412;10.080661920551705;0.4164027680865174;-0.4352249595679972;-0.43522831000514534;0.4214538330310318;0.40459632249996036;0.5823916616050112;1.0015335780393737
29.97185;0.9933193458762117;0.41404376799364606;0.4169712651344333;-0.40837344372852213;-0.40967315373995034;0.9927546022674163;1.0082092661331594;10.08225555645561;0.41637463368639566;-0.4352249204448377;-0.43522830969377985;0.4214369430377344;0.404582828717433;0.5823204901203349;1.0015425279190207
29.98185;0.9932832277949927;0.4139996862249326;0.4169391127433542;-0.4083734557518556;-0.4096731368873196;0.9928243134760815;1.0083757375537183;10.083852157913297;0.4163449024756979;-0.43522488280248106;-0.43522830898924963;0.42141992570931214;0.4045693191953806;0.5822480296078647;1.0015502543519192
29.99185;0.9932495737769192;0.4139560771825869;0.4169060460976832;-0.408373469069243;-0.40967311975917287;0.992890887876662;1.008542839428712;10.085449588982172;0.41631349077720325;-0.43522484681445667;-0.435228307865124;0.42140279549070486;0.40455581356929615;0.5821742906550286;1.0015566387779342
29.999994;0.9932186178222593;0.4139130405967285;0.4168720420552278;-0.40837348376103294;-0.40967310236037796;0.9929539781607164;1.0087103805008646;10.087045510670603;0.41628031062169607;-0.4352248126662355;-0.4352283062935561;0.421385567685021;0.40454233372456394;0.5820992863147203;1.0015615537391167
29.999994;1.0930636657806576;0.45344801692533554;0.41485857823902117;-0.4514921665788615;-0.41168210130350913;1.092831214903063;1.0088781531878395;10.088637372465993;0.4162452700103645;-0.43522478055531927;-0.43522830424524656;0.421368258561073;0.4045289036671293;0.5820230324098774;1.0015648623495106
29.999995;1.0930398784519737;0.45341026767852194;0.41482572765864345;-0.45148757130902967;-0.41167750220452803;1.0928872069834863;1.0090459324921184;10.090222419454651;0.4162082727476829;-0.435224750691334;-0.4352283016891023;0.4213508854725893;0.40451354944152507;0.581944163137003;1.001566418099809
29.999996;1.0930186502556922;0.4533722542123057;0.4147911531987181;-0.4514822092358684;-0.4116725590879812;1.0929385413008281;1.0092134738268386;10.091797701570284;0.41616921784738764;-0.43522472329654605;-0.4352282985916937;0.4213334671270793;0.4044982990009481;0.5818640862626325;1.0015660660561267
29.999998;1.0930021931782838;0.4533386707123194;0.4147582716893722;-0.4514726316907692;-0.4116634134558645;1.0929847802313692;1.0093805112171557;10.093360064951163;0.416127999440326;-0.4352246986070225;-0.4352282949171557;0.42131602383814226;0.40448118214105855;0.5817814438726153;1.0015636437771926
30.000002;1.092991923045283;0.4533131049405146;0.41472980312361274;-0.45145349265006246;-0.41164477967685187;1.0930274322102056;1.0095467515718501;10.094906062244158;0.41608452137205015;-0.4352246768704069;-0.43522829062511403;0.4212985794700639;0.40445922408655915;0.5816941862619678;1.0015589508774423
30.00001;1.0929871346668079;0.4532996644043879;0.41470978493999167;-0.4514143894275243;-0.4116075474520814;1.0930658842496845;1.0097118594232066;10.096431756717973;0.4160387315941121;-0.4352246583270912;-0.4352282856617538;0.4212811692952916;0.4044294257588749;0.5816002626632167;1.001551712590881
30.000026;1.0929921193004235;0.45331208341739965;0.4147091964927513;-0.4513361940901529;-0.4115327407880127;1.0931033964125052;1.0098754528723755;10.097932702395152;0.4159906350439244;-0.4352246431729576;-0.4352282799447612;0.42126384927766847;0.40438275050993605;0.581493477431214;1.0015416836622362
30.000058;1.0930108966899053;0.45337088368961004;0.4147453382842535;-0.45118311672505207;-0.4113862299492956;1.0931442312378943;1.0100371504584524;10.099404529993619;0.4159402838486771;-0.435224631534429;-0.4352282733559313;0.4212456907745833;0.40430213514315444;0.5813613977954613;1.0015288017119148
30.000122;1.093050481913932;0.45351387900860535;0.4148501184755553;-0.45088909171383545;-0.41110509261805056;1.0931967806052736;1.0101966830995441;10.100843910000126;0.41588777932253135;-0.43522462347855795;-0.4352282657565352;0.4212277715275244;0.40415650164221023;0.5811833739663196;1.0015131215449147
30.00025;1.0931248882807223;0.4537995881680927;0.4150716118717734;-0.4503393934450658;-0.4105794132969691;1.093276555115887;1.0103540142479785;10.10224875075053;0.41583323501871405;-0.43522461905020465;-0.4352282570008493;0.4212062002553925;0.4038887549038694;0.5809171971999518;1.0014946521947306
30.000506;1.0932509772978396;0.4542818558639273;0.41545246392100577;-0.44937673997592936;-0.4096595004928588;1.0934051355656833;1.0105093858508276;10.103617406764508;0.4157766932576913;-0.43522461831809905;-0.43522824692322315;0.42117015325436796;0.4034007810179225;0.5804873477947483;1.001473313028526
30.000762;1.0933620825732042;0.45462583136501816;0.4157126959705108;-0.4485752169627821;-0.40889360225095484;1.0935011960200844;1.010663290083912;10.104948312440792;0.4157181090226647;-0.4352246213890524;-0.4352282353465218;0.42112186497369297;0.40296143802041257;0.5800815976941677;1.001448935480415
