time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.001018;1.0934610742256914;0.4548626285160713;0.415879605383982;-0.44790481244830255;-0.4082530803088827;1.0935695716328024;1.0108163847202365;10.106240081891434;0.4156574266549591;-0.43522462837494796;-0.43522822212929413;0.4210615839685572;0.4025655301961446;0.5796966222862355;1.0014212780316563
30.001274;1.0935496196618095;0.45501311087707513;0.4159716315508004;-0.4473455706037721;-0.40771893243160356;1.0936113356113835;1.0109693091390715;10.10749078144518;0.4155946494186121;-0.4352246393669754;-0.4352282071897546;0.42099153037573656;0.402210810795883;0.5793326079705753;1.0013901194457075
30.00153;1.0936294781425833;0.45509443771622826;0.4160038713659908;-0.446876470623401;-0.40727120302496994;1.0936317816505843;1.0111224706830892;10.108696953373858;0.41552985556271316;-0.43522465444102465;-0.43522819049661604;0.4209118729358182;0.40189502760897466;0.5789882968005718;1.0013553979809755
30.001786;1.0937026104138732;0.4551213968279883;0.4159892463102331;-0.4464843794122882;-0.40689710266009543;1.093631269483425;1.0112759974990302;10.109853491034313;0.4154631775690891;-0.4352246736498583;-0.4352281720690384;0.4208227403183696;0.40161494631136846;0.5786618317980271;1.0013172925862903
30.002042;1.0937707192032775;0.4551058462622343;0.4159380506341244;-0.44615658391508617;-0.40658430544046037;1.0936130573051022;1.0114298436913933;10.110954101279638;0.4153947420794774;-0.4352246969922102;-0.43522815198534487;0.42072423767467226;0.40136833920953446;0.578352167488138;1.0012762174406706
30.002298;1.0938334308438682;0.4550537058348914;0.4158557537718143;-0.44588557954574726;-0.4063259070470507;1.093579191693281;1.0115839002140088;10.1119921414577;0.4153246047099647;-0.43522472441455;-0.43522813035970537;0.42061845434796846;0.4011529966256125;0.5780597022669899;1.001232793029211
30.002554;1.0938918712662884;0.4549744124310723;0.4157502651725028;-0.4456640275827121;-0.40611450720805836;1.093528529978961;1.0117380949279782;10.112961955712027;0.4152527418800786;-0.43522475586409304;-0.4352281072936233;0.4205044773214317;0.4009677751623885;0.5777832291773154;1.0011877803384872
30.003066;1.0939607584954028;0.45477259626907063;0.41552874545026414;-0.44534102238502404;-0.4058068386164525;1.0934818813308944;1.0118924287754814;10.113860133639047;0.41517908038610424;-0.4352247913218819;-0.43522808286354214;0.42025738169792565;0.4007036483009655;0.5773571508514148;1.001141955663059
30.003578;1.0940126715310996;0.45449777786159157;0.4152464281263031;-0.4451587083362545;-0.40563342088500604;1.0934070635336055;1.0120469595684898;10.11468573335583;0.4151035152219606;-0.43522483077636037;-0.43522805713324747;0.41998019724188596;0.4005447282899225;0.5769830102826521;1.0010960157725488
30.00409;1.094049164481638;0.45416822228843323;0.4149191062327162;-0.4450952257165839;-0.4055735289551602;1.0933048793400375;1.0122018283011793;10.115439433523681;0.4150259302892675;-0.43522487418152267;-0.4352280301394323;0.41967390148420236;0.4004812488486595;0.5766546730473693;1.0010505459312158
30.004602;1.0940718480520928;0.45379364720139276;0.4145549075104623;-0.445132684307752;-0.40561011895981564;1.0931801767898923;1.0123572202181206;10.11612216050989;0.414946231561139;-0.43522492144166486;-0.4352280018644394;0.41934344597117346;0.4005045205210333;0.5763696350678409;1.0010059957912767
30.005114;1.094082517950266;0.45338436942074095;0.4141625286455518;-0.44525766248356946;-0.4057302076751362;1.0930329504873844;1.012513217072814;10.116733534333843;0.41486435684382755;-0.43522497243188984;-0.4352279722145764;0.4189907590959634;0.4006048862929447;0.5761225795679772;1.0009626578618462
30.006138;1.094050831316061;0.45249979968627413;0.4133519141589317;-0.44571752750491767;-0.4061703485830755;1.0928273799852004;1.0126697001760445;10.11727106441556;0.4147802683271856;-0.43522502701525756;-0.43522794101818385;0.41822071358967283;0.4010306889377358;0.5758001011987371;1.000920660415079
30.007162;1.0939873444743913;0.4515225997101294;0.41246752560852074;-0.44641434432696053;-0.4068373402715528;1.0925798072736015;1.0128263638023103;10.117731008338671;0.41469397639647176;-0.43522508502577045;-0.4352279080653097;0.4173831144357048;0.4016812530162571;0.5755866041722333;1.0008799590907076
30.00921;1.0937819977842178;0.4494075156670925;0.4105977685054114;-0.44827189135667567;-0.40861409958611317;1.0921556622590898;1.0129827826655455;10.118109878861015;0.41460559459465945;-0.43522514625805653;-0.4352278731481927;0.4155627021570414;0.40345789669886506;0.5754531497295653;1.0008403535266344
30.009819;1.0937217795933507;0.44874082042752916;0.40999136438079875;-0.44890827514655374;-0.40922283178071794;1.0919013714703885;1.0131384805955648;10.11840485430347;0.41451535461382627;-0.43522521048668555;-0.4352278360738304;0.41500415127278956;0.4040459518319289;0.5754034692091131;1.0008015818873077
30.009819;1.0937345852263471;0.44873297138742746;0.409955735772264;-0.4489082906850507;-0.4092228213613871;1.0917312882843622;1.0132929953739613;10.118613259956925;0.41442353393048575;-0.4352252774907591;-0.43522779669050526;0.4150141171700847;0.40401673805590355;0.5753313271617063;1.0007634213879235
30.00982;1.0937430277265532;0.4487260628547617;0.4099197665654513;-0.44890957902060863;-0.40922397504473507;1.0915526670855369;1.0134459495315227;10.118732627549196;0.4143303724695493;-0.4352253470666984;-0.43522775492977067;0.4150233320665879;0.4039895097096523;0.575260482579146;1.000725590055874
30.009821;1.0937466319705955;0.4487210348447659;0.4098841444721277;-0.44891125698905904;-0.4092255055896689;1.0913677547302312;1.0135970656569606;10.118761949674264;0.4142360625702248;-0.4352254190222229;-0.43522771082515926;0.4150326627439698;0.40396344600216577;0.5751910329598949;1.0006874939493287
30.009823;1.0937441708606297;0.44871728852862397;0.4098487008281953;-0.44891338700325106;-0.40922780711561274;1.0911759678737512;1.0137460741131756;10.118703040966706;0.41414078696931567;-0.43522549315892484;-0.435227664493269;0.41504106837116317;0.40394066471349216;0.5751236482792514;1.000648160476457
30.009827;1.093737259636538;0.44871515677642665;0.4098132978020449;-0.4489172181633866;-0.4092312908897387;1.0909770193506965;1.013892629977505;10.118560815600926;0.4140447770266662;-0.4352255692610533;-0.4352276160905163;0.4150485026053049;0.40392022554664914;0.5750575362901026;1.0006064393925922
30.009835;1.0937234760032772;0.4487099214038915;0.4097748377701375;-0.4489273300103667;-0.4092408947077556;1.090772893828395;1.014036380905609;10.118342772056462;0.4139483641043374;-0.4352256471008224;-0.4352275657865208;0.4150508735380243;0.40390616703265503;0.5749925030567155;1.0005612499685206
30.009851;1.0937024454021518;0.44869789754182043;0.4097303940628378;-0.44894511409009497;-0.40925788716470596;1.0905626398617307;1.014177070078554;10.118058154568178;0.41385195046394896;-0.43522572646179075;-0.4352275137613422;0.41504507603525315;0.4039025633377722;0.5749290882992476;1.0005116976401651
30.009883;1.0936717603562214;0.4486702106688135;0.4096729999981099;-0.4489810767770997;-0.40929259134980933;1.0903471288461932;1.0143145375605718;10.117716316775711;0.41375590049175714;-0.4352258071638395;-0.43522746018801894;0.41502501171587436;0.403917548754121;0.5748685354183931;1.000457051663333
30.009947;1.0936308104435044;0.4486080146714339;0.40958586236157934;-0.4490543086389409;-0.4093624641821006;1.0901229845496963;1.014448677000535;10.117324494119115;0.41366045959794023;-0.4352258890618187;-0.43522740521008463;0.41497258074770105;0.40397031855595533;0.5748112613977672;1.000396712586301
30.010075;1.0935730490888078;0.4484768667831589;0.40944020240035955;-0.44920232599221316;-0.4095039805247246;1.0898867129214258;1.0145793952984408;10.116886511091597;0.41356577469607486;-0.43522597201837115;-0.4352273489527376;0.4148586931886961;0.40409710760428336;0.5747617439955973;1.0003302192112171
30.010331;1.0934887168933936;0.44820240069915507;0.4091720747943976;-0.4494995813498203;-0.4097885225248068;1.089626899720444;1.014706654282001;10.116402874921866;0.4134719670303602;-0.43522605588925006;-0.43522729154793477;0.41461929675746845;0.40437113087120347;0.5747253607134989;1.0002572666844904
30.010843;1.093358870551245;0.4476374314119531;0.4086545822493755;-0.45010509513793484;-0.4103680737692512;1.0893222949652186;1.0148305723041964;10.115871493796025;0.4133791862526158;-0.4352261405329428;-0.4352272331415057;0.4141283917142949;0.40494851232837076;0.5747216652633426;1.000177758169153
30.011867;1.0931440385818303;0.4464845383283193;0.407631410911679;-0.4513502047312729;-0.4115595932833859;1.0889247488181966;1.014951397325456;10.115288946170805;0.413287641608221;-0.43522622582124687;-0.4352271738897092;0.41313003973338563;0.40614826105313684;0.5747935695867313;1.000091821612147
30.013915;1.0927645398961103;0.44415488401050035;0.40559492967620986;-0.4538934643654338;-0.41399420405636833;1.0883410769319726;1.0150693977335807;10.114651856893166;0.41319759626577557;-0.4352263116573281;-0.4352271139430481;0.4111173546952757;0.4086113285380864;0.5750399196316367;0.9999996827907757
30.015963;1.0923771977086805;0.4418472328425246;0.4035792155520327;-0.4564299068729488;-0.416423545589624;1.0877599699001685;1.0151848139954125;10.113957087547558;0.41310929959245757;-0.4352263979901276;-0.4352270534176224;0.40912245905832284;0.41107169449370917;0.575314452787276;0.9999014720614303
30.018011;1.0919909762497209;0.4396029974130143;0.4016187745078954;-0.45887212741765465;-0.41876431467815733;1.087194049447492;1.0152978307844651;10.11320105319312;0.4130229140675861;-0.4352264847805737;-0.43522699239346;0.40717844445774853;0.41344638717542387;0.5755808805038245;0.9997971349713118
30.020059;1.091612627188617;0.43744942906603945;0.3997360323790061;-0.46116181583044014;-0.4209604241661538;1.0866529482256955;1.0154085216720905;10.112379679164325;0.412938517103388;-0.4352265719540836;-0.4352269309487392;0.40530836988819097;0.4156784438327695;0.5758128611850769;0.9996864955968834
30.022107;1.091246906332039;0.43540678567131097;0.3979477577198297;-0.4632633524110755;-0.4229771733994072;1.0861412940617527;1.0155168215552832;10.111488916963346;0.4128561609381643;-0.43522665940543337;-0.4352268691959846;0.40352927468199723;0.4177318891604568;0.5759940109236759;0.9995693156568908
30.026203;1.0906899737898006;0.4316864480120532;0.3946944740766516;-0.4668541400927804;-0.4264255072749276;1.0854166991188652;1.015622599377026;10.110525186896975;0.41277591266120317;-0.4352267470232266;-0.43522680730156066;0.40028017148514355;0.42124573626985395;0.5762316824868314;0.9994452112123361
30.030299;1.0902152651190917;0.42847230557989247;0.3918698927718728;-0.46966224325688544;-0.42912529231515606;1.0848077908322207;1.015725732706639;10.109485730184861;0.4126978323236365;-0.4352268346733342;-0.4352267454680427;0.39745604259842393;0.4240069749162373;0.5762493234721492;0.9993136191270525
30.034395;1.0898140423362608;0.4257500754746825;0.38946502369466995;-0.47177268988411486;-0.43115640376798386;1.0843032251678615;1.015826044054319;10.108368499580065;0.41262192934328323;-0.4352269221625147;-0.43522668387960617;0.3950458718659512;0.42609456183883426;0.5760807408969869;0.9991739785289858
30.038491;1.089474517097418;0.4234760846976708;0.38744492811641634;-0.4733016584225509;-0.43262891819112864;1.0838896441423442;1.0159232287261877;10.107171728561516;0.4125481756882174;-0.435227009235757;-0.43522662267082524;0.39301967515832276;0.4276174384047162;0.575773574227536;0.9990259312109873
30.042587;1.0891809723013255;0.421597822182336;0.38576778837331305;-0.4743697359768798;-0.43365893026516905;1.0835485809123406;1.0160168839459667;10.105893680229725;0.41247655737249467;-0.4352270956075698;-0.43522656195264275;0.39133650235882095;0.4286955549331064;0.575380384843741;0.9988693897143937
30.046683;1.0889217422505661;0.42006126509413133;0.38438869226915945;-0.47508982321787174;-0.43435416145959643;1.0832643849912829;1.0161065170285968;10.104532643544125;0.41240708894510814;-0.435227180994436;-0.4352265018363172;0.389948422268694;0.42943385770303527;0.5749411863727388;0.99870451926999
30.050779;1.0886858134465847;0.41880939970341335;0.3832594754025472;-0.47555673118292846;-0.4348056124518935;1.083025206616255;1.0161915247092024;10.103087458935388;0.4123398010776906;-0.43522726515167776;-0.43522644241174946;0.3888134876741088;0.4299252447425978;0.5744933110183139;0.9985316885114404
30.054875;1.0884640674872252;0.4177948155437188;0.3823398765274653;-0.4758426593121542;-0.43508285185755113;1.0828190001004634;1.0162712248331838;10.101558386035403;0.4122747213705111;-0.4352273479043297;-0.4352263837397976;0.3878877057992124;0.4302415417735606;0.5740585551877694;0.9983514167074115
30.058971;1.088250100485421;0.4169750403518416;0.3815931042785206;-0.4760036690081043;-0.4352395996034952;1.0826385382389914;1.0163448997483668;10.099947472164528;0.4122118309147858;-0.43522742913128293;-0.4352263258862036;0.3871370349106067;0.4304355066827055;0.5736522089120042;0.9981642896575953
30.063067;1.088038671329486;0.4163140479200213;0.3809878382750268;-0.47608238997379104;-0.43531684608797777;1.0824764370812792;1.0164118225551864;10.098258384336882;0.4121510324945991;-0.43522750874406096;-0.4352262689291635;0.3865283818243739;0.4305468366802809;0.5732811943099927;0.9979708832710809
30.071259;1.087821496854587;0.41531670810478644;0.38007407470298293;-0.47611332337276674;-0.4353494300564261;1.0823251682411754;1.0164712879500493;10.09649637526798;0.41209217621219985;-0.43522758670340667;-0.435226212936993;0.38560761906354135;0.43062218372914435;0.5726772987598205;0.9977717943851789
30.079451;1.0876119721130204;0.41466750392070423;0.3794729214337633;-0.47604035367814995;-0.4352808135511036;1.082196126371904;1.016522607398303;10.094667955874256;0.41203509317385983;-0.4352276630163659;-0.43522615797657727;0.38500362926616416;0.43058918649364447;0.5722065136520451;0.9975676921037769
30.087643;1.0874011245336657;0.4142526039317267;0.37908341557018266;-0.4759229723535733;-0.4351691735444377;1.08207874948798;1.0165650491662979;10.092779453015298;0.41197958709006505;-0.43522773769714324;-0.4352261041385856;0.38461330165646934;0.43051050797937807;0.5718466839647568;0.9973592624123835
30.095835;1.0871853632927675;0.41398925994936825;0.3788311786429464;-0.47579376515299465;-0.4350460412857397;1.081968535855484;1.0165978430407334;10.0908358212015;0.4119254411498124;-0.43522781074902994;-0.43522605153385097;0.3843634750353443;0.43041687830555614;0.5715722366898363;0.9971471603874996
30.104027;1.0869656014020217;0.41382452273324843;0.37866762898084516;-0.4756641236604805;-0.43492192323634254;1.0818629742665742;1.016620344955465;10.088840650958186;0.4118724509426131;-0.43522788217305847;-0.43522600026454905;0.3842039199455808;0.43032011102543033;0.5713588734849322;0.9969320670156979
30.114027;1.0867449749641034;0.41369949519380766;0.37853811648771757;-0.47550994084756587;-0.434774126257452;1.0817645393928774;1.016632241470954;10.086795613436536;0.4118204142233105;-0.43522795197595343;-0.43522595039749334;0.38407938418542087;0.43019905203337316;0.5711543611421174;0.9967146978950414
30.124027;1.086521297370954;0.41363295954998497;0.37846096240313687;-0.47535998663128043;-0.4346304751310495;1.0816677554346323;1.0166336013229995;10.084699449587395;0.4117691043163944;-0.4352280201771679;-0.4352259019707786;0.3840076396306344;0.43008052572883276;0.5709908868035555;0.9964957015086039
30.134027;1.086296938695742;0.41359644310138;0.37840969273153496;-0.47521128273506263;-0.4344879207808321;1.081573280219487;1.0166247160487778;10.082548797274542;0.4117182996893299;-0.43522808679572794;-0.4352258550456783;0.3839654862173219;0.4299623578599429;0.570851692849549;0.9962755906832856
30.144027;1.0860731189737627;0.41357847579338514;0.3783736798703783;-0.4750634648784359;-0.43434614821319284;1.0814819691500286;1.0166058645199854;10.080340322792383;0.4116678520357685;-0.4352281518161229;-0.4352258097499336;0.3839367150080887;0.4298434465952401;0.5707253451087312;0.9960547908341657
30.154027;1.0858506480080268;0.413568843694423;0.3783434150010005;-0.47491611403081335;-0.4342047922619082;1.0813918574636545;1.0165772439716518;10.07807164758283;0.4116177233464552;-0.43522821519661914;-0.4352257662476749;0.3839150814369674;0.4297238263980927;0.5706076842738292;0.9958337547152444
30.164027;1.085630021659609;0.4135646370586855;0.37831601104539997;-0.47476727169396804;-0.43406208012064185;1.0813040520145432;1.0165390665854719;10.075741022702475;0.41156796685029773;-0.43522827692269495;-0.4352257246795259;0.38389735275206527;0.4296026754976896;0.5704957335791838;0.995612986543493
30.174027;1.0854127094475288;0.4135632628213903;0.3782884667867016;-0.47461961773364647;-0.43392004787073296;1.0812195847398374;1.0164916256064818;10.073347291487122;0.4115186797054663;-0.4352283370340591;-0.43522568516135235;0.3838793945433672;0.42948125045771923;0.5703873680339608;0.9953929835336878
30.184027;1.0851971600695753;0.4135623359110038;0.3782591020265875;-0.47447023822689055;-0.4337768417856607;1.081137369722669;1.0164353769122207;10.070889951493767;0.4114699731155294;-0.4352283956238866;-0.43522564782881823;0.3838622047467592;0.42935980700594023;0.5702831123753309;0.9951743062227792
30.194027;1.0849850715688154;0.41356398845130926;0.37822939553314205;-0.4743203823997706;-0.43363318973103815;1.0810572571892136;1.016371065356726;10.068368554767252;0.41142198432182675;-0.435228452832183;-0.43522561285609085;0.3838429079950176;0.429237563434937;0.5701801695647442;0.9949577050655233
30.204027;1.0847780680727628;0.41356519425653154;0.3781962630337027;-0.47417011693978384;-0.43348879201962004;1.0809780008197423;1.016299696939309;10.065782077760826;0.4113748944879748;-0.43522850880872316;-0.43522558042656545;0.3838227661536116;0.4291147189174954;0.570079295774133;0.9947441114047817
30.214027;1.084574786255637;0.41356690709967936;0.3781613312161842;-0.47401934032064624;-0.4333443300514585;1.0809012375919616;1.0162223763958178;10.063129051107518;0.4113289313249819;-0.4352285636857571;-0.4352255506990058;0.38380115355605804;0.42899348862822345;0.5699815472978663;0.9945345137947523
30.224027;1.084377767612795;0.41356776524740757;0.3781227501720589;-0.4738674853842097;-0.43319847595616195;1.0808256114219592;1.016140216597851;10.06040826070113;0.41128436185694234;-0.43522861760265974;-0.43522552381469526;0.3837784483059625;0.42887110162629705;0.5698849561720726;0.9943297800642253
30.234027;1.0841855174891097;0.41356863709726976;0.3780821528429477;-0.47371669522016935;-0.4330540154543325;1.0807508436089588;1.0160543200480898;10.057619659238423;0.411241437375284;-0.4352286707233783;-0.43522549993217674;0.3837559392283564;0.4287497721998337;0.5697918567929856;0.9941305429733361
30.244027;1.0840007358154007;0.4135692573601097;0.3780387072135107;-0.47356391954378513;-0.43290735108204564;1.0806766823950955;1.0159657436020517;10.054764854075499;0.4112002992585967;-0.4352287232168778;-0.4352254792437522;0.3837318395959591;0.42862968335363305;0.5697009561843048;0.9939372339891333
30.254027;1.0838229888493498;0.4135697660138588;0.3779930553840295;-0.47341199021536534;-0.4327614493444205;1.0806038921223657;1.0158755001350137;10.051846436449383;0.41116094315807583;-0.43522877523933823;-0.4352254619489738;0.3837083513427872;0.4285109924488371;0.5696135203356648;0.9937502007924673
30.264027;1.0836526056328433;0.4135689535304417;0.3779444035683728;-0.47325798710424416;-0.43261367581336657;1.0805302566167558;1.015784590106804;10.04886692740786;0.41112327779213903;-0.43522882692989395;-0.4352254481953766;0.3836837153286237;0.4283918320108645;0.5695265800084384;0.9935698212915826
30.274027;1.083489186414011;0.4135669464421431;0.37789353447495994;-0.4731047428953745;-0.4324669969317087;1.0804565030710045;1.0156939110345438;10.045828321803235;0.4110871938807341;-0.435228878403386;-0.43522543802397495;0.3836602365541316;0.42827529299107625;0.5694434871021107;0.9933965275277139
30.284027;1.0833355445580632;0.41356472695737;0.3778409677102351;-0.47295036600777196;-0.4323188757010497;1.0803832515037985;1.015604088726161;10.042732372418875;0.41105259013450873;-0.4352289297520893;-0.43522543137342573;0.3836362707080225;0.4281594488371259;0.5693611239571165;0.9932307462359322
30.294027;1.08319145051808;0.4135610071822337;0.3777862509187875;-0.47279634425771566;-0.4321711021238289;1.0803080747042302;1.0155154649671647;10.039581955432896;0.4110193753514736;-0.43522898106107055;-0.43522542815190673;0.3836132056304793;0.428045422040626;0.5692805579381686;0.9930728490314643
30.304027;1.083057724527549;0.41355605396555106;0.3777300100766426;-0.47264110219737226;-0.43202221811284347;1.0802326060361953;1.0154282986626308;10.036382726013395;0.41098745670518994;-0.43522903240355887;-0.43522542829129884;0.38359247085314385;0.4279323908326932;0.5692013538239571;0.9929231742070153
30.314027;1.0829350015148764;0.41355018726662984;0.377672964700264;-0.4724854931510737;-0.43187298560050535;1.0801546144162395;1.0153429488419512;10.033143235169717;0.4109567348750967;-0.43522908383313824;-0.43522543172064143;0.38357253228433524;0.427821520002119;0.5691225650878832;0.9927821212083469
30.324027;1.082823593323557;0.41354224628185005;0.37761451935211054;-0.47232902557170414;-0.4317229899209357;1.080076034810636;1.0152598277462836;10.029873564944413;0.41092711269850296;-0.43522913541663444;-0.4352254383120435;0.38355586441358647;0.42771191314920215;0.5690444637370851;0.9926502071845845
30.334027;1.0827237828197098;0.4135338132401912;0.3775564985340942;-0.47217371317161405;-0.4315740535192564;1.07999597989078;1.015179263913265;10.026584138413032;0.41089850112312676;-0.4352291872883333;-0.43522544786405976;0.3835409267756114;0.427604625566926;0.5689662327030327;0.992528008788996
30.344027;1.0826366873293818;0.4135229815904692;0.37749714544504565;-0.4720161079016161;-0.4314226128325272;1.079913679214988;1.0151014964089418;10.023285740110762;0.4108708175928202;-0.4352292396827511;-0.43522546011262503;0.38352913313391734;0.42749968407433014;0.5688884511998877;0.9924160707074251
30.354027;1.082560141028314;0.41350946351367046;0.37743719973359946;-0.47185962559986355;-0.4312726127123738;1.0798313560766966;1.0150267705412706;10.019990303199018;0.4108439761805261;-0.43522929290364853;-0.43522547474899065;0.38352182922393535;0.42739607672306645;0.5688111201106137;0.992314832495161
30.364027;1.0824950100670017;0.41349396314890574;0.37737711481962766;-0.47170192430203983;-0.43112150069165206;1.0797481606410422;1.014955413937289;10.016710573982701;0.41081789368675886;-0.43522934722173373;-0.4352254914651432;0.38351730035148585;0.42729474026391906;0.5687339093976906;0.9922245202643567
30.374027;1.08244107690602;0.4134770248659477;0.37731744173195136;-0.47154385726788056;-0.43097003894077274;1.0796641800764624;1.0148877969864152;10.01345800265643;0.4107925073491377;-0.435229402785954;-0.4352255100097931;0.38351679707761427;0.4271955841927084;0.5686579223768821;0.9921450804388017
30.384027;1.0823988312806747;0.41345938192209675;0.37725851561969476;-0.4713853258112028;-0.4308177789287027;1.0795795176351484;1.014824152519483;10.01024087149478;0.41076776244330154;-0.43522945961260856;-0.43522553019983834;0.38352155893848694;0.42709751913647287;0.5685836413884505;0.9920762832395309
30.394027;1.082365718273626;0.41343853792885066;0.37719864752854465;-0.47122639661577204;-0.4306655509130677;1.0794943732751296;1.014764383398478;10.007063823341996;0.41074358363262486;-0.4352295176189659;-0.4352255519004932;0.3835297987034843;0.42700143773481214;0.5685110658475993;0.9920178392075171
30.404027;1.0823431326218964;0.41341703046182726;0.37713928888790343;-0.4710675488082604;-0.43051298880179273;1.0794089691276296;1.0147080199706726;10.003928359727794;0.4107198833420404;-0.43522957667098905;-0.4352255750126415;0.3835426505307902;0.4269061808283254;0.5684406329524034;0.9919693626982987
30.414027;1.0823283862411481;0.4133933816505287;0.37707959744761615;-0.47090861068984025;-0.43036075714918526;1.079323407970344;1.014654343506583;10.000834284791269;0.41069661723452966;-0.4352296366200145;-0.43522559946241074;0.3835601372292752;0.4268125234873699;0.56837342446179;0.991930297949463
30.424027;1.0823228348983547;0.413370061916876;0.3770208785827249;-0.4707488460997887;-0.4302073799335722;1.0792376682329357;1.014602519373111;9.997781078922111;0.4106738144362353;-0.43522969729655037;-0.4352256252016941;0.38358219255029063;0.42672019085320906;0.568309561508783;0.9918998932404126
30.434027;1.082323605946601;0.41334457630460686;0.37696129493418834;-0.4705883228747477;-0.43005368763951185;1.0791516540596584;1.0145516602348794;9.994767731857825;0.41065152327688154;-0.4352297584861622;-0.43522565223538034;0.3836097161265201;0.4266279162465989;0.5682488749856097;0.9918772193400984
30.444027;1.0823315311891324;0.41331808910819806;0.3769009937410575;-0.47042738805501555;-0.42989924731637996;1.0790661942554114;1.0145009098791464;9.991791880859601;0.41062973599167674;-0.43522981991534415;-0.43522568063412553;0.3836405827332514;0.4265374657744886;0.5681912740021557;0.9918612599567551
30.454027;1.082343577170418;0.4132906315618167;0.3768403592125073;-0.47026721660803034;-0.42974590051713074;1.078979066135883;1.0144495239916294;9.988850090148109;0.41060836607254836;-0.435229881246881;-0.43522571049338377;0.3836755984252182;0.4264455737701782;0.5681349013748258;0.9918509750602958
30.464027;1.0823607491000173;0.413264713640694;0.3767805675927123;-0.47010585643431113;-0.4295910612927255;1.0788910125902953;1.0143968903661615;9.985939426559948;0.4105872624804211;-0.4352299420984075;-0.4352257418755034;0.38371449956267034;0.4263548869315223;0.5680816193155976;0.9918452904220165
30.474027;1.0823809525359769;0.4132369171272289;0.3767184726809515;-0.46994369178943385;-0.42943550849082773;1.078802718315093;1.0143425166046998;9.983058990768633;0.41056624754512255;-0.43523000208674134;-0.43522577477916213;0.383757001924948;0.426262992471853;0.5680294831120305;0.9918431286969668
30.484027;1.0824032824779366;0.41320926602099656;0.37665560111583507;-0.46978273657742753;-0.4292810651824951;1.078711900733248;1.0142859548617627;9.980210299740051;0.4105451778459556;-0.43523006085773225;-0.43522580914189507;0.38380281083413276;0.42617047573285766;0.5679787140295754;0.9918434893754864
30.494027;1.0824259338748865;0.4131831410174403;0.37659334476542;-0.46961970020878274;-0.42912509897308115;1.078620479186429;1.014226699903055;9.977396119336216;0.4105239831220059;-0.43523011806414286;-0.4352258448724358;0.383851604069231;0.4260769598669593;0.5679287567668807;0.9918455777495253
30.504027;1.0824500685092042;0.41315609169839657;0.3765287223126346;-0.46945751963449533;-0.4289695450607399;1.0785265834677702;1.014164201933201;9.974618651467573;0.41050265578603345;-0.4352301733281928;-0.4352258818817099;0.38390306315219214;0.42598113266126303;0.5678783077463766;0.991848926170151
30.514027;1.0824741353580183;0.41312937110055975;0.37646329193836375;-0.46929411878331184;-0.4288128809361669;1.078432464336363;1.0140979992758532;9.971879049361684;0.4104812007958052;-0.43523022624751684;-0.4352259200844941;0.38395691848307184;0.4258837487083159;0.56782761689732;0.9918533020986732
30.524027;1.0824978209823355;0.41310426613791446;0.37639843797736955;-0.46913187304943915;-0.428657277146135;1.078337513172691;1.0140277810261547;9.96917811697299;0.4104595639175784;-0.4352302764334879;-0.4352259593957799;0.3840129424551023;0.4257846016478041;0.5677762979743874;0.9918584635985668
30.534027;1.0825211548256481;0.4130786473400792;0.3763324741298537;-0.46896809958415275;-0.42850026493622956;1.0782413078706614;1.01395335094191;9.96651647933472;0.41043759433146093;-0.43523032353564955;-0.4352259997447611;0.38407093137964976;0.42568251109970706;0.5677232776939465;0.9918640129543858
30.544027;1.0825441722298266;0.4130528911597628;0.37626605956405673;-0.46880468148621657;-0.42834359990397514;1.078146561088827;1.0138746355237234;9.963894059999449;0.41041508346127287;-0.4352303672412127;-0.43522604109441115;0.3841307290717731;0.425578337946863;0.5676689721501949;0.9918694260559628
30.554027;1.0825670345638263;0.41302869017984556;0.3762009144662287;-0.46863998822386477;-0.4281857749481656;1.0780530569101658;1.0137916478333917;9.9613093039113;0.41039184105573123;-0.4352304072672364;-0.4352260834637224;0.3841922585249447;0.42547197583683644;0.5676130703239144;0.9918742291944286
30.564027;1.0825898643011538;0.4130043802113014;0.37613550939410084;-0.46847619621835696;-0.4280287613060007;1.0779606369633867;1.0137043617878143;9.958758428164195;0.4103677563764591;-0.4352304433502793;-0.43522612695778456;0.3842555018467326;0.4253633112366711;0.5675553275166965;0.9918781777483922
30.574027;1.0826126864588375;0.4129804817952697;0.3760702088420334;-0.46831154397197317;-0.42787098440197113;1.077872182676479;1.0136126906436305;9.956235336893483;0.41034281601218076;-0.4352304752310509;-0.4352261717708318;0.384320439835643;0.4252512052570903;0.5674948514987973;0.9918812422403228
30.584027;1.0826357670347666;0.4129590635109154;0.3760066890186236;-0.4681468307787521;-0.4277131571826961;1.07778758853315;1.0135165500775805;9.953732593715939;0.410317059258348;-0.4352305026482006;-0.4352262181241444;0.38438703988425516;0.42513753102963725;0.5674330304051376;0.9918834831305664
30.594027;1.0826593845659662;0.4129380501581868;0.37594285986841336;-0.46798094969007054;-0.4275542683978411;1.0777077704538691;1.0134158448915676;9.951243155793488;0.41029050603174233;-0.43523052534720014;-0.43522626617749194;0.38445530279557233;0.42501923958925625;0.5673675767872552;0.9918850494162791
30.604027;1.0826837828714801;0.41291964343391535;0.3758805684826285;-0.4678159150279604;-0.4273961410683099;1.0776336854416517;1.0133104427655883;9.948761140155954;0.4102631259842993;-0.43523054307270115;-0.43522631600320655;0.38452525957786765;0.4248993824842537;0.5673007037051446;0.9918862905147077
30.614027;1.082708929924788;0.41290446041546464;0.37582032865317794;-0.4676499651487281;-0.4272372005423892;1.0775663155620898;1.0132001982887;9.94628058498778;0.4102348514470945;-0.43523055554067713;-0.43522636763182154;0.38459690666851387;0.4247770531820889;0.5672317337127859;0.9918878183242541
30.624027;1.0827358775718723;0.412891253589644;0.37576061712297815;-0.46748450527534957;-0.427078323487682;1.0775066123397508;1.0130849347705129;9.943794562911137;0.4102055769222018;-0.4352305624459245;-0.43522642108319703;0.3846701680624586;0.4246512933441659;0.567160044690433;0.99189046362846
30.634027;1.0827626922624225;0.41288075852457284;0.37570282069481675;-0.46731859384215346;-0.4269194293608705;1.0774553962150952;1.0129644023763635;9.941295879155557;0.41017514636584473;-0.43523056350463873;-0.4352264763481854;0.38474489330840433;0.42452305229484444;0.5670864873517567;0.9918951598476223
30.644027;1.0827905253427055;0.41287516790433637;0.37564862469337185;-0.467152259156865;-0.4267601366377814;1.0774132656362705;1.0128382856383755;9.938777508635997;0.41014338401813466;-0.43523055847784264;-0.4352265333568608;0.384819883788412;0.42439221541990146;0.5670104486700206;0.991902796615509
30.654027;1.0828194164670544;0.41287120221281665;0.37559515234556173;-0.4669851170120545;-0.4266001288491403;1.0773805835521737;1.0127062349313196;9.936232721695266;0.41011015510746307;-0.43523054717368853;-0.43522659194726543;0.3848969566325137;0.42425763549974616;0.5669325727259046;0.9919140690563493
30.664027;1.082850600765404;0.41287211986981925;0.3755451805069595;-0.4668183560871291;-0.42644008515026766;1.0773575025033402;1.0125679500261127;9.933655666920995;0.4100753930160929;-0.4352305294392848;-0.4352266518617596;0.3849749783901874;0.42412114638199466;0.5668537315106623;0.9919293461180578
30.674027;1.0828823096203533;0.41287467138946543;0.37549663613128775;-0.4666524138791272;-0.4262811833815025;1.077344041363175;1.0124233263517552;9.931041438100118;0.4100390779865958;-0.4352305051493433;-0.4352267128139806;0.3850538159503546;0.42398057064675254;0.5667725568272225;0.9919486177733947
30.684027;1.082916681556689;0.41288093420836114;0.375450868375503;-0.4664853307015482;-0.42612083761146974;1.0773412197075096;1.0122725451168626;9.92838550594014;0.4100012029012934;-0.4352304742238266;-0.43522677456671;0.38513328401292857;0.4238367062754828;0.5666899704182319;0.9919715883454137
30.694027;1.0829514321861684;0.4128903312735891;0.3754082064698799;-0.466316889907907;-0.42595966220938314;1.0773471180790049;1.0121160455793907;9.925683619353352;0.40996177191745925;-0.4352304366741014;-0.4352268369345986;0.38521317218953677;0.42368930347549255;0.5666061775887483;0.9919978030819354
30.704027;1.0829871240352935;0.4129011520759842;0.37536690836181064;-0.4661497116739257;-0.42579964403048326;1.0773628352401594;1.0119544301514265;9.922932187850133;0.40992082340086133;-0.4352303926364111;-0.435226899760734;0.3852922919585055;0.4235370680461053;0.566519933252994;0.9920266544557522
30.714027;1.0830241377859267;0.41291465231858737;0.3753280230972615;-0.4659817538352597;-0.42563852909738087;1.0773884704389498;1.0117883892760207;9.920128226200854;0.40987841087696186;-0.43523034234292024;-0.4352269629363024;0.3853724541240484;0.4233816959313463;0.5664341956317761;0.9920574175129498
30.724027;1.0830599276066435;0.412931616615466;0.3752931809143548;-0.46581293188214207;-0.4254769998625505;1.0774251902333092;1.0116186413944586;9.917268658276086;0.40983454559334037;-0.4352302860494386;-0.4352270264161352;0.38545241188270746;0.4232209085454672;0.5663468993989929;0.9920894166693093
30.734027;1.0830959431430507;0.41294931595833156;0.3752594049213289;-0.46564617612089826;-0.42531699077595114;1.0774712738461745;1.01144578840138;9.914349508383683;0.4097891731046797;-0.4352302240164505;-0.4352270901858803;0.3855318494922001;0.4230554765749607;0.5662587716842987;0.9921221209782913
30.744027;1.0831299384799025;0.4129695877831411;0.3752291947327799;-0.4654777028307681;-0.42515580491135496;1.0775280442170436;1.0112701854172883;9.911365728635216;0.40974219690694375;-0.4352301565424457;-0.43522715422347547;0.38561041764886833;0.42288525870417243;0.5661696800712243;0.9921551086345559
30.754027;1.0831637431509584;0.41299049771706525;0.37520019149373696;-0.465308503528089;-0.42499357200923016;1.0775967351047107;1.0110919790968955;9.908312133858278;0.40969351861083997;-0.43523008397219337;-0.4352272184829701;0.3856867619361412;0.42271026163378006;0.5660787076297603;0.9921880611419632
30.764027;1.0831952736542774;0.4130128505815946;0.37517388167594057;-0.46513971019559475;-0.42483208457523597;1.0776753984170457;1.0109112103644222;9.905185004781671;0.40964307372026126;-0.4352300066876326;-0.43522728287519047;0.385762525316258;0.42252966884110543;0.5659861282155026;0.9922208162000484
30.774027;1.083226324152075;0.4130374205371354;0.3751503740904156;-0.4649716588807914;-0.42467090871035024;1.0777649296688996;1.0107278501603159;9.901983634317958;0.40959084437660387;-0.43522992511167513;-0.43522734724687157;0.3858363528615454;0.4223458052209779;0.5658923560917142;0.9922533539253576
30.784027;1.0832549047937703;0.41306123426525704;0.3751276905946287;-0.46480199844487624;-0.424508655079084;1.0778661941275005;1.0105417552284635;9.898710893871243;0.4095368500584212;-0.4352298397051849;-0.43522741140106463;0.3859068810732737;0.42215707332444746;0.5657947953391284;0.9922856960110883
30.794027;1.083283104998911;0.41308729085730034;0.37510795222490945;-0.4646327182501298;-0.4243463659700978;1.0779771536965241;1.0103525611030897;9.895371910380423;0.4094811416911278;-0.43522975094139693;-0.435227475163135;0.38597569744095944;0.4219648943095474;0.5656950069037938;0.9923178638684668
30.804027;1.083309138699506;0.41311264185779145;0.3750893059642426;-0.46446268324778955;-0.4241837621298211;1.0780998940579336;1.0101596367931662;9.891972061804285;0.40942380639515646;-0.4352296592709257;-0.4352275384399545;0.38604134957627195;0.42176966202249483;0.5655917183720589;0.9923499166934885
30.814027;1.0833350355873985;0.4131380639176746;0.375072078921121;-0.4642934436326986;-0.424021519622823;1.0782325355730518;1.009962224845609;9.88851664052165;0.40936496054084764;-0.4352295651143643;-0.43522760123258986;0.3861034148505645;0.42157171266425486;0.5654842948931679;0.9923819637707084
30.824027;1.0833598383432117;0.41316452747411686;0.3750578494251487;-0.4641241432575872;-0.42385922654574176;1.0783771211535167;1.0097596445297337;9.885011654128595;0.4093047324566177;-0.4352294688913436;-0.4352276636119163;0.3861605252139737;0.42137131230526687;0.5653714158628639;0.9924141924806074
30.834027;1.0833824962998118;0.41318890391040464;0.37504446614158876;-0.46395445013989506;-0.4236969663637538;1.0785315368259296;1.00955136867533;9.881463640349644;0.40924325864883;-0.43522937102797205;-0.4352277256768072;0.38621432503999464;0.42116865745209725;0.5652538155275512;0.992446943314498
30.844027;1.0834050839352452;0.41321404204713486;0.37503414162736926;-0.46378513678980404;-0.42353467141474793;1.0786974191059722;1.0093369616004462;9.877879238036192;0.40918069004505664;-0.43522927193339506;-0.43522778751294644;0.386263438592764;0.4209628750407531;0.5651295664246512;0.9924807382269545
30.854027;1.083426943998867;0.41323729305458967;0.37502501004022915;-0.4636142941166111;-0.42337096794339796;1.0788720991335896;1.0091160065872553;9.874265854836498;0.4091171955409609;-0.43522917201905786;-0.4352278491914753;0.38630647433757553;0.42075603457185756;0.5649991005143328;0.9925162246613634
30.864027;1.0834474593669303;0.4132585891451301;0.3750174839286385;-0.4634445821386353;-0.42320870562114465;1.079056698602937;1.0088880953345865;9.870632311307055;0.40905297121913103;-0.43522907175507075;-0.43522791079864553;0.3863450590179252;0.42054616434558;0.5648620696256056;0.9925540381300973
30.874027;1.0834692991862214;0.4132801639905412;0.3750128381928476;-0.4632740338875299;-0.4230452988888412;1.0792482854812764;1.0086527947035415;9.866989112067868;0.40898825260962446;-0.43522897166454494;-0.43522797243501243;0.3863779114474468;0.4203342318153169;0.5647184434810049;0.9925946372411223
30.884027;1.0834922911752698;0.41329939580667413;0.375008840099863;-0.46310474867133516;-0.4228830511918504;1.079447979878465;1.008409603665987;9.863348694887115;0.40892330041649355;-0.43522887225136503;-0.43522803418878014;0.3864038995937926;0.4201201158576463;0.5645675516174421;0.9926382459763112
30.894027;1.0835174605583953;0.4133179351758153;0.3750067228274647;-0.46293387986799944;-0.42271934621585394;1.0796540841436562;1.0081580029444013;9.859724622774761;0.4088583669834488;-0.43522877394925846;-0.43522809612364793;0.386424997366098;0.4199036215454024;0.5644107878917659;0.9926849271597056
30.904027;1.0835447860006804;0.41333589990715114;0.3750066856588609;-0.46276287270919725;-0.4225559236004129;1.0798652189119309;1.0078975150705136;9.85612982060641;0.408793686361845;-0.43522867710607427;-0.4352281582804;0.386440174239917;0.41968450740238017;0.564247526597985;0.9927346864445472
30.914027;1.0835774480154683;0.4133520824304623;0.37500662492725356;-0.46259235221444267;-0.42239256590761054;1.080083312671734;1.0076276533765502;9.852575205497727;0.4087294746716223;-0.43522858199561143;-0.43522822067436934;0.3864483267185684;0.41946248746560716;0.5640771916901699;0.9927875278511147
30.924027;1.0836155533565845;0.41336859091333655;0.3750085504196061;-0.462421771214725;-0.42222915916526965;1.0803064513130372;1.007347851306588;9.8490690984337;0.4086659001159662;-0.43522848887887555;-0.435228283268725;0.38645129181868176;0.4192372352678188;0.5639013046765471;0.9928434454644182
30.934027;1.0836600363657185;0.4133829868229697;0.37501003452016335;-0.46225123788220235;-0.4220658022059415;1.080536719639342;1.0070575560253852;9.845617389308542;0.40860303692082317;-0.43522839805714153;-0.43522834595017335;0.3864479046879095;0.41900741635854544;0.563718678906228;0.9929024351419097
30.944027;1.0837107176840053;0.41339650787967136;0.3750123880562997;-0.4620798985615836;-0.421902083407294;1.0807730534189672;1.0067564281207957;9.842224515586869;0.40854086017308816;-0.4352283098551844;-0.4352284085704013;0.3864370692966331;0.41877474904267925;0.5635304541734186;0.9929645961518566
30.954027;1.083770247677991;0.41341011345248635;0.3750156648773734;-0.4619080832679816;-0.4217375685737135;1.0810141135268576;1.0064444073380756;9.838894588164665;0.4084793144471167;-0.4352282245815737;-0.43522847103522083;0.38642080768599785;0.41853806225343226;0.5633377776946976;0.9930302062698633
30.964027;1.0838385153909973;0.4134215825465926;0.37501794236258784;-0.4617375317588042;-0.42157421412254054;1.081261276446817;1.0061216511029747;9.835631615067854;0.40841839525513207;-0.43522814251318404;-0.43522853335682804;0.38639724700978756;0.4182962863083776;0.5631392576856069;0.9930996223457647
30.974027;1.0839165507499329;0.4134334126471624;0.3750212086185572;-0.461566920322324;-0.42141081162080785;1.081512780467412;1.0057885074528254;9.832438637534374;0.40835816955542764;-0.43522806389569174;-0.4352285956345353;0.38636856011182397;0.41805138620840626;0.5629385086219749;0.9931731138362393
30.984027;1.0840044949854823;0.4134429861076347;0.37502312742029176;-0.46139591929072576;-0.4212474445450868;1.0817679587812032;1.0054454702000055;9.829316986952934;0.40829875426798384;-0.43522798894721465;-0.4352286580036778;0.38633392110652093;0.41780132335409575;0.5627342046197893;0.9932508439527038
30.994027;1.0841053987021787;0.41345279326284323;0.37502503488887623;-0.4612237730214416;-0.4210826376585669;1.0820253810405003;1.0050930617951204;9.82626704881135;0.4082402916694924;-0.43522791785670795;-0.4352287205989353;0.3862925074613212;0.4175470620299426;0.5625271976910877;0.99333292449221
31.004027;1.0842188381457982;0.41346305539142897;0.37502737788131035;-0.46105314406734027;-0.4209192404901835;1.0822867986014826;1.004731763786499;9.823290135671284;0.4081829242195633;-0.43522785078648457;-0.4352287835317597;0.3862465210149651;0.41728957456018806;0.5623202654313137;0.9934193650012826
31.014027;1.0843451739436172;0.41347179056772215;0.3750282653629322;-0.46088134748684256;-0.4207547848835908;1.0825510127969544;1.004362031838804;9.820389770657297;0.40812678078202264;-0.43522778788681565;-0.4352288468652154;0.3861952031708367;0.4170268327169802;0.56211181671604;0.9935100052224839
31.024027;1.084484518179928;0.4134816734347119;0.3750300719538363;-0.46071070710566125;-0.4205913924647322;1.082816785376406;1.0039843328796156;9.817571903257674;0.4080720098865859;-0.4352277293113736;-0.4352289105794515;0.3861378358794946;0.4167598041337801;0.5619023686936121;0.9936045478318283
31.034027;1.08463687345599;0.41349029263584847;0.3750305232862662;-0.4605388992304877;-0.42042694196339914;1.0830857837038077;1.0035991721359554;9.814844874258135;0.4080188264704432;-0.4352276752212124;-0.43522897453772785;0.3860767268469964;0.41648847446471865;0.5616936782185614;0.9937026404190034
31.044027;1.0848011289557709;0.41349905612244875;0.3750312172655161;-0.46036628769486887;-0.4202621317823437;1.0833565883878788;1.0032070903112196;9.812218843658895;0.4079674907677965;-0.4352276257736793;-0.43522903849366407;0.3860101848885447;0.41621288247356836;0.5614847401647549;0.99380396616083
31.054027;1.0849787850264594;0.4135090601230529;0.375032517306129;-0.4601956309424191;-0.4200987472218261;1.083628800796071;1.0028086522121633;9.809704391578986;0.40791823146841755;-0.4352275811142842;-0.43522910215858157;0.385940488422224;0.4159331467923614;0.5612771720153945;0.9939082449883166
31.064027;1.0851682188721863;0.4135177520761507;0.37503240012114675;-0.46002380689330563;-0.41993430436473456;1.083901160982317;1.002404446811923;9.807311909237605;0.4078711840046071;-0.43522754137690867;-0.4352291652887751;0.3858668804260379;0.41565049416163674;0.5610711944394187;0.994015059539623
31.074027;1.0853685354147595;0.4135263293918533;0.3750318115611158;-0.45985319359211724;-0.41977097383772993;1.084175570159507;1.0019950500644297;9.805052307481779;0.4078263953208752;-0.43522750666462406;-0.4352292277295796;0.38578859815509736;0.4153632638675194;0.5608647485839263;0.994123751932277
31.084027;1.0855785758770669;0.4135357705449351;0.37503138232580413;-0.4596813050268955;-0.41960648627870933;1.0844510315126175;1.0015810031641479;9.802937396673114;0.4077838759614688;-0.4352274769966343;-0.43522928939551286;0.3857078978888268;0.4150728570362621;0.5606599983352075;0.9942335545336762
31.094027;1.0857969595086951;0.4135440175422258;0.375028913123039;-0.459509103685615;-0.4194417034376153;1.0847276029055504;1.001162912610935;9.800979113489818;0.4077436250567602;-0.43522745225878595;-0.43522935024230586;0.3856230720202549;0.414779665727244;0.5604556933119419;0.9943436869066766
31.104027;1.0860210602977691;0.4135522146958035;0.3750255508931122;-0.4593379844964482;-0.4192783151100838;1.085004381740766;1.0007415612721846;9.79918800802489;0.40770563474245514;-0.4352274322191033;-0.4352294102662493;0.3855364672363052;0.414484039442611;0.5602533280236458;0.9944532925705414
31.114027;1.0862514594719954;0.41355888491458154;0.37501901449864716;-0.45916613334427064;-0.41911388381124914;1.0852834943960772;1.0003178810635267;9.797571925181646;0.4076699038827586;-0.43522741659242914;-0.43522946949133134;0.38544747354995434;0.41418631682446044;0.5600523575734327;0.9945613855813192
31.124027;1.0864858795129027;0.4135648459576157;0.3750102548067571;-0.4589942762051366;-0.41894945493473096;1.085564123231789;0.9998928566262195;9.796135789463447;0.4076364333349084;-0.435227405069961;-0.43522952793999176;0.38535548589852925;0.41388686356549076;0.559852204116461;0.994666883585195
31.134027;1.0867232581946509;0.4135712396022499;0.3750003269245961;-0.45882357510465777;-0.41878608931212374;1.0858465028762523;0.9994675221440475;9.79488209387591;0.40760522219441303;-0.4352273973086523;-0.4352295856333446;0.3852628860599615;0.41358603087725426;0.5596542964715353;0.994768712063651
31.144027;1.0869627863749713;0.413575768737336;0.37498731010544617;-0.4586513442783159;-0.4186213187995914;1.0861298000844508;0.9990430702042599;9.793811434601315;0.40757629574426874;-0.4352273929494565;-0.4352296426008778;0.385168027593038;0.4132840969624535;0.5594573340638661;0.9948659366473143
31.154027;1.0872036689430042;0.4135797990773894;0.374972799777615;-0.4584794146557004;-0.4184568486506686;1.0864159882988411;0.9986208878036961;9.792923118522898;0.4075497338018753;-0.43522739166324037;-0.4352296988447214;0.3850731903195461;0.41298129461554195;0.5592627250629854;0.9949578331264944
31.164027;1.0874442403222095;0.41358074192501326;0.3749551533643676;-0.4583083142962967;-0.4182935254208548;1.0867037780388304;0.998202392284691;9.79221573674846;0.4075256795918255;-0.43522739316349274;-0.4352297542941149;0.38497755466967404;0.4126778661152942;0.5590698414708446;0.9950438820448438
31.174027;1.087685664003789;0.41358016809338033;0.37493553156833836;-0.4581364265094093;-0.4181291107427411;1.086992580368917;0.9977888374872789;9.791687453385403;0.407504332587216;-0.43522739717766223;-0.4352298088125217;0.3848802261188248;0.41237407332723275;0.5588780513312596;0.9951236930804149
31.184027;1.087926065754322;0.41357878354636524;0.37491536524861413;-0.4579644787014074;-0.41796465011939954;1.087280610873976;0.9973813256694823;9.79133591601519;0.407485916961146;-0.43522740341326643;-0.435229862234073;0.3847832746279955;0.41207019536423434;0.5586887400681415;0.9951968655542773
31.194027;1.088164773667508;0.4135744768579848;0.3748931442066676;-0.45779343386131693;-0.41780100553162286;1.087569111462167;0.9969809894824937;9.791158023662613;0.4074706490742772;-0.4352274115336867;-0.4352299144010984;0.38468477287067426;0.41176752274468054;0.5585012706145387;0.995262973604458
31.204027;1.0884013085846558;0.41356736978959124;0.37486935422808915;-0.45762152846034004;-0.4176366013549856;1.0878564637029533;0.9965891380546819;9.791149801398971;0.407458731369417;-0.4352274211464765;-0.43522996520846347;0.384586824539745;0.41146431950186524;0.5583154658270543;0.9953217583215432
