time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
31.214027;1.088635695494223;0.4135591961177661;0.37484578959285153;-0.4574507799125455;-0.4174732618243491;1.0881421480674311;0.9962072748318871;9.791306327363408;0.4074503439319501;-0.435227431815231;-0.43523001461695926;0.38448855475308186;0.41116178075499976;0.5581312605459418;0.9953732467710851
31.224027;1.0888671385665856;0.41354709432908493;0.37482038452052374;-0.45727843000026297;-0.4173088502289542;1.0884246629098335;0.9958369913387788;9.791621806633568;0.40744563866080885;-0.43522744308680505;-0.4352300626150914;0.3843890651743684;0.4108600439414245;0.5579478444035072;0.9954176763110478
31.234027;1.0890978433311014;0.41353314153246745;0.37479458721848175;-0.4571077253262249;-0.4171455682954151;1.0887054860290046;0.9954797313397825;9.792089993267188;0.40744478172907117;-0.43522745451629147;-0.43523010917494626;0.38429038386787256;0.4105602407425539;0.5577671835983827;0.9954554230503108
31.244027;1.0893269276979398;0.4135185510893471;0.3747701163176657;-0.45693660049045903;-0.41698189483963066;1.0889831347115058;0.9951365888991127;9.792704541887135;0.40744799704549167;-0.43522746568343507;-0.4352301542308132;0.3841904506640749;0.41026051566670363;0.5575863180351699;0.9954869693328949
31.254027;1.0895541747648858;0.4134998812667371;0.37474415776873166;-0.4567646700572667;-0.41681751177375753;1.0892562700386004;0.9948083350551509;9.793458238220241;0.4074555362433904;-0.4352274761931105;-0.43523019769003235;0.38409114829120883;0.4099620045261224;0.5574072174472597;0.9955128492673772
31.264027;1.0897793528655473;0.4134799381026709;0.37471957268334644;-0.4565938976726155;-0.4166541939651473;1.0895267415216305;0.9944955016793556;9.794341814614686;0.40746761856087377;-0.43522748567372604;-0.43523023947055933;0.3839913278459723;0.4096658449410517;0.5572298020646627;0.9955336181092562
31.274027;1.0900011898813127;0.4134556493647157;0.37469420528674413;-0.4564227420518851;-0.4164909144819908;1.0897935584328353;0.9941983252555354;9.795344734084843;0.4074844046986823;-0.4352274937874238;-0.4352302795197044;0.38388982714967806;0.4093702030311823;0.5570516993499199;0.9955498419971983
31.284027;1.0902215029415074;0.4134291786313372;0.3746695522144973;-0.45625165386652744;-0.4163273081824746;1.0900557789741163;0.9939166771085465;9.796457216817398;0.4075059851770409;-0.4352275002347985;-0.43523031781820803;0.383788505596212;0.4090772370958441;0.5568753828328826;0.9955620582513125
31.294027;1.0904389558100729;0.4134003389016334;0.37464597954738726;-0.45607965236889664;-0.4161628936609852;1.0903153333892672;0.993650117310905;9.797671008037131;0.4075323655774015;-0.43522750475755245;-0.4352303544086321;0.3836862427457013;0.40878605316992916;0.556699020690623;0.995570694409659
31.304027;1.0906533218119332;0.41336722313040064;0.37462186082644583;-0.4559089169843044;-0.41599964272803686;1.0905709393622462;0.9933980471136489;9.79897914877605;0.407563477374962;-0.4352275071498511;-0.4352303894099588;0.3835818917748183;0.4084957410800187;0.5565207632746946;0.995576014460424
31.314027;1.090863389851581;0.41333068430106035;0.37459844804957687;-0.4557377449262827;-0.4158363806406614;1.0908211827123149;0.9931598361847183;9.800375475347506;0.407599221091163;-0.43522750725668113;-0.4352304229858169;0.383477264940411;0.40820843624481684;0.5563429996661188;0.995578160578393
31.324027;1.0910710938355703;0.413292724760908;0.37457701304841434;-0.4555669468859861;-0.4156730887666275;1.091067615820335;0.9929348570176514;9.80185354788446;0.40763951428225764;-0.43522750495577717;-0.4352304553064542;0.38337017149414093;0.4079233209207314;0.5561632626600036;0.9955772441990458
31.334027;1.0912756349134642;0.4132511068654657;0.3745559986138551;-0.45539705343475906;-0.41551061347966706;1.091308799122228;0.9927225101756451;9.803405528048595;0.40768432745393035;-0.43522750014414285;-0.43523048653931967;0.3832624495121017;0.40764058024848604;0.5559826593329057;0.9955734212568185
31.344027;1.0914772747322774;0.4132061772723763;0.37453591951967835;-0.4552263002609848;-0.4153473784531191;1.0915433285944856;0.9925222560216748;9.805021619345514;0.4077336953834483;-0.4352274927338517;-0.4352305168630985;0.383152957891498;0.4073603754590696;0.5558003252599163;0.9955669299741955
31.354027;1.0916755125800441;0.41315940145912755;0.37451860859698716;-0.45505505692888176;-0.41518408233538845;1.0917728484384155;0.9923336334898275;9.806690783978153;0.4077876950781332;-0.4352274826595724;-0.4352305464735144;0.38304055628531486;0.40708284582107207;0.5556154246413937;0.9955580765729368
31.364027;1.0918728896106618;0.41310921595387906;0.374502043368911;-0.4548842947794576;-0.4150208540899887;1.0919950656153894;0.9921562998756129;9.808403149052461;0.4078464030704067;-0.43522746990175526;-0.4352305755708075;0.38292710171936883;0.4068081032030509;0.5554292036172022;0.9955471869317845
31.374027;1.092069066777523;0.41305673597406123;0.37448755078476387;-0.4547147448303234;-0.4148587389323725;1.0922118118119846;0.9919899865614716;9.81015167780838;0.40790985642632527;-0.4352274545074695;-0.4352306043501881;0.38281147096677365;0.4065362151826507;0.5552408795967896;0.9955345405710391
31.384027;1.0922638420896615;0.41300340960785886;0.374476611387596;-0.4545431272443707;-0.41469510549595073;1.0924220888342355;0.9918343368927964;9.811931349316973;0.40797805737755427;-0.43522743659236107;-0.43523063298854225;0.38269260192332916;0.4062682227939873;0.5550503888595818;0.9955203193246349
31.394027;1.0924599206227956;0.41294706054539393;0.3744663103401771;-0.4543735684378084;-0.4145329957047582;1.0926250076079826;0.9916888167964195;9.81373752538805;0.4080510207575356;-0.4352274163267479;-0.43523066160889323;0.382572495989956;0.4060021884852105;0.5548575108281494;0.9955046511626642
31.404027;1.0926571236306108;0.41288920095690906;0.37445802020289826;-0.4542040048936194;-0.41437088820132967;1.0928226895505782;0.9915527870731096;9.815564731489161;0.40812878888697185;-0.4352273939036296;-0.43523069025786615;0.38245016934068365;0.40574020662276145;0.5546628740036881;0.9954876630129905
31.414027;1.092855130540472;0.41283095307145506;0.3744527197867597;-0.4540339518933682;-0.4142087182405876;1.0930132215871984;0.9914256127231883;9.817406043970744;0.4082114004301771;-0.4352273694953294;-0.43523071894807375;0.3823246356892432;0.40548136928954653;0.5544648676969592;0.9954693992336611
31.424027;1.093056481713983;0.41277080737039634;0.37444790765671604;-0.4538631618324921;-0.41404550476866125;1.0931986711560064;0.9913066853658085;9.81925339020507;0.4082988773883475;-0.43522734322832285;-0.43523074773275067;0.3821979319411386;0.40522475492946103;0.5542639336965752;0.9954497730183218
31.434027;1.0932606835142769;0.4127116414340742;0.3744460655282451;-0.4536931680333638;-0.413883007455319;1.0933770842405492;0.9911954322730269;9.821098927811173;0.40839123812580197;-0.4352273151939244;-0.4352307767259905;0.38206910782833525;0.40497247410396586;0.5540607139037125;0.995428720150368
31.444027;1.0934671494299826;0.4126501179448915;0.37444402344800887;-0.45352437103244436;-0.4137220020270609;1.0935504060907484;0.9910913889707985;9.822937442086266;0.40848850327535036;-0.4352272854828354;-0.43523080606753634;0.3819371852325032;0.4047237296522458;0.5538537075180826;0.9954063405861743
31.454027;1.0936785474677637;0.4125888901309241;0.37444300407694503;-0.453354782161396;-0.41355990326536807;1.0937164785658902;0.9909942035975623;9.82476780964017;0.40859067966752305;-0.43522725421063246;-0.43523083589631456;0.3818041726035647;0.40447882722663164;0.553644204487781;0.99538285379273
31.464027;1.0938936141498135;0.41252773831194267;0.37444304814443957;-0.4531847580251525;-0.4133977902217603;1.093876187562779;0.9909035322678138;9.826591288748341;0.40869774395454705;-0.4352272215027468;-0.4352308663294125;0.3816691119184455;0.4042391166681891;0.5534321217032175;0.9953585596849628
31.474027;1.0941150807486903;0.4124694834389958;0.3744455971278872;-0.45301474301111977;-0.41323529771340106;1.0940305520162983;0.9908189911842714;9.828408535901438;0.40880966560519155;-0.4352271874471443;-0.4352308974311763;0.38153208240136305;0.40400290900665503;0.553215757721245;0.9953339363855233
31.484027;1.094342278452269;0.41241090244417417;0.37444769949696094;-0.45284635480201674;-0.413074311252083;1.0941776352599226;0.9907402351992756;9.830218805049949;0.40892644894614577;-0.4352271520700525;-0.43523092922107565;0.38139218123429613;0.4037714217727106;0.5529948441122264;0.995309687446518
31.494027;1.0945743735881122;0.4123534868825306;0.3744507355606695;-0.452677531887364;-0.4129133095812284;1.094319405972178;0.9906670493850387;9.832021207268596;0.4090481412946903;-0.4352271153689301;-0.43523096172357817;0.3812515143780299;0.40354575920416225;0.5527711953235322;0.9952866279920073
31.504027;1.094813392523035;0.4122992811979992;0.37445564879688314;-0.45250786232705786;-0.41275116392318506;1.094453727645725;0.9905993704977607;9.833816146550916;0.4091748034855911;-0.435227077366519;-0.4352309949925763;0.38110919814665933;0.4033249113036452;0.5525432292234509;0.9952656188101411
31.514027;1.0950573914374782;0.4122453435916222;0.374460258009943;-0.4523390295150759;-0.4125901617219089;1.0945814961603937;0.9905373112070053;9.835605932855685;0.40930648891085686;-0.43522703813087976;-0.43523102907535116;0.3809643725235332;0.4031087690194098;0.5523102187064074;0.995247660151381
31.524027;1.0953084247492115;0.4121940871447602;0.37446587781330104;-0.4521702595060194;-0.41242882788484103;1.0947038204226267;0.9904812382810094;9.837394218822645;0.40944326064308045;-0.4352269977573618;-0.4352310639423383;0.3808192018136186;0.4028971673634319;0.552073586175005;0.9952339197130897
31.534027;1.0955643196763931;0.41214522756832717;0.37447283496590095;-0.4520013636843483;-0.4122677750316499;1.094819133509305;0.9904318217483296;9.839185086087664;0.40958521281640153;-0.43522695636316544;-0.43523109945463934;0.3806728286259305;0.402689948063617;0.5518328107007425;0.9952255336762231
31.544027;1.0958259385407787;0.4120971928441987;0.37447926774317325;-0.45183373472438687;-0.41210788038147983;1.0949290841958843;0.9903900213149229;9.84098254266013;0.4097324692462389;-0.4352269141108947;-0.43523113541261677;0.3805253196700383;0.4024869967389567;0.5515882158686778;0.9952233665730836
31.554027;1.0960939775793506;0.4120514091123397;0.3744861126492899;-0.45166531322610975;-0.41194688989440137;1.095035257326281;0.9903570837134013;9.842790055315849;0.4098851635943006;-0.43522687120936626;-0.43523117160388086;0.3803756890872286;0.4022882392674683;0.5513395795103581;0.9952280077021668
31.564027;1.0963660841335732;0.4120088355252016;0.3744949438910662;-0.4514972612392203;-0.4117865973023559;1.0951360397421173;0.9903345330122605;9.844610273709932;0.4100434098117635;-0.4352268278808492;-0.4352312077811601;0.3802259856749889;0.4020946386467764;0.5510894909332218;0.9952399878071777
31.574027;1.0966438207276972;0.41196671672439256;0.3745026849210388;-0.4513288320122065;-0.4116256039241126;1.0952327004035418;0.9903240315173748;9.846445229576977;0.41020729156507924;-0.43522678434306855;-0.435231243638181;0.38007534736239834;0.4019052135302589;0.5508369733686188;0.9952599624740527
31.584027;1.0969250281681433;0.4119260019644006;0.3745110371386752;-0.4511611882268999;-0.4114657034838678;1.0953254299900246;0.9903271405902438;9.84829693500783;0.4103768841356737;-0.43522674082355756;-0.4352312788280569;0.3799239942381833;0.40172005311122116;0.5505823685935924;0.9952887037813214
31.594027;1.097210548228205;0.4118881590796731;0.3745211156352743;-0.45099348711456155;-0.41130575198016334;1.0954142336252122;0.9903451649777285;9.85016857241399;0.4105523009434191;-0.4352266975834478;-0.4352313129913112;0.37977219819574604;0.40153928678465667;0.5503259102317104;0.9953269473387183
31.604027;1.097501144200905;0.4118515365395611;0.37453106816455234;-0.4508259025389607;-0.4111455167167875;1.0954998299037124;0.990379120817735;9.85206566364817;0.41073371477603693;-0.43522665491918944;-0.43523134578299755;0.37961924475199865;0.40136302019177605;0.5500670884517508;0.9953752744793025
31.614027;1.0977942635741975;0.41181581092318303;0.3745412635482996;-0.45065824819879263;-0.41098561032323727;1.0955797120005653;0.990429723401305;9.853996103753012;0.41092127986593036;-0.43522661313487315;-0.43523137689772456;0.3794674034297306;0.40119130719797386;0.54980746989602;0.9954341614643365
31.624027;1.0980904284055404;0.41178187824738266;0.37455209684634977;-0.45049180741590633;-0.4108268119404779;1.0956543376595838;0.9904973635912355;9.855969112523473;0.4111150361769363;-0.4352265725112473;-0.4352314060811174;0.3793159255846612;0.40102516327814397;0.5495473399526274;0.9955040952138219
31.634027;1.09839026534768;0.4117512569946718;0.3745645736449381;-0.450324518759286;-0.4106668677230257;1.0957233201450487;0.9905821057239098;9.857993931453958;0.41131493807039715;-0.4352265332920237;-0.43523143312261575;0.3791650393778309;0.40086257579289164;0.5492855030954191;0.9955855748290081
31.644027;1.0986916403633404;0.41172134714891506;0.37457699747684553;-0.45015770851678893;-0.41050771914718975;1.0957865420786277;0.9906837548023354;9.860078818607668;0.41152093970292225;-0.4352264956823091;-0.4352314578357604;0.37901493900335337;0.40070550030434926;0.5490236458463864;0.9956790230289234
31.654027;1.0989953025247086;0.41169278847730423;0.3745896678731125;-0.4499912555997128;-0.4103489147111592;1.0958441193441792;0.9908019671429701;9.86223088743839;0.41173300403514;-0.4352264598501769;-0.4352314800428954;0.37886582234154886;0.4005528533970433;0.548761170091961;0.9957847252813549
31.664027;1.0993010055062036;0.4116671363128628;0.37460403147501514;-0.44982474450907756;-0.41019005905691786;1.095896238154468;0.9909362665641743;9.864456753701184;0.4119510460121334;-0.43522642593815947;-0.43523149956061025;0.3787169735485263;0.40040451587937154;0.5484974174054622;0.9959028222978663
31.674027;1.0996093414435923;0.4116422062000339;0.37461777750349107;-0.44965870928337837;-0.41003126575637594;1.0959430441431248;0.9910859721438694;9.866762942414507;0.41217488921454676;-0.43522639407151764;-0.4352315161775973;0.3785708002738502;0.4002613605755199;0.5482345250560007;0.9960333488681078
31.684027;1.0999178693719998;0.41161880476431756;0.3746323296057593;-0.44949188138245766;-0.4098721088310144;1.0959845979643612;0.9912501832623684;9.869155971043364;0.41240429263253947;-0.43522636433243284;-0.4352315296581969;0.3784267812288264;0.4001213110617007;0.547970507584941;0.9961762935388202
31.694027;1.1002269410050678;0.41159758493457477;0.37464796020712055;-0.4493265736638059;-0.4097143566537735;1.0960207321410194;0.9914278327339765;9.871642749092894;0.41263900714768664;-0.43522633672109906;-0.43523153978809465;0.37828539292875046;0.3999863865711689;0.5477071010907044;0.9963316124493625
31.704027;1.1005360250466814;0.41157630012597224;0.3746625734113861;-0.44916009745512775;-0.409555541101416;1.0960509262895461;0.9916177425680706;9.874230947041182;0.41287876013770936;-0.4352263111544983;-0.4352315464095318;0.3781470648935892;0.3998556829230616;0.547443912709318;0.9964991712507404
31.714027;1.1008446064112845;0.4115561702859443;0.3746772398587974;-0.44899483332670004;-0.4093978328762245;1.0960744699373761;0.9918186785028476;9.876928800298657;0.4131231811375267;-0.4352262874974227;-0.43523154940949926;0.37801215854764164;0.3997293409004547;0.5471812335468151;0.996678680589817
31.724027;1.1011522691420823;0.4115375166895923;0.3746921849914919;-0.44882920209997107;-0.40923977563949243;1.0960897907770617;0.9920293754690587;9.879744190116655;0.41337178027384924;-0.43522626557776317;-0.43523154868941727;0.37788098747402626;0.3996075510628321;0.546919296558574;0.9968696554591958
31.734027;1.10145848623502;0.4115207339276898;0.3747077170903375;-0.44866387256794654;-0.40908201222694784;1.0960986848770586;0.9922485213374179;9.882683385393687;0.4136240104243961;-0.4352262451860938;-0.4352315441481987;0.377753854848977;0.39949154743616666;0.5466590617721284;0.9970713414490456
31.744027;1.1017629317110982;0.41150389686263167;0.37472196752694037;-0.44849859074113424;-0.4089242945614698;1.0961004224645619;0.9924747846619739;9.885749865639255;0.4138793354933756;-0.4352262260969345;-0.43523153568131917;0.37763104471357894;0.3993795817816168;0.5463992780756792;0.9972826400343049
31.754027;1.1020653638995135;0.4114883467883139;0.37473608661360847;-0.44833452006550145;-0.40876768340327463;1.0960956927026766;0.9927068644559724;9.888943863673006;0.41413724669699903;-0.4352262081036271;-0.43523152318653435;0.37751279676332095;0.3992739272366079;0.5461414877239014;0.9975021472240115
31.764027;1.1023657756657461;0.411474462991992;0.3747503810743748;-0.44817008151853943;-0.4086107226388721;1.0960853878569716;0.9929434939451918;9.892263890511723;0.4143972396579547;-0.4352261910323928;-0.43523150658298987;0.3773983280634038;0.39917389603716036;0.5458842806957315;0.9977283092461887
31.774027;1.1026642639232593;0.4114624912419061;0.37476513330484645;-0.44800472668898184;-0.4084529452162465;1.096069439938914;0.9931834592028344;9.895708971926906;0.41465879649711235;-0.43522617473483116;-0.4352314858383155;0.377289854641932;0.3990798058779814;0.5456290464094161;0.9979596165794252
31.784027;1.1029611487467057;0.4114503891554287;0.37477855898773355;-0.44784063694902865;-0.40829632330125054;1.0960508188959726;0.9934255808895858;9.899279240667006;0.41492140404042993;-0.4352261590888191;-0.435231460973131;0.37718655147156516;0.3989929000271283;0.5453758860670831;0.9981947678128368
31.794027;1.1032565447174636;0.41143962892818065;0.3747921425838161;-0.4476773971176346;-0.4081404616753316;1.096029572166957;0.9936686618788922;9.902975665212473;0.41518458031657757;-0.4352261440171365;-0.4352314320461268;0.37708850571845015;0.3989113127116747;0.5451234391898969;0.9984327255298312
31.804027;1.103550044055885;0.41142912065462894;0.37480507748094377;-0.44751329518940625;-0.4079838321992804;1.096005813858128;0.9939115855509493;9.906800005081884;0.4154478935038947;-0.4352261294887876;-0.43523139912975306;0.3769957391058639;0.39883708898490355;0.5448732914361302;0.9986726577720018
31.814027;1.1038409913090708;0.41142054879923645;0.37481896996514963;-0.447350351152055;-0.4078282597655169;1.0959826813998412;0.9941534807434304;9.910754208543102;0.4157110027746551;-0.4352261155020347;-0.435231362283705;0.3769082527878395;0.39876918935448474;0.5446249288093461;0.9989138667866615
31.824027;1.1041284133439768;0.4114113553919058;0.3748315166992547;-0.4471862376018607;-0.4076716225706219;1.095959264673897;0.9943937434987271;9.914839021470096;0.4159736810548406;-0.4352261020911284;-0.4352313215648953;0.3768260065827411;0.3987084862595764;0.5443793301378138;0.9991557668802694
31.834027;1.1044112343226524;0.4114032850682655;0.37484435469936206;-0.44702297447042966;-0.40751574575119803;1.0959385073084886;0.9946319453090724;9.919053207533414;0.4162357692446318;-0.4352260893342058;-0.4352312770603617;0.37674888790278394;0.3986527801187504;0.5441352534252885;0.9993979041049819
31.844027;1.1046872269814016;0.4113950923581691;0.3748569044508883;-0.4468608610062868;-0.40736130613064375;1.0959191281546445;0.99486774450812;9.92339407218993;0.4164971115138332;-0.43522607730972956;-0.43523122888177973;0.37667675049264815;0.39860382379619896;0.5438943037979403;0.999639963896559
31.854027;1.1049574030976599;0.41138895643908263;0.37487071181937653;-0.44669789398471127;-0.4072057194194764;1.0959036180024417;0.9951008647945525;9.92785772241393;0.4167575077369906;-0.4352260660387837;-0.4352311771423037;0.3766094503526512;0.3985603459886651;0.5436558683262214;0.9998816588101817
31.864027;1.105219993094885;0.41138253888955906;0.3748841929356615;-0.4465358308542309;-0.40705094280015186;1.0958902847392533;0.995331135866195;9.932438466738015;0.4170166560234486;-0.43522605550134996;-0.4352311219679551;0.37654783166711986;0.39852207333500084;0.5434206510296401;1.0001225147618291
31.874027;1.1054743009516679;0.4113761070362841;0.37489769278573665;-0.446372905073043;-0.40689539905407396;1.0958812329294494;0.9955585529704045;9.93712881876639;0.4172741278970536;-0.4352260457125411;-0.43523106352719987;0.3764897350522667;0.39848874382758614;0.543187124634299;1.0003617427027478
31.884027;1.1057188140408616;0.4113699022033174;0.37491175805779126;-0.44621076726400355;-0.4067409469653384;1.0958743281452805;0.9957833212691712;9.941919959281703;0.41752944050573826;-0.43522603675875987;-0.43523100205310516;0.37643603469044823;0.3984610952271739;0.5429564228382074;1.0005983551804472
31.894027;1.105954888132382;0.4113658317295674;0.374927524573143;-0.44604899206755544;-0.4065864579416681;1.095870264628365;0.9960058174991312;9.94680107524163;0.4177821500409679;-0.43522602877501676;-0.4352309378457744;0.3763866349688803;0.3984378352605603;0.5427275078366317;1.0008314931554365
31.904027;1.1061808863525346;0.4113614712535229;0.3749433360119469;-0.4458881200638543;-0.40643277895008956;1.095869612435213;0.9962264851493059;9.95175813846408;0.4180318923680759;-0.43522602190345944;-0.4352308712358032;0.37634141732167714;0.3984186139693652;0.5425000680220876;1.001060659534673
31.914027;1.106395106649945;0.41135655575560265;0.3749595744079353;-0.4457259620949924;-0.4062783173190311;1.0958697839712526;0.9964458075064071;9.956774655410737;0.4182784158531306;-0.4352260162468478;-0.43523080252692387;0.37630018431523365;0.398403018721305;0.5422738111005678;1.001285621099348
31.924027;1.1065990312217888;0.411352211338222;0.3749767343412752;-0.44556543772331514;-0.40612497776722367;1.0958710134122969;0.9966642986967696;9.96183451693607;0.4185216036482573;-0.43522601183682474;-0.43523073196945855;0.37626264387136893;0.39839058572041575;0.542048513239419;1.0015061537733287
31.934027;1.106790121889858;0.4113492844001912;0.37499632712885406;-0.44540406866236093;-0.4059712247139951;1.0958723880347667;0.9968823295820017;9.966924025369185;0.41876144689917943;-0.4352260086374956;-0.4352306597679548;0.3762284427206623;0.3983817949902362;0.5418247214242845;1.0017219071255457
31.944027;1.1069697123297577;0.4113453223036484;0.3750153865238567;-0.44524353044650894;-0.405817878455;1.0958740055767073;0.9970999090748837;9.972032118936042;0.41899798783616415;-0.43522600658140725;-0.4352305860848641;0.37619721864564787;0.3983750822120215;0.5416015085223296;1.0019324349921752
31.954027;1.1071353897452696;0.41134147835944784;0.3750354499623384;-0.44508378108009894;-0.4056656233747037;1.0958731221216993;0.9973166609913992;9.977150007113075;0.4192312592790331;-0.4352260056103537;-0.43523051105611554;0.37616962629385053;0.39836990049201887;0.5413793614031126;1.0021373035302177
31.964027;1.1072888209361489;0.4113389975644999;0.37505669227981164;-0.44492286742341886;-0.40551192399044167;1.0958700243906478;0.9975319697499504;9.98227053799867;0.41946126914235904;-0.43522600569833503;-0.4352304348286957;0.376143322274691;0.3983667637529647;0.5411574968874616;1.0023361982272654
31.974027;1.1074274479582378;0.41133663780287766;0.3750784427630957;-0.4447631044589788;-0.40535966120789696;1.0958638124137867;0.99774510293525;9.987387444164208;0.41968804769537876;-0.43522600686295365;-0.4352303575528015;0.37611895558955716;0.39836322464042423;0.5409351252902331;1.002529024085856
31.984027;1.1075526788568981;0.41133694024228007;0.3751020466191509;-0.44460370262625415;-0.40520736049691203;1.0958534475627184;0.9979552469900642;9.99249471732777;0.41991167419982556;-0.4352260091555361;-0.4352302793286464;0.3760961871380861;0.3983608333145658;0.5407137805923137;1.0027159441847153
31.994027;1.1076619397095218;0.41133743946484824;0.37512565921609725;-0.44444478286275596;-0.40505585346188916;1.095838015350468;0.9981615179428415;9.997585987061317;0.42013224508870195;-0.4352260126178541;-0.4352302001986373;0.3760747017765308;0.398358128208942;0.5404929445146721;1.0028972937530662
32.004027;1.107755720512377;0.41133893702859164;0.3751494145985626;-0.4442850002314189;-0.40490357763697593;1.0958169384635514;0.9983630014974596;10.002654119713641;0.42034985570422645;-0.43522601724049736;-0.4352301201935424;0.3760552204823352;0.39835565092142766;0.5402743042753116;1.0030735227840142
32.014027;1.1078347590671271;0.4113424887072604;0.37517361173883984;-0.4441268503785766;-0.40475242243262;1.095790020589935;0.9985588614804073;10.007691445654368;0.4205646006514162;-0.4352260229581977;-0.43523003936063137;0.37603553032153336;0.39835096033114736;0.5400553816091709;1.003245248840067
32.024027;1.1078967528132477;0.4113479435957473;0.3751984804529075;-0.4439679113971917;-0.4046009014764012;1.0957573359567634;0.9987484878515873;10.012690343130984;0.420776532853656;-0.43522602968594076;-0.43522995775212864;0.37601649965135425;0.3983456563658877;0.5398388074499698;1.0034132398489126
32.034027;1.1079423540022832;0.4113562926556664;0.3752243298335888;-0.4438092737448225;-0.404449672531007;1.095719050131712;0.9989316039692635;10.017643537992257;0.4209856489257496;-0.4352260373797987;-0.4352298754132836;0.37599807707998767;0.3983384129030954;0.5396244926018962;1.0035782907762039
32.044027;1.1079716862545819;0.4113658828309444;0.3752493952237801;-0.4436519015564467;-0.40429959808676835;1.095674285059101;0.9991082559481003;10.022544487729517;0.4211919623447244;-0.4352260460766995;-0.43522979239791426;0.3759812871184485;0.39832997016406346;0.5394145397292757;1.0037411585225868
32.054027;1.1079862001483078;0.411378940878999;0.37527515463537386;-0.4434933637048078;-0.404148078779321;1.0956250874474929;0.9992786233553338;10.027388290295788;0.42139557474410283;-0.4352260558781105;-0.43522970879245443;0.3759642208350441;0.39831907252482474;0.5392075197025218;1.0039025495221678
32.064027;1.1079844143836588;0.41139430443728137;0.3753011387041828;-0.4433359780988985;-0.4039979957115889;1.0955704928330554;0.9994427585108056;10.032172151464215;0.421596690463433;-0.4352260669019598;-0.43522962471924825;0.3759480281593577;0.39830442566934354;0.5390040246149;1.0040630162387683
32.074027;1.1079681726173987;0.41141293721605426;0.3753277059044034;-0.4431785855126558;-0.4038479085927816;1.0955105790522586;0.9996004805398832;10.036894774485706;0.4217955726042781;-0.4352260792554866;-0.43522954033028144;0.3759328878071075;0.39828872049202285;0.5388067294556436;1.0042228042210997
32.084027;1.1079385316439265;0.41143672819940413;0.37535630565854533;-0.4430219884900276;-0.40369853293357905;1.0954444253255577;0.9997514553338943;10.041555572256543;0.4219924528499807;-0.43522609303971516;-0.43522945580246425;0.37591994829662195;0.3982686792405425;0.5386145028252568;1.0043818003653306
32.094027;1.1078965216921624;0.4114624334010085;0.3753837561725703;-0.4428645810748035;-0.40354843824490044;1.095374032095616;0.9998952912031029;10.04615447083126;0.4221874862357166;-0.4352261083564627;-0.43522937131556605;0.37590729768940384;0.39824608177040544;0.5384276301591658;1.0045396309317243
32.104027;1.1078432841364187;0.4114918459846177;0.3754115981653637;-0.44270838404336066;-0.40339945001667904;1.0952972627283024;1.0000315955270993;10.050691869447121;0.42238078991966765;-0.43522612531834676;-0.4352292870219051;0.3758959871482832;0.3982197755221013;0.5382462442639468;1.004695890189888
32.114027;1.1077799343789845;0.4115253111068135;0.3754402547419484;-0.4425518175104426;-0.4032501127106895;1.0952158623276147;1.0001600939983657;10.055168304565035;0.4225724856330895;-0.43522614407027177;-0.4352292030332296;0.3758870771800916;0.3981896687327702;0.538071166286419;1.0048503446788322
32.124027;1.107707429695549;0.4115620191497767;0.3754692054615021;-0.4423968227187642;-0.4031022277442085;1.0951275514118548;1.000280771064843;10.059583776320597;0.4227626951720708;-0.43522616478848786;-0.43522911941907494;0.37587867683552806;0.3981557106780077;0.5379011077179134;1.005002920109116
32.134027;1.107626738971949;0.4116022678772572;0.37549887377363556;-0.4422406016052279;-0.40295322952474355;1.0950340364884694;1.0003938589691677;10.063936910003607;0.42295152324089097;-0.43522618764313503;-0.4352290362142158;0.37587294576530866;0.3981188926383345;0.5377382341319851;1.0051535460545438
32.144027;1.107538688624332;0.4116477804060754;0.3755310020304382;-0.44208517536085096;-0.40280494362185437;1.0949328952032538;1.00049971879162;10.068224829967567;0.42313904377698425;-0.4352262127634494;-0.43522895343963064;0.3758680628253554;0.3980782529487291;0.5375804606496789;1.005302032173295
32.154027;1.1074438860441764;0.41169521186221525;0.3755628217649341;-0.4419301564144262;-0.4026570493665875;1.094825494404708;1.0005987803061764;10.072444037350563;0.42332527261284897;-0.43522624022354045;-0.43522887111024167;0.3758652091520686;0.39803484316352244;0.5374291963665372;1.0054479945983437
32.164027;1.1073429522096534;0.4117461765558141;0.37559612628440514;-0.44177512947811454;-0.4025091522399784;1.0947090490232614;1.0006915081309038;10.076591386982292;0.42351016546143927;-0.43522627004171327;-0.43522878921127345;0.3758655569944406;0.39798668964767003;0.537283716703519;1.0055908334834622
32.174027;1.10723634514889;0.4118010536999103;0.3756317076970738;-0.4416209514544366;-0.4023620168204998;1.0945837772267644;1.0007783311036582;10.08066417330689;0.4236936427722837;-0.4352263021866479;-0.4352287076791961;0.3758672266038247;0.3979357654810268;0.5371441910420917;1.005729788561406
32.184027;1.1071233425920306;0.411858401226591;0.3756691711283349;-0.44146670868065985;-0.40221520909020747;1.0944499743268064;1.0008595821246924;10.084658924715578;0.42387557637350387;-0.4352263365651667;-0.43522862643224786;0.37587225125470985;0.3978809494676076;0.5370114866014524;1.005864062962271
32.194027;1.1070065368742175;0.4119195447361032;0.37570950935893127;-0.4413125154820117;-0.4020680685650937;1.0943049392781974;1.0009354907723604;10.088570154264499;0.42405578662095456;-0.4352263730090787;-0.4352285454257582;0.3758785816536948;0.39782302340935793;0.5368852044485448;1.0059929782509942
32.204027;1.1068855335297814;0.4119830650516715;0.37575221999899644;-0.44115867639188394;-0.4019212712336278;1.0941489270532467;1.0010062541632907;10.092390771600915;0.424234078884198;-0.4352264113068292;-0.43522846466852355;0.37588811213229173;0.3977597381645415;0.5367655432320222;1.0061160511554124
32.214027;1.1067601668286906;0.41205007196167753;0.37579903095374495;-0.44100557657358064;-0.40177551746906237;1.0939811990116697;1.0010721348292262;10.096113910029018;0.4244102246234;-0.4352264512406739;-0.43522838420298;0.375898724722848;0.39769288435894806;0.5366527303187754;1.0062329145677849
32.224027;1.1066333215991662;0.4121189468589704;0.3758481982221834;-0.4408525802236688;-0.40162948035046786;1.0938010613933853;1.0011334668448024;10.099734698880507;0.42458391819082203;-0.4352264925852251;-0.43522830409114666;0.3759123168149634;0.3976213553747898;0.5365475179805782;1.0063431944168189
32.234027;1.1065048335142342;0.41218940634253254;0.3759002968707311;-0.44069993856755213;-0.40148378675498786;1.093608916031873;1.0011905619140493;10.10325090281977;0.4247547980191589;-0.43522653512439097;-0.43522822441124825;0.3759267874138374;0.3975462193923556;0.5364493463946509;1.0064464821835217
32.244027;1.1063748035131205;0.4122616607693354;0.3759562211327815;-0.4405465109338928;-0.40133773049148064;1.0934023995111775;1.0012436457552731;10.106662069010747;0.42492249334734855;-0.43522657870136433;-0.43522814525429804;0.3759440252768643;0.39746672663233906;0.5363590962967674;1.0065423716147803
32.253833;1.1062452442816662;0.4123353763359378;0.37601563888786393;-0.44040074949473335;-0.4011986780475524;1.0931814849150818;1.0012928979753624;10.109967608053418;0.42508666340293294;-0.43522662323578626;-0.4352280667160287;0.37596293987009527;0.39738823589294625;0.5362799710117527;1.0066304886719961
32.253833;1.1061004917454111;0.4124107687451849;0.3760847931812093;-0.4404007491912281;-0.40119858656803437;1.0929274055734974;1.0013385529780146;10.113165456447458;0.4252470401574664;-0.43522666871403565;-0.4352279888824752;0.37599051664024047;0.3974461539737296;0.5363143481111017;1.0067105559461778
32.253833;1.1059586373963672;0.4124874850944404;0.3761577128116375;-0.4404007472655136;-0.4011984935135987;1.0926604567992249;1.0013809816068282;10.11625273737518;0.4254034347487162;-0.43522671517838685;-0.43522791181902715;0.37601984363227364;0.39750092724605957;0.5363566896196887;1.0067824879124154
32.253833;1.1058208037795114;0.41256540227654287;0.376234480772342;-0.4404007435815145;-0.4011983990493206;1.0923808337194323;1.0014206654680982;10.119227344893869;0.4255556877429406;-0.4352267626952282;-0.4352278355696857;0.3760511027697903;0.3975530616599338;0.5364070401434413;1.0068463914479282
32.253834;1.1056880571807244;0.4126443355531574;0.37631516448232016;-0.4404007379705587;-0.40119830333815193;1.0920885989890385;1.001458069695612;10.122088552650277;0.4257036169463422;-0.4352268113214752;-0.4352277601519699;0.3760845514738628;0.3976031435189152;0.5364652781649775;1.0069024658967514
32.253835;1.1055614294989653;0.4127239920367796;0.3763998257100222;-0.44040073022598275;-0.40119820655575794;1.091783752340233;1.0014935132858507;10.124836187718635;0.4258469859856029;-0.4352268610953803;-0.43522768555121716;0.3761204856301665;0.39765182288714224;0.53653114255445;1.0069509014368954
32.253837;1.1054418860039115;0.4128039601299638;0.37648851523070187;-0.440400720129032;-0.40119810890613616;1.0914663359029688;1.0015270886183532;10.127469096294165;0.4259855075745811;-0.4352269120349545;-0.435227611744802;0.3761591797237235;0.39769975660199575;0.536604313706703;1.006991754786688
32.253841;1.1053303461619621;0.4128837635137242;0.37658125306313495;-0.4404007074890983;-0.4011980105931491;1.0911365140487252;1.00155863464331;10.129984291156447;0.42611890468893754;-0.4352269641537748;-0.4352275387312016;0.3762008430995123;0.39774756262669475;0.5366844528111246;1.0070248299719737
32.253849;1.105227673157595;0.4129629471645284;0.37667803577207565;-0.44040069215285227;-0.40119791178095826;1.0907945671406047;1.0015878157819293;10.132377769179236;0.4262469444627249;-0.435227017500102;-0.43522746651793276;0.3762456156302814;0.39779580595288505;0.5367711508408927;1.0070497122707156
32.253865;1.1051345048503176;0.41304106388209283;0.37677882079037783;-0.4403994554743365;-0.4011967025653292;1.0904408665712;1.001614269224035;10.134646136659933;0.42636938688896153;-0.43522707216134887;-0.4352273951073858;0.3762935778807577;0.39784497829664606;0.5368638699745825;1.007065906789171
32.253897;1.1050511282066835;0.41311788923322873;0.3768837581853138;-0.4403994343705891;-0.4011966031411148;1.090075922106061;1.0016376531246045;10.136786802846032;0.4264859399942528;-0.43522712822456744;-0.4352273245074914;0.3763447617023966;0.39789547241076956;0.5369619824834378;1.0070729438282833
32.253961;1.1049775599768346;0.4131930733401254;0.37699288090523203;-0.4403981917816692;-0.4011953936184538;1.0897003996744536;1.0016575985084806;10.138796304956498;0.42659625491902997;-0.43522718574252106;-0.4352272547168531;0.3763991685399984;0.3979465981164822;0.5370641754821662;1.0070705305523533
32.254089;1.1049147044954342;0.41326691725284576;0.37710644461091497;-0.44039736380799127;-0.40119419946262136;1.0893150498751059;1.001673725342271;10.140669099812387;0.42669991168597976;-0.43522724471858243;-0.4352271856971743;0.3764557867295687;0.39799860775286566;0.5371692929580121;1.0070587558863509
32.254345;1.1048604920354206;0.41333852590972897;0.3772246028452201;-0.44039245991835574;-0.4011896602464229;1.088921614260989;1.0016857743474104;10.142398150856556;0.42679642136130175;-0.4352273051156847;-0.4352271173894153;0.37651660131592324;0.3980506784193867;0.5372776569942065;1.0070381460878093
32.254857;1.1048169240127617;0.41340868749809834;0.37734759829952286;-0.4403855337640617;-0.40118291660656297;1.0885197503392132;1.0016937173723568;10.143976232697252;0.42688528939809567;-0.4352273668714714;-0.4352270497565765;0.37658059283148265;0.3981018955218656;0.5373875319602257;1.0070095128066372
32.255881;1.1047830275700814;0.4134767737534009;0.3774753883726613;-0.4403712938241762;-0.4011695132755001;1.088111058606063;1.0016977157846385;10.145396579807883;0.42696608664705304;-0.43522742987233903;-0.43522698282326666;0.3766467081084362;0.39814927216471124;0.5374956888137752;1.0069736933068218
32.257929;1.1047618096978573;0.41354295683372294;0.3776073253440575;-0.44034404309134245;-0.4011431814056849;1.0876971792436456;1.001698004767694;10.146652376495531;0.4270384570474326;-0.4352274939061965;-0.43522691670345115;0.3767158237977486;0.3981847755970877;0.5375966611834778;1.0069313178200086
32.262025;1.1047525280788204;0.41360693053637654;0.3777437211703856;-0.44029167396853497;-0.40109322466517955;1.0872798156852204;1.00169481533053;10.147736452766804;0.4271021073815745;-0.43522755865362556;-0.4352268515996237;0.37678575504609674;0.39820033071079525;0.5376829572705478;1.006882786339011
32.270217;1.104757353812512;0.41366750794703244;0.3778831434503402;-0.4401999026572812;-0.401005934219075;1.086861713880697;1.0016883690777243;10.148642712006438;0.42715682675716127;-0.4352276237224639;-0.4352267877666724;0.3768552908120381;0.3981797975491169;0.5377420967897387;1.0068284466494377
32.280217;1.104773489606504;0.4137235175148628;0.3780258517176791;-0.440102867091317;-0.4009135042636699;1.0864406002849047;1.0016789499872987;10.14936793594995;0.42720248921909854;-0.4352276886986699;-0.4352267254643891;0.37692619058520316;0.39815495524068334;0.5377983181158156;1.0067687262432452
32.290217;1.1047989888220977;0.41377657712172417;0.37817421344780944;-0.44001601556501;-0.4008307048479963;1.0860130351485318;1.0016669201857287;10.149912265242438;0.4272390255423369;-0.43522775319437007;-0.4352266649382014;0.3770001454196326;0.3981425110869395;0.5378651073557813;1.0067040822233675
32.300217;1.1048344365443201;0.4138259510313594;0.37832741714275636;-0.43993525314882853;-0.40075345650631344;1.085580314758371;1.0016525624883492;10.150278584910355;0.42726640009390865;-0.4352278168731023;-0.435226606423402;0.3770767653935338;0.3981361087057068;0.5379380599679104;1.0066348538827106
32.310217;1.1048781415516924;0.4138718987081577;0.378486201801299;-0.43985645367360166;-0.4006783648717101;1.0851435251050878;1.001635960380263;10.150471309170417;0.42728460735125584;-0.43522787944660446;-0.4352265501431029;0.3771546181736608;0.39813233687455;0.5380142963128202;1.0065611969641595
32.320217;1.1049301175719575;0.41391309814477256;0.3786491102722277;-0.4397788697387067;-0.40060438410777355;1.084701717772528;1.0016171128369291;10.150495523514968;0.4272936861522165;-0.4352279406674;-0.43522649629412863;0.3772332702072916;0.39813077573847866;0.5380938279404137;1.0064831981133393
32.330217;1.1049881963916355;0.4139492183847347;0.37881618898197816;-0.4397017231181438;-0.40053115352023766;1.084257092072515;1.0015960939841808;10.150357395724248;0.4272937573494997;-0.4352280003398689;-0.4352264450168239;0.377313313169955;0.3981290554017972;0.5381759623681401;1.0064010281329272
32.340217;1.1050530483955812;0.41397976292112953;0.3789862833437291;-0.4396253523086797;-0.4004582843004674;1.0838080196876356;1.001573059187337;10.150065102939765;0.4272850600388952;-0.435228058342855;-0.4352263963729436;0.3773933996749762;0.3981268555986528;0.53826013530478;1.0063149782877543
32.350217;1.1051227248789273;0.41400460062120187;0.37915942845456846;-0.4395501976340638;-0.40038652562900423;1.0833569050334528;1.0015481421504555;10.149628894620223;0.4272679371071079;-0.4352281146317803;-0.4352263503740739;0.3774732440299486;0.39812484868769255;0.5383472317628989;1.0062254143021527
32.360217;1.105196668131087;0.4140247071865711;0.3793360802702821;-0.4394737683399066;-0.40031360828757134;1.0829020326561656;1.001521387768152;10.149059991042105;0.42724281143767234;-0.4352281691991639;-0.4352263070270937;0.3775525795302598;0.39812067620000546;0.5384358812154396;1.0061327119901016
32.370217;1.1052737314129015;0.4140372896914704;0.37951337470330937;-0.4393969742647763;-0.4002407249125617;1.0824455521764003;1.001492793223274;10.148369374189324;0.427210186893647;-0.4352282220259806;-0.4352262663319176;0.377631137547314;0.39811598996850006;0.5385274006994503;1.0060372500846437
32.380217;1.1053559300454996;0.414045563700398;0.37969283861158903;-0.43932176007695234;-0.40016891805711485;1.0819855825061675;1.001462368446561;10.147567255908;0.42717062459767663;-0.4352282730722611;-0.43522622825685936;0.37770865302626777;0.39810948673502705;0.5386207749454119;1.0059394499285137
32.390217;1.105442306002907;0.41404828008215433;0.37987304829108376;-0.43924496435377347;-0.4000956560159035;1.081524279267963;1.00143013185431;10.146662929671015;0.42712471219121834;-0.4352283222997;-0.43522619276136615;0.37778588046449396;0.3981008957931703;0.5387163375282821;1.0058397202970806
32.400217;1.1055328203242512;0.4140435478865931;0.3800517745615422;-0.43916980153129426;-0.4000238985955961;1.0810598799949387;1.001396086423567;10.145664497762864;0.42707305802329454;-0.43522836968877215;-0.4352261598518619;0.3778606159838039;0.3980889508198302;0.538811637044082;1.0057383576244607
32.410217;1.105626688472948;0.41403391346195745;0.3802311238437882;-0.4390941677947769;-0.3999520772078997;1.0805947650038206;1.0013602309120213;10.14457819647504;0.4270162944419208;-0.4352284152358641;-0.4352261295784429;0.37793369700943624;0.39807539294507055;0.5389084932801911;1.005635524050507
32.420217;1.1057260544044418;0.4140177769307389;0.3804083656344577;-0.43901778477652886;-0.39987921025875317;1.0801274217633112;1.001322539330312;10.143407786847712;0.42695508007847005;-0.4352284589397855;-0.4352261019605951;0.37800596766026506;0.39805900301428826;0.5390066289962694;1.005531258720566
32.430217;1.1058299469716415;0.4139975526043558;0.38058545502173163;-0.4389425661223528;-0.39980740471414233;1.0796593157988612;1.0012828866117465;10.142154906418364;0.4268900754915847;-0.43522850078799646;-0.4352260769549078;0.37807523295917506;0.39803961362463874;0.5391044941107607;1.0054255094284996
32.440217;1.1059384135682748;0.4139714712512551;0.3807601780682469;-0.43886703928163595;-0.39973530320748185;1.079191770231051;1.001241061048639;10.140820086944563;0.42682189140145466;-0.4352285407298807;-0.43522605449950225;0.37814223680518183;0.3980181003266468;0.5392033830544944;1.0053182415345672
32.450217;1.106050365958668;0.4139411488243422;0.3809337504452261;-0.4387914040491068;-0.3996634834258161;1.078722947566585;1.0011968498104808;10.139403055357118;0.4267510520151883;-0.43522857863588676;-0.4352260345354971;0.3782076838246131;0.3979924087611473;0.539302417157329;1.0052095966048331
32.460217;1.1061677148503326;0.41390568884279344;0.3811039490172742;-0.4387162386247458;-0.3995917285161812;1.0782549693098158;1.0011500653271044;10.137902458484024;0.4266779985603221;-0.4352286142749675;-0.43522601697378044;0.37826928094276074;0.39796362238866156;0.5394007691273452;1.005099976640181
32.470217;1.1062891062143514;0.41386758144295493;0.3812726218917655;-0.4386410195670269;-0.39951992543276094;1.077786092446981;1.0011005894569178;10.136316496445316;0.4266030915362334;-0.4352286473326578;-0.43522600167525016;0.3783277578281813;0.3979319848129163;0.5394989593464429;1.0049899791599668
32.480217;1.106413016288035;0.4138260992486531;0.38143858841034695;-0.4385650233699793;-0.39944776266519705;1.077317839651847;1.0010484838987366;10.134644164278397;0.4265265711571325;-0.43522867746524707;-0.4352259884730391;0.3783838731170923;0.3978988177455861;0.5395982253317732;1.0048802465178508
32.490217;1.1065406545550032;0.41378036377629257;0.3815994655358231;-0.4384898585702641;-0.3993760104261547;1.0768519934888205;1.0009940317023172;10.132885497367152;0.4264485518445437;-0.4352287043611426;-0.43522597720495365;0.3784354165774612;0.39786239277369057;0.5396956026584118;1.0047713188449465
32.500217;1.1066703177347383;0.4137332916309464;0.3817573226946458;-0.4384146402581515;-0.3993042103482897;1.0763874672621634;1.0009376474284553;10.131040220371634;0.4263690994135535;-0.435228727773047;-0.4352259677226661;0.3784831935078646;0.3978248618069885;0.539793193946169;1.0046635738326044
32.510217;1.1068002066405103;0.4136824665422974;0.3819094754538422;-0.43833906038172105;-0.3992324452286176;1.0759262042979838;1.0008797447082882;10.129106426018971;0.42628829273424806;-0.4352287475032418;-0.43522595987620133;0.37852802234759714;0.3977842922508588;0.5398903989672115;1.0045573075670484
32.520217;1.106931463717192;0.41363140548609595;0.38205771433199515;-0.43826384267822843;-0.399160647766704;1.0754701256946588;1.0008206893464489;10.127081697570102;0.42620621226201577;-0.4352287633717325;-0.43522595350026444;0.37856776978632106;0.39774274083979233;0.5399875590052082;1.0044528152152723
32.530217;1.1070613508819138;0.4135777491497132;0.3821999443277562;-0.4381891208826708;-0.39908965037182453;1.0750180305419703;1.0007607774564604;10.124965514403792;0.4261229043750203;-0.4352287752238021;-0.4352259484240421;0.37860337517816106;0.3976982685372834;0.5400842546447481;1.0043503439331853
32.540217;1.1071911491291329;0.41352399162707487;0.38233726531758244;-0.4381139040511695;-0.3990178564911206;1.074571578359269;1.0007001392601775;10.122760111858021;0.42603835922621985;-0.43522878296481987;-0.4352259444934719;0.37863584019980645;0.3976529107914877;0.5401828636608779;1.0042500433252257
32.550217;1.1073193356287392;0.41346929258264986;0.38246881743756894;-0.4380399065759963;-0.3989471749597956;1.0741324873777753;1.0006387407349349;10.120469639886936;0.4259525292127289;-0.43522878654985137;-0.43522594157020367;0.37866321737490904;0.3976056780139679;0.5402813972779192;1.0041520294490054
32.560217;1.1074443341702551;0.41341220590024036;0.38259324253669746;-0.43796432943531227;-0.39887541974637636;1.073699792447602;1.0005765207575779;10.11809846419771;0.42586539470316825;-0.4352287859240444;-0.4352259395083847;0.3786866094749122;0.39755660915946955;0.5403805170970545;1.0040564937525234
32.570217;1.1075675684849307;0.4133563227427608;0.38271277044940727;-0.4378903332729245;-0.39880474367376867;1.073275963018323;1.0005134399843305;10.115650175931949;0.42577699455766665;-0.43522878099744783;-0.4352259381472658;0.37870718582847035;0.3975058369927289;0.5404807460998861;1.003963723796549
32.580217;1.107686497096502;0.4132991777582096;0.3828255169591868;-0.43781439602639177;-0.3987326489193705;1.0728637603274986;1.0004494470461653;10.113129170374034;0.4256873577777509;-0.435228771671784;-0.4352259373199107;0.3787232155726935;0.39745358673766434;0.5405804827698688;1.0038740182557917
32.590217;1.1078024461867624;0.41324361147388056;0.38293311173674305;-0.4377404012548546;-0.39866197867514114;1.0724629512008974;1.0003845157529343;10.11054327897766;0.4255964281044987;-0.43522875785897663;-0.4352259368623067;0.3787370748430095;0.3974000954692923;0.5406809944495803;1.0037875865214898
32.600217;1.1079139094072545;0.413187558038493;0.383033758406364;-0.43766646095731826;-0.3985913602039667;1.072076215095064;1.0003187251301202;10.107903955474185;0.4255040961204629;-0.43522873950256574;-0.43522593662824965;0.3787472076834212;0.3973455324973644;0.5407809240731615;1.0037044951016836
32.610217;1.1080192455513425;0.41313336878639395;0.3831297963909947;-0.4375908339340239;-0.3985195702275177;1.0717052109470726;1.000252236272916;10.105223786339675;0.4254102895386544;-0.4352287166179442;-0.4352259364988294;0.37875507584922624;0.3972899879956076;0.5408811264823269;1.0036247134900496
32.620217;1.1081195957122005;0.4130801470025838;0.38321963876708043;-0.4375165335428546;-0.3984486117202429;1.071352558533533;1.0001851214897532;10.102514744959757;0.4253149994790958;-0.4352286893014424;-0.4352259363782092;0.37876211594748405;0.397233525386604;0.5409824476304903;1.0035482418802837
32.630217;1.1082117859954168;0.4130289763555175;0.3833049857842044;-0.43744212684836303;-0.398377936692265;1.0710177949201665;1.0001172398825917;10.099788870013551;0.42521825544663283;-0.43522865769504104;-0.4352259362002853;0.37876670022995934;0.3971772289446974;0.5410842531983897;1.0034751720765074
