time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.640217;1.1082968178211727;0.4129799637548094;0.38338527066284117;-0.4373681353841613;-0.39830727911047065;1.0707033392304361;1.0000483343221893;10.097058954733185;0.4251201395376249;-0.43522862192965706;-0.43522593594951037;0.37877013684674254;0.397119198872043;0.5411857584067155;1.0034056423769353
32.650217;1.1083718295966465;0.41293129445663884;0.3834595898773683;-0.4372937834112651;-0.3982366573432302;1.0704103416119446;0.9999781824719803;10.09433748182447;0.42502080545166143;-0.43522858207992077;-0.43522593566986517;0.37877370444536707;0.3970615385717319;0.5412890416766782;1.0033398327409002
32.660217;1.1084381972258297;0.41288621217361315;0.38353023365650446;-0.43721979248754883;-0.3981660038866732;1.0701404742313054;0.9999066273141992;10.091635432847788;0.42492043769971294;-0.43522853816700396;-0.4352259354484688;0.3787756440894623;0.3970023685855018;0.5413912475423085;1.00327800907957
32.670217;1.1084936168794999;0.41284202932851155;0.3835954061876495;-0.43714507928528346;-0.39809504093291725;1.0698918681634537;0.9998335757763479;10.088962548805995;0.42481920552672264;-0.43522849019931065;-0.43522593538304627;0.37877811879225465;0.3969438197008591;0.5414951882902204;1.0032205120869602
32.680217;1.108539793824707;0.41280120948073346;0.38365663787819937;-0.4370723071673839;-0.3980255015983453;1.0696652494308516;0.9997590111120147;10.08632780998694;0.42471725935551813;-0.43522843820370033;-0.43522593555708977;0.3787792110951099;0.3968839881667643;0.5415979527412135;1.0031677445949607
32.690217;1.1085745343975435;0.412761025396671;0.38371208237821103;-0.4369979552277786;-0.39795488804691787;1.069460146867378;0.9996829928157973;10.08373837510578;0.4246147381501574;-0.435228382227295;-0.4352259360122639;0.37877994740325804;0.3968249104652739;0.5417014478063402;1.0031201573588222
32.700217;1.1085995561389297;0.4127248485502592;0.38376413894990086;-0.4369239633882522;-0.3978842429199536;1.0692760998706803;0.9996056708095435;10.081198155479424;0.4245117393688844;-0.4352283223465892;-0.43522593671047793;0.37878132570941925;0.3967655853351745;0.5418053255484663;1.0030781305185632
32.710217;1.1086127076814614;0.41269012450729586;0.38381125298357255;-0.4368504678948732;-0.39781439850833034;1.0691138493514516;0.9995272975532545;10.078708413738081;0.4244082769940708;-0.4352282586970111;-0.43522593754140465;0.3787813649424494;0.3967060010411991;0.5419078803848479;1.0030418335071514
32.720217;1.1086158700190059;0.4126591414554228;0.3838550403809826;-0.4367764747835958;-0.3977437578128586;1.0689714073459398;0.9994482430981734;10.076270224003334;0.4243043156120103;-0.4352281914857596;-0.4352259383846846;0.3787821491065245;0.39664514096915643;0.5420095718252732;1.0030111988987322
32.730217;1.1086072543596237;0.41263035939558546;0.3838950974369801;-0.436702066907775;-0.3976731042040165;1.0688499552343165;0.9993690562569193;10.073887009131173;0.4241998227627741;-0.43522812097583297;-0.43522593915810215;0.3787818153190227;0.39658499356400406;0.5421103373828166;1.0029859742198752
32.740217;1.108589162876202;0.41260314606787013;0.3839306226277644;-0.4366293450026822;-0.3976036270937099;1.0687496830954444;0.9992904892817995;10.071565927333674;0.4240947372436617;-0.435228047449562;-0.43522593983578217;0.37878250788784507;0.3965245760418946;0.542210803607754;1.0029657770821159
32.750217;1.1085599334636829;0.4125789184522643;0.383964151088754;-0.4365561546660205;-0.3975340881092291;1.0686706823396788;0.9992134007041008;10.069317492171793;0.42398893878541444;-0.4352279711697162;-0.43522594046544333;0.37878235697360046;0.39646493839347907;0.542310255193908;1.0029502435413207
32.760217;1.1085219942329518;0.4125560859484209;0.3839940767697224;-0.4364818505251971;-0.3974631601881133;1.0686129166602916;0.9991386133872185;10.067154007986801;0.42388228233003705;-0.43522789236325515;-0.43522594116034957;0.3787824814208884;0.3964041261267396;0.5424079498004932;1.0029392820676035
32.770217;1.1084737875599726;0.4125354224643412;0.384022275706096;-0.4364086586812864;-0.3973936253494099;1.0685762439923894;0.9990668070910083;10.06508820534736;0.423774628353048;-0.43522781123003823;-0.43522594205183784;0.3787839790362152;0.3963431388316627;0.5425053602409023;1.002933142570121
32.780217;1.1084179589755883;0.4125153410128703;0.38404692196482304;-0.43633593358125256;-0.3973241564758157;1.0685604693650366;0.9989984575440557;10.06313220927981;0.42366584254647766;-0.4352277279603303;-0.43522594324308345;0.37878490721319663;0.39628194810836226;0.5426011899350425;1.0029322268473504
32.790217;1.1083530286568388;0.41249726440287954;0.3840702267015412;-0.43626152143768304;-0.3972535150823934;1.0685664270185942;0.9989338380046201;10.061296315993381;0.4235558014033055;-0.43522764273821174;-0.4352259447862075;0.3787872660663642;0.39622055737583783;0.5426969321162258;1.0029369075332102
32.800217;1.108281480000866;0.412479812925747;0.38409036597454727;-0.43618843347529934;-0.3971837041694;1.0685919910354527;0.9988730750840533;10.059587913441968;0.42344441916895487;-0.43522755574168726;-0.435225946688237;0.3787889813600145;0.3961600179002989;0.5427919915230395;1.0029474583891662
32.810217;1.1082017490662697;0.41246371189705966;0.3841087832600892;-0.43611523939450353;-0.39711417568672225;1.068637933845671;0.9988162030870076;10.058011238667289;0.4233316827158767;-0.4352274671733789;-0.43522594894191513;0.3787919190620996;0.3960984092162582;0.5428863543629041;1.0029640881810036
32.820217;1.1081155324263583;0.4124484275078877;0.38412468925837107;-0.4360420450902308;-0.3970446485993442;1.068703815132321;0.9987631960298016;10.056567888790415;0.4232176831008082;-0.43522737731060607;-0.43522595155863625;0.3787939451394354;0.3960378540389467;0.5429799761313767;1.002987038211141
32.830217;1.1080245026640385;0.41243296091808557;0.3841369679935122;-0.43596931780394915;-0.396975187074988;1.0687890467298822;0.9987140239704105;10.05525701145175;0.42310261891548323;-0.43522728653833953;-0.4352259545857267;0.3787959816786023;0.3959765356845629;0.5430719299115117;1.0030165918495875
32.840217;1.1079272853358815;0.412419232227606;0.3841482726897292;-0.43589576207645825;-0.3969053177310939;1.0688929441266497;0.998668716844355;10.05407549541301;0.42298674591314167;-0.43522719532977744;-0.43522595810611464;0.3787990063071626;0.3959166557948092;0.5431641332771003;1.0030529988929695
32.850217;1.1078262055829162;0.4124045173225348;0.38415569792066534;-0.4358242543007099;-0.39683696913650446;1.0690146834561447;0.9986273721003396;10.053019224565437;0.42287029599976966;-0.4352271041759792;-0.43522596222157367;0.37880098955092745;0.395857373415503;0.5432543087174045;1.0030964636274238
32.860217;1.1077195058943987;0.41239061182528663;0.38416168796393346;-0.4357510610104828;-0.39676744778345496;1.069153369146402;0.9985901143878364;10.052083851602768;0.4227534397192368;-0.4352270135458515;-0.43522596702390437;0.37880384301785525;0.3957977962231381;0.5433430369979892;1.003147208824914
32.870217;1.1076081762589032;0.41237529356295965;0.3841638620515439;-0.43567792209444817;-0.3966979766512764;1.0693081730138445;0.9985570403127895;10.051264460590907;0.42263632299494724;-0.43522692389968126;-0.4352259725969808;0.3788054455399875;0.3957400136352548;0.5434303069007771;1.0032054609487506
32.880217;1.10749311087531;0.41236121200614856;0.3841641538714456;-0.4356051432460208;-0.3966284729681138;1.0694783231620884;0.998528166607645;10.050555973519744;0.42251909664473847;-0.43522683566397946;-0.43522597906033683;0.37880769669975906;0.39568311938847267;0.5435167596600958;1.0032713007762137
32.890217;1.1073722730634221;0.41234560059254877;0.38416054103707287;-0.43553286369076444;-0.3965597688708303;1.0696630457403427;0.998503450259571;10.049954333881365;0.42240188508437193;-0.4352267491711115;-0.4352259865770648;0.3788085100688863;0.3956272158699134;0.5436009667506724;1.0033445379589667
32.900217;1.1072465380549088;0.41233033587453927;0.3841542704854444;-0.43545967410495284;-0.39649025175560154;1.0698616136754182;0.9984829006980263;10.049457388387601;0.4222847735527196;-0.4352266646492102;-0.43522599529926487;0.37880976526021976;0.3955724332314152;0.543684296381156;1.0034246930612851
32.910217;1.107116966955593;0.4123139302782402;0.38414353268750434;-0.4353881715135635;-0.3964219094394974;1.0700733861244474;0.998466606580554;10.049065101393824;0.42216787228460956;-0.43522658224007915;-0.43522600532061606;0.3788092914462177;0.3955189483903259;0.5437653536712391;1.0035110460658887
32.920217;1.1069817051495268;0.41229807389899054;0.38413052758284993;-0.43531498478746317;-0.3963523934827826;1.0702977791057766;0.998454597520076;10.048778971936956;0.42205136552709455;-0.43522650201658203;-0.43522601666926514;0.3788088821907171;0.39546694819355294;0.5438455638200773;1.0036027521694821
32.930217;1.1068421114962288;0.41228246342621166;0.3841147084635001;-0.43524265729588535;-0.3962836428123854;1.0705342231706814;0.9984467561686184;10.048600920415744;0.4219354645236382;-0.43522642403400713;-0.43522602931356125;0.3788063116597653;0.3954165786714168;0.5439235277158345;1.0036989929920892
32.940217;1.106699585146485;0.4122652621961696;0.3840943018003488;-0.43516994021014255;-0.39621419149682213;1.0707820982880951;0.9984429473728715;10.048532060082312;0.42182034753643194;-0.43522634837384544;-0.43522604316390084;0.37880335423986206;0.3953689522648812;0.5440012518077558;1.0037990644929284
32.950217;1.106552798005474;0.412248606935989;0.38407216893527024;-0.43509797780394094;-0.3961457860902761;1.071040673668881;0.9984432164579093;10.048571842771993;0.42170615742356804;-0.43522627511754297;-0.43522605807737313;0.3787978122762174;0.3953221827582833;0.5440757172773759;1.0039023527297384
32.960217;1.106403391437105;0.41223027906973875;0.3840460957908398;-0.435026070972742;-0.39607742936980855;1.0713091171549631;0.998447808686624;10.048717891822355;0.4215930071383211;-0.4352262043013491;-0.4352260738873816;0.3787915413321452;0.3952774220751302;0.5441488539018761;1.0040082860554624
32.970217;1.1062529508110754;0.41221345096262163;0.3840186133229161;-0.43495416306152435;-0.39600869345681916;1.0715865620761345;0.9984570169575215;10.048966320658351;0.4214809878770555;-0.43522613591141524;-0.4352260904555923;0.3787824570103442;0.39523588401758;0.5442198881782522;1.0041163797860444
32.980217;1.1060998500430628;0.412194062779335;0.38398664174295566;-0.4348810407612508;-0.39593922567722706;1.0718721677268837;0.9984710103661721;10.049312741252141;0.42137021481770487;-0.4352260698995713;-0.43522610769471387;0.378772537848304;0.3951958079808194;0.5442887647952771;1.0042263181867954
32.990217;1.1059456006669721;0.4121753871826088;0.3839526953150887;-0.43480908589338774;-0.3958708182116589;1.0721651336926021;0.9984897382455937;10.049753847066498;0.4212608642045875;-0.43522600621547913;-0.43522612553431567;0.37875983596996354;0.3951593873212015;0.5443554974772903;1.0043379727545019
33.000217;1.1057916882553063;0.41215520618183554;0.3839143920893238;-0.4347375987584576;-0.395802473792331;1.0724636774963165;0.9985129629063224;10.050287888647972;0.4211531596406972;-0.4352259448580017;-0.43522614387040337;0.3787464556304498;0.3951247154507726;0.54441994301678;1.004451369119561
33.010217;1.1056365766578542;0.41213552152828464;0.3838743332129361;-0.4346652859632135;-0.3957337188829328;1.072768993747697;0.9985403569324407;10.050913691851054;0.4210473359920739;-0.4352258858993473;-0.43522616255054114;0.37873051700527377;0.3950937595231162;0.5444819011245904;1.0045665975122486
33.020217;1.1054814440492993;0.4121133452263257;0.3838296572717252;-0.43459460937939914;-0.39566646628605545;1.0730792021171083;0.9985715955187179;10.0516301315426;0.4209436014099147;-0.43522582946497274;-0.4352261813976115;0.3787141636003063;0.39506536534202225;0.5445417098274573;1.0046836559717713
33.030217;1.1053263899981045;0.41209131858009934;0.38378288254108145;-0.43452266131219963;-0.3955980526957734;1.0733932782502138;0.998606456350693;10.052436369633217;0.42084209944223844;-0.4352257757024986;-0.43522620022581954;0.3786955632192091;0.3950382884538782;0.5445968637331583;1.0048023643751893
33.040217;1.1051722962239143;0.4120673865852601;0.38373181270686746;-0.43445118008593486;-0.3955297007517514;1.073710004291436;0.9986448664889336;10.053331702137113;0.4207428757171555;-0.4352257247493797;-0.4352262188247279;0.3786768700684242;0.39501424670963364;0.544649781689567;1.004922455771187
33.050217;1.10501705498364;0.41204370671289364;0.3836790424406469;-0.43437887278857856;-0.3954609369070437;1.0740279760427702;0.9986868884657357;10.054315540441605;0.4206458636544594;-0.4352256767149153;-0.4352262369596432;0.378656219127313;0.39499196819600246;0.5446979247174132;1.0050436668688563
33.060217;1.1048613666187168;0.4120174404542368;0.3836216576129427;-0.43430698174602744;-0.39539256399184874;1.0743455688026067;0.998732707609288;10.055388120137922;0.4205509168381963;-0.435225631708227;-0.43522625440837287;0.3786357551403848;0.3949711923383349;0.5447422366514387;1.0051657031198244
33.070217;1.1047049042719312;0.4119915305911565;0.3835623960319273;-0.4342362570689668;-0.3953252490842645;1.0746609077507465;0.998782587960121;10.05655078731799;0.4204578633017954;-0.4352255898581053;-0.43522627098367284;0.37861364948851595;0.39495165288074346;0.5447808582280168;1.005288260923501
33.080217;1.1045472132097747;0.4119646236828874;0.38350019833486054;-0.434164313666101;-0.39525682095486264;1.0749710893044002;0.9988368396386781;10.057805507314145;0.42036652700360483;-0.43522555127516693;-0.4352262865209972;0.37859210511026437;0.39493309748871935;0.5448147539538982;1.0054111429326469
33.090217;1.1043889633846111;0.41193629918640595;0.3834345723647561;-0.4340936935332416;-0.39518921876642654;1.0752765277677978;0.9988958734948132;10.05915400662624;0.4202767284178389;-0.4352255160206367;-0.4352263008645277;0.3785693351700935;0.39491531745750874;0.5448421525325177;1.0055343108948813
33.100217;1.1042279152873393;0.41190726582864373;0.38336716689758427;-0.4340217505776039;-0.3951207844263765;1.0755750457322404;0.9989602146960576;10.060596174455684;0.42018831227775666;-0.4352254841067724;-0.4352263138753318;0.3785475119060823;0.39489913002662796;0.5448648504933007;1.0056578743368842
33.110217;1.1040652002527906;0.41187596366172397;0.3832964584653194;-0.4339510806344632;-0.39505350611293444;1.0758657229976427;0.9990303697056157;10.062128783509653;0.42010116379607537;-0.4352254554895079;-0.43522632543433337;0.3785247263730836;0.3948823276389456;0.5448797678512561;1.0057820169982978
33.120217;1.1039009513721632;0.4118447935812954;0.3832248365370038;-0.43387913744350204;-0.39498506619866236;1.0761478240818447;0.9991066799928616;10.063746036909476;0.42001516198936883;-0.43522543006551934;-0.4352263354123166;0.37850297663540367;0.39486565817570946;0.5448888711587254;1.0059068605711619
33.130217;1.103735181772964;0.4118119263273106;0.3831507796283622;-0.4338081052651806;-0.3949174377704102;1.076419909726013;0.9991892814758931;10.065440779165012;0.41993017592453796;-0.4352254076996074;-0.4352263436341995;0.378481183058759;0.39484986132965383;0.544892117287544;1.0060324185794407
33.140217;1.1035686182064728;0.41177940905752025;0.38307594594711847;-0.4337377915306191;-0.39485011847841506;1.076683923450305;0.9992781518748419;10.067205132441451;0.41984614822946903;-0.4352253882568353;-0.4352263498745838;0.37845823028827097;0.39483272123462865;0.54488730342422;1.0061586541653122
33.150217;1.1033990977425043;0.4117446950986883;0.38299875318967946;-0.4336671195113099;-0.3947828309736651;1.0769391248789484;0.9993732238521468;10.069030752309645;0.4197631459044729;-0.4352253715895859;-0.43522635389546355;0.37843601769473634;0.3948160911503601;0.5448771237422131;1.0062854681101234
33.160217;1.103227502549862;0.41171078819633944;0.38292166226823593;-0.43359517357714655;-0.3947143829466796;1.077185982223628;0.999474493879398;10.070909084342448;0.41968134649948;-0.4352253575013286;-0.43522635549969724;0.3784125166367376;0.3947978923564576;0.5448586036513283;1.006412645974866
33.170217;1.103053942005496;0.41167597678870166;0.38284322030214013;-0.43352413822792935;-0.3946467475603159;1.077425074379789;0.9995820778173198;10.07283220484722;0.41960097876586794;-0.435225345756199;-0.4352263545464929;0.37838982097907364;0.3947801188613806;0.544834463579069;1.0065399024488118
33.180217;1.1028785834915413;0.4116419172978051;0.38276508282368793;-0.4334534098563607;-0.3945794072883981;1.077655971193384;0.9996962948178497;10.074793537891399;0.419522242483462;-0.43522533610966224;-0.435226350925325;0.37836614097028476;0.3947608750682097;0.5448018018506608;1.0066669485873907
33.190217;1.102701786798617;0.4116065647146681;0.38268543761033036;-0.433382734175744;-0.39451211517805707;1.077881159900548;0.9998177423275123;10.076787172644588;0.4194452788078801;-0.4352253283123495;-0.4352263445422456;0.37834376748059595;0.3947424195195631;0.5447633990474117;1.006793498940151
33.200217;1.1025247276706978;0.4115726517421792;0.3826064484790674;-0.43331241450899605;-0.3944447888917317;1.0781000602586672;0.9999471777108564;10.078806522217308;0.4193701822781606;-0.43522532211514847;-0.4352263353465716;0.37832205588993206;0.3947241434224935;0.5447178507052289;1.006919259123446
33.210217;1.1023453503708833;0.4115374558934949;0.3825263077644109;-0.4332425945206572;-0.3943782610818898;1.0783130703928048;1.0000852527586308;10.080844054317025;0.41929700634815903;-0.4352253172935796;-0.43522632337919265;0.37830036795077954;0.39470646994295716;0.5446645333239801;1.0070438991271706
33.220217;1.1021641661646697;0.41150290773184955;0.382446461751113;-0.43317186207803987;-0.3943109192331715;1.07851956211885;1.000232410486512;10.08289235802028;0.4192257583422745;-0.43522531367022416;-0.43522630879857693;0.37828095396280875;0.3946897476101147;0.5446049551075609;1.0071670606833607
33.230217;1.101980640931704;0.4114671277905985;0.3823652486517654;-0.43310118245428947;-0.3942436263667875;1.0787217744194495;1.000389059476656;10.084944729331395;0.41915639052342774;-0.4352253111023419;-0.4352262918445742;0.37826190436832596;0.3946742005319654;0.5445378712850143;1.0072884533552178
33.240217;1.101794213604875;0.41143263116897727;0.3822851167235414;-0.4330304483357895;-0.39417628492950924;1.0789187533597948;1.0005557146693531;10.086994502065158;0.4190888009995299;-0.4352253094354004;-0.43522627276651704;0.3782452356235256;0.39465992498192815;0.5444649207692319;1.00740791687342
33.250217;1.1016044714333422;0.4113987338208181;0.3822056671834557;-0.4329605712846681;-0.3941097090365244;1.0791094926371725;1.0007328639998674;10.089034863672042;0.4190228539724892;-0.43522530847641666;-0.43522625178228797;0.3782290005451429;0.3946469189715524;0.5443849916652617;1.0075253670659075
33.260217;1.1014109216641639;0.4113634329889356;0.38212533602669885;-0.43288988921837035;-0.39404241743805135;1.0792960735155994;1.000920788178575;10.091059385455402;0.418958436894607;-0.43522530799961745;-0.4352262290778775;0.3782153205973475;0.3946351331227642;0.544299727000464;1.0076407416132314
33.270217;1.101213226421483;0.41132990958821813;0.382047098298365;-0.4328191524860238;-0.39397507752066163;1.0794776156790642;1.001119551203341;10.093062134975359;0.4188955347605511;-0.4352253077615682;-0.4352262048216869;0.37820337403332777;0.39462449265839444;0.5442086134218439;1.0077540138098688
33.280217;1.101011103404882;0.4112961564313695;0.38196904474694005;-0.43274968781019807;-0.39390889707193555;1.0796531591245806;1.0013290478279355;10.095037779595893;0.41883423958552274;-0.43522530753894034;-0.43522617919074436;0.37819238677022055;0.39461589040651385;0.5441118343948975;1.00786521271176
33.290217;1.1008044973752082;0.4112653525576822;0.3818938595465197;-0.4326798066253596;-0.39384232344373366;1.079824627407085;1.0015489970527536;10.096981884834117;0.4187746938340462;-0.4352253071761513;-0.43522615238632023;0.37818459317520503;0.3946071893303401;0.5440095295740701;1.0079743693557126
33.300217;1.1005934108017705;0.41123450239914516;0.38181863082460776;-0.43260911989560613;-0.39377503422826815;1.079990917442758;1.001778906627532;10.098890955233768;0.41871704224648887;-0.43522530658722647;-0.4352261246032736;0.3781781652868127;0.39459922954264315;0.5439012306465203;1.0080813883931474
33.310217;1.100378129787986;0.41120680000521076;0.38174607000820177;-0.43253959752944554;-0.3937088069148419;1.0801510427640748;1.0020180605210574;10.100762282464219;0.41866139698199284;-0.4352253057208836;-0.43522609599141115;0.3781751795699839;0.39459282462391493;0.5437893901679907;1.0081859963824793
33.320217;1.100160033643621;0.4111806345513433;0.3816742256274079;-0.4324689560544932;-0.39364118949248716;1.0803072288116795;1.0022656174003224;10.10259387763147;0.41860780312776674;-0.4352253045528665;-0.4352260666707926;0.37817464725291555;0.39458574121078954;0.5436723439330787;1.0082878007448546
33.330217;1.0999374059204072;0.41115710925586313;0.3816047368460425;-0.43239943024502353;-0.39357496380982415;1.0804589363527453;1.0025207978040795;10.104384670159403;0.41855626105083754;-0.4352253030906675;-0.4352260367816296;0.378175559528103;0.3945796790901097;0.5435513525719098;1.0083862680694584
33.340217;1.099711651886044;0.4111345590540721;0.38153565894326497;-0.4323299561185922;-0.39350878789816923;1.0806057553996506;1.002782951969931;10.106134722919371;0.41850680649396005;-0.4352253013530266;-0.4352260065164235;0.3781799029745284;0.3945722728609309;0.543426936711096;1.0084806381888676
33.350217;1.0994831056535517;0.4111154403596959;0.38146918308382183;-0.4322604260588121;-0.3934425641129831;1.0807501600881315;1.0030514894130254;10.10784512097222;0.4184595471845413;-0.43522529937107896;-0.4352259761222112;0.378185634961689;0.39456509584892885;0.5432996788579441;1.0085700236160695
33.360217;1.09925214013285;0.4110976906513949;0.38140340954603563;-0.43219058553397044;-0.39337604535625464;1.08089031497387;1.0033258503438918;10.109517701524272;0.4184146285322766;-0.4352252972160297;-0.4352259458801308;0.3781946367882724;0.39455667894733804;0.5431708559331654;1.0086536704927214
33.370217;1.0990190786006477;0.4110828593169366;0.381339790805183;-0.4321210501224146;-0.39330982372329715;1.081028139881365;1.0036055257173941;10.111154959866028;0.41837219421246463;-0.4352252949893017;-0.43522591607121963;0.3782056950369628;0.39454657071475363;0.5430404323536826;1.0087310631847395
33.380217;1.0987845041171571;0.41106885098238954;0.38127639804307145;-0.43205156528268085;-0.39324365204604317;1.0811625798177165;1.0038900175786862;10.112759984668745;0.41833238913500864;-0.4352252927748448;-0.43522588695125286;0.3782175220993745;0.39453437870945657;0.5429084532806212;1.0088018294368282
33.390217;1.0985489946039366;0.4110580798887879;0.38121537910133274;-0.4319820234120026;-0.39317743258874205;1.0812927838501225;1.0041787575819023;10.114335962623905;0.41829539258355375;-0.43522529059133913;-0.4352258587400271;0.37823177899807536;0.39451976173243775;0.5427770960482012;1.0088657196672253
33.400217;1.0983131445451202;0.4110485498050499;0.38115481428986;-0.4319121700208816;-0.393110918179316;1.081421032333549;1.0044711329478655;10.11588558582922;0.4182614107932717;-0.43522528838430763;-0.4352258316067374;0.37824710639838816;0.3945024402809696;0.5426463915139147;1.008922687783343
33.410217;1.09807747345569;0.41104195676315924;0.38109617953294506;-0.43184262076702;-0.39304470086107873;1.0815455742292603;1.0047666361296717;10.117411470383948;0.4182306201979085;-0.43522528608509553;-0.43522580565299634;0.37826217111459437;0.3944822278335809;0.5425162980722055;1.0089729089646553
33.420217;1.0978427548186704;0.4110363899320804;0.38103763920065603;-0.4317743407848573;-0.39297964357101794;1.0816685883364965;1.0050649637630547;10.118917167576317;0.4182031526189093;-0.4352252836701718;-0.435225780921454;0.3782786894366293;0.39445901354923446;0.5423888126451641;1.0090167755154529
33.430217;1.0976097252098405;0.41103420910754196;0.3809812689067525;-0.43170478331497053;-0.39291342862035916;1.081788319116383;1.0053659558167016;10.120407263980002;0.4181791496375315;-0.4352252811578929;-0.43522575743115216;0.37829440618299415;0.3944327150187821;0.5422630354028274;1.0090549207364377
33.440217;1.0973779465125901;0.4110331112564096;0.3809251872583968;-0.43163450438220496;-0.3928469038397697;1.0819072610150373;1.0056694272743845;10.121886549572785;0.41815880697874946;-0.4352252785852955;-0.43522573517851704;0.3783110538627491;0.39440327777742284;0.5421407919494692;1.0090881606302529
33.450217;1.0971494441277514;0.41103559297172343;0.3808708081093024;-0.4315661577323765;-0.3927818017404185;1.0820241427501356;1.0059750289828537;10.123358937566652;0.4181423444495346;-0.43522527600053057;-0.4352257141021;0.37832732889576337;0.39437071307429344;0.5420218642156401;1.0091173423135624
33.460217;1.0969229856577767;0.4110393172080324;0.3808160730979193;-0.43149664050159797;-0.39271564005137655;1.082141665015808;1.0062822031649097;10.124827060785767;0.4181299300056985;-0.43522527346056555;-0.43522569410454437;0.37834190048865923;0.3943361101062718;0.5419068778630368;1.0091432273642023
33.470217;1.0966981608926483;0.41104741678666185;0.38076355856007393;-0.4314279229439011;-0.3926501964328904;1.0822583197874016;1.0065901654113694;10.126292895925426;0.41812164535940993;-0.43522527103115727;-0.4352256751269439;0.3783564387943546;0.3942976163339096;0.5417964817327395;1.00916647818518
33.480217;1.096474485446339;0.41105668474336104;0.3807101518087651;-0.43135839627750683;-0.392584038247231;1.082376489577821;1.0068978731153158;10.127757746154934;0.41811751351772314;-0.43522526877971607;-0.43522565716608025;0.37836963110507266;0.394257416262261;0.5416920601886561;1.0091876953346517
33.490217;1.0962518044592604;0.41107021181966047;0.3806584636649678;-0.4312900308801658;-0.3925189431348311;1.0824946134670086;1.0072040653688705;10.129221012452817;0.41811751889597304;-0.4352252667521908;-0.43522564021813065;0.3783801883539258;0.39421370386543514;0.5415920846376963;1.0092073945113298
33.500217;1.0960301713097809;0.41108555110562456;0.38060614495134737;-0.4312204948079073;-0.39245278881606854;1.082615216036462;1.0075073953491274;10.13067990576163;0.4181215917125255;-0.4352252649505615;-0.4352256242285006;0.3783898838215564;0.3941686579353618;0.5414998752515575;1.0092259280042055
33.510217;1.0958098842104211;0.41110570326459284;0.38055587150460024;-0.4311517585714463;-0.3923873530353889;1.0827368554914671;1.0078065473429214;10.132131117566006;0.41812959912446374;-0.43522526333421296;-0.4352256090872004;0.3783976026190545;0.3941204599882789;0.5414136886246047;1.0092434476223062
33.520217;1.095591245068395;0.4111273467077886;0.3805046811585678;-0.4310834331718442;-0.3923223132626966;1.0828621321683365;1.008100284685099;10.133572431533866;0.41814136312737443;-0.43522526183949756;-0.4352255946595518;0.37840233155765984;0.39407132367128067;0.5413345764347944;1.009259884610631
33.530217;1.0953748162336179;0.4111532475042527;0.380455204089487;-0.43101504976667576;-0.3922572272131202;1.0829897358451883;1.0083874421188672;10.13500256368449;0.41815668951129387;-0.43522526038756953;-0.4352255808243701;0.3784061013360601;0.39402048654923905;0.5412635088558994;1.009274964426171
33.540217;1.0951612798596058;0.41118121290027554;0.3804056591276299;-0.43094635421368804;-0.3921918479448599;1.083122415162059;1.0086668784945554;10.136420112086128;0.41817540769644274;-0.43522525888723396;-0.4352255674956971;0.3784079470666715;0.3939671861270436;0.5411992469986339;1.0092883471179204
33.550217;1.0949513163037774;0.41121266448015326;0.38035761247205563;-0.4308779626607021;-0.39212676750073755;1.0832589224111353;1.0089374156510196;10.137823085060585;0.41819739723811633;-0.43522525725074235;-0.4352255546282477;0.3784068973815461;0.39391363111880395;0.54114250754235;1.0092997675661084
33.560217;1.0947448501794619;0.41124502056978524;0.38030921351278363;-0.4308092127210295;-0.3920617236669447;1.0834010066938413;1.009197825437495;10.13920983571311;0.4182225450389541;-0.4352252554063607;-0.4352255422036993;0.3784049842830378;0.3938589577792387;0.5410937594115538;1.0093089863598783
33.570217;1.094544724468988;0.41128129160539867;0.3802625937193124;-0.4307408140660781;-0.39199664912594345;1.0835503695642148;1.009446923481542;10.140581019331593;0.4182506521225866;-0.43522525330862083;-0.43522553021256305;0.3784012928387533;0.3938032061500075;0.5410519068305907;1.0093156125862586
33.580217;1.0943506577914357;0.41131899258201515;0.380215828011376;-0.4306721041560965;-0.3919312815615384;1.083705544046689;1.0096837050416152;10.141940227174404;0.4182813890605248;-0.4352252509446949;-0.4352255186637258;0.37839500315003594;0.393746352344968;0.5410157261107864;1.0093190384064066
33.590217;1.0941630341594464;0.4113597490089817;0.38017036313258523;-0.43060369908466456;-0.39186621275388256;1.083868781308875;1.009907423716488;10.143292173108854;0.4183143548560299;-0.43522524831356413;-0.435225507616609;0.3783883476684688;0.3936883771696964;0.5409859744967845;1.0093185717259738
33.600217;1.0939821023475333;0.4114016423284872;0.3801243214748946;-0.4305353446986859;-0.39180119544268716;1.0840380282984075;1.010117602128682;10.144640454143655;0.4183491681115452;-0.43522524538770185;-0.4352254971889877;0.37838052955503;0.3936303153727806;0.5409618984431918;1.009313573432909
33.610217;1.0938076782300916;0.41144730665525864;0.3800799655425725;-0.4304669338281148;-0.39173613179569755;1.0842150245407285;1.0103139486942914;10.145986433248263;0.4183855018821175;-0.4352252420924082;-0.4352254875190017;0.37837166805978567;0.3935702325862352;0.5409412495886331;1.0093034660343991
33.620217;1.0936392133312325;0.41149499877390233;0.38003555266300804;-0.4303994321504635;-0.3916718845913376;1.0843974342869083;1.0104962351768723;10.147328610471785;0.41842308331912387;-0.4352252383264939;-0.4352254787269776;0.37836075247223033;0.39350914216345795;0.540923288856247;1.0092877094437736
33.630217;1.0934747519638326;0.4115461190702354;0.3799925829086168;-0.43033060844768045;-0.3916068103085522;1.0845858721118478;1.0106643271108717;10.148662131322688;0.41846169656769416;-0.43522523400183716;-0.4352254709124323;0.3783496222618692;0.3934469650287631;0.5409088660664731;1.0092658022985885
33.640217;1.093315382089312;0.41160085376778016;0.3799503953273758;-0.4302621907732669;-0.39154175331309876;1.084780854274985;1.010818317589988;10.149979319199543;0.41850117161996847;-0.43522522906077904;-0.43522546417458546;0.3783370198160249;0.39338459350878063;0.5408976525124402;1.0092372689127576
33.650217;1.09315927807052;0.4116582355616194;0.37990837465973337;-0.4301946833728197;-0.39147751253755453;1.08497978026967;1.0109585181588485;10.151271529625252;0.4185413676912617;-0.43522522347457765;-0.4352254586379883;0.3783216912463468;0.39331997660948104;0.5408873386887401;1.0092016459189794
33.660217;1.093005681330689;0.4117198446126019;0.3798679922069115;-0.4301262628399391;-0.3914124597190826;1.0851828874077936;1.0110853372940614;10.152531288740853;0.4185821816165553;-0.43522521723008983;-0.43522545447167993;0.378305460503201;0.39325513277249924;0.5408806436415691;1.0091585038690916
33.670217;1.092854172916341;0.41178374031101794;0.3798275394349055;-0.43005911464498425;-0.39134856780241595;1.085390212860591;1.0111992269365606;10.153753975896711;0.4186235541591106;-0.4352252103068423;-0.4352254518901964;0.3782872307168013;0.39318811328514996;0.5408753233461988;1.0091074858669458
33.680217;1.0927034223698988;0.4118522699971124;0.3797896412542445;-0.429991142528137;-0.3912842691399145;1.0855987254643893;1.0113007342309286;10.154938885755449;0.4186654416266;-0.4352252026805738;-0.4352254511299268;0.37826595751465825;0.3931209807264482;0.5408719405422728;1.009048372828522
33.690217;1.0925549738106632;0.4119227024279067;0.37975140652157174;-0.4299227724514007;-0.39121927099770243;1.085808533097662;1.0113906088304363;10.156088403628772;0.4187078007746845;-0.4352251943488491;-0.4352254524156921;0.3782436534417744;0.39305181136662404;0.5408702645201059;1.0089811616029238
33.700217;1.092407589664048;0.41199744532964694;0.3797156916046451;-0.429855567608293;-0.3911553357768193;1.0860199117237859;1.01146979905113;10.157204898156666;0.418750634396001;-0.435225185330866;-0.4352254559325868;0.37821940053700465;0.39298270432962684;0.540870714416918;1.0089060574079223
33.710217;1.09226115346478;0.412073801325239;0.37968045056338307;-0.42978841557587544;-0.39109145094028785;1.0862301620355648;1.0115392643709988;10.15828797757636;0.41879402192258336;-0.4352251756818449;-0.43522546180225363;0.37819333282843776;0.39291278039812383;0.5408721698028848;1.0088234130394254
33.720217;1.0921157612006749;0.41215435404415685;0.37964847749887515;-0.4297196277304508;-0.39102606397830886;1.0864395399189875;1.0115998546708458;10.15933448428375;0.41883806498936826;-0.43522516555504664;-0.4352254700661619;0.378164605734109;0.3928421447949698;0.5408735100827954;1.0087336738473038
33.730217;1.091970503961557;0.412235387097029;0.37961723624019167;-0.42965206739099193;-0.3909621667681248;1.086647316243086;1.011652377158371;10.160340640368565;0.4188828302522029;-0.4352251552104725;-0.4352254806914192;0.37813539156253423;0.39277083103433047;0.5408758227188741;1.0086372842357756
33.740217;1.0918276115264256;0.41231896642389754;0.37958838039495985;-0.4295849142650411;-0.39089828603599475;1.086853817276713;1.0116976482355355;10.161303999740912;0.4189283443605216;-0.4352251449410773;-0.43522549359223917;0.37810489736542163;0.39269877589823327;0.5408781975212881;1.0085346741546717
33.750217;1.0916861382273761;0.41240607207825036;0.37956362309289343;-0.4295173460877747;-0.39083401314093724;1.087056489193867;1.01173642800878;10.162223842927043;0.41897460914422796;-0.43522513501483306;-0.43522550862238785;0.37807336246923356;0.39262582886672426;0.5408805014269971;1.0084263748516895
33.760217;1.0915457175344816;0.4124931459238407;0.3795402198966745;-0.42945019376715254;-0.3907701351150631;1.0872560322888372;1.011769339569486;10.163100255873971;0.4190216511004897;-0.4352251256621031;-0.43522552554993543;0.3780400239898966;0.3925517880432193;0.5408819754802565;1.008313026724443
33.770217;1.0914049269899226;0.412582432523981;0.3795208878618925;-0.42938258178913113;-0.3907061944628641;1.0874533749706703;1.011796851767533;10.16393246857476;0.4190695697848998;-0.4352251170810935;-0.4352255440843348;0.37800708040697717;0.39247647837526706;0.5408840373484736;1.008195217007711
33.780217;1.0912653136585533;0.4126720689750239;0.3795033951889999;-0.4293154319313079;-0.39064231908696173;1.0876464569318085;1.0118193188747593;10.164717606902299;0.4191185151588881;-0.4352251094478744;-0.4352255639438;0.3779736866897375;0.3923998420579392;0.5408860166744206;1.008073359172875
33.790217;1.0911256472618582;0.4127644981687441;0.3794902741068602;-0.42924908858381294;-0.39057916152343114;1.0878361378841637;1.0118370467979834;10.16545061386063;0.4191686373782632;-0.4352251029134949;-0.43522558489021207;0.3779399805014984;0.3923219705897862;0.5408879458206933;1.007947741801313
33.800217;1.0909848513365559;0.41285590205944195;0.37947832086880445;-0.42918153599094555;-0.3905152734805156;1.088022297993502;1.0118503258343865;10.166124707779648;0.4192200482795713;-0.43522509759116995;-0.4352256067174642;0.37790510294351987;0.3922440534132521;0.5408899217556725;1.0078186901834414
33.810217;1.0908452792490178;0.41294980773511486;0.3794698846427973;-0.429114339073178;-0.3904513530730553;1.0882048986300266;1.0118593274750987;10.166732019357594;0.4192727915349751;-0.43522509354246397;-0.4352256292351236;0.37787120922179473;0.39216430341485037;0.5408920865146787;1.0076866850671211
33.820217;1.0907064333400083;0.41304380490733633;0.3794628593438207;-0.4290480567650365;-0.3903882482979251;1.08838493711167;1.0118638954785504;10.167264457299478;0.4193268745858464;-0.43522509076157606;-0.43522565228140514;0.37783747658925354;0.3920839317353984;0.5408945770586595;1.0075523174710366
33.830217;1.0905676237628703;0.4131390044910938;0.3794582987103383;-0.42898045865894413;-0.39032431579412546;1.0885604045844675;1.0118635134558291;10.167714372105404;0.4193823456399856;-0.4352250891738124;-0.4352256757471792;0.3778040769390689;0.39200414289729596;0.5408981165495302;1.0074161923943008
33.840217;1.0904312140987784;0.41323408087482494;0.3794539170891332;-0.4289133236648477;-0.3902604489695836;1.0887322658664216;1.0118575788311421;10.168074782942846;0.4194392887161104;-0.43522508867305243;-0.43522569957489826;0.3777701535244547;0.39192309435614464;0.5409005116225286;1.007278965140525
33.850217;1.0902966204780782;0.4133310443207353;0.3794515098321527;-0.4288473577661407;-0.39019764510804594;1.088900374700211;1.0118456732000014;10.16833917206876;0.41949773350678715;-0.43522508918901154;-0.4352257237334666;0.37773787228793426;0.3918428716222458;0.5409045121381568;1.0071413825789683
33.860217;1.090163475472124;0.41342719552371593;0.3794486137536812;-0.42877946006504114;-0.3901334218821096;1.0890643986913147;1.0118275865031399;10.16850111153434;0.4195576006056863;-0.43522509072996585;-0.43522574818986226;0.3777064741240576;0.3917615109400769;0.5409079321469417;1.0070041526682458
33.870217;1.0900343831136805;0.41352468972508233;0.3794462939097896;-0.4287134992428583;-0.3900706212526101;1.0892249018038922;1.0118032428657218;10.16855410523911;0.41961870521366373;-0.4352250933889004;-0.4352257728939578;0.37767624797560634;0.39168098976664606;0.5409121625696234;1.006867760281427
33.880217;1.0899090962972293;0.4136206630326516;0.37944216730535574;-0.42864759429016225;-0.3900078709003264;1.0893794623809683;1.0117726783438605;10.168491498008859;0.4196807960056714;-0.43522509734627635;-0.4352257977821151;0.3776464672840038;0.3916001876644128;0.54091579172223;1.0067323749724955
33.890217;1.0897872749172228;0.4137170279782998;0.3794383294488719;-0.42857964989906794;-0.38994360328889677;1.0895287222315606;1.0117360401120559;10.168306870192328;0.4197436270303541;-0.43522510285507626;-0.43522582277845706;0.37761934200128966;0.3915189016884632;0.5409202543912688;1.0065978468249392
33.900217;1.089671295533263;0.41381078463448195;0.37943151436776423;-0.4285137490423037;-0.3898808554822826;1.0896724788686054;1.011693519918667;10.167995033318984;0.4198069947021702;-0.4352251102025304;-0.4352258477749893;0.37759401070438153;0.39143690827904887;0.5409248836088519;1.0064637567133414
33.910217;1.0895605350880078;0.41390383944661996;0.3794239158633685;-0.4284477964017081;-0.3898180598883087;1.0898107435342619;1.0116451927680166;10.1675523867643;0.41987071662235775;-0.43522511968688593;-0.43522587262147877;0.377570572865294;0.391353022050978;0.5409289836085801;1.0063295723359558
33.920217;1.0894542064528348;0.41399343051116816;0.3794134247971139;-0.42838113146462686;-0.38975495421021833;1.089943639525865;1.011590910304581;10.166976905469653;0.4199346301528201;-0.4352251315992448;-0.43522589714300586;0.3775491132125593;0.3912691162556132;0.540933947506739;1.0061948927829985
33.930217;1.0893542143321853;0.41408170814784917;0.37940138115260874;-0.42831518225596993;-0.38969216029573917;1.0900712739535199;1.0115303565651266;10.16626883905423;0.4199986026334042;-0.435225146190473;-0.43522592113552194;0.37752867252552297;0.3911840925046516;0.5409383093922938;1.0060595819457927
33.940217;1.0892595053368899;0.4141661342563429;0.37938584875588693;-0.42824806808868154;-0.38962830591302977;1.0901946535292195;1.0114631591431253;10.16543124657698;0.42006249985418714;-0.4352251636601133;-0.4352259443394455;0.37751119804318667;0.39109884398093764;0.5409441530223302;1.0059237267340224
33.950217;1.0891689736017958;0.4142492899699373;0.3793695301565875;-0.4281813541776956;-0.38956515381912366;1.0903116470978638;1.011388981225546;10.16446949476457;0.42012618479944985;-0.43522518417308315;-0.4352259664606405;0.3774955424595733;0.3910112454193689;0.5409493090529616;1.0057875317948088
33.960217;1.0890842933524691;0.41432869742584133;0.37934948900798326;-0.4281166827233508;-0.3895035211001055;1.0904230813246758;1.0113075656353019;10.163389971073231;0.42018959387437704;-0.43522520787362584;-0.4352259872296866;0.3774815063590664;0.39092216013740655;0.54095435356788;1.0056512463325498
33.970217;1.0890031531500002;0.4144064394885999;0.37932824518541797;-0.42805033297635187;-0.38944071519225676;1.0905288880685804;1.0112186631185294;10.162198666588072;0.4202527909162368;-0.43522523489217757;-0.43522600643992665;0.3774688631722445;0.3908314767277407;0.5409590812925863;1.0055151559233944
33.980217;1.0889270865313008;0.41448088936808336;0.37930360593273876;-0.427984443703122;-0.38937797403214097;1.0906291353863062;1.011121951862246;10.160900421588526;0.42031593935392203;-0.43522526533333283;-0.4352260239569269;0.3774563507491132;0.3907391776508389;0.5409626152169892;1.005379576410674
33.990217;1.0888546617544166;0.41455455321517676;0.3792781838874248;-0.42791814017379753;-0.3893148403815594;1.0907239601448562;1.0110171202526808;10.159499204194677;0.42037924667218307;-0.43522529924477726;-0.43522603970705026;0.3774456829738627;0.39064637127658464;0.5409669353771192;1.0052448336813018
34.000217;1.0887844541537843;0.41462389567991426;0.3792491140379067;-0.42785184739354487;-0.3892520859004173;1.0908134872578636;1.010904033082111;10.157999531095504;0.42044291791824595;-0.4352253366025524;-0.43522605364127986;0.37743560646427765;0.39055125636490334;0.5409697394286863;1.0051112698419595
34.010217;1.0887184599319757;0.4146927223763604;0.37921905445710974;-0.42778712772151345;-0.3891904087599076;1.0908977236886348;1.010782782547062;10.156407595416427;0.42050710946687103;-0.4352253773304266;-0.4352260656932937;0.3774259526813389;0.39045609059328745;0.5409722325405851;1.0049792688375705
34.020217;1.0886549796956106;0.414758440014524;0.37918613388069705;-0.42772047558901766;-0.38912731151017443;1.0909764834687663;1.0106536213712631;10.154730288560144;0.4205718867664692;-0.43522542133478975;-0.43522607577306366;0.37741663975031775;0.3903591903152292;0.5409728161542353;1.0048492666417255
34.030217;1.0885962817866233;0.4148237404283723;0.37915193884196996;-0.42765453804154735;-0.3890645258614373;1.0910495199305712;1.0105169747901628;10.152973873652979;0.42063721665400416;-0.4352254685310034;-0.4352260837976073;0.37740662082938264;0.39026291082485826;0.5409721290714276;1.0047217098590933
34.040217;1.0885406434989051;0.4148861323575662;0.37911476196709454;-0.42758947007544323;-0.38900288435070224;1.0911167710783145;1.0103735404349934;10.151144335612265;0.4207030088997206;-0.4352255188409416;-0.435226089712327;0.37739783498592583;0.3901656032812989;0.5409702029530006;1.0045969901155116
34.050217;1.0884900928814614;0.4149491979695358;0.3790771486407905;-0.4275231730643104;-0.3889397547936186;1.0911784086640117;1.0102242211893986;10.149247246308246;0.4207691725129936;-0.43522557215018776;-0.43522609348989005;0.3773892261202628;0.390069572236433;0.5409679009911129;1.0044753820968977
34.060217;1.0884423207920968;0.4150091540042738;0.37903638209535256;-0.4274581072970207;-0.3888781133396354;1.0912346859666715;1.0100698922787288;10.147285701061982;0.42083566500730313;-0.4352256282652495;-0.4352260951323577;0.3773808036286673;0.3899740376365242;0.5409647202411461;1.0043569981622424
34.070217;1.088399094959079;0.4150695685562055;0.3789949487681633;-0.4273921737615485;-0.38881532777137795;1.0912858077621173;1.0099113051006863;10.145259280581046;0.420902537191277;-0.43522568692812424;-0.4352260946839696;0.3773726824892743;0.38987911927994284;0.5409608873494177;1.004241838020524
34.080217;1.0883582388114637;0.415127933927466;0.3789511297546471;-0.42732674800465226;-0.3887533406707868;1.0913318961756675;1.009749196478075;10.143165479979869;0.42096994542846994;-0.43522574788349727;-0.43522609224904446;0.3773650670283621;0.38978384541763256;0.5409558936369903;1.0041299133389852
34.090217;1.088321440200465;0.4151867241504024;0.3789063706169796;-0.42726203593069395;-0.3886916635905646;1.0913729916714154;1.0095843873858048;10.14100123603243;0.4210381081875498;-0.4352258109353951;-0.4352260879957421;0.3773571786088382;0.38969016136918366;0.5409505821587065;1.0040213328806002
34.100217;1.0882874704065715;0.41524370784870474;0.37885877749075936;-0.4271961577622939;-0.38862892418521094;1.0914090658090005;1.0094177191292566;10.138763914180755;0.4211072346942297;-0.43522587594515433;-0.4352260821183614;0.37735120061719096;0.3895969482003937;0.540945674066097;1.0039163599977385
34.110217;1.088255084995288;0.41530133261855107;0.37881071961501755;-0.42713104164931365;-0.3885672296444002;1.0914400016491668;1.009249914854704;10.136452631364051;0.4211774649485254;-0.4352259427978253;-0.43522607478479114;0.37734628745854265;0.3895040486027542;0.5409403966828074;1.0038154473228431
34.120217;1.0882252104013201;0.41535809214267005;0.3787603827004405;-0.42706561766108475;-0.3885052379003075;1.0914654936177413;1.0090815495782943;10.134068653580837;0.4212488388217745;-0.43522601137435724;-0.43522606612371023;0.37734258404880183;0.38941125690306105;0.5409346448315187;1.0037191744415044
34.130217;1.088198721388482;0.4154148471966824;0.3787083518141932;-0.4270009598869543;-0.3884436041521595;1.0914849974835505;1.0089131282238035;10.13161448927813;0.4213213126753761;-0.43522608153637565;-0.43522605624892463;0.37734021929364664;0.38931930708581797;0.5409290004994382;1.0036281352023868
34.140217;1.088173570078298;0.4154724587386753;0.37865635354582844;-0.42693584331753803;-0.38838190470130096;1.0914978561133424;1.0087451592821386;10.129093949279072;0.42139481230685527;-0.4352261531519117;-0.43522604527937675;0.377339313957765;0.38922591895639996;0.5409218663778633;1.003542862016985
34.150217;1.0881516147706112;0.4155295156734744;0.3786026972740648;-0.42687082268922144;-0.38831992285062;1.0915034868123445;1.0085781733119783;10.126512917251725;0.42146926840506954;-0.4352262261428647;-0.4352260333497694;0.3773390226349618;0.3891318609635592;0.5409130434955176;1.0034637760883487
34.160217;1.0881305448978638;0.41558682570113215;0.3785490579118513;-0.4268057047124769;-0.38825821986063824;1.0915014653523898;1.0084126730000809;10.123878517124126;0.42154462195048215;-0.4352263004746869;-0.43522602063797844;0.37734154940473025;0.3890369824669523;0.540903751127271;1.003391150804093
34.170217;1.0881121564587903;0.41564300547805666;0.3784936007142139;-0.4267410439859521;-0.3881965791548149;1.0914915196635506;1.0082490583005193;10.1211976204025;0.4216208405301585;-0.43522637610701126;-0.4352260073917181;0.3773461123223332;0.3889422142948214;0.5408937882059165;1.0033251094649216
34.180217;1.0880942309745274;0.4157001733101224;0.3784389931906291;-0.42667556258776873;-0.38813452854245256;1.0914735387865364;1.0080876376866683;10.118476313031927;0.42169795601649207;-0.43522645299436963;-0.43522599390999733;0.37735291686282507;0.388845526252884;0.5408814470445891;1.003265655166928
34.190217;1.088078409915004;0.41575587981997064;0.3783823807286302;-0.42661089983995587;-0.38807288494169034;1.0914476058750127;1.0079287654904692;10.115719679533143;0.4217760789567143;-0.4352265311200276;-0.43522598049440997;0.3773621622992595;0.3887478617885376;0.5408670173263026;1.003212721617755
34.200217;1.0880625239551847;0.41581240420430987;0.3783265384705851;-0.42654699828621434;-0.3880122862396304;1.0914139893841097;1.0077729536097204;10.112931106654884;0.4218553817340873;-0.4352266104829796;-0.43522596742292297;0.37737405204125823;0.38865010733967936;0.5408506698417609;1.0031662350102901
34.210217;1.088048571824058;0.415868391635571;0.3782695832287874;-0.42648197141043775;-0.38795029582535145;1.091373083305161;1.0076207703613356;10.110111579580215;0.42193608196611554;-0.4352266910630313;-0.4352259549520053;0.3773887931376024;0.3885511107993039;0.5408311204028854;1.0031261253095687
34.220217;1.0880346397640015;0.41592480317038105;0.37821321359180726;-0.4264168469815031;-0.3878885849595076;1.09132533628857;1.0074725709021604;10.107260135203568;0.4220184208580367;-0.43522677281970745;-0.4352259433150126;0.3774055834599707;0.38844971478971546;0.5408064010047904;1.003092232568705
