time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.230217;1.088022044657362;0.41597994977306585;0.37815572031842154;-0.4263529950202644;-0.38782803184878945;1.091270199016761;1.0073283396974373;10.104375211272206;0.422102656898511;-0.43522685568647174;-0.4352259326993417;0.377426589252024;0.3883477836033212;0.5407787756773634;1.003064201872798
34.240217;1.0880120907872317;0.4160368001136984;0.37809972882165765;-0.4262879099263877;-0.38776598947567614;1.0912101405994814;1.0071878213936438;10.101455648061151;0.42218908410694844;-0.43522693955159025;-0.43522592321603226;0.37745091684268417;0.3882442182529697;0.540746228987595;1.0030414537835013
34.250217;1.0880029287137876;0.4160913008508117;0.3780426545832176;-0.4262240546295761;-0.38770543404970603;1.0911447125939862;1.0070507539386813;10.098501254909237;0.4222780233692032;-0.4352270242867627;-0.43522591489022333;0.3774785862681882;0.3881379379949456;0.5407074620817383;1.0030232115892497
34.260217;1.0879968373792157;0.4161467070438988;0.37798720482749815;-0.42615932754663954;-0.3876437337475108;1.0910745773050714;1.0069169515239629;10.095513056205633;0.4223697932449758;-0.43522710980047147;-0.4352259076836286;0.3775095420238885;0.38803083204411737;0.540663366625349;1.0030086030246848
34.270217;1.087992106026658;0.4162001883236615;0.3779319393871914;-0.4260951070082215;-0.3875828314945259;1.0910005561238219;1.006786241770845;10.09249282955322;0.4224646813626386;-0.43522719603995386;-0.4352259015429927;0.37754371370917394;0.3879217257073799;0.5406127853280113;1.002996756804731
34.280217;1.0879898880121441;0.4162534528176469;0.3778785564134089;-0.42602997244032853;-0.3875211137897675;1.0909237078107905;1.006658385421809;10.089442258535152;0.42256290510555516;-0.4352272829642643;-0.4352258964422405;0.377581068720513;0.38781038492701403;0.5405553646407303;1.0029868175630228
34.290217;1.087991485820783;0.4163046900210312;0.377825541270101;-0.42596651382088474;-0.38746056901851766;1.0908453049844893;1.0065330568568611;10.086362827697403;0.422664581483461;-0.43522737053284516;-0.4352258923739048;0.3776216049222237;0.38769655456991764;0.54049086460901;1.0029779654551298
34.300217;1.0879951986112635;0.41635442654872296;0.377774604352608;-0.42590228804707275;-0.3873996637596461;1.0907656955323584;1.0064099165831186;10.083257063320207;0.4227697199330341;-0.4352274586920868;-0.43522588931569434;0.3776652884860928;0.38757999592561704;0.5404191528507762;1.0029694128737696
34.310217;1.0880030633380628;0.4164034294848585;0.37772641117568817;-0.4258387721754448;-0.3873390684176274;1.0906881290754153;1.00628871052588;10.080129802363912;0.42287822913300194;-0.4352275473755524;-0.4352258872512039;0.3777109990148208;0.38746048949098966;0.5403394920428043;1.0029603391044368
34.320217;1.088013060811805;0.41644850772537845;0.37767939106388754;-0.4257736839659509;-0.38727739583966786;1.090612627075049;1.0061692034599459;10.076987490183843;0.42298993022346787;-0.43522763652879937;-0.4352258862200683;0.377760540731312;0.38733783906767455;0.5402533613690502;1.0029498571823552
34.330217;1.0880260149256948;0.41649261434557633;0.37763649781863884;-0.4257093987183191;-0.38721643943873524;1.0905399659973887;1.0060509624055824;10.073836019431727;0.42310456890565756;-0.43522772609603333;-0.4352258862880108;0.3778126758772795;0.3872129091859937;0.5401609076994865;1.002937045453467
34.340217;1.088042524299907;0.4165324781567698;0.3775949955840249;-0.42564592973718496;-0.3871558908148879;1.0904707208615942;1.0059332965335022;10.070679667883455;0.42322181768300615;-0.43522781595629545;-0.4352258874641865;0.37786712381241;0.3870836615229853;0.5400609099888958;1.0029210158336597
34.350217;1.0880603187275053;0.41656994152563875;0.3775576977787377;-0.42558200098963306;-0.38709527792013027;1.0904042239655531;1.0058154401253279;10.067521637367628;0.42334126598033833;-0.43522790587878873;-0.43522588968403614;0.37792357054531944;0.3869511474753652;0.5399543238727338;1.002900945679961
34.360217;1.0880801936816895;0.416603149848064;0.3775228878246532;-0.42551776116114254;-0.3870343690741243;1.0903424200423633;1.0056967566365527;10.064363945264006;0.4234624230216009;-0.4352279955292102;-0.4352258928569931;0.3779817322364255;0.38681644367186624;0.5398421420967204;1.0028760404389543
34.370217;1.0881029118096224;0.4166340489330816;0.3774921960758037;-0.4254542292476003;-0.3869737707578728;1.090283804870667;1.0055768007133816;10.061205966808425;0.4235847505264193;-0.4352280845009963;-0.4352258968985266;0.37804141642958516;0.3866775894404599;0.5397232272650719;1.0028455612658165
34.380217;1.0881265273637122;0.416659972013221;0.3774639687421492;-0.42539156434548386;-0.38691431586863206;1.0902275979254448;1.0054552385314093;10.058044135770512;0.42370770403685976;-0.43522817233994276;-0.4352259017203661;0.378102516565991;0.3865366006963179;0.5395992207204515;1.002808978529184
34.390217;1.0881523055384144;0.4166840835486463;0.37744083461127664;-0.42532725976902264;-0.3868533574952942;1.0901720189212332;1.0053317561454083;10.054873869472793;0.4238307603335866;-0.43522825855098585;-0.43522590722980253;0.37816496860489396;0.38639151636622393;0.5394688641714525;1.002766080470817
34.400217;1.0881815703912805;0.41670362207561557;0.3774201041611444;-0.4252637693644137;-0.3867928069144707;1.090118455494988;1.0052061092830888;10.051691443408311;0.42395342360581006;-0.43522834260906945;-0.4352259133499717;0.37822874213562196;0.3862444019470452;0.5393337145524656;1.0027168922174057
34.410217;1.08821285765239;0.4167207942071465;0.37740458484326617;-0.42519981803759255;-0.38673219175803986;1.0900654786747392;1.0050782604747486;10.048494518932529;0.42407521330483644;-0.43522842400175377;-0.43522592000694155;0.3782938812789512;0.3860933411326109;0.5391925264949841;1.0026614975173676
34.420217;1.0882476274354436;0.4167340898065941;0.3773926178880286;-0.4251367748483467;-0.38667239011760035;1.09001274977401;1.0049484700543185;10.045281951516602;0.42419564280199407;-0.4352285022770888;-0.43522592710024915;0.37836052449502466;0.3859404471518577;0.5390469058025514;1.0025999943193782
34.430217;1.08828704825176;0.4167455591870821;0.3773857526940889;-0.4250732178841331;-0.3866117881542067;1.0899589163668981;1.0048173541579217;10.042053228802379;0.42431421031239624;-0.4352285770518223;-0.43522593450287056;0.37842785452815797;0.3857848541577761;0.5388955945094082;1.0025326328337119
34.440217;1.088329267311533;0.41675272482900777;0.3773823297922548;-0.4250093073404971;-0.3865512186324733;1.0899055825322312;1.0046858486230579;10.038807974042726;0.424430436685419;-0.4352286480080794;-0.43522594208124993;0.37849803165340723;0.38562669391304033;0.538740090710371;1.0024598789642576
34.450217;1.0883752768307975;0.4167578974291636;0.37738395803438574;-0.4249462513891614;-0.38649141343287163;1.0898513222754949;1.0045549730005645;10.035546005167257;0.4245439338762109;-0.43522871490847564;-0.43522594972782463;0.3785701651998332;0.3854650951773564;0.5385790046496017;1.002382291919823
34.460217;1.08842480975217;0.4167616456778436;0.377391038331067;-0.42488227884423163;-0.38643079224465876;1.0897957154488085;1.0044255722364663;10.032267392550269;0.4246544350453078;-0.43522877760049644;-0.4352259573924033;0.37864431319281044;0.3853021889488068;0.5384137737579043;1.0023004490292533
34.470217;1.088478778023595;0.4167626468509837;0.377401842964766;-0.4248199788631154;-0.3863713431426873;1.0897373698183712;1.00429824571338;10.02897242045497;0.42476177063366366;-0.43522883600795714;-0.4352259650823248;0.3787204844495733;0.3851371073060241;0.5382437589242391;1.0022150136085293
34.480217;1.0885353685039585;0.41676319679500234;0.3774189177735794;-0.42475685687001696;-0.3863114837598803;1.0896778643667502;1.0041733742147327;10.025662870233427;0.42486581585071925;-0.4352288901193038;-0.4352259728354594;0.37879863068662667;0.38496996861515803;0.5380690763273577;1.0021267803052138
34.490217;1.0885959152442077;0.4167604842092711;0.37743914237927717;-0.42469292567629935;-0.3862509051442989;1.089615715476978;1.0040511587387972;10.022343810248163;0.4249664174399609;-0.43522893996340073;-0.4352259806935527;0.3788786310911055;0.38480083697837936;0.537889869850821;1.0020366197895574
34.500217;1.0886609597901007;0.4167574111330618;0.37746490162743856;-0.42463015761658796;-0.38619138541383524;1.0895494565793338;1.003931724021051;10.019022908671449;0.42506335547201857;-0.43522898557656853;-0.43522598869420814;0.3789602944410403;0.3846307096804793;0.5377070256227114;1.0019453725662792
34.510217;1.0887319031356162;0.4167520601625863;0.3774938770004193;-0.42456748023214297;-0.3861315827545657;1.0894807663002024;1.0038152059859478;10.015707792149913;0.4251564001860709;-0.43522902696659793;-0.435225996883743;0.37904340539981;0.38445756074549503;0.5375193819866187;1.001853726217163
34.520217;1.0888067843389604;0.4167450436649901;0.37752715629167527;-0.42450348448924;-0.3860709481082414;1.089408584202913;1.0037017114960112;10.012404366694458;0.42524538022131264;-0.4352290640858279;-0.43522600533068795;0.3791278070494852;0.3842823892991548;0.5373279885368838;1.0017621258090914
34.530217;1.088886575184271;0.41673451561205677;0.3775625634701025;-0.4244407595585297;-0.38601146980754886;1.0893321111358003;1.0035912212124063;10.009116927531169;0.4253301657277138;-0.43522909681955;-0.4352260141230923;0.3792134594425127;0.38410525872107576;0.5371332319014324;1.0016707547368655
34.540217;1.088971181052608;0.41672297860534646;0.377602287556602;-0.42437761617133873;-0.38595159596554407;1.0892536326488405;1.0034835540399116;10.005849153689155;0.4254106447630631;-0.43522912499908606;-0.4352260233579;0.3793004003451975;0.3839273274723012;0.5369362118590246;1.0015795905344491
34.550217;1.0890604384625608;0.4167069340001662;0.37764315462104986;-0.42431488493061437;-0.38589211263885065;1.0891723386941858;1.00337841133928;10.002605103249945;0.42548677027141557;-0.43522914846300287;-0.43522603314157954;0.3793886401391151;0.3837468388041914;0.5367358830269215;1.0014885501837363
34.560217;1.0891554164284807;0.4166893817104871;0.3776875402798012;-0.4242524991142099;-0.3858325931126675;1.0890873543337136;1.0032754683819387;9.999390028154787;0.4255586132641812;-0.43522916712994864;-0.4352260435983793;0.3794781164963327;0.3835650826354659;0.5365332853553779;1.0013976428249112
34.570217;1.0892542816685051;0.41666738116221474;0.37773345631698163;-0.4241894000163332;-0.3857727602945406;1.0890009269505754;1.0031744853385567;9.996210808684152;0.4256263479053059;-0.435229181017654;-0.4352260548598514;0.3795687204563596;0.38338338453621595;0.5363294636295098;1.0013070028523736
34.580217;1.089358183878868;0.41664156956141224;0.37778115472181134;-0.4241266595588743;-0.3857132691830071;1.088911548715431;1.0030753781712594;9.993075179538613;0.42569016474732385;-0.43522919020484435;-0.4352260670468423;0.37966030617376145;0.3832011163437438;0.5361240889588247;1.001216840053264
34.590217;1.089467486816891;0.41661348362860784;0.37783196320347084;-0.4240638625119095;-0.38565372675138015;1.0888218989175196;1.0029782115036427;9.989989733826558;0.425750180480586;-0.43522919476765837;-0.43522608027007786;0.3797526927428427;0.38301767284739996;0.5359168418309672;1.001127396639618
34.600217;1.089582487095644;0.41658110570233214;0.37788391358042894;-0.42400197503583537;-0.3855949962460518;1.0887316151604463;1.0028831296764709;9.98695847596552;0.4258064147420569;-0.43522919473539384;-0.4352260946402459;0.3798456959425963;0.3828354171822372;0.5357094882538469;1.001038888665204
34.610217;1.08970417157561;0.41654635408919977;0.37793822442755054;-0.42393957399745175;-0.38553546388658444;1.0886400829086371;1.0027902846826409;9.98398309741375;0.4258588355963658;-0.43522919010918404;-0.4352261102650299;0.3799391501294211;0.38265264994821285;0.5355009272001184;1.0009514597939135
34.620217;1.0898305370650252;0.4165065891528652;0.3779928832333319;-0.42387682196654897;-0.3854759627135413;1.0885494682091656;1.002699848456936;9.981064354049527;0.42590744524120566;-0.4352291809291282;-0.43522612722317766;0.3800329040610996;0.38247162017114095;0.5352928876663574;1.0008652330065968
34.630217;1.0899625249810134;0.41646516923454985;0.3780502560742382;-0.42381487267854717;-0.38541717624695904;1.0884578701644796;1.002612018164176;9.978203710612318;0.42595232171596;-0.43522916731431793;-0.4352261455405453;0.38012682740149006;0.3822915595724916;0.5350850141272288;1.000780424963431
34.640217;1.0900998349057576;0.41641891913417783;0.37810709789630226;-0.4237521155053052;-0.3853576705463327;1.0883673765901782;1.0025268780074341;9.97540413723202;0.4259935585021412;-0.4352291494198744;-0.43522616519367174;0.38022082672853014;0.38211272808846336;0.5348776959835538;1.0006974234771735
34.650217;1.0902421760855494;0.41637101865849313;0.3781658350176122;-0.4236893023307331;-0.3852981140629109;1.0882761151571563;1.002444309015261;9.972669417540748;0.42603119803575845;-0.435229127365971;-0.43522618613026187;0.3803148434617579;0.3819354398930589;0.5346713449038573;1.0006167700574364
34.660217;1.09038931527416;0.41631984035468445;0.3782244842920002;-0.42362739934772864;-0.3852393701886402;1.0881864063846716;1.0023641251493616;9.970002956235966;0.4260652272176706;-0.4352291012285127;-0.43522620828357944;0.38040882756160666;0.38176004124019863;0.5344664008227933;1.0005390978289712
34.670217;1.0905420796066865;0.41626648222182044;0.3782832135551898;-0.4235650364903017;-0.38517987392502845;1.0880978477278296;1.0022862508410006;9.967407196265087;0.42609558644956097;-0.43522907106984565;-0.4352262315623358;0.3805026992163389;0.38158687359654897;0.5342633432281301;1.000465102152168
34.680217;1.0906985101015796;0.41621245967907644;0.3783435396491423;-0.4235034369370634;-0.38512142222480444;1.0880101700081717;1.0022107457028502;9.964884454635605;0.42612216301695155;-0.43522903695707066;-0.43522625583828456;0.3805963389304016;0.38141625550184016;0.5340626297270539;1.0003955180418005
34.690217;1.0908595423479963;0.4161566039915744;0.3784035051023457;-0.42344152701314824;-0.38506267333573146;1.0879260410151455;1.0021377504688787;9.962438625381626;0.42614478743703166;-0.43522899898697204;-0.43522628098246086;0.38068963258524086;0.38124847631407166;0.5338646060754962;1.0003310766504625
34.700217;1.091024870034486;0.41610103612062094;0.3784645476613499;-0.42337870224859186;-0.3850031082277007;1.0878440410247783;1.0020675112218325;9.960074968966108;0.4261632709199456;-0.4352289573056156;-0.43522630693524356;0.3807825379346992;0.38108378632574463;0.5336695311594525;1.0002724152088667
34.710217;1.091194307052343;0.4160442558074639;0.37852481398502696;-0.42331714946299603;-0.3849447001038663;1.0877667175892138;1.0020004102332598;9.957797643025145;0.42617745864782103;-0.4352289120884436;-0.43522633374172637;0.38087512011839275;0.38092237560549824;0.5334776608087598;1.0002199323515446
34.720217;1.0913676800816083;0.41598936748005655;0.3785867061589056;-0.42325517917941896;-0.38488589722869193;1.0876925754197602;1.0019368690208008;9.955607705848674;0.42618720383274855;-0.43522886354292495;-0.43522636153185973;0.38096753225905144;0.38076536259187926;0.5332899461572469;1.0001737360826037
34.730217;1.0915445942914812;0.4159332991910494;0.3786470972387918;-0.423192401314568;-0.3848263755127989;1.0876240487850892;1.0018772799322724;9.953503062868606;0.4261922847715776;-0.43522881195643254;-0.43522639047840517;0.3810599642564747;0.38061081551089365;0.533105189203473;1.0001337498135006
34.740217;1.0917245647822864;0.4158791485850999;0.3787084540958565;-0.4231307886014965;-0.38476791344354067;1.08755949320828;1.0018220426532394;9.951480409769694;0.42619237621595146;-0.4352287576923652;-0.4352264207449817;0.3811526085700497;0.380460781996347;0.5329250743237928;1.0000998068713638
34.750217;1.0919068927839666;0.41582488383542215;0.378768642487547;-0.42306886595986276;-0.3847091543332485;1.0875011838176243;1.0017715003516323;9.949537789341147;0.4261870896994528;-0.43522870113654916;-0.4352264524326901;0.38124565461987353;0.380313291322575;0.5327485749479947;1.0000717100806205
34.760217;1.0920907142610567;0.41577211596459657;0.3788289650922141;-0.42300724981950716;-0.3846506894335994;1.0874473398476376;1.001725811892563;9.947676105257276;0.4261760472590481;-0.43522864268944556;-0.43522648557496874;0.3813392744648892;0.38016934973400496;0.5325768562306467;1.0000493419224612
34.770217;1.0922765051923093;0.415719457398606;0.3788876548178829;-0.4229457250356137;-0.38459194305819666;1.0874001471554142;1.0016849894356148;9.945899574382143;0.4261589510988124;-0.4352285827867122;-0.43522652017292063;0.38143357134352074;0.3800299537637559;0.5324111205635901;1.0000326886750408
34.780217;1.092461783046408;0.41566643686834265;0.3789449189286936;-0.4228841599988187;-0.38453352495607573;1.0873577263143948;1.001649065612204;9.944214970667513;0.42613559619565655;-0.4352285218828552;-0.435226556202013;0.38152851583724623;0.379894103696365;0.5322511773420038;1.0000217282571888
34.790217;1.0926472738036481;0.4156148658113913;0.37900196357687477;-0.42282254067830083;-0.3844750574959518;1.08732108607792;1.0016181433458378;9.94262953621252;0.4261058393510263;-0.43522846041121055;-0.43522659359314547;0.3816239239771766;0.3797608118333797;0.5320968266876129;1.0000163328567204
34.800217;1.092832675649605;0.41556257834104016;0.3790566565471591;-0.42276061282616934;-0.38441629406523364;1.087291125542296;1.0015922504836472;9.941148908923264;0.4260695882707665;-0.435228398765903;-0.4352266322327392;0.3817194869091004;0.37963212537185953;0.5319499822205295;1.000016254973593
34.810217;1.0930175823578663;0.41551119899552974;0.37911027845467027;-0.4227002136791152;-0.38435893589649994;1.0872656856457885;1.0015712520635436;9.939776644735653;0.42602681961145433;-0.43522833732935357;-0.43522667198766257;0.3818148078054728;0.379507157207233;0.5318104672326687;1.0000212206263783
34.820217;1.0932017791325614;0.4154585765994525;0.37916057122253904;-0.4226386472770172;-0.38430051635770995;1.0872466776513927;1.0015549653742466;9.93851513681073;0.4259775800525936;-0.4352282765062999;-0.4352267127362281;0.38190943599129157;0.3793860748978151;0.5316788514137345;1.0000310341938292
34.830217;1.0933850120390107;0.41540769946957257;0.3792099127721355;-0.42257666564044816;-0.38424170419029763;1.087232225760753;1.0015432514767417;9.937366208864825;0.42592193435313536;-0.4352282166945398;-0.4352267543864411;0.3820029279295221;0.3792680409527504;0.5315550136792301;1.0000455166242797
34.840217;1.0935667722547475;0.4153555060199368;0.37925523510217835;-0.4225150993237665;-0.3841832855109161;1.087224658132974;1.0015359142946778;9.936330632185971;0.4258599031993998;-0.4352281582284153;-0.4352267968824849;0.38209490995170714;0.37915518087451355;0.5314409305919503;1.0000643773158873
34.850217;1.0937465867748122;0.41530510993726427;0.379299092764192;-0.4224547003128154;-0.3841259290269684;1.0872223772920515;1.001532533030931;9.935407543776016;0.4257914736751631;-0.435228101391526;-0.4352268402010224;0.3821850840575278;0.3790466004979592;0.5313363940289394;1.0000871839248335
34.860217;1.093923950691832;0.4152545555169613;0.37933949613663476;-0.4223927723897884;-0.38406716812770314;1.0872267139651528;1.0015324350258006;9.934594670855768;0.42571666861027085;-0.43522804647133706;-0.43522688431232553;0.3822731755442836;0.3789423975356352;0.5312417725949252;1.0001133861849612
34.870217;1.0940982400058985;0.4152045064978683;0.3793769505832761;-0.4223324268782248;-0.38400986277607835;1.0872387958233023;1.0015348899631675;9.933888840894125;0.42563561518826964;-0.4352279937579184;-0.4352269291135066;0.38235887596297086;0.3788426685636573;0.5311572621278681;1.0001423739984756
34.880217;1.0942690396000738;0.41515660221316203;0.37941285083725135;-0.42227080672910006;-0.3839514001305147;1.0872564747080713;1.0015393421896484;9.93328622318932;0.4255485862762985;-0.43522794348466837;-0.4352269744013038;0.3824418337417928;0.3787475102361775;0.5310829006040871;1.0001735386640362
34.890217;1.0944360342699564;0.41510909252937966;0.37944551016166367;-0.42221009883718447;-0.38389375353590854;1.0872813277822375;1.0015454122536218;9.932782772607668;0.4254559676773019;-0.4352278957833166;-0.43522701990827906;0.3825216850954122;0.37865797348612357;0.5310193540406929;1.0002062774185176
34.900217;1.0945988314065418;0.4150637698166866;0.37947647709375193;-0.4221484776426116;-0.38383529379554243;1.087310755317111;1.001552723138461;9.932374606807427;0.42535816544512867;-0.4352278507012719;-0.43522706535420663;0.38259807609003604;0.37857201050973077;0.5309651689394591;1.0002400113687289
34.910217;1.094757274840141;0.415019411402097;0.37950444377098397;-0.42208776843111456;-0.3837776500020837;1.0873451193082622;1.0015608075929128;9.932057590617571;0.42525555212787497;-0.4352278082641461;-0.43522711048067547;0.382670669753821;0.37849048818546693;0.5309210124420022;1.0002742252646537
34.920217;1.0949111402511817;0.4149779485278493;0.3795309476429642;-0.4220273665159931;-0.3837203029800932;1.0873848172138243;1.0015691462541723;9.931826829994474;0.425148482696083;-0.43522776851909284;-0.4352271550679047;0.3827391619185383;0.37841325927757885;0.5308868085700582;1.0003084507461548
34.930217;1.0950604587260493;0.4149376889759182;0.3795541035460576;-0.42196701719612795;-0.3836630058667153;1.0874273072118683;1.0015772100142195;9.931677373688453;0.42503733578892683;-0.4352277315167185;-0.4352271989299044;0.3828043035056651;0.37834121492291195;0.5308637903129729;1.0003422187217685
34.940217;1.0952053892030256;0.41490054887347955;0.3795752627159295;-0.42190508423600753;-0.3836042556260439;1.087473087969722;1.0015844739672684;9.93160595033127;0.424922543237793;-0.4352276972586856;-0.4352272418898782;0.3828639109023812;0.378272261135849;0.5308487955797846;1.0003750432365495
34.950217;1.0953460563989383;0.4148674185827666;0.37959489737758206;-0.4218446791547622;-0.3835469117583762;1.0875226304100614;1.0015904750084275;9.931611628192428;0.4248045858521305;-0.4352276656751479;-0.43522728375962294;0.38291885870569425;0.37820825162429966;0.5308434988203905;1.0004064837185171
34.960217;1.0954827372508078;0.41483657421056214;0.3796110936714082;-0.4217843264981027;-0.38348961724240616;1.0875733693759075;1.0015949097326164;9.931694386188724;0.42468395586813174;-0.4352276366537687;-0.4352273243420402;0.3829690723446548;0.378146948711756;0.5308460018509424;1.0004362625616037
34.970217;1.09561565820029;0.41481118114467663;0.3796264497069276;-0.4217235574682816;-0.38343193032720824;1.0876258011455695;1.0015976610877395;9.931853736710083;0.42456111579723504;-0.43522761008035327;-0.4352273634451749;0.3830145464777478;0.37809003827680093;0.530857195580586;1.0004642915985669
34.980217;1.0957448732377415;0.4147881832048861;0.3796380993387697;-0.42166320258456313;-0.3833746364428024;1.0876805336895974;1.0015986785377344;9.932088540008953;0.42443647173024973;-0.4352275858550889;-0.43522740089723033;0.38305538578677933;0.37803517645487866;0.5308750851011073;1.0004905563262128
34.990217;1.0958706081767022;0.4147704295799274;0.379648700603467;-0.42160279306870013;-0.38331729387344404;1.0877352056406968;1.0015978672513588;9.932396489342349;0.42431035755597046;-0.4352275638884453;-0.43522743657777924;0.3830918074811408;0.3779840354470127;0.5309004232275212;1.000515009121527
35.000217;1.0959931273118193;0.4147557448691141;0.37965650510816934;-0.4215420743759972;-0.3832596557678839;1.0877904690557014;1.0015951572022814;9.932773480022679;0.42418304590161016;-0.435227544087801;-0.43522747045238686;0.38312407856371755;0.37793533522722184;0.5309318392507124;1.0005375984699456
35.010217;1.0961115073056538;0.4147451925234571;0.37966318408267397;-0.421481263415881;-0.3832022978767079;1.087847086312512;1.0015905952607782;9.933214256180177;0.42405478455530904;-0.43522752634433876;-0.43522750256388326;0.38315245890109345;0.37788885268191624;0.5309687412410026;1.000558350104629
35.020217;1.0962279195586855;0.41473760309982227;0.37966730897474477;-0.42142054287367076;-0.38314465955554167;1.087902937001027;1.0015843058365008;9.933713482617126;0.42392581557522874;-0.4352275105365195;-0.4352275329883976;0.3831771908899754;0.37784340346504974;0.5310099101275105;1.0005773615965017
35.030217;1.0963413375025997;0.41473284431692187;0.3796694765451181;-0.42136140409587325;-0.38308847533099694;1.087958939159894;1.0015764238664728;9.934266118744087;0.42379636972390167;-0.4352274965431095;-0.4352275618052956;0.3831985039633413;0.37780082032099177;0.5310562843469013;1.0005947460345994
35.040217;1.0964518639454466;0.41473219693297786;0.3796711605462066;-0.421300989998587;-0.3830311323462827;1.0880150152272592;1.0015670771894882;9.934867411468455;0.4236666618927537;-0.43522748424815655;-0.435227589090453;0.383216615749474;0.37775994596536255;0.531106714916506;1.0006106092275362
35.050217;1.0965596015181365;0.41473345253623506;0.3796706445929344;-0.4212402669590874;-0.38297349395070596;1.0880720940719026;1.0015563876833922;9.935512874560079;0.4235368916611671;-0.43522747354082214;-0.4352276149162596;0.38323273217324294;0.37772063259472066;0.5311614931224058;1.00062504963032
35.060217;1.096664522612887;0.4147380483462282;0.3796695542701731;-0.4211798513181784;-0.38291615100706444;1.088128112319207;1.0015444710416836;9.936198273250536;0.42340724409143576;-0.4352274643157158;-0.4352276393517119;0.38324504740712356;0.3776827416363668;0.5312188066953454;1.0006381580941004
35.070217;1.0967667321705137;0.4147438013308915;0.37966616167568956;-0.4211207094836392;-0.38285996685277485;1.0881840135017455;1.0015314345247408;9.936919622191878;0.4232778906077171;-0.4352274564731402;-0.4352276624625891;0.38325474447305147;0.37764614336963703;0.5312789948157299;1.0006500180555937
35.080217;1.0968663347519287;0.41475326234670584;0.37966302761843684;-0.42105993074710035;-0.3828022799715307;1.0882397467226779;1.001517375237594;9.937673187339891;0.42314899008168916;-0.4352274499189938;-0.43522768431171255;0.38326199610924494;0.3776107160328268;0.5313417101521355;1.0006607069985078
35.090217;1.0969633026270385;0.41476312547954536;0.3796574195386931;-0.4210007875964766;-0.3827460960183117;1.0882962656302597;1.0015023813153405;9.93845547441433;0.42302068991956365;-0.43522744456440293;-0.43522770495892454;0.3832669654503397;0.3775773452135773;0.5314073320814735;1.0006702984879834
35.100217;1.097056740158842;0.4147743789797097;0.37965079405665164;-0.4209400239185021;-0.38268878706231635;1.0883515274927213;1.0014865348760462;9.939263204942327;0.42289312660669093;-0.4352274403254222;-0.4352277244608226;0.3832698068329507;0.3775439238636085;0.5314741471900112;1.0006788628247658
35.110217;1.0971487487275267;0.41478931983029543;0.37964475195390013;-0.42088046437003224;-0.382632210637931;1.0884064926373893;1.0014699142363563;9.94009329852833;0.42276642589157687;-0.43522743712306733;-0.4352277428709109;0.38327066630223156;0.37751135221365684;0.5315425768132925;1.0006864663017974
35.120217;1.0972383012110962;0.41480409543773017;0.37963636783428695;-0.420820098496841;-0.3825749170970734;1.0884611239889876;1.0014525944539983;9.940942869179276;0.42264070330327935;-0.43522743488337023;-0.43522776024007437;0.3832696815952072;0.37748053730541;0.5316130620024904;1.0006931703367956
35.130217;1.0973255449638306;0.4148219176535501;0.37962872223611893;-0.4207605378379144;-0.38251834104330407;1.088515386843938;1.001434646883479;9.941809220342368;0.42251606514003154;-0.4352274335371606;-0.4352277766167372;0.3832669824795838;0.3774493924526444;0.5316839485875905;1.0006990311455737
35.140217;1.0974104519402563;0.4148393669478454;0.37961891652627056;-0.42070139190659345;-0.3824621579386013;1.0885702490308815;1.00141613875883;9.942689833563422;0.4223926093456575;-0.4352274330198387;-0.43522779204700773;0.3832636916954584;0.37741883682095667;0.5317564226172206;1.000704099987405
35.150217;1.0974931245854886;0.414859165503559;0.3796095803820876;-0.4206421919277643;-0.3824059263715644;1.0886236805150211;1.0013971332305438;9.943582363326883;0.42227042594453007;-0.43522743327113544;-0.43522780657527144;0.3832579257246646;0.3773897952136378;0.5318295563360456;1.0007084236814396
35.160217;1.0975736633312547;0.4148791046805094;0.3795988510789813;-0.42058146225283316;-0.3823482896087841;1.0886766525947726;1.0013776899767608;9.944484637343818;0.4221495969783729;-0.4352274342346196;-0.4352278202445824;0.38325079487329355;0.37736019790628006;0.5319024526911735;1.0007120453100096
35.170217;1.0976510350939865;0.4148992488470054;0.37958731176629806;-0.420521916326293;-0.38229209209806475;1.0887291380900646;1.0013578659384172;9.945394650646476;0.42203019604854486;-0.4352274358572983;-0.43522783309629304;0.3832424030370165;0.3773319801374326;0.5319763353385802;1.0007150050596307
35.180217;1.097727332461043;0.4149217894280507;0.3795763919972796;-0.42046271497315185;-0.3822358612484681;1.0887811124030085;1.0013377157063899;9.946310551355971;0.4219122883440046;-0.43522743808954395;-0.4352278451697224;0.3832328478169978;0.37730408140112476;0.5320503267498364;1.0007173406700314
35.190217;1.097801649665253;0.4149442289618025;0.37956428164119743;-0.4204032050022063;-0.3821793352895373;1.0888325537532713;1.0013172920141404;9.94723062911142;0.4217959312396576;-0.4352274408850222;-0.4352278565024129;0.38322222106723514;0.3772754450941162;0.5321235612503147;1.000719086817788
35.200217;1.0978739486543652;0.4149681259750261;0.37955255080611766;-0.42034400275842937;-0.3821231049699965;1.0888844421485877;1.0012966459325032;9.948153314444754;0.4216811747001669;-0.4352274442003296;-0.4352278671303312;0.3832106096026197;0.37724801842258415;0.5321972977719219;1.0007202743335795
35.210217;1.097944367258274;0.41499175354489437;0.3795397147643033;-0.42028449191188605;-0.3820665795645734;1.0889347582877449;1.001275826053776;9.949077173883941;0.42156806178727624;-0.43522744799441737;-0.43522787708764293;0.38319809584219644;0.3772207521050045;0.5322706945096405;1.0007209308664997
35.220217;1.0980118705259094;0.41501631933068894;0.3795273531115424;-0.4202248905732194;-0.38201033472365786;1.0889844830708915;1.001254878044271;9.950000884384435;0.4214566295132148;-0.43522745222814757;-0.43522788640646337;0.3831857580317922;0.37719359993802476;0.5323443348374005;1.0007210820311254
35.230217;1.0980785536961064;0.4150404322283891;0.37951359792844236;-0.42016574064286183;-0.381954153925569;1.089033597579978;1.0012338452039302;9.950923207985632;0.4213469093533377;-0.435227456864264;-0.43522789511705573;0.3831716699879383;0.37716651860254163;0.5324166814150545;1.000720752007968
35.240217;1.0981435152988979;0.4150652841219272;0.37949995420244237;-0.42010622858392616;-0.3818976294033165;1.0890820834779245;1.0012127682643328;9.951842995643979;0.4212389273114102;-0.4352274618676854;-0.4352279032483097;0.3831569009128124;0.37713846780619537;0.532487632285755;1.0007199643940905
35.250217;1.098206721159679;0.4150912922127814;0.37948691751924407;-0.4200482453959218;-0.3818425105832359;1.0891299233568468;1.0011916843005817;9.95275920073423;0.4211327044126215;-0.43522746720581423;-0.43522791082784823;0.38314151553159553;0.37711141046413443;0.5325584948644118;1.0007187424768476
35.260217;1.0982682686555199;0.41511624847421263;0.3794725462030714;-0.41998909423028147;-0.3817863306913979;1.089177100177348;1.001170626424199;9.95367086665101;0.4210282577475039;-0.435227472848536;-0.4352279178817781;0.38312557421745114;0.37708431266257353;0.532628472490757;1.0007171079173631
35.270217;1.0983272557598271;0.4151426325205683;0.3794594982423634;-0.41992912945820865;-0.3817297433582644;1.0892235967778454;1.0011496243829325;9.95457710021799;0.42092560109920313;-0.4352274787678666;-0.4352279244346641;0.3831091331505332;0.3770581434574474;0.5326981847814319;1.0007150794012547
35.280217;1.0983856441117417;0.41516793532119106;0.37944490408205006;-0.4198711986719441;-0.3816746741421492;1.0892703971681013;1.0011287052677242;9.955477052951148;0.42082474494374905;-0.43522748493761604;-0.4352279305097131;0.38309324474702644;0.37703087445846895;0.5327668588747937;1.000712672742764
35.290217;1.0984425708546992;0.41519488249608894;0.379431618929491;-0.4198116311133456;-0.3816181025376951;1.089315488633867;1.001107894149151;9.956369909702085;0.4207256965835689;-0.43522749133325556;-0.43522793612905475;0.38307595820010826;0.37700347937885337;0.5328337087068012;1.0007099018145398
35.300217;1.0984979951473748;0.41522024926258444;0.3794168005429852;-0.41975247840222624;-0.3815619239195379;1.089359863003077;1.001087215033802;9.957254893572017;0.4206284607680179;-0.4352274979318684;-0.43522794131428405;0.38305832016703845;0.3769759340274726;0.5328993813660896;1.0007067797208502
35.310217;1.0985510066528745;0.41524530926134734;0.3794019903081758;-0.4196941487206037;-0.3815068405885716;1.089403516927166;1.0010666922178275;9.958131287921473;0.42053304028126154;-0.4352275047120127;-0.4352279460869124;0.3830403755550089;0.37694821627657177;0.5329638191244227;1.000703320204254
35.320217;1.0986036897280034;0.4152722633295482;0.3793885365697297;-0.4196345800327132;-0.3814502699699944;1.0894464511290411;1.0010463508569625;9.958998452939069;0.4204394359867914;-0.43522751165328755;-0.43522795046815194;0.38302216784458665;0.37692130550938413;0.5330276740477299;1.0006995381046462
35.330217;1.0986549978633287;0.41529758731329247;0.37937365751065555;-0.41957664736160266;-0.3813952023703329;1.0894886688742558;1.0010262159535228;9.959855827071056;0.4203476464239983;-0.43522751873580773;-0.4352279544783571;0.38300373871222587;0.37689318230580343;0.5330894937411851;1.0006954486186974
35.340217;1.0987050563658516;0.4153244362674301;0.3793602352628464;-0.4195182990592933;-0.381339742458586;1.0895301748129176;1.0010063109072649;9.960702923319992;0.42025766737239956;-0.43522752594000647;-0.4352279581370797;0.38298612730687753;0.37686582863649126;0.5331513556100235;1.0006910666715199
35.350217;1.0987528133429794;0.4153491314358928;0.3793453408576089;-0.4194587469217792;-0.381283550387297;1.0895709747157571;1.0009866569283266;9.961539327116157;0.4201694917913259;-0.43522753324687646;-0.4352279614636078;0.3829673698293393;0.3768372277418427;0.533210395012833;1.0006864067430044
35.360217;1.0988003425808772;0.41537531993608046;0.3793316239667084;-0.41940075960284623;-0.38122843510442067;1.0896110752979489;1.0009672732138415;9.962364692344906;0.4200831102275674;-0.4352275406385987;-0.43522796447705936;0.3829484997681694;0.3768093635651404;0.5332686967864144;1.0006814829473292
35.370217;1.0988467190926534;0.415400519705039;0.37931719219212784;-0.41934246370085304;-0.38117302483352494;1.0896504838530117;1.0009481773741453;9.96317873336896;0.41999851141608874;-0.4352275480989806;-0.4352279671961289;0.38292954821091807;0.3767802204611657;0.5333248245432468;1.0006763093331619
35.380217;1.0988908857376674;0.4154247207231242;0.3793024436878805;-0.4192829105718833;-0.38111683372833044;1.0896892079413882;1.0009293855162653;9.9639812145528;0.41991568245234245;-0.435227555613122;-0.4352279696390045;0.3829105437373459;0.3767517832803555;0.5333801577321969;1.0006709000834864
35.390217;1.0989349130854358;0.4154503519194778;0.37928891494754485;-0.41922492210942996;-0.38106171940710604;1.0897272550804185;1.0009109115198735;9.964771933552317;0.4198346086289019;-0.43522756316694045;-0.4352279718234449;0.3828915123862628;0.37672203742145316;0.5334332653271872;1.0006652693468983
35.400217;1.0989778738853535;0.41547493409549957;0.37927471136327967;-0.41916662505097174;-0.3810063100993711;1.0897646328419235;1.0008927669170467;9.965550704539318;0.4197552738112709;-0.4352275707470849;-0.4352279737667872;0.3828734781599102;0.3766929689321801;0.5334862428460494;1.000659430765434
35.410217;1.0990187100352236;0.41549973597894296;0.3792613890304971;-0.4191082386070957;-0.3809511813285171;1.089801348815747;1.0008749621893394;9.966317361736271;0.4196776608613393;-0.43522757834075954;-0.4352279754857703;0.3828544636632107;0.3766635648869703;0.5335369462054999;1.0006533969345015
35.420217;1.0990595372183913;0.4155238159808358;0.3792474023424024;-0.41904994078283864;-0.38089577264172264;1.0898374100930297;1.0008575070528938;9.967071773736656;0.4196017514230362;-0.43522758593558275;-0.4352279769964327;0.3828354902356371;0.37663381385109035;0.5335860720500083;1.0006471791563085
35.430217;1.0990992999273743;0.41554722276795536;0.3792331973432926;-0.4189920042610719;-0.3808407081969508;1.089872823669354;1.0008404088618568;9.967813836700122;0.41952752587584213;-0.4352275935199042;-0.43522797831419324;0.3828165777655361;0.3766037059444977;0.533633611090283;1.000640787616426
35.440217;1.0991370750093534;0.4155711976398075;0.3792202568229817;-0.4189336167935351;-0.38078558031667364;1.0899075971968144;1.0008236718595627;9.968543457472174;0.4194549637668679;-0.435227601083032;-0.435227979453844;0.38279774478114587;0.37657323234974616;0.533679558496438;1.000634231517797
35.450217;1.0991749372769721;0.41559440491109717;0.37920668603789426;-0.41887531776411724;-0.380730172508126;1.089941738101941;1.000807298600293;9.969260559100556;0.4193840440882139;-0.4352276086150443;-0.4352279804295395;0.38278000861612244;0.3765423846626497;0.5337246240432161;1.0006275188423452
35.460217;1.0992118319273854;0.4156181198403362;0.3791940369891991;-0.41881732650562903;-0.38067506026172043;1.0899752519268684;1.0007912921260163;9.969965094965522;0.419314745115347;-0.4352276161065873;-0.4352279812549575;0.38276138523802766;0.3765111545419349;0.5337673860155758;1.000620656377114
35.470217;1.0992468762379726;0.41564037582103636;0.3791808520107998;-0.41875985105421076;-0.3806207479805899;1.0900081420778234;1.0007756576084732;9.97065704662431;0.41924704417526654;-0.43522762354901295;-0.43522798194350854;0.38274288915202676;0.3764795339215356;0.5338085585895787;1.000613650587984
35.480217;1.0992820056870778;0.41566343005238254;0.37916853872065287;-0.4187018589935212;-0.38056563626959755;1.090040411075371;1.0007604023200019;9.971336417407066;0.4191809177559604;-0.43522763093491135;-0.43522798250846173;0.38272453374303095;0.3764475155856232;0.5338481466059647;1.0006065087070493
35.490217;1.099316286225878;0.4156849222928945;0.3791552917702543;-0.41864392001358897;-0.380510573460033;1.0900720620736706;1.0007455336625233;9.972003229400016;0.4191163417405639;-0.4352276382585552;-0.4352279829628023;0.38270633159418455;0.3764150936025669;0.533886156547484;1.0005992393344811
35.500217;1.0993487815856862;0.4157061039885788;0.3791425859758025;-0.41858522219547184;-0.3804551519186846;1.0901030996083838;1.0007310578415665;9.972657518848722;0.4190532915012443;-0.43522764551568904;-0.4352279833187051;0.38268929437285387;0.3763822633917554;0.5339233074818882;1.0005918524166435
35.510217;1.099381420702316;0.41572817668223294;0.3791308623210983;-0.41852845016366946;-0.3804011510111435;1.0901335294279952;1.000716980846995;9.973299337469053;0.41899174192711897;-0.43522765270295494;-0.43522798358704645;0.38267143247951313;0.3763490215778529;0.5339581843829728;1.0005843586629772
35.520217;1.099413309993677;0.41574902013875353;0.37911851268607205;-0.4184701481772799;-0.3803457450378094;1.0901633585252886;1.000703309431092;9.973928755126654;0.41893166741256044;-0.43522765981752626;-0.43522798377735655;0.38265375482860775;0.3763163659624896;0.5339922099958949;1.000576768971453
35.530217;1.0994433807723665;0.4157700278515937;0.3791071816341921;-0.41841297875312083;-0.3802917295417184;1.0901925957598644;1.0006900502278846;9.9745458531225;0.4188730419855207;-0.43522766685694636;-0.43522798389805595;0.382636268987133;0.376282295596123;0.5340239891904917;1.0005690941814018
35.540217;1.0994736948904251;0.4157897698741707;0.3790948692881326;-0.4183550376343015;-0.380236667940944;1.09022025199806;1.0006772084232862;9.975150715810127;0.4188158398878528;-0.435227673819001;-0.4352279839566882;0.3826199816232287;0.3762478107283272;0.534054947876421;1.00056134468175
35.550217;1.0995023206382215;0.4158092481128091;0.379083160210868;-0.4182975592613699;-0.38018235765267505;1.0902483389805817;1.0006647873914216;9.975743427846462;0.41876003617086627;-0.43522768070157003;-0.4352279839600494;0.3826028988809451;0.3762139126433293;0.5340843780132171;1.00055352929619
35.560217;1.0995311912544334;0.4158295088042801;0.3790723475587705;-0.41823956375154564;-0.38012724786466506;1.090275867496619;1.0006527886983663;9.976324080510123;0.41870560638826687;-0.4352276875025414;-0.4352279839142958;0.3825860263881102;0.37617860327378033;0.5341116009613563;1.0005456541008877
35.570217;1.0995594153850425;0.4158486490930369;0.3790610144463745;-0.41818248090329363;-0.38007295309633016;1.0903028466780496;1.0006412117456782;9.976892786566832;0.4186525258463183;-0.43522769422014373;-0.43522798382513567;0.38256936890968324;0.37614388459949166;0.5341380371281734;1.0005377230778632
35.580217;1.0995859236588503;0.41586790590803036;0.3790506568596157;-0.41812530956823196;-0.38001893872388537;1.090329285095974;1.0006300534297363;9.977449683579705;0.4186007696842714;-0.4352277008533827;-0.43522798369785887;0.3825529300541472;0.37610875831513657;0.5341630006341758;1.000529740234831
35.590217;1.0996127738505417;0.41588590490461547;0.37903931986247397;-0.41806736619838586;-0.3799638782185138;1.0903551918463352;1.0006193081402315;9.977994917211701;0.41855031346706933;-0.4352277074018531;-0.4352279835371458;0.3825377126499674;0.37607222602263574;0.5341865181147932;1.0005217105652426
35.600217;1.0996380277466937;0.41590364874193775;0.3790285841544687;-0.41800988585601884;-0.37990956902730666;1.0903805765619048;1.0006089683515833;9.978528628903145;0.4185011333620506;-0.4352277138651761;-0.4352279833471345;0.38252171949728414;0.3760362895060061;0.5342085869940113;1.0005136394884522
35.610217;1.0996636122677728;0.41592223776255627;0.3790187886437247;-0.417953109419591;-0.3798555703421858;1.0904054491016844;1.0005990263914522;9.979050960660985;0.418453205969514;-0.43522772024265655;-0.4352279831318499;0.38250595358285616;0.37599995056991736;0.5342292346272656;1.0005055323045091
35.620217;1.0996876328972278;0.4159392995761877;0.37900843049246197;-0.41789562826084076;-0.37980126155889526;1.0904288190320914;1.000589475781257;9.979562062333029;0.41840650798923795;-0.43522772653326114;-0.43522798289551456;0.3824904175394306;0.37596321051263076;0.5342484800952326;1.0004973938188084
35.630217;1.099712015253802;0.4159572104468794;0.3789990063195055;-0.4178388508869813;-0.3797472632654738;1.0904526954639717;1.0005803101720867;9.980062095005785;0.41836101575092316;-0.43522773273567406;-0.43522798264246093;0.3824761129193833;0.3759250698736653;0.5342663542023051;1.0004892275831732
35.640217;1.0997348186487896;0.4159732024885443;0.3789886666757754;-0.4177817306115632;-0.37969329872681756;1.090476087866728;1.0005715218208475;9.980551235447585;0.4183167048399128;-0.43522773884839405;-0.4352279823768237;0.38246103994289254;0.3758875289995602;0.5342828583512179;1.0004810354252984
35.650217;1.0997580966972218;0.41598961845844623;0.3789788306383638;-0.4177246440498771;-0.3796390055854758;1.0904990061740139;1.0005631021470318;9.981029674853774;0.4182735500975337;-0.4352277448701325;-0.4352279821023694;0.38244619776420585;0.37584958898357473;0.5342980252216613;1.0004728179661553
35.660217;1.0997807730215037;0.41600652830404744;0.37896992797519086;-0.41766786518456833;-0.379585007847852;1.0905214596142159;1.0005550438543278;9.981497609892095;0.41823152597924107;-0.43522775080021725;-0.43522798182264116;0.3824315849195424;0.3758112519252671;0.5343118782501193;1.000464575454457
35.670217;1.0998019456924262;0.41602192168283986;0.37896043721347594;-0.41761038182391114;-0.37953070001158434;1.0905434560683838;1.0005473421347049;9.98195523884898;0.41819060685391013;-0.4352277566385177;-0.43522798154135445;0.38241819956434997;0.37577252042932946;0.5343251540502523;1.0004563084298548
35.680217;1.0998235347355128;0.4160381766593883;0.3789518536539608;-0.4175536019413981;-0.37947670262937017;1.0905640026374386;1.0005399934771617;9.982402759523655;0.4181507670136319;-0.43522776238506894;-0.43522798126277934;0.3824040392906667;0.3757333973277651;0.5343364524149674;1.0004480185719298
35.690217;1.0998435956963957;0.4160525260514969;0.3789423273941394;-0.41749647938703804;-0.37942273898284523;1.0905851068001606;1.0005329937607466;9.982840357750794;0.4181119804490387;-0.4352277680397771;-0.43522798099170873;0.3823901010921469;0.37569388608095455;0.534346509843158;1.000439709435974
35.700217;1.0998641820286448;0.41606853426280854;0.3789343890741961;-0.41743933672918304;-0.3793683981096273;1.0906057771326991;1.000526337583213;9.983268197650428;0.41807422052431154;-0.4352277736024487;-0.4352279807329505;0.3823763818712495;0.37565499121589047;0.5343560514750956;1.0004313861866985
35.710217;1.0998832220110915;0.4160822454066463;0.37892515706331015;-0.4173822132261821;-0.37931443479872096;1.0906260230268368;1.0005200183975804;9.983686425393273;0.41803745987272334;-0.4352277790730968;-0.43522798049081496;0.3823638788530397;0.3756147179832675;0.5343644092865252;1.0004230544261952
35.720217;1.0999028158877568;0.416096450531055;0.37891644678506253;-0.41732634446042116;-0.3792612529334742;1.0906458540119313;1.000514028429718;9.984095177576055;0.41800167066992155;-0.43522778445217325;-0.4352279802689026;0.38235058956572554;0.37557407141462507;0.534370881781691;1.0004147191752988
35.730217;1.0999208919371666;0.41611075153820926;0.37890861138444387;-0.4172691664851405;-0.3792072413187417;1.0906642793172585;1.000508358475985;9.984494584431491;0.4179668251468038;-0.4352277897405247;-0.4352279800700272;0.3823375118502918;0.3755330558563802;0.5343762027362061;1.0004063843527957
35.740217;1.09993950563351;0.41612387990833627;0.3788997931065696;-0.41721243690504783;-0.37915329353850424;1.0906833085473029;1.0005029982260991;9.984884775709608;0.4179328960861868;-0.4352277949392297;-0.43522797989614354;0.3823256439931573;0.3754926753770776;0.5343818077722874;1.0003980530183256
35.750217;1.0999567177739613;0.4161380051978893;0.3788926348456699;-0.4171561176767329;-0.3791000484604754;1.0907019533118127;1.0004979367520348;9.9852658973583;0.41789985703175253;-0.43522780004956707;-0.43522797974841876;0.38231298463931385;0.3754509344661832;0.5343848909175655;1.0003897290132528
35.760217;1.09997445693385;0.41615051095503713;0.3788841006809843;-0.4170993869853418;-0.379046100971386;1.0907202273187988;1.000493162532386;9.98563812222388;0.417867682399585;-0.43522780507301545;-0.43522797962756704;0.38230053250128015;0.37540983860625665;0.5343875905007861;1.0003814184360582
35.770217;1.0999908335937527;0.4161627934546973;0.3788761165292548;-0.4170431202600808;-0.37899290480483755;1.0907371444426666;1.0004886634992198;9.986001637070292;0.41783634775967615;-0.43522781001111793;-0.4352279795343304;0.3822882860523674;0.3753673946611425;0.5343885260771063;1.0003731290564009
35.780217;1.1000077817051126;0.41617590145463207;0.37886897717897117;-0.41698633493970494;-0.37893890896772686;1.09075471730567;1.0004844269520843;9.986356620247513;0.41780582979592157;-0.43522781486528894;-0.43522797946976943;0.38227724328235246;0.3753256108295185;0.5343898347447196;1.0003648688927171
35.790217;1.1000233720347266;0.41618717283643114;0.37886093408748883;-0.4169304289366909;-0.3788860568653468;1.09077195759696;1.00048043882677;9.986703233592674;0.4177761055193859;-0.4352278196367272;-0.43522797943518365;0.3822654015668669;0.3752824959130084;0.5343887087623772;1.0003566457215707
35.800217;1.100038673431844;0.4161997033309314;0.37885443814388364;-0.41687288570328734;-0.37883170243158687;1.0907888771549252;1.0004766838669397;9.987041630619702;0.4177471515236097;-0.4352278243266082;-0.43522797943183006;0.38225375751238583;0.3752400583684035;0.5343872827694846;1.0003484671370646
35.810217;1.100054622870701;0.416210732341641;0.3788466619758151;-0.4168173737119785;-0.3787788656294461;1.0908044889408395;1.0004731474388888;9.987371965556344;0.4177189442756068;-0.43522782893648704;-0.4352279794607;0.38224330673616874;0.375197305917507;0.5343855869912962;1.0003403400851203
