time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.820217;1.100069333119825;0.41622149940509334;0.37883938330479067;-0.4167611044555416;-0.37872567010060665;1.0908208075340773;1.0004698166299677;9.987694395200197;0.41769146092474485;-0.4352278334684813;-0.4352279795227077;0.38223204398286476;0.3751532457789;0.5343815128921703;1.000332270161523
35.830217;1.1000847354794927;0.41623316593374865;0.3788329929067461;-0.4167055378210874;-0.37867278490554374;1.0908368482903976;1.0004666793138732;9.988009078929345;0.41766467950466984;-0.43522783792499997;-0.4352279796190734;0.3822209638407819;0.37510988504591997;0.5343771946287933;1.000324261360066
35.840217;1.1000988932135194;0.41624291433734284;0.37882559488153233;-0.4166484077095375;-0.3786188233239833;1.0908516255493341;1.0004637228779307;9.988316172122971;0.4176385786272625;-0.4352278423081008;-0.43522797975120553;0.3822100616742997;0.3750662308468753;0.5343719501557372;1.000316315829943
35.850217;1.1001138622446403;0.41625442108228855;0.37881981903697004;-0.4165924781668931;-0.37856559455949157;1.0908671514339565;1.0004609338045118;9.988615812130869;0.4176131376027705;-0.4352278466190275;-0.4352279799201976;0.38220033413891813;0.37502229038342083;0.5343665120208707;1.0003084334331775
35.860217;1.1001275689004189;0.41626368468899133;0.3788127379900442;-0.41653656852741067;-0.3785127432195482;1.0908824357290803;1.000458297457374;9.988908114142637;0.41758833714503063;-0.4352278508584331;-0.4352279801265593;0.382189779156708;0.3749780711080359;0.5343594736693402;1.0003006117317177
35.870217;1.1001411113210253;0.4162730856658063;0.3788061321724914;-0.4164802966378059;-0.37845954820664823;1.0908974863134735;1.0004557979311115;9.989193177319658;0.4175641596006614;-0.43522785502671035;-0.4352279803703858;0.38217939581468197;0.3749335808612958;0.5343515686406856;1.0002928469565082
35.880217;1.1001554123643018;0.4162834253438985;0.37880040717955127;-0.416424727089358;-0.37840666348749685;1.090911309304318;1.0004534191179533;9.989471089485551;0.4175405883836733;-0.4352278591239104;-0.43522798065164264;0.38217018422957066;0.3748888279192589;0.5343435309129908;1.0002851357675429
35.890217;1.1001685279146096;0.4162919391339362;0.37879371426317143;-0.41636881585444374;-0.37835381240576904;1.090925909517658;1.0004511468391735;9.989741933513766;0.4175176076588575;-0.4352278631497105;-0.4352279809700898;0.38216014491103534;0.37484382121337767;0.5343339547258901;1.0002774761801014
35.900217;1.1001825091625432;0.4163021953839015;0.3787885842858119;-0.4163128833696224;-0.37830058409661915;1.090940291930621;1.0004489694311463;9.990005794188908;0.41749520245127825;-0.43522786710367134;-0.4352279813250098;0.3821502778950518;0.37479857043810877;0.5343235747483664;1.0002698666472623
35.910217;1.1001952796507846;0.4163102454143382;0.37878213778528713;-0.41625697103672926;-0.37824773317265303;1.0909534625743729;1.0004468763685148;9.990262761409062;0.41747335870503993;-0.43522787098533167;-0.4352279817152222;0.38214158237097584;0.3747530855973837;0.5343131258068128;1.0002623051075594
35.920217;1.1002079342764148;0.4163184683622797;0.378776154688397;-0.4162006964344465;-0.3781945385813459;1.0909674282384054;1.0004448575193465;9.990512938029502;0.4174520634660437;-0.43522787479385056;-0.43522798213923025;0.3821320567141369;0.37470837614341723;0.5343019025440718;1.000254789565479
35.930217;1.1002213912034762;0.41632766572682006;0.37877104241628345;-0.4161451238953654;-0.3781416542559691;1.090980196098987;1.0004429032119597;9.99075644363666;0.41743130512287235;-0.435227878527736;-0.43522798259522494;0.3821226985925006;0.374662450142044;0.5342892381915728;1.0002473186994836
35.940217;1.100233744758249;0.41633552063189294;0.3787653460442892;-0.41609006978918756;-0.37808956987322156;1.0909937732978012;1.0004410039565934;9.990993402936459;0.4174110734040633;-0.4352278821851841;-0.43522798308110516;0.3821145053657456;0.3746163139414962;0.534276567998136;1.0002398910458243
35.950217;1.1002469093463647;0.41634431248744225;0.3787604721159131;-0.4160344960303061;-0.37803668570209475;1.0910071661421807;1.0004391505984094;9.991223936278391;0.41739135907419;-0.4352278857646212;-0.43522798359467463;0.3821054748485089;0.37457097272091633;0.5342631857762139;1.0002325038739017
35.960217;1.1002589336660549;0.4163513309240172;0.37875462258864667;-0.41597858093227263;-0.37798383515890455;1.0910193796749603;1.0004373350434053;9.99144815669887;0.4173721531127137;-0.43522788926486483;-0.4352279841339752;0.3820966059138514;0.37452443141380287;0.5342484240438504;1.0002251527783184
35.970217;1.1002708634073732;0.4163586145324639;0.3787492835847174;-0.415923525186716;-0.37793175101465704;1.0910324184418208;1.000435550017763;9.991666171647312;0.4173534455434901;-0.4352278926848767;-0.4352279846974499;0.3820888983091476;0.3744776949542795;0.5342337154774832;1.0002178320265207
35.980217;1.1002836139757715;0.41636685717725547;0.3787447651047845;-0.41586794960659224;-0.3778788670686487;1.0910452876346843;1.0004337875419018;9.991878102017282;0.41733522478796653;-0.4352278960235582;-0.435227985283643;0.3820803517632199;0.37443176779504755;0.5342183493560525;1.000210536038849
35.990217;1.1002952802993502;0.416373737669653;0.3787396094178182;-0.4158116710947808;-0.37782567303050607;1.0910569929103262;1.0004320377606126;9.992084097305336;0.4173174780052299;-0.43522789927989136;-0.43522798589093153;0.38207196540733557;0.37438465369496976;0.5342016538495608;1.0002032613534262
36.000217;1.100306780808884;0.41638010758799565;0.3787342715874983;-0.41575697543933077;-0.3777739328256505;1.0910695388987737;1.0004302892863457;9.99228432356649;0.41730019173210997;-0.4352279024530987;-0.4352279865176689;0.3820647381595069;0.37433835606164506;0.5341857579209306;1.000196007293073
36.010217;1.1003191652560502;0.41638784033101256;0.3787300902242686;-0.4157013980224861;-0.37772104908751275;1.0910809276121032;1.000428530620939;9.992478946810555;0.41728335222567625;-0.4352279055424101;-0.43522798716232786;0.3820566692872608;0.3742918780231048;0.5341685478294534;1.0001887747993925
36.020217;1.100330485098163;0.41639427358629916;0.37872531342099874;-0.415646339494536;-0.37766896530916944;1.09109315795248;1.0004267515416878;9.99266812689389;0.4172669458755239;-0.4352279085468751;-0.4352279878234942;0.3820487583272229;0.3742442222185877;0.5341500517871329;1.0001815649278585
36.030217;1.10034165575839;0.416401375576631;0.37872141049655716;-0.4155915886920261;-0.3776171767022607;1.0911042272485822;1.000424943607508;9.992852012274813;0.4172509596185615;-0.4352279114657078;-0.4352279884997966;0.38204200476986594;0.37419739106014877;0.534132398584982;1.0001743786435058
36.040217;1.1003537651094712;0.4164078037306871;0.37871678226068495;-0.4155357011678119;-0.3775639980566931;1.091116134043887;1.000423099359453;9.993030737871205;0.4172353809058223;-0.43522791429863517;-0.4352279891897306;0.3820344080020199;0.3741503871973094;0.5341134741412525;1.000167217774634
36.050217;1.1003647262501006;0.41641338060554184;0.3787119793881039;-0.4154810027162414;-0.377512258169862;1.0911278796295745;1.0004212107488326;9.993204431151332;0.4172201974433697;-0.4352279170458401;-0.4352279898916441;0.38202696713647377;0.3741032137667487;0.5340940060428148;1.0001600856252408
36.060217;1.1003756230127009;0.4164204284981603;0.37870873247639103;-0.4154258884981987;-0.3774601260594657;1.0911384672320024;1.0004192692586873;9.993373216538224;0.4172053970191937;-0.43522791970787655;-0.4352279906038305;0.38202068044621834;0.37405587467965845;0.5340747213225776;1.0001529858462392
36.070217;1.1003873646712201;0.4164260827871849;0.3787041194047147;-0.4153715825774865;-0.3774084013345904;1.0911499008073544;1.0004172682597638;9.99353721265718;0.4171909676047459;-0.4352279222857037;-0.4352279913243109;0.3820135451941634;0.3740073747951869;0.5340535039967355;1.000145920693436
36.080217;1.1003979948510394;0.41643240753417976;0.37870068212232666;-0.4153156072661946;-0.3773555029753002;1.0911601847435084;1.0004152042037888;9.993696530509707;0.4171768977520725;-0.43522792478071404;-0.43522799205066853;0.3820065584515844;0.373959719648982;0.5340324797934141;1.0001388913131741
36.090217;1.100408554229012;0.41643782554240766;0.37869662269212995;-0.41526054485229763;-0.3773034196294505;1.0911713240136292;1.000413075749492;9.993851271181162;0.4171631769383291;-0.4352279271947755;-0.4352279927802054;0.38200071785086326;0.37391191486932684;0.5340116741832289;1.0001318992551254
36.100217;1.1004189535321478;0.4164427224047855;0.37869231506036993;-0.41520584364319457;-0.37725168000627746;1.0911813247565703;1.000410883183087;9.994001516071402;0.41714979556440435;-0.43522792953035183;-0.43522799350993574;0.38199402143714556;0.37386496569443317;0.533990368842703;1.000124946907031
36.110217;1.1004302769362624;0.4164494728731237;0.3786895368679039;-0.4151511200550571;-0.3771995632088666;1.0911921946387968;1.0004086284023193;9.99414732386419;0.41713674454990124;-0.4352279317906867;-0.43522799423649744;0.3819874674423623;0.3738168770151649;0.533967889397923;1.0001180372341587
36.120217;1.1004404346061245;0.41645412689624106;0.3786854109579413;-0.41509641769858896;-0.3771478236656673;1.0912019422176957;1.0004063145527173;9.994288744437947;0.4171240147303483;-0.4352279339798502;-0.4352279949563571;0.38198205425266685;0.37376865359804123;0.5339456616210295;1.0001111740851294
36.130217;1.1004505073915438;0.41646027954894027;0.37868282496809397;-0.4150412995623706;-0.3770956919077466;1.0912125757547726;1.0004039451247657;9.994425826718231;0.4171115965158885;-0.43522793610240573;-0.4352279956660568;0.38197577980085934;0.3737202997752146;0.533922268957147;1.0001043632657387
36.140217;1.1004614022058377;0.4164650649677918;0.3786788567371725;-0.4149869893395584;-0.377043967476078;1.0912221020763242;1.000401522255681;9.994558610650207;0.4170994798983046;-0.43522793816284744;-0.43522799636226506;0.3819696407405634;0.373671819117917;0.5338984388828811;1.000097613213544
36.150217;1.1004711625241472;0.4164693770152297;0.37867498586998055;-0.4149322852690771;-0.37699222803189725;1.0912325259797901;1.0003990455308422;9.994687127539157;0.4170876545628263;-0.4352279401652163;-0.43522799704183873;0.38196463227598876;0.37362321489667033;0.5338748988016668;1.000090934255587
36.160217;1.1004808312840342;0.4164751947663615;0.37867264689102503;-0.41487716541363295;-0.3769400963840445;1.091241850672225;1.0003965129138823;9.994811414834745;0.4170761102978822;-0.4352279421131228;-0.4352279977020881;0.38195874859278256;0.3735754907528352;0.5338509308197553;1.0000843374068547
36.170217;1.1004903225915552;0.41647934427379774;0.37866898166453383;-0.41482368200230957;-0.37688946705146975;1.0912520790863542;1.0003939220053488;9.994931527032321;0.41706483765351754;-0.4352279440099085;-0.43522799834104664;0.3819539835607237;0.3735266508641666;0.5338265763632765;1.0000778337633456
36.180217;1.100500724980774;0.4164840903327903;0.378665670249922;-0.4147690075417481;-0.37683739909923647;1.0912612151305772;1.000391269958021;9.995047539039874;0.41705382840678357;-0.43522794585865593;-0.43522799895747816;0.38194833139958256;0.37347869980403847;0.5338018156107998;1.0000714340646726
36.190217;1.1005099554879967;0.4164891997515276;0.37866321472495035;-0.4147142477179143;-0.37678561119624776;1.0912712642592266;1.000388553797562;9.995159549603395;0.4170430759974663;-0.43522794766229017;-0.43522799955074737;0.38194278697339146;0.3734296423503871;0.5337759753015915;1.0000651479843712
36.200217;1.100519104507375;0.41649337692197175;0.37866006157695453;-0.4146591790568829;-0.3767335282743726;1.0912802337584044;1.00038577177019;9.99526768304376;0.4170325757837645;-0.43522794942372217;-0.4352280001207549;0.3819383455989285;0.3733814833042728;0.533751180078959;1.000058983465092
36.210217;1.1005280894516352;0.4164983324856058;0.37865779338303424;-0.41460563992270427;-0.37668285048597877;1.0912901326981543;1.0003829238048672;9.995372081405103;0.41702232444262666;-0.43522795114561674;-0.43522800066778805;0.3819330026316183;0.37333222743886535;0.5337246127965217;1.000052946566223
36.220217;1.1005369586113303;0.4165019078065258;0.37865443304934504;-0.41455093190817766;-0.37663111126169196;1.0912989711446033;1.0003800105029743;9.995472886434534;0.4170123188550724;-0.4352279528300118;-0.43522800119226696;0.3819287534063519;0.3732838797497666;0.533699112251565;1.0000470422480114
36.230217;1.100546758387661;0.4165061844749197;0.3786515129282694;-0.41449747617070115;-0.3765801535341508;1.09130775976964;1.0003770319315173;9.9955702268183;0.4170025553867933;-0.43522795447831825;-0.43522800169469833;0.38192359358641365;0.3732344459784721;0.5336718597319229;1.0000412756631836
36.240217;1.1005554062456337;0.4165107661545246;0.3786493906045315;-0.4144427135243596;-0.3765283657976265;1.0913175103110828;1.000373987012914;9.995664220274357;0.4169930299744838;-0.4352279560916748;-0.43522800217583335;0.38191851932839105;0.37318593271541023;0.5336449768785086;1.0000356531005745
36.250217;1.1005639921952384;0.41651446155841254;0.3786466101822139;-0.414388863863882;-0.3764773931090518;1.091326235308468;1.000370873439025;9.995754979525081;0.41698373884696543;-0.4352279576710255;-0.43522800263671546;0.3819145268517798;0.3731373468566607;0.5336184871975383;1.0000301826239504
36.260217;1.1005724330217006;0.41651882130001777;0.3786446092768698;-0.4143341001026896;-0.3764256054457616;1.0913359476858822;1.0003676883919013;9.995842618864216;0.4169746791151836;-0.43522795921685337;-0.4352280030787981;0.38190961169120136;0.3730886951364884;0.5335909680725318;1.0000248737881483
36.270217;1.100580819700031;0.41652229455937856;0.37864194601815115;-0.41428024933357194;-0.37637463283737616;1.0913446612673057;1.0003644300862677;9.995927264155513;0.41696584859279967;-0.43522796072928355;-0.4352280035042692;0.3819057684536147;0.37303898390897555;0.5335631590399674;1.0000197358803422
36.280217;1.1005900667368378;0.4165255743002373;0.37863893245757285;-0.41422593042706396;-0.37632290886000225;1.0913543899215075;1.0003610987111078;9.996009054928393;0.4169572452551869;-0.4352279622085112;-0.4352280039159958;0.3819009911793228;0.37299021919660774;0.5335350366892591;1.0000147760995006
36.290217;1.100598222924995;0.4165296601506368;0.3786371443708266;-0.41417238677274143;-0.37627223135426235;1.0913631446276744;1.0003576960715128;9.996088134004308;0.4169488672062389;-0.4352279636549316;-0.4352280043167814;0.38189627371220036;0.37294140708087875;0.5335066261374583;1.0000099986473259
36.300217;1.1006063334135991;0.4165328107727024;0.3786346362737962;-0.41411853426232303;-0.3762212588627698;1.0913719312586718;1.0003542248220874;9.996164635660392;0.41694071308674496;-0.43522796506888745;-0.43522800470865847;0.3818926101668003;0.3728925536575569;0.5334786509480385;1.0000054045991065
36.310217;1.1006143112118278;0.41653546495595084;0.37863183198392797;-0.41406504293921775;-0.3761706300023746;1.0913817504285988;1.0003506877491186;9.996238679636575;0.4169327821640167;-0.4352279664503436;-0.43522800509288107;0.3818879955948895;0.3728436641762479;0.5334496880623443;1.0000009924391824
36.320217;1.1006222426929466;0.416539577894226;0.3786304731698473;-0.4140099139396179;-0.3761184989679431;1.0913905990700483;1.0003470879421872;9.996310370635397;0.41692507386363353;-0.43522796779881345;-0.43522800547021917;0.38188442631876585;0.37279474224324377;0.533421175523049;0.9999967586604861
36.330217;1.1006300389358106;0.41654202988966993;0.37862775179336877;-0.41395642145887956;-0.3760678701783861;1.0913994729086967;1.000343430046486;9.99637979548083;0.41691758713661287;-0.4352279691134995;-0.43522800584105115;0.38187989981224363;0.37274578982690937;0.5333916898386296;0.999992698328147
36.340217;1.100638785685929;0.4165463589005743;0.3786265047531201;-0.4139029053789706;-0.3760168643048971;1.0914093680248769;1.000339720547627;9.996447014157676;0.4169103202984945;-0.43522797039334804;-0.43522800620552005;0.3818754144403377;0.37269780789499196;0.5333626517802086;0.9999888061984362
36.350217;1.1006463984878883;0.4165486143263553;0.3786238568784522;-0.4138494116814861;-0.37596623558292935;1.0914182811641504;1.0003359667860527;9.99651205875164;0.41690327159527624;-0.4352279716372154;-0.4352280065638157;0.38187196914119337;0.37264879729387995;0.5333333861722704;0.9999850777157027
36.360217;1.1006539230511767;0.41655077341636626;0.3786212425919887;-0.41379591739425653;-0.37591560689056736;1.09142820965734;1.0003321765127082;9.996574943598397;0.41689643975100843;-0.4352279728442964;-0.4352280069161031;0.38186756318523296;0.37259975941563667;0.5333031677981424;0.9999815088868662
36.370217;1.100661406827866;0.41655445188743173;0.3786201112304089;-0.41374200729038474;-0.3758645860914936;1.0914371505883882;1.000328358228209;9.996635673024233;0.41688982375901584;-0.43522797401429825;-0.4352280072621452;0.38186419611158084;0.3725506961772773;0.5332734358370638;0.9999780955972474
36.380217;1.1006687656840235;0.41655642394594283;0.3786175587680088;-0.4136885118106105;-0.37581395745805146;1.0914460996344455;1.000324521057761;9.99669424482621;0.4168834223592159;-0.4352279751471918;-0.43522800760114205;0.38185986764740765;0.3725026096574174;0.5332434659620873;0.9999748329819786
36.390217;1.1006760900430244;0.4165599199551175;0.3786164866469643;-0.41363460050473627;-0.37576293672218286;1.091456051222041;1.0003206735849997;9.996750652447156;0.4168772339171485;-0.43522797624299375;-0.4352280079317655;0.3818565775579137;0.37245350187740595;0.5332133009404058;0.9999717146842889
36.400217;1.1006832959406714;0.41656171484233384;0.37861399267892876;-0.41358110381429414;-0.37571230813861783;1.091464999925297;1.0003168225735832;9.996804887459804;0.41687125681452925;-0.4352279773016267;-0.43522800825228014;0.3818523254992141;0.37240437448729247;0.5331822157540184;0.9999687324724379
36.410217;1.1006914731694164;0.41656423275104626;0.3786119028740063;-0.4135288585394035;-0.37566246110136825;1.0914739412857397;1.00031297251488;9.99685694873394;0.4168654899326475;-0.4352279783226454;-0.43522800856110866;0.3818481108713927;0.37235622847522737;0.5331516315957131;0.9999658768486143
36.420217;1.1006985379752983;0.41656708524708635;0.3786105779184684;-0.4134753071209954;-0.3756117839937;1.091483871431556;1.000309126287637;9.996906857536889;0.41685993263830096;-0.43522797930512125;-0.4352280088576366;0.38184493282333964;0.37230706430551064;0.5331208741593404;0.9999631383022456
36.430217;1.100705576370634;0.41656903153447816;0.37860851230678416;-0.4134214467841154;-0.37556081192086493;1.0914927868023614;1.0003052865790891;9.996954667529021;0.4168545844678307;-0.4352279802479111;-0.4352280091424533;0.38184079044136454;0.37225888225528236;0.5330899142315171;0.9999605089016171
36.440217;1.100712499000186;0.4165705135552235;0.3786061328017985;-0.4133679475943388;-0.37551018340952314;1.0915016846533627;1.0003014564641957;9.997000459831835;0.41684944515464784;-0.43522798115000194;-0.43522800941685497;0.38183768266141144;0.3722106826224402;0.5330594911771424;0.9999579837115365
36.450217;1.100719346752694;0.41657320048943103;0.3786049367835661;-0.4133156162984474;-0.37546061639679507;1.0915105634902393;1.000297638954176;9.997044320268753;0.4168445148756602;-0.4352279820107676;-0.4352280096822116;0.3818336079525444;0.3721614657184937;0.5330274812484287;0.9999555603089163
36.460217;1.1007261593345878;0.41657493409276275;0.3786029449878689;-0.4132617541164334;-0.3754096443698754;1.0915204226449229;1.000293837297197;9.997086311584885;0.41683979416594336;-0.43522798283021413;-0.435228009939767;0.3818305645045692;0.37211323160517007;0.5329967189929408;0.9999532367940456
36.470217;1.1007328440311408;0.41657743001957637;0.37860174125401147;-0.4132081996237529;-0.3753589673239805;1.0915292611593115;1.000290055529133;9.997126468089517;0.4168352832994786;-0.4352279836090633;-0.4352280101907416;0.3818265505512226;0.37206497975115255;0.5329650803118283;0.9999510111945736
36.480217;1.1007394819744163;0.4165790835618651;0.37859983182773715;-0.4131555581891329;-0.37530910536027556;1.0915380773078924;1.000286297650268;9.997164813023593;0.4168309815330783;-0.43522798434856375;-0.43522801043646625;0.38182256410421567;0.3720157089595076;0.5329325889377622;0.9999488821973294
36.490217;1.1007459788218505;0.4165802303562462;0.37859754529583484;-0.4131020559169378;-0.37525847687162334;1.091547869679123;1.0002825664614523;9.997201366316613;0.4168268868249924;-0.43522798505015375;-0.435228010678553;0.381819602713313;0.37196741775000386;0.5329013626706235;0.9999468492246483
36.500217;1.1007524150581376;0.41658298656128484;0.37859676751469984;-0.41304935980302665;-0.3752085663479754;1.0915566382523039;1.0002788639314444;9.997236137300016;0.4168229960309506;-0.43522798571511273;-0.4352280109188575;0.38181566376497234;0.3719191048606332;0.5328692773875238;0.99994491203004
36.510217;1.1007586982560797;0.41658407695346644;0.3785945462536928;-0.4129970783003124;-0.37515904789248045;1.091565384422631;1.0002751929446287;9.997269126060306;0.4168193052555649;-0.43522798634429;-0.43522801115909393;0.38181274499202356;0.37187076933309327;0.5328377725069434;0.9999430703047465
36.520217;1.100764915488063;0.416585458602152;0.3785926207343663;-0.4129432124061766;-0.37510807586132333;1.0915741110615222;1.0002715583059376;9.997300336533035;0.4168158101673663;-0.4352279869381176;-0.435228011400541;0.3818088446799152;0.3718224101960627;0.5328054228372032;0.9999413233099018
36.530217;1.1007709851029728;0.4165876839724627;0.378591513523236;-0.4128908762234554;-0.37505850882263586;1.0915838224904264;1.0002679657659181;9.997329783403387;0.41681250626308025;-0.43522798749698505;-0.43522801164406727;0.38180596116132137;0.3717740261514128;0.5327736674946627;0.9999396702830909
36.540217;1.100777960229655;0.4165890147506112;0.3785892781197279;-0.4128389840739973;-0.37500900534461856;1.091592523932481;1.0002644207234923;9.997357488035998;0.41680938938739465;-0.4352279880215892;-0.4352280118901571;0.38180209222317146;0.371725615565754;0.5327410791609705;0.9999381113226591
36.550217;1.100783898845099;0.41659151473652395;0.37858845325120494;-0.41278506281756544;-0.3749579847177407;1.0916012211935218;1.0002609282051333;9.997383476954436;0.41680645607988875;-0.43522798851292854;-0.43522801213881335;0.38179923535140214;0.37167717672385714;0.5327090951203416;0.9999366475878124
36.560217;1.100789724776737;0.41659243130919404;0.3785862176647123;-0.4127327781982099;-0.3749084661745273;1.091609920587976;1.0002574929458758;9.997407789681326;0.41680370292731955;-0.4352279889721821;-0.43522801238953707;0.3817953884074242;0.37162870813468146;0.5326762871628763;0.9999352808813077
36.570217;1.1007955365970368;0.41659372024206237;0.3785843100042997;-0.4126801311974335;-0.3748586041143149;1.0916186285444274;1.0002541185783491;9.997430489174667;0.4168011256244055;-0.43522798940073226;-0.43522801264134103;0.38179254996055634;0.37158020884999415;0.5326440934482377;0.9999340125313408
36.580217;1.1008012578490423;0.41659582655996086;0.3785831560167439;-0.41262779190317717;-0.37480903697309154;1.0916283508608784;1.0002508071900627;9.997451666010665;0.41679871874580865;-0.4352279898001051;-0.43522801289269575;0.3817887192099938;0.3715326786613685;0.5326117837753852;0.9999328420211413
36.590217;1.1008069868979222;0.41659709342499507;0.37858121218582547;-0.4125751436744956;-0.3747591748696977;1.0916370921005143;1.0002475599745524;9.997471431818717;0.41679647588116675;-0.4352279901719291;-0.43522801314175935;0.3817858956484515;0.3714841180092278;0.5325794009159395;0.9999317675124957
36.600217;1.1008126467479302;0.416597966209482;0.3785789054799401;-0.41252285660077653;-0.37470965622475444;1.091645855508456;1.0002443784725554;9.997489906293923;0.41679438983296746;-0.43522799051828126;-0.435228013386932;0.38178207863315894;0.37143552780052674;0.5325462136550674;0.9999307879998963
36.610217;1.1008183347101526;0.41660045375577165;0.378578024477462;-0.41247015369428613;-0.37465974552304704;1.0916546427198168;1.0002412653543358;9.997507206155957;0.4167924531920975;-0.4352279908418344;-0.4352280136270509;0.3817792670416725;0.3713879092692561;0.532514357102539;0.9999299046191187
36.620217;1.1008239724408637;0.4166013344308923;0.3785756688961088;-0.412417865392387;-0.374610226818825;1.0916634530597122;1.000238223726561;9.997523439297593;0.4167906587920242;-0.4352279911453863;-0.4352280138612009;0.3817754591960252;0.37133926344485263;0.5324810072454388;0.9999291206484155
36.630217;1.1008296099488932;0.41660222472332625;0.3785732897748948;-0.4123655764773132;-0.3745607080811303;1.0916732841958507;1.000235255885367;9.997538702213058;0.4167889995360055;-0.43522799143156743;-0.43522801408864453;0.3817716531337156;0.3712905904178169;0.5324475812821475;0.9999284411265662
36.640217;1.1008352933132213;0.4166047403774099;0.37857233834676834;-0.41231287173395403;-0.3745107972992695;1.09168213397042;1.0002323631145398;9.997553080162238;0.41678746841600023;-0.43522799170300897;-0.43522801430872304;0.3817688469759657;0.3712428894966108;0.5324154949329266;0.9999278725614686
36.650217;1.1008409341469958;0.4166056579375651;0.37856991601370854;-0.4122605815987325;-0.374461278501057;1.0916910012418308;1.0002295466188103;9.99756665680389;0.41678605900515564;-0.4352279919623075;-0.4352280145206135;0.3817650391453247;0.3711951600049416;0.532382617767629;0.9999274225308118
36.660217;1.1008466171693465;0.41660820368789836;0.37856892376722595;-0.4122078756392217;-0.3744113676695744;1.0916998860644187;1.0002268079467382;9.997579531869812;0.4167847655363388;-0.435227992211685;-0.4352280147233411;0.3817622282919148;0.3711464016192165;0.5323496863312791;0.999927098709982
36.670217;1.1008522531447507;0.4166091510972029;0.37856646346932904;-0.4121555842917699;-0.37436184881586915;1.091708790291351;1.0002241477298777;9.997591828365856;0.4167835823888552;-0.4352279924528061;-0.4352280149161958;0.38175841294178325;0.3710986143679841;0.5323166605952159;0.9999269077470818
36.680217;1.1008579301845693;0.41661055417201565;0.3785643751478572;-0.41210415268974887;-0.37431309653302575;1.0917177181711313;1.000221564721398;9.997603683230993;0.41678250376604875;-0.43522799268673057;-0.43522801509897113;0.3817555914248646;0.37104979879836053;0.5322835789975822;0.9999268550106175
36.690217;1.1008635637345636;0.416612743621184;0.37856299489860845;-0.41205180670287905;-0.3742635290872478;1.0917276758530507;1.0002190566876803;9.99761523594588;0.4167815239328981;-0.4352279929135923;-0.4352280152715853;0.3817517623279126;0.37100195622362275;0.5322503996955048;0.999926944891748
36.700217;1.100869244211117;0.416614105746888;0.37856083361814646;-0.4119991517882488;-0.374213666715053;1.0917366690192607;1.0002166212154036;9.997626622825015;0.4167806375005451;-0.4352279931323192;-0.4352280154337709;0.3817489246133554;0.3709540886687777;0.5322178567529345;0.9999271806666796
36.710217;1.1008738873681503;0.41661476958972943;0.3785583893675229;-0.4119476898555236;-0.3741652428001531;1.0917457007502662;1.0002142549306396;9.99763796986688;0.4167798394563911;-0.4352279933409698;-0.43522801558525925;0.38174507694417564;0.3709061984184941;0.5321845127037452;0.9999275643985015
36.720217;1.1008795799545776;0.416617350805773;0.3785573286244014;-0.4118949803754868;-0.3741153318554479;1.0917547721397878;1.0002119523722308;9.99764937985533;0.41677912520211696;-0.4352279935374475;-0.4352280157258798;0.38174221692285665;0.37085728765741416;0.5321511019081101;0.9999280974092769
36.730217;1.1008852358578056;0.41661836573939054;0.3785548681560494;-0.4118439076818449;-0.37406692292077304;1.0917638840572597;1.0002097059796904;9.997660920799685;0.41677849068613165;-0.4352279937201606;-0.43522801585543897;0.38173834100773574;0.37080935841469514;0.5321175809611791;0.9999287811216917
36.740217;1.1008908973610434;0.41661931623230863;0.3785523638846098;-0.41179161225862826;-0.37401740391542576;1.0917730379607893;1.000207506949484;9.997672622838369;0.4167779323964433;-0.4352279938883483;-0.43522801597359895;0.3817354452214514;0.37076141255148864;0.5320846841239892;0.9999296181318749
36.750217;1.10089660471055;0.41662191790161224;0.37855136520847676;-0.411740123209045;-0.37396860298031426;1.091782235756207;1.0002053461282208;9.99768448570285;0.41677744699589275;-0.43522799404186935;-0.4352280160798628;0.38173152593859905;0.37071345181240617;0.53205097346252;0.999930612363141
36.760217;1.1009022663068841;0.4166228361892183;0.37854887865462566;-0.4116878266357539;-0.3739190839443413;1.0917914785905782;1.0002032145885174;9.99769649227696;0.4167770309372958;-0.43522799418091734;-0.4352280161738981;0.3817285802087072;0.3706654778727231;0.5320178805948564;0.9999317676668726
36.770217;1.1009079660983139;0.4166254004839981;0.3785479016795452;-0.4116363364522031;-0.3738702829899869;1.091800765357125;1.0002011039076055;9.997708612817428;0.41677668037129534;-0.43522799430610687;-0.43522801625586405;0.3817256057997874;0.37061749221127593;0.531984685876817;0.9999330860960945
36.780217;1.1009136144357516;0.4166262779692192;0.37854543954451997;-0.4115840387339977;-0.3738207639281482;1.0918110930553198;1.0001990060692618;9.99772079923972;0.41677639113886383;-0.43522799441849563;-0.435228016326214;0.38172160102918073;0.370569496071799;0.5319506699840254;0.9999345666472519
36.790217;1.1009192965125065;0.41662757615456336;0.3785433785874577;-0.4115326008581295;-0.3737720114922523;1.0918204588502307;1.000196912792869;9.997732992040568;0.4167761591586142;-0.435227994519219;-0.4352280163852326;0.38171856463716636;0.3705224904906632;0.5319179626714718;0.9999362046197157
36.800217;1.1009249212897825;0.416629681699613;0.37854210292876844;-0.4114814707651587;-0.37372355392711576;1.0918298610894925;1.0001948150767446;9.997745138232458;0.416775981169617;-0.43522799460909745;-0.43522801643282677;0.3817144960912467;0.3704744759784749;0.5318837340971935;0.9999379919964473
36.810217;1.1009305706338879;0.4166309272420663;0.3785400717795886;-0.4114300317720472;-0.37367480148317284;1.0918392982456009;1.000192703541036;9.99775719538947;0.41677585491969493;-0.4352279946885048;-0.43522801646853804;0.38171139591017855;0.3704264521250192;0.5318501142885274;0.9999399185474569
36.820217;1.1009361518013674;0.41663169868389527;0.3785376692849439;-0.4113777317862935;-0.3736252823915268;1.0918487674574713;1.0001905687658845;9.997769120009172;0.41677577881364114;-0.43522799475731316;-0.4352280164915677;0.3817072652719993;0.37037841777346103;0.5318156665782756;0.9999419725675781
36.830217;1.1009417484354593;0.41663410194819767;0.3785367811187792;-0.4113262382383504;-0.3735764814239338;1.0918582642628643;1.0001884013444258;9.99778085956089;0.41677575163687774;-0.43522799481479685;-0.43522801650087656;0.3817041051548375;0.37033137158907453;0.5317825204940849;0.9999441411656349
36.840217;1.1009462713144025;0.41663449530626495;0.3785344761361373;-0.41127476964754284;-0.3735280573784744;1.091867783268002;1.0001861923979576;9.99779235795789;0.41677577264029797;-0.43522799485964825;-0.4352280164953407;0.3816999161603098;0.3702833123592484;0.5317478451766521;0.9999464112181542
36.850217;1.1009517587481443;0.41663521141493953;0.37853217509384296;-0.4112236902512059;-0.3734796483520454;1.0918773183800174;1.000183934421886;9.997803560198527;0.41677584180075905;-0.43522799489014946;-0.4352280164739107;0.3816966990867945;0.3702352389344424;0.5317137698087008;0.9999487707141292
36.860217;1.1009572510924164;0.41663749688010465;0.37853134389033916;-0.41117219508798625;-0.3734308474209538;1.0918868620796778;1.000181621578982;9.997814404390628;0.41677595962997677;-0.43522799490438124;-0.4352280164358919;0.38169245526553564;0.3701881502289566;0.5316795535524883;0.9999512088578444
36.870217;1.1009626565882766;0.41663812472300693;0.378529087660891;-0.41112111458441536;-0.3733824384159936;1.091896405186382;1.0001792496965265;9.99782482008436;0.4167761265651354;-0.43522799490045894;-0.4352280163810745;0.3816891865160318;0.3701400454451178;0.5316452392955314;0.9999537154018048
36.880217;1.1009680584109816;0.41664031640669685;0.37852830749092153;-0.41106961831634686;-0.3733336375155229;1.0919059381801552;1.0001768161370033;9.997834745568168;0.41677634240059364;-0.43522799487669495;-0.4352280163094525;0.3816848949720292;0.37009292423195805;0.5316107853357902;0.9999562808342222
36.890217;1.100973365302495;0.41664084780619;0.37852610927602026;-0.4110185367113988;-0.37328522853219354;1.0919154522423278;1.0001743190142434;9.997844144569713;0.41677660596854194;-0.4352279948315038;-0.43522801622110646;0.38168158282560694;0.37004478674120966;0.5315762379241299;0.9999588965324829
36.900217;1.1009786604611727;0.41664172114546355;0.3785242840364541;-0.4109670927761098;-0.37323647618588174;1.0919249389555334;1.0001717564477568;9.997853010148656;0.416776915295608;-0.43522799476331203;-0.4352280161165444;0.38167725212527376;0.3699976338640617;0.5315415570236987;0.9999615538454499
36.910217;1.1009828523404928;0.41664307342912427;0.37852333102781416;-0.41091678956074135;-0.37318911374018116;1.0919343902012129;1.0001691266700885;9.997861362035724;0.4167772680954065;-0.43522799467069273;-0.4352280159968776;0.38167390443839844;0.3699504674146349;0.5315074856743981;0.999964243991526
36.920217;1.1009880201467017;0.4166438580102672;0.3785215831403775;-0.4108653445883345;-0.37314036142229345;1.091943798482659;1.0001664286345737;9.997869235950862;0.41677766233420505;-0.43522799455263417;-0.4352280158636354;0.381670540455295;0.3699022898437402;0.5314726124387957;0.9999669601590563
36.930217;1.1009930708088234;0.41664421275079083;0.37851953811247324;-0.4108142608542075;-0.3730919524806789;1.0919531568526422;1.0001636625781487;9.997876662822456;0.4167780967147327;-0.4352279944089718;-0.43522801571849684;0.3816661600517239;0.36985510367813457;0.5314376129092836;0.9999696993002283
36.940217;1.1009980845322906;0.41664614072118206;0.37851898407449636;-0.41076276136473233;-0.37304315166968116;1.091962458361384;1.000160830388519;9.997883657099047;0.41677857064835605;-0.4352279942406178;-0.43522801556306;0.3816627626854972;0.3698079110857101;0.5314032287983027;0.9999724610371097
36.950217;1.1010029652683335;0.41664647385824416;0.3785170731528843;-0.4107128988422965;-0.37299585280063857;1.0919716955562027;1.0001579358483699;9.997890227669899;0.41677908373316325;-0.4352279940491255;-0.4352280153986518;0.38165834776870233;0.36976071362007207;0.5313680260401169;0.9999752453332046
36.960217;1.1010077897883146;0.41664710738753846;0.3785154952174113;-0.41066145169857315;-0.372947100539176;1.0919808611341737;1.0001549847900542;9.997896389600411;0.4167796354572458;-0.4352279938361127;-0.43522801522614146;0.38165491508085986;0.3697135121183173;0.5313334443726799;0.9999780514628902
36.970217;1.1010114613964055;0.41664817837105855;0.3785147456410952;-0.4106099233007089;-0.37289862811233043;1.0919899492969516;1.0001519851169056;9.997902159132066;0.41678022549966137;-0.435227993603132;-0.43522801504602454;0.381650465175226;0.3696663069383035;0.5312980522364025;0.9999808786122351
36.980217;1.1010160572549086;0.4166487985213993;0.3785132976713718;-0.4105596974330564;-0.37285098593008875;1.09199895623691;1.0001489462594897;9.99790754499389;0.416780853956967;-0.43522799335170187;-0.4352280148588987;0.38164699939202396;0.3696180982964965;0.5312625962358333;0.9999837272323326
36.990217;1.1010204832816972;0.4166489443936412;0.37851149944830614;-0.410508610494981;-0.3728025770506817;1.0920078800401962;1.0001458781398016;9.99791254679603;0.41678152077344127;-0.4352279930831796;-0.43522801466568256;0.38164251947644234;0.3695708861663509;0.5312270370985381;0.9999865996784313
37.000217;1.101024773710922;0.4166503350154461;0.3785108926607168;-0.41045869192053275;-0.3727552297139392;1.0920167207825395;1.0001427907520828;9.997917157037877;0.41678222501516643;-0.43522799279862706;-0.43522801446725956;0.38163902740049443;0.36952467004986467;0.5311928168536132;0.9999894999801403
37.010217;1.1010289614031432;0.41665080835889834;0.37850949404782863;-0.4104072421160854;-0.37270647751817976;1.0920254800404634;1.0001396944271705;9.997921363509311;0.41678296485002697;-0.43522799249882854;-0.4352280142640414;0.3816355254236012;0.3694774491700794;0.5311578311289761;0.9999924336671089
37.020217;1.1010319496105625;0.4166517772244651;0.3785089545609755;-0.4103569336514051;-0.372659115193608;1.0920341595541132;1.0001365995978686;9.997925148349038;0.4167837379703358;-0.43522799218441344;-0.4352280140557143;0.38163101573636027;0.36943022286641747;0.5311220629386586;0.9999954072744257
37.030217;1.10103581470813;0.41665224635521125;0.3785076471668354;-0.4103067051682876;-0.3726114730675539;1.0920427603817966;1.0001335158608105;9.99792848715698;0.41678454204271526;-0.43522799185603994;-0.43522801384117704;0.3816274998386316;0.3693829908605464;0.5310869566253557;0.9999984274433052
37.040217;1.1010394628758031;0.41665224749136137;0.3785059662260138;-0.41025561558805257;-0.372563064217299;1.0920502830015455;1.0001304515980167;9.997931362642737;0.41678537510606695;-0.43522799151472774;-0.43522801361870583;0.38162297852356647;0.36933575347073866;0.531051083943522;1.0000015003805123
37.050217;1.1010429762647473;0.41665388988815794;0.3785057885387651;-0.41020533262024306;-0.3725153735860408;1.092058727476528;1.0001274147519388;9.99793378796412;0.4167862358245901;-0.4352279911622796;-0.43522801338628386;0.3816194523622097;0.3692885117210121;0.5310158912569992;1.0000046312411985
37.060217;1.101046265504881;0.4166539006399218;0.3785041629700464;-0.4101554643324215;-0.37246807478492017;1.092067093611316;1.000124413408209;9.997935814217808;0.41678712360342657;-0.43522799080148744;-0.43522801314204695;0.3816149219597898;0.3692422670835012;0.5309806460219255;1.0000078237418712
37.070217;1.1010484199985688;0.4166539199913668;0.37850288362547063;-0.4101048451368238;-0.3724204176659825;1.092075381041312;1.0001214555443094;9.997937516236998;0.41678803858352004;-0.43522799043586585;-0.43522801288446966;0.38161138801579875;0.3691950210960462;0.5309454036951595;1.0000110809602176
37.080217;1.1010513535407778;0.4166550646849564;0.37850229999827706;-0.41005370002866615;-0.37237196029676345;1.092083588348289;1.000118548956365;9.997938975847442;0.4167889814786639;-0.43522799006906615;-0.43522801261203636;0.3816078512596641;0.3691477751208768;0.5309101489299054;1.0000144059010725
37.090217;1.1010541577291892;0.4166554124917804;0.3785009728796153;-0.4100034683892512;-0.3723243181802276;1.0920917122067308;1.0001157012238664;9.997940273727531;0.416789953276827;-0.43522798970446314;-0.4352280123230285;0.38160331220180616;0.3691015300331027;0.5308748647616439;1.0000178012691276
37.100217;1.1010567489214806;0.416655355263717;0.37849928215137113;-0.4099535980019369;-0.3722770193622971;1.092099748752688;1.0001129190529423;9.9979414852147;0.4167909548828574;-0.4352279893451525;-0.43522801201583117;0.3815997711759843;0.3690542860289565;0.5308396037573717;1.0000212697976085
37.110217;1.1010582206305;0.416656530798352;0.3784990227707817;-0.4099029234738496;-0.3722293137310409;1.0921076966180467;1.0001102075685986;9.997942679893585;0.41679198692908936;-0.4352279889940836;-0.435228011689381;0.381595228619908;0.36900804280424804;0.5308043230145636;1.000024814452894
37.120217;1.1010604907575545;0.4166564417299456;0.3784972648622411;-0.4098530520574533;-0.37218201490211095;1.0921155588392015;1.00010756988592;9.997943924023497;0.4167930498410054;-0.4352279886540397;-0.4352280113433968;0.3815916849958319;0.36896079950772864;0.5307690727745191;1.000028437804159
37.130217;1.1010626559612253;0.41665672583488655;0.37849580435464864;-0.40980281830933624;-0.372134372776763;1.0921233422382717;1.0001050069734603;9.997945277414356;0.4167941437848082;-0.4352279883275039;-0.43522801097825886;0.38158814059082086;0.3689145543308817;0.5307345261457148;1.0000321416602604
37.140217;1.1010646380145868;0.41665782866596285;0.3784950725682497;-0.4097528923947058;-0.372087025430198;1.0921300555025673;1.0001025177434624;9.997946791358926;0.4167952684234746;-0.43522798801641616;-0.4352280105947098;0.38158359565218053;0.36886830462983544;0.5306992704312491;1.000035926944708
37.150217;1.1010655351538063;0.41665771999410944;0.378493536715174;-0.40970226935730863;-0.3720393683006825;1.0921377077716377;1.0001000989937612;9.997948516571766;0.4167964228540872;-0.4352279877220179;-0.43522801019372026;0.38158005049237165;0.3688210475293419;0.5306640503748854;1.0000397933945715
37.160217;1.1010672701867636;0.4166575704659773;0.37849160043979807;-0.40965239581731916;-0.37199206944912244;1.0921453085559045;1.0000977461444764;9.99795050649401;0.4167976057269606;-0.4352279874450478;-0.4352280097765091;0.38157550534155793;0.36877478010512005;0.5306288194275097;1.0000437397795938
37.170217;1.1010689025441378;0.4166586854421957;0.3784907734082847;-0.40960369075607245;-0.37194583213909704;1.0921528685969824;1.0000954550337697;9.997952808345277;0.41679881552151987;-0.43522798718592326;-0.43522800934449746;0.3815719603081849;0.36872849931983875;0.5305943210300352;1.0000477646534813
37.180217;1.101069493738496;0.4166585443152707;0.37848909018879584;-0.40955306627164956;-0.371898175004561;1.092160400296606;1.000093222420299;9.997955455707592;0.4168000509934224;-0.43522798694448783;-0.4352280088992305;0.381568415393321;0.36868220213599595;0.5305598348501936;1.000051867004231
37.190217;1.1010709724408365;0.41665959847048056;0.3784881154645542;-0.4095031377253737;-0.3718508276365297;1.0921679169820715;1.0000910445198188;9.99795846732428;0.41680131134534976;-0.4352279867196807;-0.4352280084424153;0.3815638704196043;0.36863488534392835;0.5305239443160978;1.0000560463535462
37.200217;1.1010724452740128;0.41665982251502537;0.37848631946249944;-0.4094529002440974;-0.3718031855007005;1.0921744316905655;1.0000889159532818;9.9979618489512;0.41680259592173624;-0.43522798650971095;-0.43522800797607725;0.38156032511280535;0.3685885450207256;0.5304894741027868;1.0000603021430456
37.210217;1.1010738435606438;0.4166597200364459;0.3784841870600648;-0.4094042464671625;-0.3717569966785412;1.0921819563015092;1.0000868305948765;9.997965597569038;0.4168039036727998;-0.4352279863128131;-0.43522800750247254;0.38155577932122686;0.3685421764335466;0.5304542873020562;1.0000646329964278
37.220217;1.1010742737739223;0.4166608227281048;0.37848342146838404;-0.4093535665975601;-0.37170929104481787;1.0921895012233607;1.000084782923858;9.997969701328756;0.4168052326148749;-0.4352279861280059;-0.43522800702368086;0.38155223326022136;0.3684957746867681;0.5304198189295529;1.0000690365087703
37.230217;1.1010756634827537;0.4166606876469139;0.3784811479339654;-0.4093036892949477;-0.371661992162907;1.0921970751636578;1.0000827680205586;9.997974133411192;0.41680657961411094;-0.4352279859553076;-0.4352280065414887;0.3815486874216155;0.36844933540796554;0.5303853462156521;1.00007350973676
37.240217;1.101077115730527;0.4166610047770886;0.37847921473215496;-0.4092546721210953;-0.37161546007708707;1.0922046852499558;1.000080781098818;9.997978850567542;0.41680794058432247;-0.4352279857954383;-0.4352280060575757;0.3815441419237728;0.3684028549372464;0.5303501459973933;1.000078050181125
37.250217;1.101077557544902;0.4166617521703095;0.3784779758242935;-0.4092043525656427;-0.3715680976940397;1.092211338799978;1.0000788181062952;9.99798380328664;0.41680931079151656;-0.43522798564919535;-0.43522800557348584;0.38154059624708236;0.36835633009229013;0.530315653445878;1.00008265652216
37.260217;1.1010790874415575;0.41666208986261777;0.3784759530980366;-0.4091553343338851;-0.37152156560949184;1.092219045155553;1.0000768760180803;9.997988946874344;0.41681068494137413;-0.43522798551692643;-0.43522800509065257;0.38153604976124644;0.3683107578473143;0.5302811216154807;1.0000873284325873
37.270217;1.1010806324341034;0.4166619943175928;0.3784735002830411;-0.4091054548444974;-0.3714742667151538;1.0922268147582113;1.0000749515799787;9.997994240275247;0.41681205709537755;-0.4352279853985839;-0.4352280046105872;0.3815325020580977;0.36826413531651075;0.5302465996122978;1.0000920656183583
37.280217;1.1010812934296992;0.4166632054964179;0.37847251306871066;-0.4090559945076371;-0.37142767114433395;1.0922346569809358;1.000073040495692;9.997999646954794;0.4168134210076761;-0.43522798529409074;-0.435228004134893;0.38152895281244653;0.3682174601472372;0.5302120630352835;1.0000968670121833
37.290217;1.1010829918422755;0.416663170433874;0.3784700196900128;-0.4090073364585739;-0.37138148230064716;1.092242579337772;1.0000711383487222;9.9980051506167;0.4168147709370972;-0.43522798520351197;-0.4352280036652031;0.38152440185248787;0.3681707308867609;0.5301767936144649;1.0001017309413336
37.300217;1.1010848242827576;0.41666346881548316;0.37846777125741377;-0.40895709353737025;-0.3713338401725571;1.0922495875602858;1.0000692416684425;9.998010759916548;0.4168161021637242;-0.4352279851269906;-0.4352280032028953;0.3815208494557139;0.3681239467426066;0.5301422323286674;1.0001066557848548
37.310217;1.101085711730267;0.4166642901425783;0.37846631769299016;-0.4089079935250335;-0.3712875878398817;1.0922576847940897;1.000067347634469;9.99801649187378;0.41681741103828235;-0.4352279850646917;-0.43522800274862977;0.38151729640622445;0.3680781069622423;0.5301083559245972;1.0001116393851377
37.320217;1.1010877465029618;0.4166646316025856;0.37846403708471604;-0.4088589720611398;-0.37124105576894545;1.0922658701519;1.0000654528502848;9.998022363728719;0.4168186947769863;-0.43522798501692717;-0.43522800230239655;0.3815127440281143;0.3680312105130796;0.5300730583215275;1.000116677152263
37.330217;1.101088849070459;0.41666416199659734;0.37846134909660645;-0.4088087019492036;-0.3711937418744579;1.0922741389611623;1.0000635533741953;9.998028398931666;0.4168199509274791;-0.43522798498428544;-0.43522800186401783;0.38150919434957486;0.3679852561715221;0.5300391694738013;1.00012176165185
37.340217;1.1010911089818003;0.416665708061387;0.37846010613922587;-0.40875962601200366;-0.37114716131658465;1.0922814848063747;1.000061646297515;9.998034623390236;0.4168211770828139;-0.4352279849676873;-0.43522800143347135;0.38150564997671293;0.36793824292612476;0.5300045829898229;1.0001268846995381
37.350217;1.1010934425771648;0.4166656338117532;0.37845738117535044;-0.4087109647219949;-0.3711009724635065;1.092289901011128;1.0000597299552365;9.998041052318833;0.41682237130020927;-0.4352279849684973;-0.43522800101067904;0.3815011137679629;0.36789217046366224;0.5299699691712874;1.0001320393248756
37.360217;1.1010949392512763;0.416665572823781;0.3784549718886441;-0.408661553860957;-0.3710544254053719;1.0922983809717455;1.0000578023919175;9.99804768477429;0.4168235322349813;-0.4352279849885811;-0.43522800059499595;0.381497588709021;0.36784503902106475;0.5299353817018189;1.0001372196386107
37.370217;1.1010975091509678;0.41666669457602873;0.3784532853608742;-0.40861283809688453;-0.3710081880576484;1.0923059180484271;1.0000558606238177;9.998054507499031;0.41682465857214024;-0.4352279850300296;-0.4352280001851737;0.3814930777900615;0.3677988487410048;0.5299007712127033;1.0001424194142352
37.380217;1.1011002385092021;0.4166669645646215;0.3784507894948894;-0.40856381337469305;-0.37096165599174996;1.0923145048010505;1.0000539007898415;9.998061502906516;0.41682574901616815;-0.43522798509472604;-0.43522799977986876;0.38148958383310116;0.36775159968998344;0.5298661914521345;1.0001476309247763
37.390217;1.1011020390980522;0.4166664680357872;0.3784479368628972;-0.408514762820189;-0.3709154521338962;1.092323132040946;1.0000519180564604;9.998068656554846;0.4168268031908574;-0.43522798518455436;-0.43522799937802914;0.38148610969610247;0.36770529243894445;0.5298323115391882;1.0001528444165846
37.400217;1.1011049951361187;0.41666792494480237;0.3784464826099852;-0.4084656836200636;-0.3708688715813907;1.0923317890685278;1.0000499068861963;9.998075958654768;0.4168278220003093;-0.4352279853022727;-0.43522799897898246;0.3814816585098094;0.36765892812967155;0.5297977176436857;1.0001580477831766
