time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.410217;1.101107020099941;0.4166673930731978;0.3784435651748208;-0.4084166320813135;-0.37082266771732764;1.0923394646255633;1.000047861517328;9.998083401947037;0.4168288068162866;-0.4352279854517883;-0.4352279985823565;0.38147823338497666;0.3676125081281454;0.5297638496559818;1.0001632263601206
37.420217;1.1011101981912652;0.41666759445625595;0.37844094029057845;-0.4083676052029312;-0.37077613565095624;1.0923481474731545;1.0000457753489889;9.9980909822546;0.4168297586342682;-0.4352279856374675;-0.43522799818792635;0.3814748371449168;0.36756503398842844;0.5297292932966795;1.0001683635848295
37.430217;1.1011134430542782;0.41666861848001757;0.37843906246600045;-0.40831888616599493;-0.3707298982878313;1.0923568263305994;1.0000436397261783;9.99809869760676;0.41683067799317725;-0.43522798586347566;-0.43522799779560656;0.3814704724645137;0.36751850767383626;0.5296947157906443;1.0001734427113271
37.440217;1.1011157996763605;0.4166680474878476;0.37843606507350097;-0.40826983312984383;-0.37068369441793486;1.0923644891436213;1.0000414440533503;9.998106544346653;0.4168315653736977;-0.4352279861335056;-0.43522799740564183;0.3814671420957614;0.36747193146605306;0.529660864100471;1.0001784476491191
37.450217;1.1011193083435094;0.4166682698246243;0.37843341551457244;-0.4082220272327176;-0.37063827241310765;1.0923731229213436;1.0000391776184676;9.998114521185888;0.41683242164812007;-0.43522798645052907;-0.4352279970187133;0.3814638492121323;0.36742530753050384;0.5296270189423954;1.000183362453692
37.460217;1.101121880252266;0.41666895912331336;0.3784315339079201;-0.40817414245066325;-0.370593130121662;1.0923817148966017;1.0000368315890171;9.998122636372289;0.4168332481440495;-0.4352279868165354;-0.43522799663566264;0.38145959758587766;0.36737963782173017;0.5295931546572233;1.0001881719232202
37.470217;1.1011245986207054;0.4166692340139156;0.37842924703016034;-0.40813572982418833;-0.37055657356872035;1.092388253427785;1.000034400318237;9.998130903347759;0.4168340462954323;-0.43522798723256123;-0.4352279962569088;0.38145639116012947;0.36734292449774497;0.529566261583022;1.0001928635825321
37.480217;1.1011254213605672;0.4166677712187114;0.3784260553282614;-0.40810148740463026;-0.37052447574465325;1.0923937282768594;1.0000318813784694;9.998139330386076;0.41683481749353135;-0.4352279876991073;-0.435227995882075;0.38145323351627364;0.3673101701791856;0.5295421521603051;1.0001974291471054
37.490217;1.1011273055294908;0.41666760779174133;0.3784237028156516;-0.4080703851207243;-0.3704949077120885;1.0924001317744116;1.0000292739603358;9.998147915270232;0.4168355631762241;-0.435227988216539;-0.43522799551025865;0.3814501276536608;0.36728037785292594;0.5295201345115716;1.0002018646878963
37.500217;1.1011283475590876;0.41666751672689134;0.37842173331118667;-0.40803975681975446;-0.3704660915936718;1.0924054596544075;1.000026577572979;9.99815664488368;0.4168362845856733;-0.43522798878514196;-0.43522799514063587;0.3814470758928092;0.36725055079489316;0.5294981306679267;1.0002061695246582
37.510217;1.1011305110927343;0.4166678876805228;0.3784198310822654;-0.40801196022860636;-0.37043951058545427;1.0924107098448095;1.0000237923752355;9.998165496845036;0.41683698238157013;-0.4352279894049701;-0.43522799477268675;0.3814440798947426;0.3672226923867033;0.5294775309416556;1.0002103443705344
37.520217;1.101131763089995;0.4166674495243202;0.37841754620303497;-0.4079829160226484;-0.370412147714766;1.0924158813048432;1.0000209197993053;9.998174444739682;0.4168376568478707;-0.4352279900756208;-0.4352279944059803;0.38144214087747697;0.36719380565410725;0.529456978698985;1.0002143898373275
37.530217;1.101133197271498;0.416667389296422;0.3784155876904156;-0.40795350985353634;-0.370384441704052;1.092420974195529;1.0000179622978647;9.998183466474305;0.41683830867053534;-0.4352279907960953;-0.43522799403984935;0.38143925982317683;0.3671658929749597;0.5294364230954399;1.0002183059134362
37.540217;1.101135775491831;0.41666773370508253;0.37841365723358444;-0.40792571268721506;-0.37035786075190685;1.0924259893262744;1.000014922901596;9.998192550160587;0.4168389393444865;-0.43522799156495984;-0.43522799367323206;0.381437437450273;0.3671379562738914;0.5294166146634471;1.0002220920693867
37.550217;1.1011374605047153;0.4166672636125541;0.37841135516248126;-0.40789666797555424;-0.3703304979300282;1.0924299264404769;1.0000118058091816;9.998201696363276;0.41683955088470853;-0.4352279923807266;-0.4352279933048632;0.3814346740427861;0.3671109974959062;0.5293968080647167;1.00022574750146
37.560217;1.101139339726704;0.4166672181435726;0.3784094391892655;-0.40786848395973896;-0.3703039020240214;1.0924347834083774;1.000008616866647;9.998210922916595;0.4168401456779352;-0.43522799324211014;-0.43522799293360587;0.38143296939435367;0.3670830188876139;0.5293770591331077;1.0002292710284577
37.570217;1.1011413676859443;0.4166683777563619;0.37840863827879256;-0.4078402463964383;-0.3702772576562865;1.0924395567171605;1.0000053620100313;9.998220273136852;0.41684072649234377;-0.43522799414767666;-0.43522799255870415;0.3814313229802603;0.36705502280707847;0.5293573416512205;1.0002326604621483
37.580217;1.1011434971209204;0.41666790895508293;0.37840639911088836;-0.40781242387652866;-0.3702510049221083;1.0924442424312801;1.0000020455546323;9.998229815990538;0.4168412959910007;-0.43522799509516197;-0.4352279921800617;0.38142873423817375;0.36702801137832686;0.5293376287722317;1.0002359122964688
37.590217;1.1011468082768128;0.4166681675258995;0.37840449047105196;-0.4077846257741462;-0.3702244240339756;1.092448837315664;0.9999986706567436;9.998239637426046;0.4168418562919537;-0.43522799608157225;-0.4352279917984141;0.38142720268643715;0.3670009865188808;0.5293186684420073;1.0002390222746826
37.600217;1.1011492495439277;0.41666809515043557;0.3784026550850626;-0.4077576637877776;-0.37019893822094974;1.0924533391494955;0.9999952403901962;9.998249836605513;0.4168424090328657;-0.4352279971038684;-0.43522799141509;0.38142572775494166;0.36697395022723367;0.5292997397714856;1.000241986394636
37.610217;1.1011517632617327;0.41666755882050993;0.3784004452158218;-0.4077298407789533;-0.37017268549802196;1.092456745788237;0.9999917585534246;9.998260523661285;0.4168429554340425;-0.43522799815914637;-0.43522799103155413;0.3814233086549029;0.3669469045475842;0.529280121679833;1.0002448016048808
37.620217;1.1011544230474384;0.41666865892173566;0.37839973812254624;-0.40770282509867334;-0.37014715121608965;1.0924610540443116;0.999988231026935;9.998271805664286;0.4168434962781065;-0.43522799924460215;-0.435227990649125;0.3814219444875719;0.3669198514201348;0.5292612554774572;1.0002474655135636
37.630217;1.1011571734665662;0.41666850806063593;0.37839792783143483;-0.4076758626574102;-0.37012166540731245;1.092465259639836;0.9999846661888786;9.998283767983395;0.4168440320299048;-0.43522800035764514;-0.43522799026881487;0.38142063422141925;0.36689379287940715;0.5292431140663644;1.0002499760349892
37.640217;1.1011600047272123;0.4166683259098718;0.3783961225752063;-0.4076489000621853;-0.3700961795971109;1.0924683585317148;0.9999810733363887;9.998296469225645;0.4168445629190612;-0.43522800149549323;-0.4352279898911073;0.3814183764924616;0.3668667310094198;0.5292235908537882;1.0002523320738388
37.650217;1.1011628640039033;0.416667722756348;0.37839398442515954;-0.4076222991168563;-0.3700710369163887;1.0924723481082463;0.9999774606648029;9.998309953223924;0.4168450888388514;-0.435228002654466;-0.4352279895158581;0.3814171695347833;0.3668406673983875;0.5292055143698959;1.0002545338512068
37.660217;1.1011658289296182;0.41666746747703415;0.37839218191032475;-0.40759533620874017;-0.3700455510979741;1.092476226639983;0.9999738341871229;9.998324262078158;0.41684560919522395;-0.4352280038298634;-0.4352279891425638;0.38141601131373787;0.36681460297384605;0.5291874716427499;1.000256582158541
37.670217;1.1011688463719427;0.416667224249543;0.3783904247594751;-0.4075695958397469;-0.3700211753279364;1.0924789918892122;0.9999701980585859;9.998339435214955;0.4168461229393938;-0.43522800501639697;-0.43522798877082847;0.38141389998429615;0.366788538467982;0.5291687426497191;1.000258477757132
37.680217;1.1011718654524474;0.4166677212240743;0.3783893877571802;-0.4075429410331506;-0.3699959841539732;1.0924826413439817;0.9999665558934113;9.998355502668165;0.4168466289214216;-0.4352280062085793;-0.4352279884006661;0.38141283426753786;0.3667624748929508;0.5291507687807434;1.0002602211791067
37.690217;1.1011749701143576;0.4166673921084628;0.37838761706309837;-0.40751720035346684;-0.36997160836817994;1.0924851745307977;0.9999629123919294;9.99837248586434;0.41684712639654875;-0.43522800740080875;-0.4352279880324407;0.3814118130351045;0.366737413679872;0.5291335208340906;1.0002618126951148
37.700217;1.1011781164414394;0.41666702175076037;0.3783858377821769;-0.4074914595184929;-0.36994723257290285;1.0924885942950122;0.9999592746932423;9.99839040017743;0.41684761531792586;-0.4352280085874495;-0.4352279876666462;0.3814108346754074;0.366711356347368;0.5291156109707646;1.0002632523739754
37.710217;1.101181304897984;0.4166666132699484;0.37838404938394127;-0.4074657185271247;-0.3699228567660605;1.0924909047498077;0.9999556526801912;9.99840925324653;0.4168480960081532;-0.43522800976333476;-0.43522798730387535;0.3814088971396798;0.366686303969747;0.5290977026972031;1.0002645400676062
37.720217;1.1011844918121483;0.4166657843481627;0.3783819151154005;-0.407440339185091;-0.36989882406437735;1.0924941086064779;0.9999520585073761;9.998429040232125;0.4168485684416436;-0.43522801092433194;-0.4352279869448977;0.3814079983071515;0.3666612572467504;0.5290805432765175;1.0002656752845662
37.730217;1.1011877640010763;0.41666531071268564;0.37838010385801374;-0.40741459787839684;-0.3698744482262749;1.0924962068737392;0.9999485058316956;9.998449733115486;0.4168490321719184;-0.43522801206726236;-0.43522798659065187;0.3814071359953436;0.366636217236911;0.5290634104844023;1.0002666567542564
37.740217;1.1011910777042433;0.41666486270416303;0.37837832627524226;-0.40739007913431635;-0.3698511824236992;1.0924991996908364;0.999945008721322;9.998471270815095;0.41684948703220137;-0.4352280131893547;-0.4352279862422927;0.38140630763911515;0.366611185782871;0.5290463037418193;1.0002674825183597
37.750217;1.1011944329815584;0.41666555858023907;0.3783775934774204;-0.4073642841255818;-0.3698267580784506;1.092501086981215;0.9999415810317305;9.998493564437757;0.41684993355286537;-0.4352280142878608;-0.4352279859012445;0.3814045100668929;0.36658716511959255;0.5290291954607578;1.0002681515257597
37.760217;1.1011967864700722;0.41666431404704857;0.3783754598623184;-0.407339740927129;-0.36980382036134624;1.0925038692937352;0.999938236705001;9.99851651386512;0.41685037266445746;-0.4352280153599862;-0.43522798556904985;0.38140373973730896;0.3665621573943376;0.5290121432268985;1.000268665574102
37.770217;1.1012002218447166;0.4166637965746537;0.3783736272239097;-0.4073152217445055;-0.3697805544831869;1.0925055482316934;0.9999349901597081;9.9985400194025;0.41685080543714204;-0.43522801640295017;-0.4352279852471231;0.3814029932893104;0.3665381646771647;0.528995813366567;1.0002690299766694
37.780217;1.1012036953740216;0.41666326135862125;0.3783717733586745;-0.4072907024099636;-0.3697572885734376;1.092507126203455;0.9999318559048757;9.998563982122041;0.4168512332645758;-0.4352280174139012;-0.43522798493640297;0.3814022677627326;0.3665141888560823;0.5289795142784062;1.0002692530042445
37.790217;1.1012072082778288;0.4166627115665621;0.3783698961701909;-0.40726618292550665;-0.36973402262941085;1.0925096062390254;0.9999288475899818;9.998588303720926;0.416851657772834;-0.4352280183897034;-0.4352279846369271;0.3814015603729094;0.36649023100928235;0.5289632471396533;1.0002693451245628
37.800217;1.101210719953786;0.4166617647363402;0.3783676575465372;-0.40724202510099894;-0.36971109975328204;1.092510991503484;0.9999259774576819;9.998612895813967;0.4168520802181833;-0.4352280193270227;-0.43522798434776866;0.3813998685182533;0.36646629103385414;0.5289462913185589;1.0002693179584905
37.810217;1.1012133217197042;0.41666211056126484;0.37836689851753785;-0.4072182888425869;-0.36968888034106295;1.0925122840952226;0.9999232563429314;9.998637684496115;0.41685250105775534;-0.4352280202227508;-0.43522798406744206;0.3813991902858944;0.36644236811815967;0.5289300878375313;1.0002691824852163
37.820217;1.1012169699835974;0.41666153851690646;0.3783649356185764;-0.40719376894610076;-0.36966561428256717;1.0925144844694437;0.9999206939422931;9.998662600928393;0.41685291995987905;-0.4352280210742338;-0.43522798379430194;0.3813985248369076;0.3664194613173573;0.5289146050425051;1.0002689478716906
37.830217;1.1012206654873886;0.41666102097579727;0.37836299016662184;-0.4071704716552149;-0.36964345823933553;1.0925155924969134;0.9999182991439264;9.998687573792267;0.41685333601466473;-0.43522802187916826;-0.435227983526772;0.3813978722092753;0.3663955695658846;0.5288984522650587;1.0002686220499823
37.840217;1.1012243627556015;0.41666012402161645;0.37836067948821006;-0.40714753603839793;-0.3696216452559798;1.0925166092096765;0.999916079483579;9.998712529711351;0.4168537480861199;-0.4352280226355645;-0.4352279832635506;0.38139723295893774;0.3663726916684862;0.5288830084614696;1.0002682130122347
37.850217;1.1012271482045934;0.41665926270346987;0.3783586907065918;-0.40712385273182483;-0.369599474155276;1.092517537592375;0.9999140402916877;9.998737394062806;0.4168541551269035;-0.43522802334192584;-0.43522798300361054;0.38139660799402786;0.3663498266544826;0.5288675735107271;1.0002677295453468
37.860217;1.1012309749583322;0.4166587798264229;0.3783566617600262;-0.4071005550629182;-0.36957731799493126;1.092518381707339;0.9999121850968875;9.998762091510931;0.4168545560114548;-0.4352280239973477;-0.43522798274597657;0.38139599832754517;0.3663269742344869;0.5288521401763384;1.0002671808929553
37.870217;1.1012338429569422;0.41665795609966727;0.37835462415720417;-0.40707687155793204;-0.36955514681555746;1.092520145410668;0.9999105164719279;9.998786551603946;0.4168549491784155;-0.4352280246013541;-0.4352279824896836;0.3813944047499443;0.366304135207321;0.5288359810276281;1.0002665757607219
37.880217;1.101237704299801;0.41665835560284914;0.37835332519905374;-0.4070538820703889;-0.36953328520326373;1.0925208320515194;0.9999090363698806;9.998810718085377;0.4168553326856649;-0.4352280251537542;-0.43522798223393155;0.38139382771039126;0.3662813115394092;0.5288205336836275;1.0002659221074504
37.890217;1.1012416454061327;0.4166579984139606;0.37835127949260977;-0.40703180678935214;-0.36951223897468044;1.0925214449363496;0.9999077464293418;9.99883454597195;0.4168557045463129;-0.4352280256546969;-0.43522798197810775;0.3813932674446806;0.36625950603335533;0.528805765169137;1.0002652282896405
37.900217;1.1012446214962934;0.41665730880060653;0.3783492293003045;-0.4070093457405305;-0.369491177728596;1.0925219879332722;0.9999066483705265;9.99885798559927;0.4168560629506159;-0.43522802610450356;-0.4352279817217509;0.3813927242929111;0.36623772193584125;0.5287909785282504;1.0002645037990854
37.910217;1.1012486262904635;0.41665695949536535;0.3783470982234948;-0.40698604744940575;-0.3694690213698552;1.092522466207138;0.9999057440423631;9.998880979296091;0.41685640603475227;-0.43522802650324643;-0.4352279814647494;0.38139219901067895;0.3662149624948086;0.5287754771685811;1.0002637581725837
37.920217;1.101251611838847;0.4166559507570276;0.37834467892107493;-0.4069639480097893;-0.3694483031362235;1.092522887367445;0.9999050342763205;9.998903472226248;0.4168567312676859;-0.435228026850647;-0.43522798120751727;0.3813916928046293;0.36619323037212453;0.5287606427538859;1.0002629995594812
37.930217;1.101255656978014;0.4166557267943895;0.3783425655929331;-0.4069418722425427;-0.3694272567611996;1.0925232622927414;0.9999045167758067;9.99892542007676;0.4168570352756388;-0.4352280271463402;-0.4352279809507581;0.3813912071797358;0.36617252730813216;0.5287464723110178;1.0002622349793948
37.940217;1.1012587138430305;0.4166552341921643;0.3783405028511994;-0.40692063356491437;-0.3694073054318693;1.0925236047381803;0.9999041850268964;9.9989467951053;0.4168573145508765;-0.4352280273901397;-0.43522798069526164;0.3813907437821009;0.3661508543044636;0.5287315788091026;1.000261471844522
37.950217;1.1012627750286437;0.4166563144354606;0.3783394768201308;-0.406898504163424;-0.36938621053761;1.0925239297879592;0.9999040291841766;9.99896758633221;0.41685756637462906;-0.43522802758221957;-0.4352279804421254;0.38139030412846475;0.3661292119828944;0.528716654081035;1.0002607186738994
37.960217;1.1012657944168742;0.4166554673251425;0.3783370124313525;-0.40687640430180255;-0.36936549218021203;1.0925242517077776;0.9999040376361791;9.99898778871036;0.41685778913507343;-0.43522802772318026;-0.43522798019283565;0.3813898893156549;0.3661086008653687;0.528702390683988;1.0002599843063709
37.970217;1.1012698539837575;0.41665546401262443;0.3783349112168594;-0.4068555508086619;-0.369345555749922;1.0925245830701278;0.9999041978876946;9.999007393442389;0.41685798199494783;-0.4352280278139643;-0.43522797994894047;0.3813895000115617;0.3660870215608579;0.5286874038384399;1.0002592768752852
37.980217;1.1012729094003777;0.41665514161574024;0.37833282124866774;-0.4068343117063445;-0.36932560432168227;1.0925249361205271;0.9999044968937033;9.999026381964725;0.41685814441961294;-0.43522802785573905;-0.43522797971190547;0.38138913657805035;0.3660664746822055;0.5286730783852386;1.0002586033684133
37.990217;1.1012769566070097;0.416655222861771;0.3783307154046306;-0.4068134579585217;-0.36930566785194474;1.0925253240479678;0.9999049212927055;9.999044718271652;0.41685827596842623;-0.4352280278498385;-0.4352279794833476;0.3813877989427636;0.36604596037460707;0.5286579998501126;1.0002579696267222
38.000217;1.101279995477012;0.41665492936789367;0.37832857591687163;-0.4067909958433913;-0.3692846063350971;1.092525760617011;0.999905457630399;9.99906234385683;0.41685837636076917;-0.4352280277979008;-0.4352279792650745;0.38138748623704505;0.36602547778624966;0.5286436103132317;1.0002573809590811
38.010217;1.1012839784003425;0.416654758015925;0.37832618483400415;-0.40677172644612086;-0.36926612295928063;1.0925262592723974;0.9999060925243126;9.999079179142159;0.4168584454972686;-0.435228027702218;-0.43522797905858446;0.38138719673652915;0.3660060250157035;0.5286298795455048;1.000256842898429
38.020217;1.1012869924182735;0.4166545947815906;0.37832409665768263;-0.4067504869100757;-0.3692461714682383;1.0925258325260505;0.9999068124327796;9.999095128358853;0.41685848325072283;-0.4352280275659071;-0.4352279788645897;0.3813869283827898;0.3659855994542829;0.5286154216217068;1.0002563610022197
38.030217;1.1012899908264597;0.4166556914672136;0.3783231217346873;-0.4067291938954865;-0.3692261715085096;1.0925264919926234;0.9999076033574951;9.999110085578739;0.41685848934837794;-0.4352280273926289;-0.4352279786831797;0.38138667926150394;0.365966198217633;0.5286016204893443;1.0002559400465967
38.040217;1.1012939704103797;0.41665601692812726;0.3783210759087779;-0.4067095623226753;-0.3692073450274945;1.0925272489287159;0.9999084508724972;9.999123945914828;0.4168584635353335;-0.43522802718610887;-0.43522797851425254;0.38138644759703205;0.3659458186636722;0.5285870911688709;1.0002555835470541
38.050217;1.1012968868106803;0.4166555773387109;0.3783186694931561;-0.4066886842865788;-0.3691877365727954;1.0925281142702827;0.9999093405410167;9.999136625704628;0.4168584056402424;-0.43522802694987345;-0.4352279783576336;0.3813862317922434;0.3659264586202939;0.5285732183896957;1.0002552940715095
38.060217;1.101299822689488;0.41665561074770746;0.37831665763028755;-0.40666866715350075;-0.36916889509588485;1.0925290978346018;0.9999102587504598;9.999148078161689;0.4168583154551236;-0.4352280266872172;-0.4352279782129306;0.38138603080755673;0.3659071161056895;0.5285593094906146;1.0002550740655092
38.070217;1.1013027303598164;0.4166556766821345;0.37831466030302374;-0.40664864992888455;-0.36915005360905667;1.0925292071871464;0.9999111930325344;9.999158288663152;0.4168581929072838;-0.4352280264011182;-0.43522797807951413;0.38138584433253236;0.3658877891851638;0.5285453632748726;1.00025492615033
38.080217;1.101306605966913;0.41665613435286397;0.37831266595920976;-0.4066290178903838;-0.3691312270868391;1.0925304472887256;0.9999121313886808;9.999167263200457;0.41685803844268465;-0.4352280260940308;-0.43522797795675044;0.3813866722882091;0.36586847626037544;0.5285320995777799;1.0002548529929076
38.090217;1.1013094502870795;0.41665625685615104;0.37831070632563313;-0.4066090004664895;-0.3691123855770687;1.092531821525175;0.9999130612045585;9.999175021294256;0.41685785308619955;-0.4352280257677295;-0.43522797784405887;0.3813865140487701;0.3658501762822606;0.5285187659423345;1.0002548574440036
38.100217;1.1013122179167727;0.41665601775085337;0.378308433784061;-0.40658934476548503;-0.3690938871118162;1.092532333193142;0.9999139687387314;9.999181582952275;0.4168576382308473;-0.4352280254233563;-0.4352279777406477;0.3813863681600684;0.3658308887249327;0.5285046991270678;1.0002549426506404
38.110217;1.1013149935616973;0.4166574618018128;0.3783076774033057;-0.4065704966102201;-0.369076107171473;1.092533986821757;0.999914840194872;9.99918695698141;0.41685739540310246;-0.4352280250617151;-0.43522797764540316;0.38138623254991866;0.3658126134262786;0.5284912838336817;1.000255111359958
38.120217;1.1013187278586554;0.41665801205627173;0.37830577150456;-0.406550864125182;-0.3690572805916307;1.0925357895138708;0.9999156632370624;9.9991911444176;0.41685712613536463;-0.43522802468359;-0.4352279775569868;0.3813861046776241;0.3657943502557555;0.5284778281512664;1.000255364177228
38.130217;1.1013214161412566;0.41665827334132954;0.3783039529922462;-0.4065320691633675;-0.3690395490752382;1.092536751233904;0.9999164270722136;9.999194148312373;0.4168568322109969;-0.4352280242898233;-0.43522797747391384;0.3813859815359945;0.365776098971424;0.5284643328267237;1.000255698560002
38.140217;1.1013240501959205;0.4166584993164448;0.3783021113234911;-0.406512051290598;-0.3690207074896488;1.092538882771111;0.999917121773383;9.999195978157704;0.41685651620037956;-0.4352280238812986;-0.435227977394724;0.38138585985000883;0.36575785936815125;0.5284507994681167;1.0002561095943072
38.150217;1.1013265798472283;0.41665841011425997;0.37830000988901574;-0.40649361798527023;-0.36900331899557315;1.0925401930853798;0.9999177376057697;9.99919665071375;0.4168561817711122;-0.43522802345903094;-0.43522797731806834;0.38138573645966867;0.3657396312368742;0.5284372302678145;1.000256590375872
38.160217;1.1013290875411406;0.41665872123289355;0.3782982706640543;-0.40647482279381375;-0.3689855874357644;1.0925426884712668;0.9999182641494083;9.999196193042854;0.41685583346114213;-0.43522802302418623;-0.43522797724242807;0.3813856083985341;0.3657214142533821;0.5284236273087477;1.0002571319405482
38.170217;1.1013315271168527;0.4166590463745262;0.37829655995339007;-0.40645602753287474;-0.36896785586381664;1.0925453733382882;0.9999186907240146;9.999194646634253;0.41685547597129813;-0.43522802257794846;-0.4352279771658321;0.38138547269181033;0.3657042082991102;0.5284106840919235;1.00025772504013
38.180217;1.1013348970929415;0.4166597999780731;0.37829491224631123;-0.4064388401423733;-0.3689512493081058;1.0925472513733603;0.9999190083734512;9.999192068569247;0.4168551133426452;-0.4352280221214787;-0.43522797708611416;0.3813853263333473;0.36568601386622773;0.5283970169642789;1.0002583626588502
38.190217;1.1013372004699542;0.4166601507938684;0.3782932601569925;-0.406420044736209;-0.3689335177123824;1.092550326349373;0.9999192108939158;9.999188526191542;0.4168547486768503;-0.43522802165600105;-0.4352279770014361;0.38138516656428045;0.3656688318351267;0.5283840105145426;1.0002590406373193
38.200217;1.1013393951444395;0.4166613503977975;0.37829241319543067;-0.4064015577064973;-0.36891608069610876;1.0925526017983769;0.9999192944308262;9.99918408794959;0.41685438450846174;-0.4352280211828726;-0.43522797691044196;0.3813849912321403;0.36565166296117246;0.5283709735070364;1.000259756407343
38.210217;1.1013415719176143;0.41666177469871474;0.378290868799255;-0.40638398502793843;-0.3688994591279213;1.0925550800510972;0.9999192570919787;9.999178820822024;0.416854023065948;-0.4352280207035515;-0.4352279768120761;0.3813857988453204;0.3656345075857231;0.5283586288909198;1.0002605078569449
38.220217;1.101343691895312;0.4166622058014946;0.37828935340106873;-0.4063664122945046;-0.3688828375463788;1.0925587625202202;0.9999190986233203;9.999172796944016;0.41685366620093023;-0.4352280202193525;-0.4352279767053379;0.3813855883206313;0.3656173653003006;0.5283455340182791;1.000261293415372
38.230217;1.1013457610959358;0.416662641388458;0.37828786607372156;-0.40634883950646394;-0.3688662159515345;1.0925616499944002;0.999918819370791;9.999166098554051;0.41685331560329925;-0.4352280197310659;-0.43522797658902773;0.3813853587637039;0.3656002348374741;0.5283324124936878;1.0002621122408082
38.240217;1.1013477863878758;0.4166630795589548;0.37828640601575086;-0.40633126666427083;-0.36884959434381487;1.0925657408962788;0.9999184189588324;9.999158815976303;0.4168529733531425;-0.43522801923878446;-0.4352279764616557;0.381385109317222;0.36558411465802887;0.5283199592416749;1.0002629635523088
38.250217;1.1013497305248339;0.4166631337296568;0.37828463829812353;-0.4063140555830092;-0.36883331576232137;1.0925690298177855;0.9999178960282465;9.999151050322972;0.4168526421713861;-0.4352280187420837;-0.435227976321732;0.3813848391062112;0.3655670036422784;0.5283067934936612;1.0002638455038069
38.260217;1.1013516852967042;0.4166635720866174;0.37828323208109804;-0.40629648263397583;-0.3688166941301624;1.0925735081692776;0.9999172490072934;9.99914291812079;0.4168523251435368;-0.43522801824020985;-0.43522797616832165;0.3813845473756045;0.36555090133691875;0.5282943019447965;1.0002647542261593
38.270217;1.1013536098870602;0.41666400772134865;0.3782818538150318;-0.40627890963104096;-0.3688000724884015;1.092577165794672;0.9999164768716042;9.999134544050374;0.41685202516698877;-0.4352280177320257;-0.43522797600130225;0.38138423360797874;0.36553480787809634;0.5282817951197188;1.000265684032827
38.280217;1.1013555062364386;0.4166644388471866;0.3782805048905522;-0.40626133657320085;-0.36878345083839564;1.092580992019992;0.9999155794358496;9.999126054682815;0.4168517443035846;-0.43522801721600085;-0.4352279758211767;0.3813848975668415;0.3655187237719079;0.5282699979889961;1.000266629585837
38.290217;1.1013573759628974;0.41666491706718417;0.37827923498684457;-0.4062449863260039;-0.3687679392357118;1.0925859752557103;0.9999145573313467;9.999117581274263;0.4168514836511604;-0.43522801669048966;-0.4352279756288499;0.38138453935539285;0.3655026498140779;0.5282574702242784;1.0002675884607328
38.300217;1.1013592208847696;0.4166666100135756;0.37827910636689194;-0.4062285826515499;-0.3687523791772684;1.0925901023057478;0.9999134121639861;9.999109253707156;0.41685124419454067;-0.4352280161540673;-0.43522797542551084;0.3813841594875991;0.3654865872662302;0.5282449374904511;1.0002685613528748
38.310217;1.101360001229684;0.41666627010997914;0.3782775302807284;-0.40621098636284303;-0.368736085571061;1.092594358760713;0.9999121469925155;9.999101182549;0.41685102769788523;-0.4352280156055163;-0.43522797521271284;0.38138375920812123;0.3654705378707518;0.5282324031442859;1.0002695501585104
38.320217;1.1013618059610344;0.4166667188687515;0.3782763513405309;-0.4061946359661326;-0.3687205739569452;1.092598729928508;0.9999107666279865;9.999093447293438;0.4168508367527347;-0.4352280150434557;-0.43522797499247484;0.38138334087469544;0.3654555033640629;0.5282205618028952;1.0002705568379342
38.330217;1.1013635953976313;0.4166671550646449;0.3782751975312258;-0.40617828551232105;-0.3687050623429958;1.0926042013406378;0.9999092769398472;9.999086098844044;0.416850674235566;-0.4352280144660551;-0.43522797476707037;0.38138390774705516;0.3654394848423854;0.5282087538487974;1.0002715834996652
38.340217;1.1013653707870865;0.41666757801994947;0.3782740637537781;-0.40616193500037107;-0.3686895507309839;1.092608759145155;0.9999076832294259;9.999079171497028;0.41685054280011674;-0.43522801387130294;-0.43522797453884887;0.38138346325523925;0.3654244825416066;0.5281969202524059;1.0002726317419277
38.350217;1.1013671323722634;0.4166680409061761;0.3782729928406898;-0.4061468073080111;-0.3686751491771526;1.0926133909046822;0.9999059890254931;9.99907269577811;0.41685044478592864;-0.4352280132575731;-0.4352279743103857;0.3813830103843842;0.36540949609413353;0.5281850915309914;1.0002737016493126
38.360217;1.1013688814053735;0.41666843742888987;0.3782718822620281;-0.4061304566779352;-0.3686596375749173;1.0926180859121957;0.9999041961025518;9.99906669861482;0.4168503823939369;-0.4352280126235336;-0.43522797408438246;0.381382551438867;0.36539352490232757;0.5281725758641721;1.000274791701021
38.370217;1.101370577630608;0.4166684376511956;0.37827044059651316;-0.406114467800263;-0.3686444690043748;1.0926228344342208;0.9999023053872564;9.999061195484929;0.41685035782312474;-0.43522801196747946;-0.435227973862965;0.3813820879807285;0.36537956826457124;0.5281614486806105;1.0002758990243092
38.380217;1.1013713143126402;0.416668505249168;0.3782693942912347;-0.40609895515569217;-0.36863005250146197;1.0926286267938636;0.9999003179509192;9.99905619319105;0.41685037301985883;-0.43522801128700356;-0.4352279736471677;0.3813826208836664;0.36536462541225717;0.5281503563769566;1.0002770196620987
38.390217;1.1013730520249998;0.4166688755911013;0.37826827857995676;-0.40608260435064375;-0.36861454092593327;1.0926334532343636;0.9998982354246971;9.999051697952586;0.4168504291378632;-0.4352280105790066;-0.4352279734372796;0.3813821505755427;0.36534969574739573;0.5281385460047504;1.0002781491096033
38.400217;1.1013747981860296;0.4166705202058682;0.3782683119195211;-0.4060674229983816;-0.3686000909683718;1.0926383045723742;0.9998960604800549;9.99904771630564;0.4168505264899259;-0.4352280098397973;-0.43522797323342277;0.381381677224906;0.3653347788972244;0.5281267390009253;1.0002792833139758
38.410217;1.1013765593219584;0.4166709436629202;0.3782672236835544;-0.4060522949609285;-0.36858568946957554;1.0926431729508186;0.9998937981289904;9.999044254034446;0.41685066499769924;-0.435228009065393;-0.43522797303562055;0.381381200798733;0.365320874421979;0.5281156269920414;1.0002804195377752
38.420217;1.1013773419906974;0.41667101035429704;0.3782661366047216;-0.406036782155406;-0.3685712730101927;1.0926480517164323;0.9998914566065145;9.999041321650553;0.41685084434274117;-0.43522800825195396;-0.4352279728436478;0.3813817210491623;0.36530698182920285;0.5281052411899945;1.0002815556995288
38.430217;1.1013791043500971;0.4166710619340144;0.378264684845267;-0.40602201584252684;-0.36855721454850787;1.09265293399391;0.9998890467108579;9.99903894068364;0.41685106361036656;-0.43522800739622325;-0.435227972657244;0.3813812372444195;0.36529210093893083;0.5280934472089313;1.0002826886540879
38.440217;1.1013809366250493;0.4166715079568675;0.37826354846353133;-0.40600688766396686;-0.3685428130749314;1.0926578109031833;0.9998865806023769;9.999037137801949;0.4168513209684207;-0.43522800649582416;-0.4352279724765411;0.38138074791180343;0.3652782319177074;0.5280823526088833;1.000283813235715
38.450217;1.1013827960491205;0.4166720179887948;0.3782624384637381;-0.4059929823377873;-0.3685295216607828;1.0926626711069607;0.9998840713043193;9.999035933023585;0.4168516138902417;-0.43522800554928304;-0.43522797230225974;0.38138025109797924;0.3652643750941101;0.528071267426454;1.0002849227975874
38.460217;1.1013836825474803;0.41667212303502743;0.3782612697198343;-0.40597746941410967;-0.36851510522447467;1.0926675023722356;0.9998815327898659;9.99903533375757;0.41685193971967766;-0.43522800455585486;-0.43522797213565284;0.3813807450598302;0.3652505309630941;0.5280609149650357;1.0002860110045808
38.470217;1.1013855915047024;0.4166726517435033;0.3782601079848052;-0.4059635640217274;-0.368501813812965;1.0926722938505264;0.9998789795058347;9.99903533085178;0.4168522958937876;-0.4352280035154201;-0.4352279719783689;0.38138022891627327;0.3652377000609978;0.5280505431136772;1.0002870738070841
38.480217;1.101387520660046;0.4166731330916307;0.37825886973340395;-0.4059484356888949;-0.3684874123453503;1.0926770371331238;0.999876424918842;9.999035896292499;0.41685267975608215;-0.4352280024286276;-0.43522797183215933;0.38137970276481836;0.3652238825783456;0.528039491334903;1.0002881105235875
38.490217;1.1013884243035543;0.41667292493673114;0.37825733114879523;-0.4059345074243609;-0.36847444897096804;1.092681725223473;0.999873880508771;9.999036988526798;0.4168530885119306;-0.4352280012969169;-0.435227971698639;0.38138016713076356;0.3652100782980665;0.5280291741685663;1.000289123762599
38.500217;1.1013903854189966;0.41667346459851956;0.3782560815677417;-0.40592060193767954;-0.3684611575526269;1.0926863504015103;0.9998713563838544;9.999038565649963;0.41685351931726383;-0.4352280001221536;-0.4352279715794024;0.3813796223631156;0.3651972871095496;0.5280188390377849;1.0002901178480645
38.510217;1.1013913616032351;0.41667486453429814;0.3782559251009103;-0.4059062584583316;-0.36844780271951794;1.0926909029927963;0.9998688626418437;9.999040597618196;0.4168539693327699;-0.4352279989062384;-0.43522797147617587;0.3813790685572063;0.36518450936448554;0.5280085162629413;1.0002910964611749
38.520217;1.1013933510386378;0.41667540022661476;0.3782546125689151;-0.4058923529179123;-0.36843451130225624;1.0926953714466638;0.9998664097113995;9.99904306603813;0.4168544359618731;-0.43522799765104553;-0.4352279713907413;0.38137850564730713;0.36517074562283175;0.5279975135102959;1.0002920613982569
38.530217;1.1013953540921588;0.41667593033730044;0.3782532692151234;-0.4058784473445042;-0.36842121988797527;1.0926997434978776;0.9998640070152606;9.999045955384638;0.4168549170966453;-0.4352279963586253;-0.4352279713248282;0.38137893339250006;0.36515799639585667;0.5279879351156144;1.000293012747411
38.540217;1.1013963721015423;0.41667609064428707;0.3782519097086173;-0.4058641571891349;-0.36840791350847996;1.092704008852459;0.9998616616966975;9.999049249700645;0.41685541097555384;-0.43522799503133136;-0.4352279712799478;0.3813783516048797;0.36514526208526404;0.5279776432140901;1.0002939497024401
38.550217;1.1013984077457386;0.41667665611325805;0.3782505525080556;-0.405851474478793;-0.36839573215758764;1.092707161382324;0.9998593794583953;9.99905293465018;0.4168559157393206;-0.4352279936719073;-0.435227971257211;0.38137776045445465;0.36513354277804877;0.5279680493211125;1.0002948716538234
38.560217;1.1013994284286388;0.41667641054000415;0.37824879439599707;-0.4058375461131473;-0.36838276879205434;1.092711199030669;0.9998571659128951;9.99905699450789;0.4168564291294542;-0.4352279922836654;-0.4352279712573913;0.3813781604773282;0.3651208382845307;0.5279584897046228;1.0002957784571964
38.570217;1.101401530140817;0.41667695302786956;0.37824736975859585;-0.4058248633493508;-0.36837058744872175;1.0927151228967156;0.9998550258173227;9.99906140835954;0.4168569484479188;-0.4352279908703927;-0.43522797128118923;0.3813775523684866;0.3651081485275348;0.5279482084380264;1.0002966696188003
38.580217;1.1014026803582058;0.4166770694267979;0.37824587561847395;-0.40581057313111324;-0.36835728108561905;1.0927189359408538;0.999852961600428;9.999066158928501;0.4168574704818898;-0.43522798943606733;-0.43522797132942415;0.3813769365455748;0.3650964736488451;0.5279386174229236;1.0002975440517354
38.590217;1.1014048839050017;0.41667759158606293;0.37824437905451874;-0.40579789030636687;-0.3683450997487542;1.0927226416151707;0.9998509737318778;9.99907124586976;0.416857991438602;-0.43522798798481405;-0.4352279714030951;0.3813773126922293;0.36508381405742313;0.5279290555203743;1.0002984003770161
38.600217;1.101406147221537;0.4166777439259279;0.3782428607650527;-0.40578482296921375;-0.3683329034447787;1.0927252439449784;0.9998490619615916;9.999076683894554;0.41685850720940526;-0.4352279865209708;-0.43522797150346243;0.38137667997586716;0.3650721707734425;0.5279194618772757;1.0002992365706918
38.610217;1.1014084704240186;0.4166782511704235;0.37824129227118;-0.4057721400755759;-0.3683207221094607;1.0927287480795245;0.9998472250273822;9.999082492565929;0.41685901380194057;-0.4352279850490333;-0.4352279716321681;0.38137703781363563;0.36506054542321126;0.5279105907133385;1.0003000498010326
38.620217;1.1014098544615156;0.4166783908135127;0.37823970402174095;-0.405759072688366;-0.3683085258037259;1.0927321599787687;0.9998454592411777;9.999088691139805;0.416859507450594;-0.4352279835734473;-0.4352279717912034;0.38137638608155194;0.3650489397156504;0.5279009980834327;1.0003008375133515
38.630217;1.101412250048971;0.41667850341206153;0.3782377347733414;-0.40574675153351647;-0.36829668746015554;1.0927354857733909;0.9998437580655736;9.999095290977134;0.4168599843444114;-0.4352279820984202;-0.4352279719825135;0.3813757244617796;0.3650373550092893;0.5278914073105117;1.0003015992113948
38.640217;1.1014137404905917;0.41667985856848544;0.3782371942841376;-0.40573363072083035;-0.3682844427025059;1.0927377309444612;0.9998421131376156;9.999102289019069;0.41686044047948223;-0.43522798062789136;-0.43522797220763215;0.3813760517827158;0.3650257923950159;0.5278825425871123;1.0003023378724971
38.650217;1.101415274819474;0.41668004261083175;0.3782355654901671;-0.4057217861836682;-0.3682733564345429;1.092740899866743;0.9998405158027399;9.999109673343632;0.4168608719744739;-0.4352279791654712;-0.435227972467805;0.38137536606787775;0.3650142532422151;0.5278729619138521;1.000303059736353
38.660217;1.1014178462245285;0.4166805348200465;0.37823385066512455;-0.4057091030912058;-0.3682611750722454;1.0927439966681796;0.9998389582934775;9.99911742781276;0.416861275517246;-0.43522797771423744;-0.43522797276415703;0.3813756651404625;0.36500373939689085;0.5278648050030175;1.0003037723343635
38.670217;1.1014194523233225;0.4166807188852392;0.37823218022581323;-0.4056972584952772;-0.3682500887886828;1.092746026265927;0.9998374342023715;9.99912552784059;0.4168616484866059;-0.4352279762765381;-0.43522797309748773;0.3813749470555666;0.36499225270977304;0.5278552476517381;1.000304483034017
38.680217;1.101422089516572;0.41668121145025877;0.37823043346975704;-0.40568457531724045;-0.3682379074110896;1.0927489938852215;0.9998359382108277;9.999133943362285;0.4168619887352107;-0.43522797485408304;-0.4352279734680613;0.3813742100583705;0.36498179469496284;0.5278463984808107;1.0003051990077798
38.690217;1.1014237604212922;0.4166813947475991;0.37822874239817666;-0.4056727306635285;-0.36822682111358185;1.0927519040136346;0.999834465578985;9.999142652927114;0.4168622943775643;-0.43522797344832953;-0.43522797387558265;0.3813744525900198;0.36497136627359844;0.5278382914241959;1.000305926337862
38.700217;1.1014254660790728;0.41668157614674733;0.3782270500106212;-0.40566088598869576;-0.3682157348101045;1.092753760531849;0.9998330121742142;9.999151650670003;0.41686256371505515;-0.4352279720609013;-0.43522797431928323;0.38137367358998653;0.364959967255332;0.5278287926031326;1.0003066673297871
38.710217;1.1014281644889137;0.4166817320105736;0.37822501362383476;-0.40564978745731706;-0.3682050064598598;1.0927565675061155;0.9998315745303469;9.999160939835942;0.41686279498925755;-0.43522797069403585;-0.435227974798209;0.38137387267208633;0.3649495963240009;0.5278207320935329;1.0003074182624467
38.720217;1.101429946798406;0.41668190625059454;0.37822333562840227;-0.40563794273263565;-0.36819392014557567;1.092759329731358;0.9998301492942249;9.999170528831636;0.41686298604761546;-0.4352279693508789;-0.4352279753113147;0.3813730500821719;0.36493925162042296;0.5278119764684309;1.0003081699531562
38.730217;1.101431768232331;0.4166820753750503;0.3782216721927198;-0.4056260979897599;-0.368182833827532;1.0927610529523715;0.9998287327791119;9.999180438550566;0.4168631345923178;-0.4352279680351067;-0.43522797585715817;0.3813722066572148;0.3649289312488745;0.5278032518547475;1.0003089110695402
38.740217;1.1014346247063942;0.4166826005276888;0.37822001216434903;-0.4056146375400963;-0.36817176247400957;1.0927637434976325;0.9998273209205228;9.999190707179782;0.4168632390811363;-0.4352279667501079;-0.4352279764338238;0.3813723437325439;0.3649196336454726;0.5277959760823752;1.0003096313369524
38.750217;1.1014365132105328;0.41668281054298856;0.37821843520915455;-0.40560401569801435;-0.3681617862063517;1.0927654079505218;0.9998259093633973;9.999201379700809;0.416863299483754;-0.4352279654985433;-0.43522797703908933;0.38137146290111773;0.36490935765995625;0.5277873255110997;1.0003103219599787
38.760217;1.101438427584806;0.41668295906197717;0.37821683060657635;-0.4055921708909863;-0.3681506998837405;1.0927680534631368;0.9998244938767298;9.999212493230768;0.4168633172762714;-0.435227964282354;-0.4352279776704655;0.38137156593016724;0.36489910202898507;0.527779440817724;1.000310974187138
38.770217;1.1014403633315755;0.41668315097671405;0.37821529472459303;-0.405581549015441;-0.3681407236168987;1.0927696880214124;0.9998230707507675;9.999224075825714;0.4168632946446261;-0.4352279631027747;-0.43522797832542026;0.3813706550625392;0.364889864681696;0.5277715726278548;1.0003115786476044
38.780217;1.1014433162530786;0.41668486208699174;0.37821482486112973;-0.4055700350746162;-0.3681296038245343;1.092772320621584;0.9998216370024804;9.999236155108816;0.4168632335151689;-0.43522796196031804;-0.4352279790018408;0.38137073298485186;0.364880642657809;0.5277644787638832;1.0003121258720094
38.790217;1.1014452425546901;0.4166846424980045;0.37821299122062807;-0.40555977497503365;-0.3681199705477784;1.092773961607428;0.9998201909383188;9.999248761581187;0.4168631353390085;-0.4352279608546767;-0.43522797969814814;0.38136980204575943;0.36487043246169554;0.5277560262400943;1.0003126070269506
38.800217;1.1014472266001847;0.41668478896787986;0.3782115058917198;-0.4055491530386629;-0.3681099942881811;1.0927766226605968;0.999818732512973;9.99926192415686;0.41686300162317597;-0.4352279597843824;-0.43522798041293564;0.3813698637768145;0.36486123023202083;0.5277490452742034;1.0003130142419814
38.810217;1.1014492219879632;0.41668491428529203;0.37821003184623897;-0.4055385310852879;-0.36810001803097375;1.0927783162256093;0.9998172627708936;9.999275663653872;0.4168628343271414;-0.43522795874678194;-0.43522798114463856;0.38136891945034235;0.364852031790892;0.5277414009762995;1.0003133404209703
38.820217;1.1014522233759418;0.41668537758104773;0.37820855132566;-0.4055282933437577;-0.3680900567421524;1.0927810544923442;0.9998157834317716;9.999289985775663;0.41686263569942444;-0.43522795773887013;-0.4352279818913896;0.3813689707423275;0.3648428327725136;0.5277345389093486;1.0003135796492717
38.830217;1.1014542268764718;0.41668545242839866;0.3782070909375639;-0.40551767134651495;-0.36808008048821433;1.0927828481844752;0.999814297169881;9.999304881797825;0.4168624078906145;-0.43522795675814335;-0.43522798265094015;0.3813680196045017;0.36483362886537546;0.5277270131674456;1.0003137285846058
38.840217;1.1014562259115008;0.41668549808376926;0.3782056343874987;-0.4055070493329075;-0.3680701042358233;1.0927847057947944;0.999812806949949;9.999320340667655;0.41686215270890686;-0.4352279558026228;-0.4352279834207706;0.38136806800797624;0.3648254160898298;0.5277209588478246;1.0003137868988634
38.850217;1.1014582170510057;0.41668551283671185;0.37820418023064895;-0.40549642730342994;-0.3680601279853363;1.0927876339071279;0.9998113142544122;9.99933635027679;0.41686187156118765;-0.43522795487065136;-0.4352279841982677;0.3813671181256138;0.3648161908770688;0.5277135468020144;1.000313756111057
38.860217;1.1014601993098858;0.416685495696707;0.37820272674365496;-0.40548580525840094;-0.3680501517373018;1.0927896380274733;0.9998098185300047;9.999352880554559;0.41686156562295;-0.4352279539609091;-0.4352279849807546;0.3813671723296846;0.36480694985422585;0.5277069116612966;1.000313638463778
38.870217;1.1014621732962908;0.41668549923650844;0.3782013201773978;-0.40547640616130526;-0.36804128554726184;1.0927927221030154;0.9998083181783913;9.999369875104367;0.41686123620301363;-0.4352279530723548;-0.4352279857655654;0.381366232775377;0.36479868953265815;0.5277002964602502;1.000313436527017
38.880217;1.101465096698707;0.41668539367654367;0.37819951283533576;-0.40546653007675;-0.368031667250295;1.09279488698925;0.9998068111414021;9.999387259168955;0.41686088494981005;-0.4352279522042252;-0.43522798655028017;0.38136630106722746;0.3647894063326416;0.5276937601713114;1.0003131532375293
38.890217;1.101467062057121;0.4166853298300218;0.37819809571486296;-0.40545713094394814;-0.3680228010679877;1.0927971306275173;0.9998052949611471;9.999404952070806;0.41686051363802756;-0.4352279513560756;-0.43522798733285534;0.3813653781820607;0.3647810969079132;0.5276872362492094;1.0003127919345838
38.900217;1.1014690278928894;0.41668517785243087;0.3781966216577832;-0.40544650883120187;-0.3680128248357689;1.092800450009566;0.9998037673577227;9.99942288355067;0.4168601238345451;-0.4352279505275171;-0.4352279881114526;0.3813654644929829;0.3647727582076768;0.5276814754280482;1.0003123556605245
38.910217;1.1014709960555553;0.41668504370337694;0.37819518617984904;-0.4054371096735683;-0.3680039586640299;1.0928028423826852;0.9998022262934252;9.999441006703982;0.4168597171306493;-0.43522794971806206;-0.4352279888840911;0.38136455987031903;0.36476438728783567;0.527675029851692;1.000311846387091
38.920217;1.101472967658866;0.4166848737013162;0.37819373973033676;-0.405427710505059;-0.3679950924991046;1.0928053054638192;0.9998006691203214;9.999459301013356;0.4168592956902474;-0.4352279489274547;-0.4352279896484304;0.38136466381412065;0.36475598126255154;0.5276693435463501;1.000311265222092
38.930217;1.1014749435285358;0.4166846683970149;0.37819228106259084;-0.4054183113267782;-0.36798622634232053;1.0928088376754304;0.9997990932326;9.99947777043176;0.41685886173261;-0.43522794815579774;-0.4352279904018873;0.3813637753873368;0.3647475372036121;0.527662971381206;1.00031061298516
38.940217;1.1014769241181812;0.4166844291778345;0.37819080870124333;-0.4054089121404251;-0.36797736019482963;1.0928114379265832;0.9997974982734803;9.999496431893125;0.4168584160704366;-0.4352279474031039;-0.43522799114208655;0.38136389305504115;0.36473905183338645;0.5276573599744242;1.0003098906087702
38.950217;1.1014789100011888;0.41668415771312034;0.3781893211264919;-0.40539951294778065;-0.36796849405760373;1.0928141049143105;0.9997958863111978;9.999515298301564;0.4168579575434404;-0.4352279466687764;-0.4352279918673801;0.3813630149462221;0.36473152160636674;0.5276517567413174;1.0003090992881583
38.960217;1.1014809024794319;0.4166850784384717;0.37818892712262125;-0.40539006038575687;-0.3679595794945432;1.0928168368038191;0.9997942595087838;9.999534371478145;0.41685748378223986;-0.43522794595155423;-0.43522799257692274;0.3813631395470804;0.364722943473257;0.5276462261582756;1.0003082400833352
38.970217;1.101482902527549;0.4166847999064347;0.3781874542818759;-0.40538188415979964;-0.3679518234360788;1.092820631252857;0.9997926186506042;9.999553640494462;0.41685699199058424;-0.4352279452499976;-0.43522799327040473;0.38136226600920814;0.36471431562792356;0.5276400154219508;1.0003073135210714
38.980217;1.1014848655694482;0.4166840551129858;0.3781855821241206;-0.4053728467774317;-0.3679433003075343;1.0928234853083698;0.9997909636215058;9.99957307734888;0.4168564789708528;-0.4352279445630413;-0.4352279939480912;0.38136239385237;0.3647066375072028;0.5276352629239434;1.0003063197249322
38.990217;1.1014868759300083;0.4166837196310533;0.3781840754771772;-0.4053646705493155;-0.367935544274726;1.0928263951765356;0.999789294283265;9.999592638689222;0.41685594103282647;-0.4352279438901279;-0.43522799461090184;0.38136252291454326;0.36469890927709236;0.5276305571242144;1.0003052583544754
