time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
39.000217;1.1014888872935338;0.41668330343286747;0.37818250484474625;-0.4053552713424213;-0.36792667819982156;1.092829356284615;0.9997876105183715;9.999612274258553;0.4168553744961085;-0.43522794323100317;-0.43522799526000844;0.3813616537599761;0.3646911315151362;0.5276251773795001;1.0003041279384342
39.010217;1.1014908989652987;0.416682914365663;0.3781809683602441;-0.4053470951133007;-0.36791892219229677;1.0928323637755444;0.999785911742997;9.999631930005878;0.41685477615626854;-0.43522794258559694;-0.4352279958965776;0.38136178812944554;0.36468230502082083;0.527619879371381;1.0003029259576277
39.020217;1.1014929119182768;0.4166824473365967;0.378179370698914;-0.40533769590257485;-0.3679100561421798;1.0928364129757422;0.9997841974988395;9.999651546591032;0.4168541429650681;-0.4352279419542706;-0.4352279965220401;0.3813609291303957;0.36467443051408827;0.5276146009260423;1.0003016505069964
39.030217;1.1014949274498143;0.41668201128263554;0.3781778106555202;-0.40532951967054154;-0.36790230015918773;1.0928394997664326;0.9997824689068511;9.999671060442946;0.41685347152270896;-0.4352279413381778;-0.4352279971380558;0.3813610806722577;0.3646665086078373;0.5276100976221407;1.0003003019313554
39.040217;1.1014969472038925;0.4166815551625756;0.37817624188621024;-0.40532134343614223;-0.3678945441883766;1.0928426208133513;0.9997807288074729;9.999690401568367;0.41685275816478884;-0.43522794073918614;-0.4352279977459471;0.3813602464496732;0.3646585400141504;0.5276049254267592;1.0002988830167465
39.050217;1.1014989739316834;0.4166810807642413;0.3781746663992034;-0.40531316719811344;-0.3678867882294806;1.0928457730751164;0.9997789802282823;9.999709489824575;0.41685199941382983;-0.4352279401595794;-0.43522799834651393;0.38136042940256415;0.364651525590641;0.5276012224659536;1.0002973977040486
39.060217;1.1015010114495125;0.4166805892925745;0.37817308623031387;-0.40530499095478095;-0.36787903228201146;1.0928489529164014;0.9997772250426006;9.999728244170116;0.4168511921600593;-0.4352279396020899;-0.435227998940405;0.38136063161946315;0.3646434661911796;0.5275968849131492;1.0002958496270244
39.070217;1.1015030640293515;0.416680081677301;0.3781715037275203;-0.40529681470369977;-0.3678712763454504;1.0928521557242026;0.9997754643305626;9.999746596688807;0.41685033348306405;-0.4352279390699018;-0.43522799952822905;0.3813598542817778;0.3646353624809458;0.5275918814219429;1.0002942425326455
39.080217;1.1015051364111481;0.4166795588092563;0.37816992158993645;-0.40528863844161706;-0.36786352041967085;1.0928553762877122;0.9997737000146417;9.999764496365735;0.4168494204538483;-0.4352279385663122;-0.4352280001102413;0.38136009782017377;0.364628215027447;0.5275883484464237;1.0002925815814772
39.090217;1.1015071913064007;0.4166786911111609;0.37816805732907777;-0.4052820469748597;-0.36785721752470396;1.0928586097213164;0.9997719361299855;9.99978190588665;0.41684845016725336;-0.4352279380945554;-0.43522800068601464;0.3813593622520227;0.3646200245733918;0.5275834580509472;1.0002908727637465
39.100217;1.1015093246182;0.4166781410161723;0.37816648319476986;-0.4052738706807067;-0.36784946162322035;1.0928618523488025;0.9997701786105827;9.999798794481142;0.4168474200688387;-0.43522793765779344;-0.43522800125431826;0.38135964731599736;0.36461279206055147;0.5275800377395093;1.0002891211292577
39.110217;1.101511502939538;0.4166775788088449;0.37816491515114;-0.4052656943639682;-0.36784170573743447;1.0928651019879552;0.9997684345424028;9.999815138014508;0.4168463283764514;-0.4352279372587554;-0.4352280018133079;0.3813599525480999;0.3646055185783065;0.5275766732909433;1.000287330094644
39.120217;1.1015127366838227;0.41667669641016375;0.37816341676472814;-0.40525835704047986;-0.3678350449604912;1.0928693577564208;0.9997667124722138;9.99983093259527;0.41684517418824535;-0.43522793689922284;-0.4352280023608859;0.3813592774992641;0.36459820556946143;0.527572641075995;1.0002855017580472
39.130217;1.101515031274608;0.4166761104003714;0.37816186245406785;-0.40525018067532853;-0.3678272891137714;1.0928726198225813;0.999765022671062;9.999846199064827;0.4168439571353484;-0.43522793657993397;-0.43522800289490565;0.38135962185944594;0.3645908551858365;0.5275693851846012;1.0002836374443032
39.140217;1.1015173930421598;0.41667556452421295;0.37816036415952486;-0.40524322726957457;-0.36782064334547926;1.092875888872525;0.9997633759619661;9.999860971693934;0.4168426770876999;-0.4352279363008535;-0.43522800341329304;0.38135998566123;0.36458347049006706;0.5275661805794295;1.0002817383781946
39.150217;1.1015198254384242;0.41667500373068245;0.378158874371887;-0.4052362738289127;-0.36781399760315625;1.0928791652575345;0.9997617822645529;9.999875292220016;0.41684133432130926;-0.4352279360614903;-0.4352280039142576;0.3813593697913316;0.36457605516347336;0.5275623016965494;1.000279806274316
39.160217;1.101522328643457;0.4166744269764893;0.3781573943238196;-0.4052293203504503;-0.36780735188893393;1.0928824484596913;0.9997602495238349;9.999889210388039;0.4168399297857384;-0.435227935861189;-0.43522800439626447;0.38135977611589006;0.3645686129085991;0.5275591913516137;1.0002778435684216
39.170217;1.1015248989812607;0.41667378185303144;0.3781558768602096;-0.40522114383527014;-0.3677995961493972;1.0928857370532834;0.9997587826894943;9.99990277688086;0.4168384652599416;-0.4352279356993427;-0.4352280048578272;0.3813592067211045;0.3645611472511348;0.5275554011191649;1.0002758525875477
39.180217;1.101526531177063;0.4166740391884932;0.3781555448628136;-0.4052137529818008;-0.3677928870965791;1.0928880287785545;0.9997573834346614;9.999916032568786;0.4168369433923985;-0.4352279355755241;-0.43522800529756606;0.381359663005509;0.3645546618109117;0.527553064701295;1.0002738338656139
39.190217;1.101529215651345;0.41667342698913246;0.3781541023789644;-0.40520679938425164;-0.36778624147190186;1.0928913203535098;0.9997560514484624;9.999929005340777;0.41683536721373493;-0.4352279354894905;-0.4352280057143947;0.38136014526092005;0.3645471604624904;0.5275500739680822;1.0002717858573262
39.200217;1.101531944101658;0.41667286354340816;0.37815272459588384;-0.4052010687409545;-0.36778070593068796;1.0928946075006485;0.9997547869367239;9.99994171356747;0.416833739405452;-0.4352279354409369;-0.4352280061076536;0.38135965267125616;0.36453964718679566;0.5275463940024431;1.0002697066562478
39.210217;1.1015347059547547;0.4166722458986553;0.3781513174912604;-0.40519411505315134;-0.36777406036166155;1.0928978857648253;0.9997535923272054;9.999954168572259;0.41683206237331716;-0.43522793542921073;-0.43522800647707843;0.381360183721151;0.36453312594179954;0.5275441589589674;1.0002675954927072
39.220217;1.1015374471256716;0.4166712472761989;0.3781495993664991;-0.4051875231387472;-0.36776775777647946;1.0929011509426145;0.9997524715544474;9.999966377484938;0.41683033896105176;-0.4352279354533747;-0.43522800682250123;0.3813607367812313;0.3645266007950655;0.5275419529225743;1.0002654527101182
39.230217;1.101539246891188;0.4166702770943026;0.37814825524721923;-0.40518018545390455;-0.3677610972940913;1.092904398306859;0.9997514281732586;9.999978351574562;0.4168285725708845;-0.4352279355125422;-0.43522800714360443;0.3813603104937007;0.364519076231775;0.5275383604050424;1.000263278425526
39.240217;1.101542053357528;0.4166697311593971;0.37814697476399756;-0.4051744546243044;-0.3677555618548751;1.0929076220806169;0.9997504644320341;9.999990111280477;0.416826766726124;-0.43522793560611117;-0.43522800743986134;0.38136090395696975;0.3645125574386989;0.5275362076807487;1.0002610707629294
39.250217;1.1015448634735814;0.41666914281803263;0.3781456797966756;-0.4051675007416935;-0.36774891638482976;1.0929108160750582;0.9997495818104272;10.000001681521516;0.4168249250290276;-0.43522793573371277;-0.4352280077105502;0.38136151667341467;0.36450605013721654;0.5275340794029796;1.0002588252291973
39.260217;1.1015466762900599;0.41666825831777726;0.3781444860657548;-0.4051613859315202;-0.36774336603043456;1.0929139745084646;0.9997487819696749;10.00001308330625;0.41682305132698055;-0.43522793589506586;-0.4352280079549132;0.38136114818464956;0.3644995597934395;0.527531251277597;1.0002565355057795
39.270217;1.1015494899404186;0.41666769585876434;0.37814327190390085;-0.4051544319530028;-0.36773672060904156;1.092917092114121;0.9997480667926034;10.000024321986098;0.41682114947553234;-0.4352279360897706;-0.4352280081724173;0.3813617975677998;0.36449309089197157;0.5275291680425435;1.0002541944484573
39.280217;1.1015523074765086;0.41666720184538336;0.3781421532488515;-0.4051487009294136;-0.36773118526727416;1.0929191639641367;0.9997474377744986;10.000035377091194;0.4168192229316836;-0.43522793631695145;-0.4352280083628596;0.38136246314105615;0.3644866467853192;0.5275271056767787;1.000251794776585
39.290217;1.1015551331939262;0.41666672458195564;0.37814108660317636;-0.40514296985917875;-0.3677256499503225;1.0929221856171203;0.9997468961603763;10.000046207675727;0.41681727472523783;-0.43522793657511655;-0.43522800852621146;0.38136314270143296;0.36448122988712084;0.5275257531179303;1.0002493298114834
39.300217;1.1015569730244326;0.41666590381349394;0.3781400915862667;-0.4051368548876494;-0.3677200996948149;1.092925153309252;0.9997464437909176;10.000056763619414;0.4168153080287025;-0.43522793686240047;-0.43522800866248934;0.38136283410880556;0.3644748418507547;0.5275230027263577;1.0002467938331072
39.310217;1.1015598284206545;0.41666546462641085;0.37813914368378926;-0.40513112373575383;-0.36771456442724637;1.0929280643016734;0.9997460833283941;10.000066987058924;0.4168133269016285;-0.4352279371770235;-0.435228008771711;0.3813635355469565;0.36446848355748546;0.527520988437773;1.0002441817603385
39.320217;1.101562702324807;0.4166650468738389;0.37813826138842943;-0.40512539254345137;-0.36770902918293624;1.092930917855664;0.9997458176873795;10.000076815719893;0.4168113364072936;-0.4352279375178438;-0.4352280088537689;0.3813642453730385;0.3644631550750144;0.5275196760064242;1.0002414891580107
39.330217;1.1015645983438394;0.41666429083800866;0.37813746298147877;-0.40511927747311477;-0.36770347899694894;1.0929337159384387;0.9997456493001293;10.000086193558388;0.4168093419825626;-0.43522793788458136;-0.4352280089083871;0.38136396195201494;0.3644568558474242;0.5275169588722382;1.0002387122108187
39.340217;1.101567517839454;0.4166639223481145;0.37813672292593004;-0.4051135462128189;-0.367697943794361;1.0929354627114598;0.9997455793212359;10.000095079072162;0.4168073488741733;-0.4352279382775568;-0.43522800893530406;0.381364683433475;0.36445158496846247;0.5275156630027018;1.000235846912297
39.350217;1.1015704636776251;0.41666358139099785;0.37813605853844645;-0.4051078149196149;-0.3676924086096105;1.0929381632917756;0.9997456068190983;10.00010344897642;0.4168053621636145;-0.4352279386974398;-0.4352280089344764;0.3813654076801032;0.3644463413091801;0.5275143724666657;1.000232889051009
39.360217;1.1015724371250457;0.4166629074397558;0.37813548618729564;-0.40510169977269017;-0.3676868584765481;1.0929408227949895;0.9997457282680144;10.000111294803443;0.41680338684698365;-0.4352279391452985;-0.4352280089062075;0.3813661325843614;0.36444012371405093;0.527512393744808;1.000229835718094
39.370217;1.1015754373749227;0.4166626782363473;0.37813502680182254;-0.40509719143879724;-0.3676824333735215;1.0929434464135537;0.9997459378807807;10.000118616024656;0.41680142749036986;-0.4352279396226255;-0.4352280088510943;0.38136585631195674;0.36443493134253846;0.5275103822128027;1.0002266859235005
39.380217;1.1015774264731284;0.41666167949982585;0.3781342810510156;-0.40509143807683656;-0.3676772262115715;1.0929450399779779;0.9997462290344854;10.00012541391032;0.4167994879438802;-0.4352279401309657;-0.43522800876944573;0.38136657735715296;0.36442976382132836;0.5275090880601959;1.0002234387699578
39.390217;1.101580494775829;0.41666145472671073;0.3781339370308338;-0.4050857066880335;-0.3676716910673083;1.092947609636496;0.9997465959049061;10.000131680864639;0.4167975715604623;-0.43522794067141723;-0.4352280086606207;0.38136729454754104;0.36442462105611745;0.5275077821465042;1.0002200917282074
39.400217;1.101583603171383;0.4166613098820824;0.3781337261033762;-0.4050811982926712;-0.3676672659814966;1.092950160854845;0.9997470341376635;10.000137394929684;0.41679568162600955;-0.4352279412444805;-0.4352280085233755;0.3813670070106618;0.36441950280573937;0.5275057342520935;1.000216641275476
39.410217;1.1015857535945253;0.41666082822928036;0.3781336155927153;-0.4050763060824393;-0.36766282593379024;1.0929516980272467;0.9997475403345176;10.00014253032574;0.4167938216419144;-0.43522794185009994;-0.43522800835688924;0.3813677144883231;0.36441440820226284;0.5275043826947319;1.0002130843617567
39.420217;1.1015889439689082;0.41666067909992555;0.37813352821045526;-0.405070574647157;-0.367657290792281;1.092954224974208;0.9997481108995439;10.000147070700557;0.4167919954135862;-0.43522794248751895;-0.43522800816115004;0.3813684177107685;0.36441033545136375;0.5275036881886745;1.0002094191046536
39.430217;1.1015911762764683;0.4166602451200609;0.37813358917437373;-0.4050656824278106;-0.36765285073894577;1.0929567455699123;0.9997487419586037;10.000151014007166;0.4167902069846317;-0.4352279431550701;-0.4352280079364901;0.3813691179594555;0.36440528196061045;0.5275022626204638;1.0002056449025347
39.440217;1.1015944494430587;0.41666019655531844;0.37813371926800465;-0.4050611739951604;-0.3676484256418721;1.0929582638648296;0.999749431063574;10.000154371019693;0.4167884603588721;-0.4352279438502577;-0.4352280076831112;0.38136881632114394;0.36440024479899774;0.5275000687179128;1.000201762329466
39.450217;1.1015977661480905;0.41666017193265553;0.3781339302873581;-0.40505666555884773;-0.3676440005358054;1.0929607833956823;0.9997501781652047;10.000157155793485;0.4167867589327368;-0.43522794457020025;-0.43522800740109374;0.3813695135779441;0.3643962210119134;0.527499239694461;1.0001977730900444
39.460217;1.1016001297532998;0.41665980981947137;0.3781342332695411;-0.4050517733466429;-0.3676395604557512;1.0929633059118522;0.9997509845444337;10.000159370051962;0.4167851049548941;-0.4352279453121339;-0.43522800709063425;0.3813702103253734;0.3643912077710008;0.527497668805473;1.0001936801330384
39.470217;1.1016035407193052;0.41665983405449536;0.37813459528996946;-0.4050472649177519;-0.36763513532517034;1.0929648308858562;0.999751851408617;10.000160999356012;0.4167834995921382;-0.43522794607364945;-0.43522800675219936;0.3813709066807813;0.36438720257815993;0.5274967366459591;1.0001894876005433
39.480217;1.101606002601478;0.41665952108695087;0.3781350412923449;-0.40504237272929455;-0.36763069521691377;1.0929673566030946;0.9997527794641349;10.000162024724139;0.41678194356534387;-0.43522794685248306;-0.4352280063866236;0.3813716018706633;0.364383203240074;0.5274957515005863;1.0001852003607703
39.490217;1.1016095141352102;0.41665959451951035;0.3781355377991222;-0.4050378643228581;-0.36762627005512855;1.0929698821322444;0.9997537694410105;10.000162428188206;0.41678043775271634;-0.4352279476461642;-0.4352280059951467;0.3813712942614541;0.3643782075730578;0.5274932988255164;1.0001808235589191
39.500217;1.1016120769898612;0.4166593300246608;0.37813610982602913;-0.40503297217318457;-0.3676218299140162;1.092971409022459;0.9997548225052694;10.00016218663867;0.41677898349234865;-0.43522794845206014;-0.4352280055793298;0.381371981807501;0.3643742132066325;0.5274922058292206;1.00017636290345
39.510217;1.1016156892251248;0.4166594493303132;0.3781367250112515;-0.40502846380357604;-0.36761740471912024;1.0929739412107666;0.999755939675937;10.00016126905816;0.4167775825642539;-0.4352279492677502;-0.43522800514101934;0.38137266253717295;0.3643702174677069;0.527491058335987;1.00017182501301
39.520217;1.101618354386492;0.41666044864027285;0.3781385200307672;-0.4050235183460025;-0.36761291611461405;1.092975483144376;0.9997571214376302;10.000159645674788;0.4167762368293172;-0.43522795009126797;-0.4352280046823125;0.38137333484671393;0.36436621742353575;0.5274898558301476;1.0001672166568536
39.530217;1.1016220748962562;0.41666065520838713;0.3781392922254955;-0.4050202330478308;-0.3676096009446033;1.0929780385534535;0.9997583684329479;10.000157300010132;0.41677494791407976;-0.43522795092096084;-0.4352280042052203;0.38137299730706237;0.3643622103146728;0.5274878740959581;1.0001625440923696
39.540217;1.1016248601759262;0.4166604583320295;0.37814008206827066;-0.4050153410137149;-0.36760516074371574;1.0929806104685909;0.9997596817791575;10.000154231283435;0.41677371712910266;-0.43522795175517265;-0.4352280037113959;0.3813736482101025;0.36435819391970625;0.5274865571745095;1.0001578141878338
39.550217;1.1016287187181386;0.41666068568889914;0.3781409548683414;-0.40501205577612975;-0.36760184554920905;1.0929822002093628;0.9997610628520767;10.000150449600879;0.4167725453559621;-0.43522795259221064;-0.43522800320254207;0.3813742855069268;0.36435416627998357;0.5274851796265708;1.0001530361828046
39.560217;1.1016316640280108;0.4166605048793046;0.3781418390436972;-0.40500716381067997;-0.3675974053282611;1.09298480567536;0.9997625136579584;10.000145971075971;0.41677143300587227;-0.4352279534305492;-0.43522800268101847;0.38137490680380215;0.3643501252124903;0.5274837387740221;1.0001482217780158
39.570217;1.1016347059490468;0.41666038320958504;0.3781428116166226;-0.4050034949042233;-0.3675940751568004;1.092986421712282;0.9997640367562676;10.000140816446429;0.41677038004113;-0.43522795426892746;-0.43522800214976276;0.3813755091921718;0.3643470684420423;0.5274829224526716;1.0001433834603797
39.580217;1.1016388080324564;0.4166602448062258;0.3781434702326414;-0.40500057158217034;-0.3675911028900963;1.0929890420141248;0.9997656334845456;10.000135016597877;0.41676938579962747;-0.43522795510622025;-0.4352280016117023;0.38137508961377103;0.3643429940646527;0.5274806226741741;1.0001385324040029
39.590217;1.101642063217457;0.4166600797618651;0.3781444563408157;-0.404995679715672;-0.3675866626616352;1.0929906603209423;0.9997673020155947;10.000128620400869;0.4167684488100134;-0.4352279559411845;-0.4352280010692564;0.3813756455824643;0.3643389006278454;0.5274789724316621;1.0001336767438869
39.600217;1.1016464257227416;0.41666033460769514;0.37814549892682514;-0.4049923946250367;-0.367583347454013;1.092993271108089;0.9997690379414883;10.000121693635807;0.416767566819124;-0.43522795677230885;-0.4352280005241363;0.3813761754810382;0.3643357871879342;0.52747793470271;1.000128821815856
39.610217;1.101649894235174;0.41666023216432174;0.3781465731419699;-0.40498872584372975;-0.36758001729036427;1.0929948701343193;0.9997708371391392;10.000114307867348;0.4167667369776721;-0.4352279575978396;-0.4352279999774984;0.3813766783356116;0.36433165347720053;0.5274761222198757;1.0001239723073234
39.620217;1.101654461311222;0.4166604950844051;0.3781476443362572;-0.4049854408044375;-0.367576702096902;1.0929974541149217;0.9997726977236755;10.000106528572692;0.41676595619093176;-0.435227958415926;-0.4352279994301965;0.38137715333763716;0.3643284994753191;0.527474910533011;1.0001191329692494
39.630217;1.101658120452188;0.41666039800462756;0.3781487363475968;-0.40498177207659963;-0.36757337195044365;1.092999019295997;0.9997746195499766;10.000098412378648;0.41676522166278135;-0.43522795922467944;-0.4352279988828063;0.38137759959454737;0.36432532477814644;0.5274736028228436;1.0001143076934376
39.640217;1.1016618590750935;0.4166603009725494;0.3781498298202307;-0.40497810337225143;-0.36757004181376635;1.0930015596002012;0.9997766029885489;10.000090017936648;0.4167645312241843;-0.4352279600220435;-0.4352279983356145;0.38137701653921496;0.364321128719131;0.5274707795831218;1.0001094996328985
39.650217;1.1016666624997782;0.416660564418518;0.3781509055920187;-0.40497481838989813;-0.3675667266494316;1.093003065988202;0.9997786484933578;10.000081416617071;0.41676388302067385;-0.4352279608058402;-0.43522799778868104;0.3813774047148248;0.3643179108291145;0.5274692634101034;1.0001047120153104
39.660217;1.1016705188390858;0.4166604642108339;0.37815198809482126;-0.40497114971813425;-0.36756339653369174;1.0930055279532782;0.9997807560547511;10.000072686284543;0.41676327520943;-0.43522796157398647;-0.43522799724188355;0.38137776596110745;0.3643146708987171;0.5274676364840306;1.0000999483924462
39.670217;1.101675413488833;0.4166607244078328;0.3781530437131671;-0.40496786475429536;-0.3675600813914534;1.0930069356533287;0.9997829237791434;10.000063899068952;0.4167627063388419;-0.4352279623245262;-0.4352279966950955;0.3813781025747546;0.36431140901608616;0.5274658965397332;1.0000952129390757
39.680217;1.101679336657393;0.41666067497080184;0.37815414607425757;-0.4049654191286066;-0.36755786135541413;1.0930092805131006;0.9997851467582327;10.000055119199471;0.4167621756894294;-0.4352279630555683;-0.4352279961484175;0.3813784164878727;0.3643081259873217;0.5274640424721573;1.0000905106418168
39.690217;1.101683276676505;0.41666057014590824;0.37815518070336523;-0.4049617504776171;-0.3675545312799944;1.093010554315335;0.9997874174583864;10.000046404611021;0.41676168287650256;-0.43522796376517664;-0.435227995602071;0.38137870934244583;0.36430482346966864;0.5274620729523598;1.000085846101963
39.700217;1.101688223338747;0.4166608231649636;0.3781561788079081;-0.40495846551224596;-0.36755121618545267;1.093011748618544;0.9997897274847521;10.00003780454157;0.41676122709285246;-0.4352279644511359;-0.43522799505615156;0.38137798287925795;0.36430150318455634;0.527459262907589;1.00008122202787
39.710217;1.101692170638485;0.4166607613117236;0.3781572154868265;-0.40495601988137153;-0.3675489962056891;1.093013854802407;0.9997920693533611;10.000029358654308;0.41676080663050674;-0.43522796511088646;-0.4352279945106242;0.3813782389644469;0.3642981659600511;0.5274570565609009;1.0000766396970877
39.720217;1.1016961101020863;0.41666063724168567;0.3781581775502776;-0.4049523512109323;-0.3675456661946056;1.0930148641329427;0.999794436879202;10.000021101896605;0.4167604188920566;-0.43522796574199;-0.4352279939653331;0.3813784792552903;0.3642948118172341;0.5274547298690092;1.0000721001073318
39.730217;1.1017010336109874;0.4166609170666102;0.37815914618565283;-0.4049502892360795;-0.36754346122633447;1.0930167686790364;0.9997968243275746;10.000013068657806;0.4167600606345968;-0.4352279663428631;-0.43522799341993723;0.3813787047333532;0.36429244076848233;0.5274529736835604;1.0000676036969156
39.740217;1.1017049374291796;0.41666082144005545;0.3781601013315586;-0.4049478435632555;-0.3675412413234392;1.0930175623756553;0.9997992259008579;10.00000529013002;0.4167597282439308;-0.43522796691304666;-0.4352279928741659;0.3813789156648914;0.3642890529878153;0.5274504070678533;1.000063150037272
39.750217;1.10170881701438;0.41666065678161374;0.37816097999532994;-0.40494417483931716;-0.3675379113939781;1.093018240307719;0.9998016363648139;9.999997790762375;0.41675941789312243;-0.43522796745298864;-0.435227992328325;0.3813791123608805;0.3642866483834489;0.5274484120704906;1.000058738225067
39.760217;1.101713669599773;0.4166608899379285;0.3781618656777717;-0.4049421127953429;-0.36753570651077433;1.093019797138936;0.9998040515008101;9.999990587849592;0.41675912551443123;-0.4352279679637693;-0.4352279917834547;0.38137829587761274;0.364283226386572;0.5274448842877733;1.0000543673199098
39.770217;1.1017174971244632;0.4166607425033281;0.3781627414367427;-0.40493966705470724;-0.36753348669472724;1.0930202263919817;0.9998064674291258;9.999983688997695;0.4167588469490386;-0.43522796844671624;-0.4352279912411462;0.3813784677866219;0.36428078598911945;0.5274426515377676;1.0000500372123642
39.780217;1.1017213001071497;0.41666052175028984;0.37816354750456266;-0.4049359982585237;-0.3675301568522363;1.09302052084218;0.9998088796040241;9.999977087401955;0.4167585783988015;-0.43522796890289434;-0.4352279907034644;0.3813786296176797;0.3642773260206541;0.5274396097499569;1.0000457487421082
39.790217;1.1017250791767648;0.4166603332116564;0.37816438425386206;-0.4049335524718242;-0.3675279370935966;1.0930216733338982;0.9998112820340693;9.999970757159929;0.41675831670790325;-0.43522796933281666;-0.4352279901728828;0.38137878261270863;0.3642748455195337;0.5274371421111105;1.0000415027877005
39.800217;1.1017298306435053;0.41666048385041415;0.37816519235392926;-0.4049314903241151;-0.3675257323260517;1.093021677296567;0.9998136673008816;9.999964648152204;0.4167580592998405;-0.435227969736584;-0.43522798965205073;0.381378927542178;0.3642723437153227;0.5274345614761333;1.0000373000199856
39.810217;1.1017335500533167;0.41666024817822755;0.37816600470193656;-0.40492904449125877;-0.36752351262669386;1.093021527729135;0.9998160276919427;9.99995868489377;0.4167578042841727;-0.4352279701141791;-0.4352279891434993;0.3813790644725803;0.3642688198084563;0.5274311827226824;1.0000331410500722
39.820217;1.1017372280395457;0.4166599864816642;0.3781668106757862;-0.404926598636585;-0.3675212929585454;1.09302222262376;0.9998183561747723;9.999952775001603;0.4167575508905398;-0.43522797046545364;-0.43522798864928924;0.38137919266399223;0.36426627294180175;0.5274283939617578;1.000029026741321
39.830217;1.1017408550687948;0.4166596981666116;0.37816761406303334;-0.4049241527600114;-0.36751907332299283;1.09302176336074;0.9998206466435949;9.999946824744374;0.4167572994568084;-0.4352279707899405;-0.4352279881708213;0.38137931068678554;0.3642637022787376;0.5274255110660792;1.0000249591791714
39.840217;1.1017454192393668;0.4166597988245861;0.3781684521943633;-0.4049233135483588;-0.36751797873832553;1.0930211545086352;0.9998228940226846;9.999940749959443;0.4167570505454199;-0.43522797108694394;-0.4352279877090557;0.3813784167739872;0.3642611071317895;0.527421817547077;1.0000209425641287
39.850217;1.101748909788583;0.41665945919363745;0.3781692601507588;-0.4049208676267608;-0.36751575917158946;1.0930214039615678;0.999825093941396;9.999934472541957;0.416756803997976;-0.43522797135586716;-0.43522798726482675;0.38137850938094203;0.36425848724189647;0.52741876650424;1.00001698311246
39.860217;1.1017523120550308;0.4166590957888361;0.3781700738792807;-0.4049184216854139;-0.36751353964073646;1.0930205228012877;0.9998272418748942;9.999927910429134;0.41675655882679674;-0.43522797159647203;-0.43522798683897423;0.38137858764789917;0.3642558429665146;0.5274156421467607;1.0000130876664235
39.870217;1.1017556129853336;0.4166587098142011;0.3781708944695005;-0.40491597572613436;-0.3675113201464579;1.0930195246067806;0.9998293321973373;9.999920977824267;0.4167563137426191;-0.43522797180885825;-0.4352279864322893;0.3813786513384421;0.3642531751575504;0.5274124519006714;1.0000092618284193
39.880217;1.1017598010703569;0.41665871740350413;0.3781717560033921;-0.404915136431025;-0.36751022570566366;1.0930184249964148;0.9998313576424861;9.999913593998091;0.41675606766437234;-0.43522797199318974;-0.4352279860453867;0.38137870042971383;0.36425048500418367;0.527409202879205;1.0000055088607256
39.890217;1.101762870809873;0.4166582890231087;0.37817259042082424;-0.40491269043984957;-0.3675080062836174;1.093018241465348;0.9998333107032024;9.999905686718876;0.4167558199433851;-0.43522797214942466;-0.43522798567873155;0.381378734944006;0.3642487738546512;0.5274065925874661;1.0000018294983943
39.900217;1.1017657726234413;0.41665745709646135;0.37817309812739286;-0.40491060625975783;-0.3675061298335766;1.0930169919381176;0.9998351863776184;9.999897192891712;0.41675557029537275;-0.43522797227722176;-0.435227985332672;0.3813787552105932;0.3642460428220015;0.5274032463507956;0.9999982223270808
39.910217;1.101768589446689;0.41665704307972257;0.3781739941752573;-0.40490938328097426;-0.3675050205334016;1.0930156926893504;0.9998369830507252;9.999888066258684;0.4167553187631639;-0.4352279723759167;-0.4352279850072891;0.38137876217661804;0.3642432924635583;0.5273998621093919;0.9999946848314745
39.920217;1.1017712732827873;0.4166565571708948;0.3781748490910048;-0.4049069372568955;-0.36750280120824963;1.0930143585769156;0.9998387018851321;9.999878285069663;0.4167550660754635;-0.4352279724444557;-0.4352279847023613;0.38137875731109144;0.36424152289985684;0.5273971383679456;0.9999912147160253
39.930217;1.10177481932148;0.41665646815651175;0.37817574595719655;-0.4049060978960559;-0.36750170692743495;1.0930140043495025;0.9998403470481961;9.999867851810887;0.4167548139413532;-0.43522797248169237;-0.43522798441755856;0.38137874231989277;0.3642387341655239;0.5273937018486434;0.9999878098873138
39.940217;1.1017772277612925;0.41665599896628003;0.37817666594158256;-0.4049048748885572;-0.3675005977098709;1.0930126440228047;0.9998419259831647;9.999856793113617;0.41675456471600997;-0.4352279724871346;-0.43522798415261843;0.38137871915980176;0.36423692627892773;0.5273909421789884;0.9999844667324566
39.950217;1.1017794987002678;0.41665545773948215;0.37817754636012596;-0.4049024288350654;-0.36749837845854555;1.093011288897306;0.9998434489386432;9.99984516561056;0.41675432099032333;-0.43522797246128125;-0.4352279839072525;0.3813776901249577;0.36423409917429067;0.527386762542159;0.9999811788373857
39.960217;1.1017816349757796;0.41665495073669706;0.37817848420433675;-0.4049012058081753;-0.36749726928123827;1.093009945951605;0.9998449285741775;9.999833056797328;0.4167540856547746;-0.4352279724052009;-0.435227983680829;0.38137765762515347;0.3642322529393286;0.5273839978513292;0.9999779377558528
39.970217;1.1017836397802698;0.4166544243141454;0.37817943092491096;-0.4048999827703927;-0.36749616012095504;1.0930096181025275;0.9998463787885059;9.99982057276444;0.416753862051911;-0.43522797232007565;-0.43522798347234287;0.3813776235951886;0.3642293880943191;0.5273805502891452;0.9999747350641414
39.980217;1.1017865156444182;0.41665424038990395;0.37818037130305737;-0.4048991433511508;-0.36749506593757797;1.0930083065973903;0.9998478117637938;9.999807826107759;0.4167536538500799;-0.43522797220713877;-0.43522798328086776;0.3813775887567688;0.3642275055270979;0.5273778078855091;0.9999715634338121
39.990217;1.101788269884031;0.41665367573647905;0.3781813329516186;-0.4048979202894823;-0.3674939568066616;1.0930070135536722;0.9998492353013859;9.999794933639482;0.41675346463411506;-0.4352279720678185;-0.4352279831059316;0.3813775525777705;0.3642256061840899;0.5273750868829666;0.9999684153803163
40.000217;1.1017899098626371;0.41665309320613225;0.37818229937365616;-0.4048966972174225;-0.3674928476879445;1.0930057429219833;0.9998506523963351;9.999782011470291;0.4167532974503828;-0.4352279719038833;-0.4352279829473437;0.3813775141377557;0.3642236908846324;0.527372394846519;0.999965281556142
40.010217;1.1017914456860072;0.4166524950302689;0.37818326864911705;-0.40489547413623117;-0.3674917385801682;1.0930044993725612;0.9998520625275715;9.999769160058793;0.4167531546419205;-0.4352279717175288;-0.43522798280478114;0.38137747284026974;0.36422176053176336;0.52736973933301;0.9999621509659237
40.020217;1.1017928878427197;0.4166518846696051;0.37818423914653637;-0.40489425104683174;-0.36749062948258926;1.0930032866079664;0.9998534639867955;9.999756450900584;0.41675303809939723;-0.43522797151140036;-0.43522798267791923;0.38137742847936346;0.36421881648464116;0.5273664365766583;0.9999590127173532
40.030217;1.1017942465088324;0.41665126610836545;0.37818520944108147;-0.40489302794930276;-0.3674895203949714;1.093003107547896;0.999854855940603;9.999743929244179;0.4167529498366962;-0.4352279712884931;-0.4352279825670691;0.3813773810956186;0.36421686067475295;0.5273638745743617;0.9999558577417356
40.040217;1.1017955305861222;0.4166506428504607;0.3781861780472118;-0.4048918048428367;-0.3674884113176449;1.09300196538594;0.9998562391722496;9.999731631167304;0.4167528924291393;-0.43522797105179656;-0.43522798247334976;0.3813773306797381;0.3642148954602488;0.5273613689601011;0.999952679956376
40.050217;1.101796746650945;0.4166500171392201;0.3781871431816329;-0.4048905817261491;-0.36748730225127646;1.0930008636844764;0.9998576166823429;9.999719593647175;0.4167528689994889;-0.4352279708038767;-0.43522798239825333;0.3813772766199706;0.36421292350507944;0.5273589250768416;0.9999494771913418
40.060217;1.1017988978479825;0.4166497516477744;0.37818808816470656;-0.404889742219227;-0.36748620815772154;1.0929998067904962;0.9998589942129147;9.999707848279934;0.41675288300822827;-0.43522797054693874;-0.43522798234329496;0.3813772174888164;0.36421194762517495;0.5273572370621618;0.9999462518510814
40.070217;1.1017999880570575;0.4166491226136093;0.3781890397550775;-0.4048885190783879;-0.36748509911446825;1.092998800686478;0.9998603793792474;9.999696421168174;0.4167529379598835;-0.4352279702832542;-0.43522798230991044;0.3813771516209551;0.36420997024089796;0.5273549251834672;0.9999430108349298
40.080217;1.1018010163075296;0.4166485447203073;0.3781900298932759;-0.404888518965313;-0.3674851001380081;1.0929978518950623;0.9998617800332569;9.999685347098229;0.4167530370067796;-0.4352279700153627;-0.4352279822995294;0.3813770779850704;0.3642079926793398;0.5273526808334277;0.9999397640975256
40.090217;1.1018019805700283;0.4166479108114764;0.3781909606273488;-0.40488729580329674;-0.36748399111762;1.0929969649472466;0.9998632036122566;9.999674669083673;0.41675318267430117;-0.4352279697459317;-0.4352279823136337;0.3813769965598425;0.3642060151173213;0.5273505042121609;0.9999365220421542
40.100217;1.101802877162787;0.4166472743046266;0.37819188012250143;-0.404886072632314;-0.36748288210816626;1.0929961417094058;0.9998646578649545;9.999664417830783;0.41675337680208424;-0.435227969477365;-0.4352279823537313;0.38137690778709704;0.36420503743663024;0.5273490862621749;0.9999332935611476
40.110217;1.1018037016628952;0.4166466897870643;0.3781928371830936;-0.40488607249221037;-0.36748288316473465;1.0929953829025212;0.9998661514859654;9.999654603325636;0.41675362059026483;-0.4352279692114829;-0.4352279824215966;0.38137681158490605;0.36420306023222276;0.5273470457064087;0.9999300858038949
40.120217;1.1018044499890143;0.4166460531830605;0.3781937359053524;-0.40488484930615437;-0.36748177417707095;1.0929956894899346;0.9998676931731153;9.999645227701963;0.4167539147172973;-0.4352279689496816;-0.435227982519656;0.3813757070016401;0.3642010850662172;0.5273443494841783;0.9999269049264273
40.130217;1.1018051188853766;0.41664547444701117;0.3781946745113478;-0.40488484915291284;-0.3674817752558458;1.0929950631638476;0.9998692896289753;9.999636301918585;0.41675425963919405;-0.4352279686931686;-0.4352279826510499;0.38137559265904747;0.3642001140498443;0.5273431330028052;0.9999237570226857
40.140217;1.1018057057440795;0.41664484959394604;0.3781955576742866;-0.4048836259557069;-0.3674806662905275;1.0929945065222055;0.999870944598934;9.999627855240737;0.4167546559809293;-0.4352279684429107;-0.4352279828194218;0.3813754671381054;0.36419814938581313;0.5273412898532968;0.9999206485937618
40.150217;1.1018062082473707;0.4166442873574683;0.37819648369454933;-0.40488362579329534;-0.36748066739068674;1.0929940228146047;0.9998726591689362;9.999619928470487;0.4167551046532463;-0.4352279681996235;-0.43522798302858307;0.38137532888568526;0.3641971931539495;0.5273401997153842;0.9999175860135272
40.160217;1.101806623343903;0.4166436828929118;0.3781973566466567;-0.40488240258872515;-0.36747955844431673;1.0929936146060415;0.999874431209104;9.999612555223383;0.4167556065548787;-0.4352279679638989;-0.4352279832821504;0.381375176001244;0.3641952471960267;0.5273384795599971;0.9999145741184737
40.170217;1.1018069456151143;0.4166431448884406;0.3781982735617067;-0.40488240242019097;-0.36747955955969186;1.0929932826388205;0.9998762546026616;9.99960575226415;0.4167561620170657;-0.4352279677362684;-0.43522798358334414;0.38137500635303884;0.3641943128918716;0.5273375095320978;0.9999116149501357
40.180217;1.1018071669340996;0.41664262180216594;0.3781991856897717;-0.4048824022485733;-0.3674795606789367;1.0929930270250863;0.9998781207763148;9.999599519221771;0.4167567703283358;-0.4352279675171778;-0.4352279839347692;0.3813748178954153;0.36419339105119214;0.5273365982367936;0.9999087081851458
40.190217;1.1018072779556558;0.41664211525350875;0.3782000927225965;-0.4048824020728627;-0.3674795617990654;1.092992849745765;0.9998800213382674;9.999593840804822;0.4167574297729058;-0.43522796730708496;-0.43522798433804705;0.3813746086010399;0.36419148223971193;0.5273350544949161;0.9999058528168872
40.200217;1.1018072697036299;0.41664157366212096;0.3782009464055439;-0.4048811788523944;-0.36747845286209546;1.0929927557202053;0.9998819491136903;9.99958869612349;0.416758138315602;-0.43522796710680023;-0.43522798479371094;0.3813743759521235;0.36419058732321036;0.5273342585666854;0.9999030479323989
40.210217;1.1018071344259375;0.4166411057355961;0.378201844275405;-0.4048811786626846;-0.3674784539762225;1.0929927513709328;0.9998838979617006;9.99958406632877;0.4167588944328373;-0.43522796691757365;-0.43522798530147266;0.38137411667674836;0.36418970787498905;0.5273335177025119;0.9999002925306869
40.220217;1.1018068663393135;0.41664066007447315;0.3782027385131106;-0.4048811784626592;-0.36747845508439586;1.0929928418508572;0.9998858627089597;9.999579934036879;0.4167596974123578;-0.4352279667405409;-0.4352279858604984;0.38137382716927554;0.3641888460947576;0.5273328296478096;0.9998975857445638
40.230217;1.1018064621454864;0.4166402387162652;0.3782036290829073;-0.4048811782506856;-0.36747845618490105;1.092993029624171;0.9998878389148808;9.999576282265634;0.41676054702635973;-0.43522796657607493;-0.43522798646958;0.3813735041396067;0.3641880040842284;0.5273321924662534;0.9998949276854274
40.240217;1.101805920768528;0.4166398436990572;0.3782045153967805;-0.40488117802575785;-0.3674784572760028;1.092993315450028;0.9998898225263302;9.99957309449321;0.4167614429493094;-0.4352279664235199;-0.43522798712718125;0.38137314472513295;0.36418718316521465;0.5273316049475745;0.9998923200296967
40.250217;1.101805243128387;0.41663947628210163;0.3782053969690013;-0.40488117778728355;-0.3674784583559163;1.0929936994683194;0.9998918098188636;9.99957035661529;0.4167623843937212;-0.4352279662811639;-0.4352279878312321;0.38137274619020217;0.3641863839221884;0.5273310670953089;0.9998897654425106
40.260217;1.1018044323079756;0.4166391364884505;0.37820627373387367;-0.40488117753472724;-0.36747845942291174;1.0929941810802775;0.9998937974926965;9.999568062905487;0.4167633701032775;-0.4352279661464778;-0.4352279885787206;0.38137230607169637;0.3641856067784782;0.527330580228768;0.9998872664703903
40.270217;1.10180349315593;0.41663882346580083;0.378207145817877;-0.40488117726724515;-0.3674784604755044;1.0929947592777152;0.9998957829441336;9.999566218711907;0.41676439844834173;-0.4352279660165976;-0.43522798936548557;0.3813718226237718;0.36418485249894045;0.5273301466084142;0.9998848248996907
40.280217;1.101802431160131;0.4166385360224695;0.3782080135635796;-0.40488117698358883;-0.3674784615126508;1.0929954338016536;0.9998977644777158;9.999564830115851;0.4167654675265128;-0.4352279658885814;-0.43522799018664465;0.3813712945980376;0.36418412234223413;0.5273297689421942;0.9998824417757203
40.290217;1.1018012513762134;0.4166382730427214;0.3782088776514545;-0.4048811766823464;-0.3674784625338557;1.092996205448054;0.9998997414966992;9.99956388948834;0.4167665753139017;-0.43522796575935346;-0.4352279910372751;0.3813707207593195;0.36418341812062777;0.5273294498474224;0.9998801180560599
40.300217;1.1017999589256051;0.41663808714618716;0.378209787000198;-0.4048823994010885;-0.36747957359435235;1.0929970753121867;0.9999017143972951;9.999563374822534;0.4167677197215529;-0.43522796562563393;-0.4352279919125307;0.38137010012075195;0.3641827421664661;0.5273291910555882;0.9998778549002586
40.310217;1.1017985605108518;0.416637871355412;0.37821064445244656;-0.4048823990609246;-0.36747957458409913;1.0929980445148744;0.9999036834112186;9.999563253635083;0.41676889831200514;-0.4352279654839848;-0.43522799280736824;0.3813694325089387;0.3641830970249109;0.527329683761034;0.9998756531274988
40.320217;1.101797063971266;0.4166376791936852;0.3782114974133467;-0.404882398700091;-0.367479575558801;1.092999114294472;0.9999056476255753;9.999563480911238;0.41677010778293005;-0.43522796533117936;-0.43522799371661414;0.3813687185126383;0.3641824851083975;0.5273295463341516;0.9998735124486057
40.330217;1.1017954768895664;0.41663751094428814;0.3782123445701842;-0.4048823983186869;-0.36747957651886776;1.0930002852133984;0.9999076056310195;9.999564003890782;0.41677134352851214;-0.43522796516462753;-0.4352279946353751;0.3813679586282239;0.3641819086004285;0.527329468781359;0.9998714305278724
40.340217;1.1017938068302466;0.4166374195798264;0.37821323323041767;-0.4048836209563709;-0.3674806875198605;1.093001556573809;0.9999095567131535;9.99956477230222;0.41677259969565206;-0.4352279649822306;-0.43522799555945485;0.3813671526822531;0.36418236958659683;0.5273301403530821;0.9998694030379238
40.350217;1.101792061855674;0.41663729664875565;0.3782140659160911;-0.40488362053648064;-0.3674806884519098;1.0930029269694295;0.9999115011213227;9.999565741802352;0.4167738701231229;-0.4352279647819681;-0.4352279964855898;0.38136630043255315;0.3641818698896851;0.5273301775658928;0.9998674256268636
40.360217;1.1017902506406685;0.4166371926715025;0.378214890729006;-0.4048836200989901;-0.36748068937117867;1.0930043945757184;0.9999134396183094;9.999566874446652;0.4167751493073874;-0.43522796456180746;-0.43522799741134965;0.381365402448814;0.36418241048633154;0.5273309591292622;0.9998654957917229
40.370217;1.1017883831903217;0.41663715780796784;0.3782157553917786;-0.4048848426835946;-0.3674818003342165;1.0930059568283654;0.9999153735058365;9.999568140295594;0.41677643243167584;-0.4352279643199066;-0.4352279983348191;0.38136446017596;0.36418199130009565;0.5273311003744681;0.9998636131899237
40.380217;1.1017864711652599;0.4166370821977904;0.3782165615502287;-0.40488484221325444;-0.36748180123217;1.0930076103945068;0.9999173052986449;9.999569515983508;0.41677771536779673;-0.4352279640549521;-0.43522799925440064;0.38136347534924303;0.3641826115572337;0.5273319801011059;0.9998617791024192
40.390217;1.1017845266862953;0.4166370697073538;0.37821740426169514;-0.40488606476672645;-0.3674829121769039;1.0930083514310533;0.9999192389861697;9.999570982652475;0.4167789951028665;-0.43522796376647643;-0.4352280001687102;0.38136244948741677;0.36418227010561816;0.5273322156276062;0.9998599954059302
40.400217;1.1017825612285606;0.416637011317461;0.3782181853061414;-0.4048860642673257;-0.3674829130587897;1.093010175791755;0.9999211796494096;9.999572527316802;0.4167802694049357;-0.43522796345491;-0.43522800107639775;0.3813613837266958;0.3641829655430412;0.5273331879443202;0.9998582631882398
40.410217;1.1017805863629235;0.41663701210581816;0.3782190006052834;-0.4048872867936553;-0.3674840239880049;1.0930120790170064;0.9999231328040324;9.99957414252025;0.41678153586972;-0.4352279631213351;-0.4352280019760468;0.3813602788000305;0.36418269637034584;0.5273335148517555;0.9998565821956242
40.420217;1.1017786149908704;0.4166370177121765;0.37821980068558175;-0.40488850930718834;-0.36748513490806867;1.0930140559879946;0.9999251037530237;9.999575820199418;0.4167827914549022;-0.43522796276715137;-0.4352280028662376;0.38135913509545577;0.36418346116904576;0.5273345757671629;0.9998549518297146
40.430217;1.1017766612127453;0.4166369740424986;0.3782205358688347;-0.40488850876924076;-0.36748513576177794;1.0930161009234876;0.9999270972041295;9.99957754429489;0.41678403241782735;-0.43522796239377326;-0.43522800374550147;0.3813579527390835;0.36418425872789456;0.5273356768171046;0.9998533723641501
40.440217;1.1017747384454022;0.4166369867072817;0.3782213020816623;-0.4048897312582311;-0.3674862466571763;1.0930182082786903;0.9999291165215077;9.999579289248308;0.41678525466401;-0.4352279620023803;-0.435228004612192;0.38135673184929886;0.36418508812585787;0.5273368144867147;0.9998518451520634
40.450217;1.1017718575679354;0.41663663861025;0.3782220649839118;-0.40489057011436963;-0.3674873425753099;1.0930203737150637;0.9999311626074298;9.999581030003235;0.4167864546589846;-0.43522796159387445;-0.43522800546455936;0.38135647305236814;0.36418494859087686;0.527338017915608;0.9998503723177904
40.460217;1.1017700214954684;0.41663665067239364;0.3782227950370289;-0.40489179258281627;-0.36748845343705594;1.0930225944217897;0.9999332340855839;9.999582760380356;0.4167876301834994;-0.4352279611690665;-0.4352280063008274;0.3813551775970201;0.36418583916248676;0.5273392194871882;0.9998489563299402
40.470217;1.1017682309988963;0.4166366046721631;0.3782234574660549;-0.40489179200664493;-0.36748845422512116;1.0930248683950357;0.999935329161093;9.999584503128732;0.41678878032038125;-0.435227960729018;-0.43522800711898635;0.381353846935913;0.36418675857244454;0.5273404490562336;0.9998475994991195
40.480217;1.1017664818577029;0.4166366047771112;0.37822414767432333;-0.40489301446319154;-0.3674895650502224;1.0930261925609688;0.9999374477185358;9.999586303981099;0.4167899047344414;-0.4352279602753618;-0.4352280079166677;0.3813524825899922;0.36418770527342315;0.5273417038646512;0.9998463040465927
40.490217;1.1017647679275477;0.41663659615402787;0.37822481532878865;-0.40489423691623305;-0.36749067585819745;1.0930285610033617;0.9999395925403505;9.99958822016006;0.4167910031714044;-0.4352279598101676;-0.4352280086912035;0.38135108633629533;0.3641886773619467;0.5273429807830672;0.9998450730172652
40.500217;1.1017630840105355;0.41663657828239;0.3782254586401662;-0.4048954593669664;-0.36749178665067145;1.0930309638390412;0.9999417687456653;9.999590303344783;0.41679207585890915;-0.4352279593354432;-0.43522800943965595;0.3813496601001887;0.36418967251025414;0.5273442766193894;0.9998439108458959
40.510217;1.1017614271463485;0.4166365509614544;0.3782260763720833;-0.4048966818159494;-0.3674928974296429;1.093033386824251;0.9999439819537127;9.999592576126737;0.4167931238054374;-0.43522795885275256;-0.43522801015907736;0.38134820563649985;0.3641906878172174;0.5273455886534525;0.9998428225148452
40.520217;1.101759795748537;0.4166365138234833;0.37822666767460855;-0.4048979042631949;-0.3674940081971719;1.0930358127082977;0.9999462373797386;9.999595026844604;0.4167941482767404;-0.43522795836311423;-0.43522801084702145;0.3813467243856292;0.3641917195743472;0.5273469150061219;0.999841812380435
40.530217;1.1017571893019735;0.4166361045074012;0.3782272461729349;-0.40489874307841306;-0.367495103993577;1.093038223213763;0.9999485398156263;9.999597633588149;0.4167951502697239;-0.4352279578670977;-0.43522801150177254;0.3813452175522866;0.36419276331462463;0.5273482546771023;0.9998408838270878
40.540217;1.101755603662859;0.41663604623398637;0.3782277814903027;-0.40489996551972823;-0.3674962147424636;1.0930405998661008;0.9999508928271771;9.999600390727018;0.4167961305978666;-0.43522795736495246;-0.43522801212220597;0.38134368645148803;0.364193814091799;0.5273496074804697;0.9998400397639123
40.550217;1.1017540361886113;0.41663597714878065;0.3782282864577289;-0.40490118795660374;-0.36749732548213904;1.093041924821001;0.9999532980319902;9.999603317437389;0.4167970902356058;-0.4352279568568744;-0.43522801270765127;0.3813421328446223;0.36419486670168466;0.5273509738753116;0.999839284034368
40.560217;1.1017524818473943;0.41663589786658345;0.3782287591776444;-0.40490241038642716;-0.3674984362117245;1.0930441823371246;0.9999557555409768;9.999606448214484;0.41679803020702993;-0.43522795634336314;-0.4352280132577993;0.3813405588482936;0.3641969160286345;0.5273530451229519;0.9998386224143181
40.570217;1.1017509340370153;0.41663580978480325;0.3782291978962783;-0.404903632805928;-0.36749954693074416;1.0930463592570177;0.9999582644699162;9.999609811467138;0.41679895118695004;-0.4352279558253663;-0.43522801377250664;0.3813389667466992;0.3641979576536029;0.5273544399287504;0.9998380611663329
40.580217;1.1017493845852735;0.41663571489563983;0.3782296012130498;-0.404904855211419;-0.36750065763942424;1.0930484443104935;0.9999608227978843;9.999613413347278;0.4167998537511363;-0.43522795530438824;-0.4352280142515647;0.3813373591094672;0.3641989884437672;0.5273558491328139;0.9998376039779675
