time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.590217;1.1017478247136137;0.41663561544125927;0.37822996785080837;-0.4049060775990471;-0.3675017683382552;1.0930504278046291;0.9999634268577865;9.999617243731915;0.4168007387972451;-0.43522795478272247;-0.43522801469472483;0.38133573908611007;0.36420000672471065;0.527357273173518;0.9998372500409765
40.600217;1.10174524725046;0.416635205260718;0.3782303594160239;-0.40490813936308306;-0.36750397412155833;1.0930513017697643;0.99996607146162;9.999621292880661;0.4168016072112834;-0.43522795426356536;-0.43522801510200587;0.3813341107427133;0.3642020118424199;0.5273594032400785;0.9998369946573525
40.610217;1.1017436435175134;0.4166351036262838;0.3782306487173992;-0.40490936170398784;-0.3675050848025506;1.0930530593004324;0.9999687511171842;9.999625558521343;0.4168024595594997;-0.43522795375086365;-0.43522801547375667;0.38133247930077907;0.36420300356066965;0.5273608581145905;0.9998368313924486
40.620217;1.101742009378332;0.41663500447972746;0.3782308976751446;-0.40491058401837654;-0.3675061954760191;1.0930546934714898;0.9999714606103549;9.999630047433094;0.41680329641874336;-0.4352279532488872;-0.43522801581041304;0.38133085097783664;0.3642049816870708;0.5273630198585122;0.9998367535716028
40.630217;1.1017403416242297;0.41663491039944517;0.37823110551130196;-0.40491180630468043;-0.36750730614311433;1.0930561975743114;0.9999741941279243;9.999634778193649;0.41680411848858806;-0.4352279527618344;-0.4352280161123339;0.3813292324130383;0.3642059458363206;0.5273645084157103;0.9998367546386578
40.640217;1.1017386385666663;0.4166348775590346;0.3782313205239134;-0.4049142515976897;-0.36750952686026445;1.0930575664752267;0.9999769447395729;9.999639776105415;0.4168049261292949;-0.43522795229377587;-0.4352280163795652;0.3813286300298583;0.36420689555287744;0.5273667395045574;0.9998368284599196
40.650217;1.1017368986145268;0.4166348019289429;0.3782314466706012;-0.40491547382615767;-0.36751063751824775;1.0930577969802104;0.9999797058069965;9.999645058853227;0.416805719212916;-0.43522795184862473;-0.4352280166116886;0.3813270495014751;0.36420883071531573;0.5273689594117641;0.9998369691656268
40.660217;1.101734163301032;0.4166347606863261;0.37823188173791317;-0.4049159505559253;-0.367511390273611;1.093058886991552;0.9999824731249186;9.999650632616376;0.41680649741888437;-0.4352279514299659;-0.43522801680814716;0.3813254955021591;0.36420975141831435;0.5273705112674156;0.9998371702351083
40.670217;1.10173233947543;0.4166347648779347;0.3782319806559691;-0.4049183957608326;-0.367513610981871;1.0930598354136105;0.9999852455354744;9.999656509641007;0.41680726027300996;-0.4352279510409902;-0.4352280169686614;0.38132397203693086;0.36421165741599915;0.5273727777303914;0.999837424109553
40.680217;1.1017304680528033;0.4166335076740081;0.3782308868971898;-0.40491967126247186;-0.36751477006412475;1.0930606431415042;0.9999880244942235;9.999662723718552;0.41680800721282985;-0.4352279506845069;-0.43522801709336445;0.3813224829735711;0.36421354811678053;0.5273750685276516;0.9998377224766443
40.690217;1.1017285463573638;0.4166335430352039;0.3782309205640172;-0.4049221164126185;-0.36751699077303746;1.093060313612782;0.9999908137908471;9.999669321768316;0.4168087379470465;-0.43522795036294687;-0.43522801718282705;0.38132103224795694;0.3642144230893371;0.5273766926144363;0.9998380567079526
40.700217;1.1017265723996659;0.41663354268071684;0.37823087806529765;-0.4049233385028656;-0.3675181014305411;1.0930608519844072;0.9999936185953612;9.999676346271693;0.41680945253129303;-0.43522795007846715;-0.43522801723804505;0.381319623870563;0.3642162821451703;0.5273790309859345;0.9998384190863849
40.710217;1.1017235461790589;0.41663325316270267;0.378230873972606;-0.4049253999493158;-0.3675203071875538;1.0930612630667411;0.9999964435097503;9.999683826862116;0.4168101510800203;-0.4352279498328396;-0.43522801726038624;0.3813182618804012;0.364218124732381;0.5273813928642681;0.9998388038953625
40.720217;1.1017214662634562;0.4166332925786815;0.37823078513030395;-0.4049266219963284;-0.36752141785916426;1.0930615496963456;0.9999992906086558;9.999691770651081;0.41681083362494536;-0.4352279496268683;-0.43522801725161026;0.38131694995547033;0.3642189491808376;0.527383088306858;0.9998392062565971
40.730217;1.1017193347712995;0.41663340589577585;0.3782307250454231;-0.40492906706028325;-0.36752363859498277;1.0930617134884602;1.000002158753814;9.999700145809236;0.41681150034198056;-0.43522794946003834;-0.43522801721385423;0.38131569087531164;0.3642207525611913;0.5273855001840788;0.9998396203090931
40.740217;1.1017171522862321;0.4166335388616594;0.378230646695066;-0.4049315121107558;-0.3675258593407563;1.0930607565148318;1.000005044780119;9.999708884026067;0.4168121518488996;-0.43522794933097764;-0.4352280171493872;0.381314486775418;0.36422253155640166;0.52738793890838;0.9998400393878806
40.750217;1.1017149189378477;0.41663363695075717;0.37823050280107623;-0.40493273411770925;-0.36752697004284657;1.0930606814473207;1.0000079446937586;9.999717910916178;0.41681278939863575;-0.43522794923819785;-0.43522801706027137;0.38131334002701867;0.3642242836230843;0.5273904049523526;0.9998404566167007
40.760217;1.1017116369491675;0.41663344412610664;0.37823040612928593;-0.4049347954872384;-0.3675291758518996;1.0930604912248196;1.0000108536224954;9.999727169216056;0.41681341492935836;-0.435227949180374;-0.4352280169481755;0.38131225369732047;0.3642250073643867;0.5273922074496872;0.999840863971961
40.770217;1.101709307294278;0.41663357648511234;0.37823023257441735;-0.4049360174844928;-0.3675302865834702;1.0930591899426874;1.000013766499548;9.99973661482916;0.41681403068351014;-0.43522794915618285;-0.43522801681428264;0.3813122316324292;0.3642267022258267;0.5273954508021435;0.9998412520007299
40.780217;1.1017069341335053;0.41663377800225576;0.3782300960116298;-0.40493846251543225;-0.3675325073879061;1.0930587841211161;1.0000166795335559;9.99974620820692;0.416814638789361;-0.43522794916421087;-0.4352280166592013;0.3813112784073759;0.3642283681871362;0.527397998342735;0.9998416118946506
40.790217;1.1017045202632814;0.41663399481082514;0.37822995108280605;-0.4049409075509778;-0.36753472821177446;1.093058282543521;1.000019590230242;9.999755914707317;0.41681524151227783;-0.43522794920309393;-0.4352280164830224;0.3813103990966366;0.3642300056160797;0.5274005742629718;0.9998419371085797
40.800217;1.101701069601644;0.41663386547050846;0.37822981549056034;-0.4049429689212446;-0.3675369340949753;1.093057694722333;1.0000224962995314;9.99976570397566;0.4168158417892179;-0.43522794927176867;-0.43522801628546326;0.38130959922570595;0.3642316151551541;0.5274031807767902;0.9998422225022322
40.810217;1.1016985839189641;0.4166340613655675;0.3782296144814599;-0.40494419093897915;-0.36753804490781083;1.0930560299614143;1.0000253946471034;9.99977554314745;0.4168164432878662;-0.4352279493696213;-0.43522801606612077;0.3813088847662402;0.3642331976218108;0.5274058211230964;0.9998424630742018
40.820217;1.1016960685495192;0.41663432884598495;0.3782294620441357;-0.40494663599783376;-0.36754026579998494;1.0930552974158365;1.0000282808287968;9.999785395508924;0.41681705000310504;-0.43522794949627214;-0.4352280158249428;0.38130826172223214;0.36423475415679596;0.5274084987128911;0.9998426539171232
40.830217;1.101693528504464;0.416634615914667;0.3782293125831535;-0.40494908106831395;-0.3675424867171804;1.0930545060637287;1.0000311495704637;9.999795234514135;0.4168176657663816;-0.43522794965119;-0.4352280155624812;0.3813077355605763;0.36423628652513124;0.5274112162102872;0.9998427911643094
40.840217;1.1016899699545317;0.4166345617418155;0.37822918350516094;-0.4049511424720214;-0.3675446926982002;1.0930526645303995;1.0000339958737032;9.999805052076477;0.4168182937239375;-0.4352279498335389;-0.4352280152797406;0.3813073107241993;0.36423779716348076;0.527413975216624;0.9998428731663679
40.850217;1.101687396078418;0.41663489090664524;0.3782290483474103;-0.4049535875679625;-0.3675469136676698;1.0930517809963551;1.000036815482121;9.999814840523095;0.4168189359397461;-0.4352279500422857;-0.4352280149779377;0.3813069901035421;0.364239289142716;0.5274167760798932;0.9998429002670736
40.860217;1.1016848129837755;0.4166352429263804;0.37822892414131015;-0.4049560326792128;-0.3675491346642391;1.0930508633547509;1.0000396051422964;9.999824576891289;0.41681959341547054;-0.4352279502763496;-0.43522801465826555;0.3813067747610527;0.36424076625686264;0.5274196181340683;0.9998428728601583
40.870217;1.1016822260645043;0.41663561937034566;0.3782288133859971;-0.40495847780625727;-0.367551355687906;1.09304991979709;1.0000423632828233;9.999834240512456;0.4168202663638036;-0.43522795053476065;-0.43522801432170805;0.3813076642396869;0.364242232871459;0.5274232236552712;0.999842790127825
40.880217;1.1016786415079882;0.41663565948027664;0.37822873304844834;-0.4049605392602819;-0.36755356177634896;1.0930479592984979;1.0000450898287367;9.999843838978386;0.41682095447257755;-0.4352279508169334;-0.4352280139691299;0.38130765701395125;0.3642436934558161;0.5274261457883724;0.9998426508677635
40.890217;1.1016760615527281;0.41663608714958694;0.37822865618729923;-0.4049629844168053;-0.3675557828532018;1.0930469911531102;1.0000477847372176;9.99985340895194;0.41682165711114644;-0.4352279511228501;-0.43522801360160435;0.3813077504764195;0.3642461522053027;0.5274297970623627;0.9998424546587744
40.900217;1.1016734892975018;0.416636540353615;0.3782285988853225;-0.4049654295894552;-0.36755800395623256;1.0930460233693082;1.0000504468864122;9.999862999274075;0.41682237354813406;-0.4352279514528493;-0.435228013220523;0.38130794061518963;0.36424761297723823;0.5274327939347565;0.9998422021975292
40.910217;1.1016709254075898;0.41663701866644665;0.37822856176439756;-0.404967874779046;-0.3675602250850089;1.0930440615119925;1.0000530744762928;9.999872657232354;0.41682310313180687;-0.4352279518072126;-0.4352280128272848;0.3813082221369855;0.364249079447413;0.5274358250524731;0.9998418957587373
40.920217;1.1016673722304848;0.41663715955963126;0.3782285590827009;-0.4049699362889029;-0.3675624312768366;1.0930431099585687;1.0000556666075;9.999882426104527;0.4168238452013904;-0.4352279521860569;-0.4352280124229815;0.3813085892042511;0.36425055517274274;0.5274388881716711;0.9998415393534456
40.930217;1.1016648317600215;0.416637685859919;0.3782285611091973;-0.40497238151326065;-0.36756465245457876;1.0930421748246342;1.0000582239965974;9.999892352404137;0.4168245989394608;-0.435227952589413;-0.43522801200845457;0.3813090358986822;0.36425304334805486;0.5274426716579663;0.9998411373243417
40.940217;1.1016623111247779;0.4166382349238921;0.3782285820388775;-0.4049748267571781;-0.36756687365441565;1.0930402650434707;1.0000607475055765;9.999902492861867;0.41682536352592997;-0.4352279530170795;-0.4352280115847458;0.3813095561145874;0.36425454646316174;0.527445791491335;0.9998406928987063
40.950217;1.1016598178622774;0.4166388056416111;0.3782286220508325;-0.4049772720214433;-0.36756909487401584;1.0930393898979722;1.0000632368905786;9.999912913697168;0.41682613823953263;-0.4352279534685486;-0.43522801115368415;0.3813101437295773;0.3642560662498526;0.5274489360018918;0.9998402088728722
40.960217;1.1016563608563414;0.4166390346565514;0.3782286960368748;-0.4049793336004684;-0.3675713011491552;1.0930385564919922;1.000065691991484;9.999923690454356;0.41682692209897104;-0.43522795394315833;-0.43522801071811923;0.38131179308188895;0.36425860406879934;0.5274535166371767;0.9998396895345929
40.970217;1.1016539455045853;0.4166396440410732;0.3782287751278334;-0.40498177890628473;-0.3675735224024859;1.0930367700343695;1.0000681145204897;9.999934910029939;0.4168277134688493;-0.4352279544400708;-0.4352280102816262;0.38131249904821346;0.3642601614674985;0.5274567038935595;0.9998391420501695
40.980217;1.1016515792469448;0.4166402709932579;0.3782288740823421;-0.4049842242349332;-0.36757574367095924;1.093036034848324;1.0000705079047227;9.999946661093992;0.41682851017506184;-0.4352279549580779;-0.4352280098479779;0.3813132569283487;0.36426174057643546;0.5274599106263678;0.9998385770671914
40.990217;1.101648268913811;0.41664060703191286;0.37822905619165986;-0.4049875088986839;-0.36757906004645224;1.0930353540261974;1.0000728753441517;9.999959017478002;0.41682930987394323;-0.43522795549556115;-0.4352280094208232;0.38131406264969064;0.3642643441012217;0.5274638269698533;0.9998380080339556
41.000217;1.1016460173397822;0.4166412699748035;0.3782291956262621;-0.4049899542705194;-0.3675812813413564;1.0930337286123393;1.000075218044759;9.999972032628463;0.4168301101913871;-0.4352279560506336;-0.43522800900372616;0.38131491302536114;0.36426597472465955;0.5274670704738068;0.999837449151882
41.010217;1.10164382887398;0.4166419528908623;0.37822935479301945;-0.4049923996643588;-0.36758350264710343;1.0930331582924158;1.0000775351036715;9.999985743218899;0.41683090866446026;-0.4352279566212173;-0.43522800860023025;0.38131580544704663;0.36426863451058844;0.5274710215598712;0.9998369144177883
41.020217;1.1016407080693402;0.4166422956277931;0.3782295469070662;-0.40499446135863365;-0.36758570899978;1.0930316435842782;1.0000798245449238;10.000000170076646;0.4168317026351994;-0.43522795720488305;-0.43522800821368773;0.38131673711716624;0.36427032509415586;0.5274742970195923;0.9998364185287899
41.030217;1.101638658541183;0.416643076466345;0.3782297896904605;-0.40499812981733485;-0.3675890403764465;1.093031186982151;1.0000820839059217;10.000015317259505;0.41683248904926967;-0.4352279577988551;-0.43522800784718424;0.3813177048034627;0.3642730481556084;0.5274782765837125;0.9998359762987585
41.040217;1.1016366881212931;0.4166438277112567;0.3782299993477782;-0.4050005752720022;-0.36759126170142575;1.0930307917537954;1.0000843099674785;10.000031173466436;0.41683326418881705;-0.4352279584004592;-0.43522800750376883;0.3813197055712191;0.3642748054741958;0.5274822993511186;0.9998356003071524
41.050217;1.101634803277859;0.41664460324386327;0.3782302231078595;-0.40500302074617717;-0.3675934830259253;1.0930294595186498;1.0000864986624405;10.000047713716956;0.4168340235134971;-0.43522795900742905;-0.4352280071865045;0.3813207376163666;0.3642775988355961;0.5274862974260629;0.9998353008033469
41.060217;1.1016320104026078;0.4166450947855793;0.37823052301462146;-0.40500630553133043;-0.3675967994391153;1.0930291888097272;1.0000886458703995;10.000064901302492;0.4168347617510367;-0.43522795961787386;-0.4352280068981167;0.3813218002820504;0.3642804300155898;0.5274902975837883;0.9998350877937917
41.070217;1.1016303121238733;0.4166459195648135;0.3782307725182621;-0.40500875104050166;-0.36759902075177076;1.0930289760886442;1.0000907485804353;10.00008269204323;0.41683547321096404;-0.4352279602304034;-0.43522800664068395;0.38132289354468674;0.36428230067548184;0.5274936014305007;0.9998349718818471
41.080217;1.1016287124834396;0.41664677010182033;0.3782310342419947;-0.40501119656831214;-0.36760124205352523;1.0930278176107964;1.0000928052468938;10.00010104172732;0.41683615210790037;-0.4352279608442551;-0.43522800641570636;0.38132401760073315;0.3642852121478045;0.5274975817366926;0.9998349633847108
41.090217;1.101626257615534;0.41664772308972536;0.37823170384616844;-0.405014119576559;-0.3676042154888019;1.0930277104763744;1.0000948146907576;10.00011991601445;0.41683679273593083;-0.4352279614590983;-0.43522800622442165;0.38132517242160513;0.3642871652433955;0.5275008477097131;0.9998350709570804
41.100217;1.1016248600367449;0.4166486291643486;0.37823198717020307;-0.4050165651420199;-0.3676064367574817;1.0930266536229245;1.0000967748120917;10.000139295275243;0.4168373896345338;-0.4352279620747469;-0.43522800606794043;0.38132635732186776;0.36429016029257766;0.527504771854389;0.9998353001950551
41.110217;1.101623566915398;0.41664961776577786;0.37823232643566584;-0.40502023375177243;-0.3676097680598824;1.093026648494398;1.000098682649859;10.000159168146682;0.41683793789834506;-0.4352279626910535;-0.43522800594714517;0.38132757113971677;0.36429319741691263;0.5275086542654137;0.9998356525380411
41.120217;1.1016213819744156;0.41665022127547485;0.37823263617642533;-0.4050222956151497;-0.36761197432101206;1.0930266981475798;1.0001005352350785;10.00017951950275;0.41683843349055566;-0.43522796330808294;-0.43522800586245564;0.38132981263721943;0.364296276649332;0.5275132095973826;0.9998361251548035
41.130217;1.1016203055258922;0.4166512715705332;0.3782329808165395;-0.4050259642704416;-0.36761530557474015;1.0930258051205615;1.0001023305457675;10.000200326656115;0.4168388733533133;-0.43522796392644986;-0.4352280058135451;0.3813310803559477;0.36429839768923034;0.5275162936543059;0.9998367121582502
41.140217;1.1016193410505426;0.41665230188501207;0.37823327487129815;-0.4050284099316766;-0.3676175267474666;1.093025969464186;1.0001040684627156;10.000221572901758;0.41683925522390003;-0.4352279645472464;-0.4352280057994593;0.38133237242218426;0.3643015595547863;0.5275200042144277;0.9998374061513573
41.150217;1.1016174926210354;0.4166530583342985;0.37823362700115387;-0.40503169488620844;-0.36762084298648995;1.0930251886088214;1.0001057509339903;10.000243264957538;0.4168395772897126;-0.4352279651713648;-0.4352280058191037;0.3813336867737756;0.36430476050049926;0.5275236433897328;0.9998381985863687
41.160217;1.1016167610452094;0.4166541581317434;0.37823390915171184;-0.40503414060463955;-0.36762306410713763;1.0930254590341673;1.0001073813101646;10.000265431284166;0.4168398380604544;-0.43522796579906836;-0.43522800587155475;0.38133502153980114;0.3643079981469275;0.5275272039868596;0.9998390793808196
41.170217;1.1016161493705163;0.4166553457238835;0.37823423138831846;-0.40503780937572054;-0.3676263952575432;1.0930257773758467;1.0001089638721288;10.00028810217864;0.4168400366155248;-0.4352279664302709;-0.4352280059562658;0.38133637547982535;0.36431026934451666;0.527529987984801;0.9998400377896141
41.180217;1.101614660788513;0.4166549288600251;0.3782334003888776;-0.40503992475782036;-0.367628649796826;1.0930251403274582;1.000110503561517;10.000311287566229;0.4168401729519351;-0.43522796706486444;-0.4352280060732417;0.3813377482094642;0.36431356988030494;0.5275333700553059;0.9998410642016948
41.190217;1.1016142962625954;0.4166561836724375;0.37823370283560315;-0.40504359359962133;-0.3676319808979892;1.093025545135721;1.0001120051798893;10.000334955147652;0.4168402480690504;-0.4352279677026178;-0.4352280062227979;0.3813401400342552;0.36431689474707407;0.5275373760449816;0.9998421508967468
41.200217;1.1016140601866822;0.4166574721020301;0.3782339930974414;-0.4050472624825964;-0.3676353119748227;1.093024990587842;1.0001134723629832;10.000359011925774;0.41684026358763243;-0.4352279683429194;-0.4352280064049285;0.38134155179164875;0.3643202388968967;0.5275405553520002;0.9998432917526496
41.210217;1.101612956625883;0.41665837866398864;0.37823423536831685;-0.405049324615984;-0.36763751800945066;1.093025476617282;1.000114907185209;10.000383309061123;0.41684022110145513;-0.43522796898482824;-0.43522800661893407;0.38134298451091997;0.3643235977867934;0.5275436285428327;0.9998444819870077
41.220217;1.1016129851482312;0.41665973231597264;0.3782344954119168;-0.4050529935809776;-0.36764084903676436;1.0930260032058514;1.0001163105771327;10.000407675200396;0.41684012179254304;-0.43522796962729343;-0.43522800686370916;0.38134443865631146;0.3643269674852616;0.5275465952277254;0.9998457178990563
41.230217;1.1016131465977812;0.41666111524754673;0.378234737112263;-0.40505666258756673;-0.3676441800378314;1.0930255707871124;1.0001176831740326;10.000431949838775;0.4168399664885415;-0.4352279702690722;-0.43522800713832394;0.3813459138378837;0.36433034449859786;0.5275494565150189;0.9998469957842283
41.240217;1.1016124414630466;0.4166621085483616;0.3782349243096786;-0.40505872483423067;-0.36764638599338034;1.093026181221432;1.0001190257103802;10.000455992938495;0.4168397558981062;-0.43522797090855736;-0.4352280074422896;0.3813474093582737;0.36433372559169364;0.527552214268183;0.9998483108008773
41.250217;1.101612867436448;0.41666353823481245;0.3782351231754982;-0.40506239391645277;-0.36764971693743365;1.0930258374021133;1.0001203383945048;10.0004796788066;0.4168394907148342;-0.43522797154384685;-0.435228007775303;0.38134892468490755;0.3643371077688934;0.5275548708666532;0.9998496576758739
41.260217;1.1016124256768474;0.416664623080393;0.3782353138652682;-0.4050656792479162;-0.3676530328877968;1.093026542535218;1.000121620408959;10.000502888539225;0.4168391713993254;-0.4352279721728662;-0.4352280081369563;0.38135145936023984;0.3643404882770314;0.5275581525245326;0.9998510322782727
41.270217;1.101613113197656;0.416666030015269;0.37823541888133544;-0.40506812538698883;-0.3676552537132373;1.0930263000967553;1.0001228705338137;10.000525505855572;0.416838797988203;-0.4352279727932899;-0.43522800852678345;0.3813530127463247;0.36434386458057016;0.5275606173351771;0.9998524316621754
41.280217;1.1016139299919359;0.41666750196645613;0.37823554926594594;-0.4050717945788276;-0.36765858455984646;1.0930271133475673;1.000124087793072;10.000547417353697;0.41683837048342737;-0.43522797340232167;-0.43522800894440467;0.38135458390989646;0.3643472343973267;0.5275629925055606;0.9998538530294695
41.290217;1.1016138767525632;0.41666862293435786;0.3782356699918217;-0.4050750800097437;-0.36766190040901764;1.0930279840774264;1.0001252712514757;10.000568512189973;0.41683788941651656;-0.4352279739968293;-0.43522800938952094;0.38135617161214047;0.3643505958195983;0.5275652821599239;0.9998552933969423
41.300217;1.1016149526710346;0.41667011610171395;0.3782357502118862;-0.40507874927151877;-0.36766523118627953;1.0930279123042201;1.0001264196162412;10.000588684878931;0.4168373557945043;-0.4352279745740303;-0.4352280098616708;0.38135777424652045;0.3643539476023905;0.5275674904336997;0.9998567500776638
41.310217;1.1016161616064957;0.4166715656704047;0.37823575397796927;-0.40508119555444894;-0.3676674518743184;1.093028897713587;1.0001275311183377;10.000607848722236;0.41683677062694424;-0.43522797513214406;-0.4352280103598887;0.38135938971709765;0.36435728939491197;0.5275696213193005;0.9998582203270572
41.320217;1.1016165087829517;0.41667271571453585;0.378235790727353;-0.40508448107931505;-0.3676707676215131;1.093028940444161;1.0001286035722117;10.000625944527167;0.416836134626406;-0.4352279756705609;-0.43522801088268975;0.3813610155104797;0.3643606215904086;0.5275716782870936;0.9998596998172562
41.330217;1.1016179964992805;0.41667423545473914;0.37823578180441997;-0.4050881504397243;-0.3676740982998691;1.0930300398518948;1.000129634703457;10.000642930249999;0.41683544825897606;-0.4352279761895964;-0.43522801142845435;0.381363649023078;0.36436394499929636;0.5275743870752256;0.9998611824960849
41.340217;1.1016186291588799;0.4166753999142948;0.3782357567077446;-0.40509143601700925;-0.36767741398517606;1.093030193959235;1.0001306226589237;10.000658763946443;0.41683471214267953;-0.4352279766899962;-0.4352280119956857;0.3813652877907412;0.3643672605108721;0.5275763041023147;0.9998626622047142
41.350217;1.1016204042663869;0.4166769313586464;0.3782356880842201;-0.4050951054326714;-0.3676807446044049;1.0930314008474018;1.0001315664268786;10.000673394496964;0.41683392755281623;-0.4352279771724107;-0.4352280125828971;0.3813669293516287;0.36437056871977525;0.5275781546626449;0.9998641332834497
41.360217;1.101622318249494;0.4166784666481211;0.3782355925542386;-0.40509877487458074;-0.36768407519560087;1.0930316591326472;1.0001324659543482;10.000686758642663;0.41683309649886446;-0.43522797763716564;-0.43522801318859305;0.3813685711452171;0.36437486989321777;0.5275806321701485;0.9998655898113705
41.370217;1.1016233641397541;0.4166795886088835;0.37823543775344776;-0.4051008375052339;-0.36768628074145937;1.0930329663816132;1.000133321455597;10.000698783081212;0.41683222111697227;-0.43522797808439284;-0.4352280138114953;0.3813702109035611;0.3643781643845314;0.5275823575817986;0.9998670255490529
41.380217;1.1016255302022562;0.41668112391457407;0.3782352921958119;-0.4051045069863422;-0.3676896112783587;1.0930333178989748;1.0001341326326738;10.000709395380483;0.41683130289820175;-0.43522797851408407;-0.43522801445065123;0.38137184716670175;0.3643814529062917;0.5275840252276941;0.9998684351359831
41.390217;1.1016278068844219;0.41668265211913263;0.378235122210106;-0.4051081764829918;-0.367692941788481;1.093034707584563;1.000134898896889;10.000718536513439;0.41683034252086426;-0.43522797892606924;-0.4352280151054665;0.38137447951347647;0.36438473643485453;0.5275863621307982;0.9998698150134182
41.400217;1.1016292289039717;0.41668418973635096;0.3782352756877529;-0.4051111003387751;-0.367695914357957;1.0930361298287572;1.000135619660641;10.00072616445093;0.41682934044077236;-0.4352279793203243;-0.43522801577581205;0.38137610860385;0.36438801606483817;0.5275879263004296;0.9998711633443927
41.410217;1.1016316995703974;0.4166856881192107;0.3782350565266427;-0.40511476985481254;-0.3676992448157308;1.093036580458523;1.000136294340923;10.00073224878384;0.41682829751109185;-0.4352279796972647;-0.43522801646179154;0.38137773613382414;0.36439229295982933;0.5275901349272728;0.9998724795855558
41.420217;1.1016332587400248;0.41668680384980056;0.3782348271869995;-0.4051180555406758;-0.36770256028557363;1.093038056161104;1.0001369231763337;10.000736762690407;0.4168272149069655;-0.4352279800576902;-0.4352280171631804;0.38137936474533307;0.3643955683036073;0.5275916093611276;0.9998737640759342
41.430217;1.1016358987114065;0.41668825791092473;0.3782345587998929;-0.40512172506978394;-0.36770589069575854;1.0930385532221598;1.0001375083921746;10.000739682113887;0.4168260939799954;-0.43522798040252975;-0.4352280178793016;0.38138099778661766;0.36439884319900323;0.5275930436689996;0.9998750183459493
41.440217;1.1016386128430962;0.4166896868338306;0.3782342666483709;-0.4051253946059384;-0.36770922108474774;1.093040066778213;1.0001380540142288;10.000740991266156;0.416824936761021;-0.43522798073250213;-0.4352280186093207;0.3813826387611505;0.3644021186100123;0.5275944408907481;0.9998762455084023
41.450217;1.1016403927385097;0.416690727949484;0.37823396678688487;-0.40512868029977284;-0.3677125364905287;1.093040590964497;1.0001385647793866;10.000740680065485;0.4168237463100346;-0.4352279810480751;-0.4352280193523952;0.3813852906167841;0.3644063953191505;0.5275972179294142;0.99987744880699
41.460217;1.1016432267879552;0.41669210422704106;0.3782336322116879;-0.4051323498452079;-0.367715866840578;1.0930421191243762;1.0001390458232378;10.000738734868499;0.4168225264438369;-0.4352279813499967;-0.4352280201077199;0.38138695515107235;0.3644096737029978;0.5275985499436917;0.9998786297903443
41.470217;1.101645108098969;0.4166930910648917;0.37823329430347846;-0.40513563554052684;-0.367719182208343;1.0930426440024223;1.0001395024606297;10.000735136604147;0.41682128136387964;-0.4352279816398957;-0.435228020874476;0.3813886327728643;0.3644129536151773;0.527599852842139;0.9998797884310131
41.480217;1.1016480262700106;0.41669441101542676;0.37823292639776834;-0.4051393050929392;-0.3677225125203569;1.093044158136092;1.0001399390594412;10.000729868217164;0.4168200150682557;-0.43522798192021867;-0.4352280216516142;0.3813903225958361;0.3644172347910479;0.527601818502698;0.9998809238025831
41.490217;1.1016509729234618;0.4166957013729504;0.37823254554742997;-0.40514297464979154;-0.36772584281272697;1.093044653916576;1.000140358117227;10.000722923221671;0.4168187306222541;-0.43522798219354486;-0.43522802243775655;0.38139202266330247;0.36442051739912507;0.5276030649785306;0.9998820338620059
41.500217;1.1016529393257317;0.41669659981957097;0.37823216865142306;-0.4051462603453587;-0.3677291581218175;1.0930461238978784;1.0001407604406694;10.000714308885865;0.4168174300445287;-0.4352279824619056;-0.4352280232311554;0.38139373051038505;0.36442380222774184;0.5276042823393527;0.9998831157221362
41.510217;1.101655914732142;0.41669783009908556;0.37823176890728527;-0.405149929907608;-0.3677324883745128;1.0930465616777856;1.0001411457327285;10.000704047496876;0.41681611475086683;-0.4352279827264253;-0.43522802402957156;0.38139644398162836;0.3644280903824202;0.5276068834400865;0.9998841667433842
41.520217;1.1016578936847508;0.4166986692641185;0.37823137780535315;-0.40515321560239836;-0.36773580364362374;1.093047962013762;1.0001415127441653;10.000692179850645;0.4168147858622479;-0.4352279829873769;-0.4352280248302787;0.3813981615218705;0.36443138269331976;0.5276080404778434;0.9998851845999681
41.530217;1.1016608682194047;0.41669984192366166;0.37823096852699895;-0.4051568851707662;-0.3677391338561825;1.0930483202449754;1.000141859606641;10.000678769431374;0.416813444245362;-0.435227983244569;-0.4352280256302389;0.3813998818089619;0.3644346793495111;0.5276091684129357;0.9998861667906934
41.540217;1.1016638340371852;0.4167009873805209;0.3782305574635498;-0.40516055474320406;-0.3677424640497069;1.0930496323327352;1.0001421850509655;10.000663907135664;0.4168120907854842;-0.4352279834976643;-0.43522802642629654;0.38140160348839824;0.3644389800822854;0.5276109598950817;0.9998871111326191
41.550217;1.1016657876452403;0.4167017453170752;0.37823016052197245;-0.40516384043663417;-0.3677457792623006;1.0930498951252587;1.0001424891183568;10.000647709870798;0.4168107269082501;-0.4352279837461958;-0.43522802721533915;0.38140332529460236;0.3644422848248107;0.5276120345269452;0.9998880161710949
41.560217;1.1016687231880902;0.41670289483138107;0.37822979807956897;-0.4051687330148065;-0.36775021947777;1.0930511054352492;1.0001427722938272;10.000630303703673;0.4168093547299923;-0.43522798398930085;-0.4352280279945177;0.38140504615841797;0.36444659422452347;0.5276137750489779;0.9998888810840422
41.570217;1.101670638855536;0.4167023853691365;0.3782282932491621;-0.4051720720627938;-0.3677535830938323;1.0930512584146161;1.0001430348380373;10.00061180146782;0.41680797671427194;-0.435227984225524;-0.4352280287615947;0.38140776515155533;0.3644499093428239;0.5276155222908926;0.9998897059585609
41.580217;1.1016735306782632;0.41670344328604175;0.37822788669615515;-0.4051757416377537;-0.3677569132283841;1.093052347860438;1.0001432776272277;10.000592299890489;0.4168065953067853;-0.43522798445308736;-0.4352280295151926;0.38140948143777426;0.3644542308769859;0.5276172115809279;0.9998904915749645
41.590217;1.1016754010000602;0.41670412497904913;0.3782274994184077;-0.40517902731648425;-0.36776022838924977;1.0930523685147913;1.0001435028351695;10.000571898992542;0.41680521295222006;-0.43522798467027835;-0.43522803025460133;0.38141119437632476;0.36445755871907093;0.5276181826334684;0.9998912384072085
41.600217;1.101678249234522;0.41670515614620457;0.3782271049867386;-0.40518269688781866;-0.3677635585055466;1.0930533173042318;1.000143713229254;10.00055071255693;0.41680383234303897;-0.43522798487551795;-0.4352280309790828;0.38141290378377585;0.3644618922574341;0.5276198154695759;0.9998919461603615
41.610217;1.1016810769754335;0.41670617631912155;0.37822672084575615;-0.4051863664572187;-0.3677668886156966;1.0930531926925886;1.0001439112914912;10.00052885642476;0.41680245639160457;-0.4352279850674278;-0.4352280316872263;0.3814146099432662;0.3644652309776964;0.5276207252604608;0.9998926140658247
41.620217;1.1016828854768095;0.4167068780321149;0.3782264126401694;-0.40519087511659224;-0.3677713138126426;1.0930539943016118;1.0001440988679213;10.000506440437748;0.41680108794386117;-0.4352279852450396;-0.43522803237707486;0.38141631327833503;0.3644695744692872;0.5276222908452649;0.9998932413096868
41.630217;1.1016856736494463;0.41670787878159476;0.3782260566411737;-0.4051945446738729;-0.36777464391442233;1.0930537241705978;1.0001442770197615;10.000483576260539;0.41679972967989465;-0.4352279854078166;-0.43522803304674246;0.3814190141997792;0.36447292202582227;0.5276238508593339;0.9998938275804372
41.640217;1.1016874452066165;0.41670850845215607;0.37822573193084186;-0.4051978303083538;-0.3677779590489264;1.0930543877135248;1.000144446699445;10.000460387236112;0.4167983843154128;-0.43522798555551173;-0.4352280336945913;0.38142071290574486;0.364477272618699;0.5276253407739238;0.9998943735879621
41.650217;1.1016902010918577;0.4167094902513328;0.3782254098968696;-0.40520149984213305;-0.3677812891429306;1.0930539927567577;1.0001446097822162;10.000437014005094;0.41679705488301594;-0.43522798568790644;-0.4352280343190456;0.3814224088974112;0.36448062513132357;0.5276261021422181;0.999894880958522
41.660217;1.1016919459065186;0.4167100992264793;0.37822511930847064;-0.4052047854396251;-0.36778460426790305;1.0930545481412648;1.000144768712424;10.000413608866852;0.41679574460942104;-0.43522798580444966;-0.43522803491873924;0.38142410086310885;0.36448497845584726;0.5276275182425813;0.9998953520089462
41.670217;1.1016947220069462;0.4167114944344974;0.37822521274559684;-0.4052093161145861;-0.36778870144693593;1.0930540624087686;1.0001449253461927;10.000390310724208;0.41679445632824713;-0.4352279859042118;-0.4352280354929096;0.3814257870769997;0.3644883313958159;0.5276282076629822;0.9998957900212168
41.680217;1.1016974410438534;0.4167124375417928;0.3782249411033084;-0.40521298559119184;-0.3677920315197965;1.09305454227234;1.000145080641578;10.000367223111978;0.416793192205867;-0.43522798598610973;-0.4352280360417219;0.3814274657948044;0.36449268257753875;0.5276295511103702;0.9998961992469718
41.690217;1.1016991431279528;0.4167130018359646;0.3782247011156096;-0.40521627111291364;-0.3677953466176663;1.0930539923703189;1.0001452351693205;10.00034442327683;0.41679195392199586;-0.4352279860489732;-0.43522803656646464;0.38143013539645726;0.36449703054042715;0.5276315770927242;0.9998965844659315
41.700217;1.101701820143513;0.4167139083604597;0.3782244635548211;-0.4052199405394479;-0.36779867666632127;1.09305441647964;1.0001453896528667;10.000321989698923;0.41679074273248795;-0.43522798609166563;-0.4352280370692382;0.3814317942590094;0.3645003738670925;0.5276321446074869;0.9998969508988568
41.710217;1.1017034667210215;0.4167144843391499;0.3782243054851951;-0.4052244489979258;-0.3678031017900299;1.093053818155965;1.000145545166507;10.00030001713911;0.4167895595252278;-0.4352279861134316;-0.43522803755222256;0.3814334404526869;0.3645047113201397;0.5276333545808956;0.9998973040006839
41.720217;1.101706073443129;0.41671534476473915;0.37822410024386965;-0.40522811837146694;-0.3678064318045989;1.093054200648425;1.0001457028954361;10.000278611849216;0.41678840511221804;-0.43522798611392716;-0.4352280380173264;0.3814350716206725;0.36450804190023645;0.527633821929782;0.9998976485836486
41.730217;1.1017076341367191;0.4167158177760996;0.3782239244948356;-0.40523140377323275;-0.36780974683427037;1.093053567138323;1.0001458635854046;10.00025787603308;0.4167872804880328;-0.4352279860927982;-0.43522803846618885;0.3814366853230152;0.36451236461924996;0.5276349267621795;0.9998979885554741
41.740217;1.1017101376888885;0.4167166255588032;0.3782237479644566;-0.40523507309290185;-0.36781307680460984;1.0930539203893361;1.000146027254013;10.000237890303328;0.4167861869116406;-0.4352279860494706;-0.4352280388999513;0.3814392795479893;0.3645166782024775;0.527636700276697;0.9998983274573339
41.750217;1.1017125751156365;0.4167174583843769;0.378223632154523;-0.4052399653811276;-0.3678175168034448;1.093053261761728;1.0001461935590161;10.000218708661329;0.4167851258355857;-0.4352279859832273;-0.43522803931897597;0.3814408529282938;0.3645199808987956;0.5276370061588329;0.9998986684772921
41.760217;1.1017139367159583;0.41671784626927955;0.37822349317828796;-0.40524325069078965;-0.3678208317538297;1.093053591684831;1.0001463623769968;10.000200367497326;0.4167840986650121;-0.4352279858931415;-0.43522803972289914;0.38144240463161144;0.36452427035835894;0.5276379502476247;0.9998990141006385
41.770217;1.101716208344103;0.41671856428031523;0.3782233491062277;-0.40524691992813217;-0.36782416163675813;1.093052911423283;1.0001465335890767;10.000182889082769;0.4167831064281277;-0.43522798577796473;-0.4352280401109383;0.3814439341538283;0.3645285439565576;0.5276388430743201;0.9998993659717328
41.780217;1.1017173788101198;0.4167189401343556;0.3782232768239897;-0.4052514281660391;-0.36782858657700157;1.0930522237093718;1.0001467062348877;10.000166278327908;0.41678214962870846;-0.4352279856363292;-0.43522804048230507;0.3814454411059945;0.36453179972049143;0.5276389962387944;0.9998997251508779
41.790217;1.1017194352205886;0.4167195890687646;0.37822315031130777;-0.4052550973451902;-0.36783191639200474;1.0930525317715813;1.0001468788228365;10.000150526510486;0.41678122834429954;-0.43522798546723823;-0.43522804083653516;0.38144692514500994;0.3645360369198363;0.5276397961603227;0.9999000932643409
41.800217;1.1017203726181308;0.41671983911212856;0.3782230474953917;-0.405258382524125;-0.3678352312076454;1.0930518382011372;1.0001470503540444;10.000135620620288;0.4167803422289405;-0.43522798527039613;-0.435228041173442;0.38144938633743675;0.3645402556456926;0.5276412807424099;0.9999004742646506
41.810217;1.1017221863383433;0.4167204652310768;0.37822298833729245;-0.4052632746349362;-0.3678396710072756;1.093052144441191;1.0001472194702694;10.000121552121009;0.4167794904130295;-0.43522798504606924;-0.435228041492812;0.3814508256391137;0.3645434561079328;0.5276413206257679;0.9999008753593046
41.820217;1.101722879134536;0.41672063481474797;0.37822290585375534;-0.4052665597468068;-0.3678429857526303;1.093051450648455;1.000147382949432;10.000108320926469;0.41677867155955894;-0.4352279847946777;-0.43522804179433305;0.38145224472494627;0.36454763847926114;0.5276420287021522;0.999901305694394
41.830217;1.1017244531789514;0.4167211758420959;0.37822286838635494;-0.4052714517982007;-0.36784742548284566;1.0930517555112618;1.0001475364977161;10.000095932760988;0.4167778840334723;-0.4352279845164002;-0.43522804207778454;0.3814536452236744;0.3645518032934953;0.5276427225682303;0.9999017739373227
41.840217;1.1017259162858053;0.41672161737461666;0.3782227935953024;-0.4052751208332438;-0.3678507551244868;1.0930510559049806;1.000147676415078;10.000084397192262;0.41677712602777933;-0.43522798421094894;-0.435228042343046;0.38145502802599607;0.3645549517702556;0.5276427203210361;0.9999022872947012
41.850217;1.1017262786243223;0.4167216492949334;0.3782227440953795;-0.4052784058515603;-0.3678540697688556;1.0930513467144178;1.0001477997781496;10.00007372912977;0.4167763956272789;-0.4352279838776217;-0.4352280425898932;0.38145739292500985;0.3645590854345529;0.5276441358337162;0.9999028514393453
41.860217;1.101727549326813;0.41672204863102924;0.37822273904294845;-0.4052832978216969;-0.36785850940022935;1.0930506216723148;1.0001479039522077;10.000063944744852;0.4167756907885338;-0.43522798351542547;-0.4352280428178947;0.38145873876418684;0.36456320553784827;0.5276448405103912;0.9999034699332789
41.870217;1.101727741890112;0.4167219866716856;0.3782227110637862;-0.40528658278004187;-0.3678618239805343;1.093050875047002;1.0001479866636556;10.000055049480206;0.41677500904757275;-0.435227983123134;-0.43522804302634566;0.3814600640807495;0.36456731295959766;0.527645563924293;0.999904144291837
41.880217;1.1017288638313607;0.4167222423766556;0.3782226806423745;-0.40529025171071137;-0.3678651534941412;1.09305010246541;1.0001480462163066;10.000047026993933;0.41677434723114953;-0.4352279826994033;-0.4352280432141382;0.381461367529738;0.36457040826690634;0.5276456204033693;0.9999048754803487
41.890217;1.1017289220704718;0.41672214674421376;0.3782227269311598;-0.4052947596000803;-0.36786957806757176;1.0930503003283543;1.0001480810311556;10.000039835249042;0.4167737017741875;-0.4352279822428809;-0.4352280433800258;0.38146264772273436;0.364574491749522;0.527646396393931;0.9999056647899248
41.900217;1.1017299161730512;0.4167223176126482;0.37822272545902935;-0.40529842848365116;-0.3678729075197604;1.0930494649457123;1.0001480885945506;10.000033412463864;0.41677306940197795;-0.4352279817522683;-0.4352280435233882;0.38146490315295295;0.36457856353148876;0.5276479272777559;0.9999065129996665
41.910217;1.1017298916426674;0.4167225232285498;0.3782231372062928;-0.4053025744991922;-0.36787698906602706;1.09304859246257;1.0001480648355556;10.000027689150556;0.4167724477804398;-0.43522798122662404;-0.4352280436446348;0.38146613262491613;0.3645826237755975;0.5276487711225277;0.9999074204712064
41.920217;1.1017307589537875;0.4167226138610596;0.37822317033905106;-0.4053062433395857;-0.36788031845494856;1.0930486795293677;1.000148004623872;10.000022589392518;0.4167718361269891;-0.4352279806659225;-0.4352280437447845;0.38146733540069944;0.36458567310822704;0.5276489639900338;0.9999083888956276
41.930217;1.10173056351634;0.4167211348984975;0.37822217538085395;-0.40531080448723295;-0.3678847913379222;1.0930477233647986;1.0001479029336535;10.000018019081674;0.41677123517754827;-0.43522798007126623;-0.4352280438248908;0.38146851063077847;0.36458971279112673;0.5276498936482484;0.999909421808876
41.940217;1.101731304544108;0.41672115009584754;0.37822224717630265;-0.4053144732854843;-0.3678881206641728;1.0930477209664193;1.0001477557315037;10.000013868396607;0.4167706462787579;-0.43522797944438785;-0.435228043885928;0.38146965692571205;0.3645937440057744;0.5276508754923591;0.999910523140007
41.950217;1.1017309860095428;0.4167207668849872;0.37822235357289363;-0.40531775803542064;-0.3678914349960292;1.0930466689056422;1.0001475597669862;10.000010039466254;0.4167700706034231;-0.4352279787871001;-0.4352280439288018;0.3814707725909334;0.3645977669528621;0.5276519161027932;0.999911695370994
41.960217;1.101731608467417;0.4167207634809762;0.37822251361782766;-0.4053226497747435;-0.3678958743190512;1.0930465641387475;1.000147311586832;10.000006468616421;0.4167695091048313;-0.4352279781012845;-0.4352280439540421;0.38147285598847486;0.3646017809945999;0.5276537441937248;0.9999129384322373
41.970217;1.1017321759355643;0.4167206733730627;0.3782226442182889;-0.40532631851107365;-0.36789920355906636;1.0930454050111138;1.0001470072421128;10.000003119670815;0.41676896281555076;-0.43522797738904;-0.4352280439615121;0.3814739056981271;0.3646047857467693;0.5276542284264671;0.9999142499379226
41.980217;1.1017316930436598;0.4167202439137899;0.3782228559541948;-0.40533082616957977;-0.367903627861476;1.0930451916215302;1.0001466428318921;9.999999967920008;0.4167684329743517;-0.43522797665254315;-0.4352280439505766;0.381474920856804;0.36460878201411734;0.5276554789086871;0.999915626107142
41.990217;1.1017321611228832;0.4167200944111266;0.3782230220274178;-0.40533449486162404;-0.3679069570472211;1.093043925447185;1.000146214785091;9.99999699268895;0.4167679210057231;-0.4352279758937464;-0.4352280439204059;0.38147590152695776;0.36461277188056995;0.5276568092286242;0.9999170618313755
42.000217;1.1017315841699755;0.41671961026385035;0.378223267379963;-0.4053390024646409;-0.36791138129747997;1.0930426086252303;1.0001457199712491;9.999994167597002;0.41676742877173156;-0.4352279751141058;-0.43522804387002095;0.38147684856216507;0.36461675820029094;0.5276582220789343;0.999918550342944
42.010217;1.101731961553488;0.41671941060423234;0.37822346478988594;-0.40534267110694155;-0.367914710433729;1.093042243001105;1.0001451559544867;9.999991452878774;0.41676695888215376;-0.43522797431449817;-0.43522804379834396;0.3814787632271893;0.36462074416279694;0.5276604398180221;0.9999200843254966
42.020217;1.1017312958676047;0.4167188802011377;0.37822373955743804;-0.4053471786481883;-0.367919134637493;1.0930408297307659;1.00014452065622;9.999988806350965;0.4167665144026465;-0.4352279734956616;-0.4352280437043737;0.3814796469324869;0.36462473320673133;0.5276620139059865;0.9999216573018309
42.030217;1.1017315858006977;0.4167186365862852;0.37822396627969646;-0.40535084723490966;-0.3679224637308707;1.093040370102608;1.000143811367886;9.9999861979532;0.4167660981749973;-0.43522797265880536;-0.43522804358725264;0.38148050097400504;0.36462772903978;0.5276629709892036;0.9999232627355974
42.040217;1.1017308352352966;0.4167180623540893;0.37822427262479075;-0.4053553547091362;-0.3679268878957488;1.0930388659689068;1.0001430242932015;9.999983606342914;0.41676571248579447;-0.43522797180561723;-0.4352280434463356;0.3814813264186674;0.3646317354858317;0.5276646869244652;0.9999248924336822
42.050217;1.1017310471204584;0.41671777312163294;0.37822453480395485;-0.4053590232352062;-0.3679302169546944;1.0930383184884511;1.0001421554034562;9.99998100894959;0.4167653591010664;-0.4352279709379781;-0.4352280432812896;0.38148212439448864;0.3646357560061555;0.5276664635069185;0.9999265367433794
42.060217;1.101730231163329;0.4167171502869807;0.3782248812671138;-0.40536353063801517;-0.36793464108996765;1.0930367269412986;1.000141201710353;9.999978382232703;0.4167650392021015;-0.43522797005802405;-0.4352280430918127;0.3814838963098418;0.36463979311840267;0.5276690165175714;0.999928186004548
42.070217;1.1017303948758461;0.41671680902768077;0.37822518858298043;-0.4053671991010955;-0.36793797012461865;1.0930360891227229;1.0001401616959738;9.999975704847614;0.41676475321289785;-0.4352279691682528;-0.435228042877191;0.381484643474988;0.36464384804429295;0.5276708938888806;0.9999298323387399
42.080217;1.101729549331712;0.4167161310081721;0.378225585312849;-0.4053717064331094;-0.36794239424102704;1.0930344024543333;1.000139035651533;9.999972954967557;0.4167645008797123;-0.4352279682712606;-0.43522804263630105;0.3814853666695591;0.36464792037026794;0.5276728119467546;0.9999314703824851
42.090217;1.1017297002560973;0.4167157323492972;0.37822594808492355;-0.405375374836399;-0.3679457232625413;1.0930326654254559;1.000137826850475;9.999970108758358;0.4167642819545964;-0.4352279673693473;-0.435228042367898;0.38148606631242205;0.3646520079995256;0.5276747649101271;0.9999330961064132
42.100217;1.1017298540456517;0.4167153581453788;0.37822639073699277;-0.4053802661902676;-0.367950162336766;1.093031879304896;1.0001365420312567;9.999967142332208;0.4167640971781727;-0.43522796646422784;-0.4352280420708416;0.38148674279792444;0.3646561078219262;0.5276767482824704;0.9999347055512272
42.110217;1.101729014939644;0.4167145413694015;0.37822683277156477;-0.40538355045209723;-0.3679534763913583;1.0930300485275743;1.0001351899684863;9.999964026398498;0.4167639484544095;-0.43522796555689863;-0.43522804174444013;0.38148839631837245;0.3646592162711318;0.5276787905390452;0.9999362946332259
42.120217;1.101729182920831;0.4167141150954506;0.3782273428515516;-0.4053884417549481;-0.3679579154683373;1.0930291791364724;1.000133779649433;9.999960715274014;0.41676383817707585;-0.4352279646477826;-0.43522804138900384;0.381489026552731;0.3646633295349534;0.5276808264548122;0.9999378594759659
42.130217;1.1017283611445232;0.41671325202502835;0.3782278530050292;-0.40539172596304546;-0.3679612295288578;1.0930272771999785;1.0001323196933252;9.999957146916593;0.4167637687266501;-0.4352279637370466;-0.4352280410058935;0.3814896327626452;0.3646674441336512;0.5276828859037231;0.9999393973088212
42.140217;1.1017285489764224;0.4167127851468287;0.37822842969817966;-0.40539661722287196;-0.36796566861378804;1.0930263486415646;1.0001308183120194;9.999953252258695;0.416763742257946;-0.4352279628248965;-0.4352280405967207;0.38149021380858616;0.3646715575191562;0.5276849672790858;0.9999409080230857
42.150217;1.1017277937844976;0.41671227011280526;0.37822933672151526;-0.4053995395664203;-0.36796863971200994;1.093024400046477;1.0001292828976407;9.999948962458589;0.41676376065688026;-0.43522796191174723;-0.43522804016264316;0.38149076777228896;0.3646756681555725;0.5276870685553426;0.9999423952826716
42.160217;1.1017280082540253;0.41671177007814925;0.37822997181789314;-0.40540443079136024;-0.36797307880736246;1.0930224395829515;1.0001277201655374;9.999944217713251;0.4167638258552122;-0.4352279609981393;-0.4352280397044297;0.3814922918127512;0.3646797754237926;0.5276899097764501;0.9999438656026932
42.170217;1.1017272371414324;0.41671089218221563;0.3782306465503888;-0.40540893788917726;-0.36797750294323855;1.0930214768876367;1.0001261370921788;9.999938973345289;0.41676393992845884;-0.4352279600845827;-0.43522803922285347;0.3814927826938307;0.36468387961534887;0.5276920426482793;0.9999453261763801
