time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.180217;1.101727473545506;0.4167103063039071;0.378231280565384;-0.4054126061173613;-0.3679808319963243;1.093019521435037;1.0001245414441162;9.99993319424256;0.41676410462821684;-0.43522795917151225;-0.43522803871893684;0.38149323765208737;0.36468798192550483;0.5276941868071814;0.9999467841638043
42.190217;1.101726710971701;0.41670939503086507;0.37823199671128677;-0.4054171131888385;-0.3679852561454344;1.0930185809539799;1.0001229413428414;9.999926847515281;0.416764321180499;-0.43522795825915533;-0.435228038193939;0.38149365509483635;0.3646920844864199;0.5276963390562951;0.9999482472642769
42.200217;1.1017269379562866;0.4167087742401334;0.3782326652463814;-0.405420781404857;-0.3679885852127106;1.0930166615105892;1.0001213442101298;9.999919907596597;0.41676459067348576;-0.4352279573473647;-0.43522803764899193;0.38149403477802907;0.3646961904653416;0.5276984966826496;0.9999497233879296
42.210217;1.1017261468974449;0.4167078251033537;0.3782334082959822;-0.4054252884594085;-0.36799300937716184;1.0930157689750197;1.000119756407389;9.999912374974398;0.41676491442819713;-0.435227956435655;-0.4352280370847461;0.3814953773423883;0.36470030377926593;0.5277013805786265;0.9999512195580146
42.220217;1.1017263263560846;0.41670716211555786;0.3782340966231753;-0.4054289566703865;-0.3679963384612297;1.0930139104001348;1.0001181840472864;9.99990428859934;0.4167652940636659;-0.43522795552337673;-0.43522803650150965;0.3814956834484287;0.3647034282307286;0.5277028526605739;0.9999527411990528
42.230217;1.1017254689160656;0.41670616652589626;0.3782348537742436;-0.40543346371308914;-0.36800076264387965;1.0930130939507627;1.000116633479168;9.999895717529268;0.41676573112893106;-0.43522795461002695;-0.4352280358995408;0.38149595312888496;0.3647075669123504;0.5277050158865276;0.9999542916728474
42.240217;1.101725564992226;0.4167054549405446;0.37823555162023903;-0.40543713192273273;-0.3680040917474056;1.0930113274918323;1.000115111282007;9.999886744656646;0.41676622634278926;-0.435227953695555;-0.4352280352790766;0.3814961859661484;0.3647117223355716;0.5277071765171383;0.9999558716771463
42.250217;1.1017246114854837;0.41670441160398697;0.37823631399538216;-0.40544163895654356;-0.3680085159500399;1.0930096173221993;1.0001136246202849;9.999877451520193;0.41676677919547495;-0.4352279527802958;-0.4352280346402675;0.38149638179782347;0.3647158967324716;0.5277093320345564;0.999957478923177
42.260217;1.1017246031666101;0.4167037083299559;0.37823706113247835;-0.405446530134555;-0.36801295512815746;1.09300896771881;1.0001121811411564;9.999867906791248;0.41676738825890364;-0.4352279518648054;-0.435228033983079;0.38149754110298395;0.3647200923884886;0.5277122028937292;0.9999591089750873
42.270217;1.1017235387873754;0.4167013464535971;0.37823666130644096;-0.40544986755650786;-0.3680163177328465;1.0930073810780292;1.000110788048701;9.999858168270977;0.4167680514945537;-0.4352279509500356;-0.43522803330710874;0.3814976647832764;0.36472431191675087;0.5277143419860966;0.9999607570158154
42.280217;1.1017234140670882;0.41670060409937754;0.378237399786428;-0.4054547587334735;-0.3680207569310755;1.0930068585324788;1.0001094513625395;9.99984829351594;0.4167687662651223;-0.43522795003754006;-0.4352280326115726;0.3814977536525656;0.3647285580231556;0.5277164704462866;0.9999624183469288
42.290217;1.1017232295213146;0.41669979301314597;0.3782380815663922;-0.40545842694584994;-0.3680240860863167;1.0930054001738854;1.0001081756682524;9.99983833389752;0.41676952937480943;-0.4352279491294091;-0.4352280318954696;0.38149780805093914;0.3647328330461921;0.527718587107536;0.999964087503559
42.300217;1.1017219870557777;0.41669866246365156;0.37823881570646073;-0.40546293396114175;-0.36802851034440787;1.0930050046141349;1.0001069643780256;9.999828311272395;0.4167703370282679;-0.4352279482281798;-0.4352280311577374;0.38149782772297774;0.364737138873433;0.527720691542692;0.9999657586273965
42.310217;1.1017216857506593;0.4166978338263828;0.37823947437686334;-0.4054666021772193;-0.3680318395298407;1.0930036692761769;1.0001058204456839;9.99981821070467;0.41677118471494745;-0.4352279473367765;-0.4352280303974888;0.3814988118484203;0.36474147723793693;0.5277235069056732;0.9999674267864191
42.320217;1.1017203280102381;0.4166966943825876;0.37824018241588697;-0.4054711091899017;-0.3680362638233157;1.0930023916056428;1.0001047466863004;9.999807993660704;0.4167720675425083;-0.4352279464582058;-0.4352280296140613;0.3814987590938596;0.3647458499524199;0.5277255889922715;0.9999690883456408
42.330217;1.101719912318679;0.41669591858504784;0.378240861730545;-0.4054760003794204;-0.36804070310425063;1.093002169845051;1.0001037452921073;9.999797611280414;0.41677298114491373;-0.4352279455952572;-0.43522802880663486;0.38149866776085295;0.3647502589006241;0.5277276614053882;0.9999707404649862
42.340217;1.1017184409856393;0.41669473385059075;0.37824149287094244;-0.4054792844304245;-0.36804401738825776;1.0930010028461898;1.0001028173387754;9.999787014714688;0.4167739223632952;-0.43522794475054766;-0.4352280279741143;0.38149853619108276;0.36475470597945364;0.527729724896012;0.9999723800218973
42.350217;1.1017179127287362;0.4166939748123982;0.37824214328088257;-0.40548417563318984;-0.368048456718573;1.093000889176199;1.0001019628563135;9.999776157282481;0.41677488893311965;-0.43522794392651093;-0.43522802711559433;0.3814983631132525;0.3647591928311723;0.527731780117707;0.9999740027557374
42.360217;1.1017163313075926;0.41669281425233506;0.3782427443601946;-0.40548745969354855;-0.3680517710551996;1.0929998259675613;1.0001011808915747;9.999764990170588;0.4167758786685673;-0.43522794312531327;-0.43522802623071744;0.3814991475804996;0.3647637204163183;0.5277345499323426;0.9999756034480621
42.370217;1.1017156983717173;0.41669208387722717;0.3782433624411925;-0.4054923509148995;-0.3680562104404098;1.0929988084283073;1.0001004693568358;9.999753468372294;0.4167768889415855;-0.43522794234919393;-0.43522802531959626;0.3814988889156119;0.3647682889999528;0.5277365887106517;0.9999771767404079
42.380217;1.1017140634690943;0.4166913907620445;0.37824430992588964;-0.40549649613237226;-0.3680602919093441;1.092998830506215;1.0000998251007112;9.999741566846415;0.41677791655769536;-0.43522794160096223;-0.435228024382557;0.38149858698802935;0.36477289844670086;0.5277386182422131;0.9999787180942588
42.390217;1.1017133410607618;0.4166906359681356;0.37824483909398304;-0.40550016441372844;-0.3680636212943873;1.0929978859196154;1.0000992439740866;9.99972929251651;0.4167789579812319;-0.4352279408838891;-0.4352280234196871;0.38149824230308466;0.3647775481979862;0.5277406375823227;0.9999802235757599
42.400217;1.1017115796372865;0.41668958567491404;0.3782454066932785;-0.4055046714617867;-0.36806804579398766;1.092997968888665;1.0000987207261365;9.99971668199242;0.41678000966101236;-0.435227940201026;-0.43522802243040865;0.38149785553774834;0.3647822369602663;0.5277426460236817;0.999981688133072
42.410217;1.101710779033992;0.41668885555697394;0.37824588340267523;-0.4055083397638927;-0.36807137523044936;1.0929970742724555;1.0000982492539001;9.99970378780146;0.41678106820974703;-0.435227939554712;-0.43522802141385153;0.38149842710801446;0.3647869626482605;0.5277453658132378;0.9999831047012513
42.420217;1.101708940678666;0.41668782774452723;0.3782463919838773;-0.40551284682342675;-0.3680757997802365;1.0929971964956975;1.0000978237058145;9.999690663252224;0.41678213060618136;-0.4352279389466797;-0.4352280203697898;0.3814979572232443;0.36479072270050417;0.5277466599825457;0.9999844651972841
42.430217;1.1017080596909672;0.416687172270772;0.3782468522360709;-0.40551773810530806;-0.3680802393217504;1.0929963287160611;1.0000974401963163;9.99967735097779;0.4167831942936025;-0.43522793837861434;-0.43522801929909155;0.38149744599645485;0.36479551448654873;0.5277486326009443;0.9999857625229565
42.440217;1.1017061325872652;0.41668611253163845;0.378247242923316;-0.4055210222192521;-0.3680835538685085;1.092995464434055;1.000097097749312;9.9996638802508;0.41678425702568694;-0.43522793785270186;-0.43522801820343715;0.381496893413442;0.3648003356984098;0.5277505910745829;0.9999869918874588
42.450217;1.101705151125182;0.41668547938875117;0.378247630577548;-0.40552591352421213;-0.3680879934641923;1.0929955996643814;1.0000967975748603;9.99965027605913;0.41678531693843596;-0.435227937371657;-0.4352280170847598;0.3814962993723203;0.36480518457629574;0.5277525339946353;0.9999881500198818
42.460217;1.1017031119351848;0.41668444288732204;0.3782479472317041;-0.4055291976570102;-0.3680913080673998;1.0929947327812928;1.0000965419322405;9.999636569259462;0.4167863729269577;-0.43522793693828615;-0.43522801594484034;0.3814966637520665;0.36481005972415165;0.527755182178791;0.9999892337583081
42.470217;1.101702008788629;0.4166838337549055;0.37824826149267465;-0.4055340889898412;-0.36809574772110376;1.0929948634212214;1.000096333636445;9.999622799599617;0.41678742475205943;-0.4352279365549152;-0.43522801478530215;0.381495986389181;0.3648149597295283;0.5277570886851486;0.9999902392263029
42.480217;1.1016998388587678;0.416682875225272;0.3782485556410469;-0.40553859610142823;-0.3681001724377318;1.0929939926404322;1.0000961754691904;9.999609017246303;0.4167884727275894;-0.4352279362231337;-0.4352280136078299;0.381495267062944;0.36481988306318053;0.52775897498195;0.9999911608130837
42.490217;1.1016985951794211;0.41668223772612006;0.3782487540500657;-0.4055422645103655;-0.3681035020954855;1.092994123160321;1.0000960694679748;9.999595279162746;0.4167895173182648;-0.4352279359441335;-0.4352280124141567;0.381494505721568;0.36482482827390084;0.527760840599215;0.9999919910016684
42.500217;1.1016962748948016;0.41668130459552694;0.37824898521481254;-0.40554677164721126;-0.36810792687079724;1.0929932581263817;1.0000960167670057;9.9995816316534;0.4167905590284922;-0.43522793571897606;-0.4352280112058731;0.3814937027900888;0.3648297939469823;0.5277626853500155;0.9999927218379097
42.510217;1.1016948716916846;0.4166806933270311;0.37824912664965665;-0.40555044009108554;-0.36811125658741883;1.092992399166958;1.0000960176066256;9.999568095725918;0.41679159864327175;-0.4352279355483233;-0.4352280099844157;0.3814938592567446;0.36483477820612964;0.5277652318928139;0.9999933461373526
42.520217;1.101692383962817;0.41667978819608803;0.37824930865465756;-0.4055549472541392;-0.36811568142220874;1.092992545581132;1.0000960716224925;9.999554672582464;0.41679263719366555;-0.43522793543220883;-0.43522800875101436;0.38149297680812055;0.36483977845542637;0.5277670358299176;0.9999938579755621
42.530217;1.1016908081752554;0.4166792609605665;0.37824945768378027;-0.40555983868610423;-0.3681201212543722;1.0929916952481622;1.0000961789009257;9.999541355360744;0.41679367537096057;-0.43522793537013127;-0.43522800750642016;0.38149205830827815;0.36484479187075647;0.52776882161335;0.9999942538435649
42.540217;1.1016891457394158;0.41667869783782935;0.37824954309500003;-0.40556350718320766;-0.3681234510635961;1.0929918457467929;1.0000963404679413;9.999528134358838;0.4167947130513118;-0.4352279353612635;-0.4352280062509535;0.3814911081924883;0.3648498159950475;0.5277705927330636;0.9999945336220368
42.550217;1.101686399958487;0.41667784525603707;0.37824967888433975;-0.40556801438483964;-0.3681278759938927;1.0929909943350822;1.000096557160497;9.999515003305858;0.4167957492894886;-0.43522793540472116;-0.4352280049851469;0.3814901322379644;0.36485484881353936;0.527772354450319;0.9999946994207296
42.560217;1.1016845727439044;0.4166773217435141;0.37824974090134816;-0.40557168291374546;-0.36813120587012765;1.0929911371023415;1.0000968284709466;9.999501964031136;0.4167967825966771;-0.4352279354998606;-0.4352280037102781;0.3814901368545892;0.3648598886068731;0.5277748361952616;0.9999947532900794
42.570217;1.101681670256332;0.4166765115451557;0.37824985655709975;-0.40557619013714075;-0.3681356308694275;1.0929902681529926;1.0000971524881779;9.999489019994396;0.4167978111282649;-0.43522793564646584;-0.4352280024280526;0.3814891283247998;0.3648649338352049;0.5277766008402826;0.9999946964564976
42.580217;1.101679695007291;0.41667608542719825;0.3782499500339658;-0.40558108164648216;-0.36814007087115236;1.0929893795660872;1.0000975262056746;9.999476172866304;0.41679883260155615;-0.43522793584455993;-0.4352280011398893;0.3814881123171048;0.36486998304557483;0.5277783792138;0.9999945297768233
42.590217;1.1016766546959909;0.4166752665166872;0.3782500045381206;-0.4055843659375271;-0.3681433858878203;1.0929894620466871;1.000097945858732;9.999463430939102;0.4167998444760687;-0.43522793609396004;-0.4352279998467302;0.38148709400756076;0.3648750349080304;0.5277801793635908;0.9999942537793476
42.600217;1.101674598376553;0.4166740463181636;0.3782493145201797;-0.40558894902054743;-0.3681475314180301;1.092988505740879;1.0000984071956203;9.999450813115727;0.41680084439492776;-0.43522793639403023;-0.4352279985491751;0.38148607847538546;0.3648800881742334;0.5277820088079748;0.9999938688609881
42.610217;1.101671447444704;0.416673270930102;0.37824936772993734;-0.40559223332815464;-0.3681508465082221;1.092988501774525;1.0000989059160292;9.999438347373625;0.4168018302302252;-0.43522793674351645;-0.4352279972474467;0.38148607059057993;0.3648851414842936;0.5277845968773099;0.9999933757674794
42.620217;1.1016692482169284;0.41667293023667573;0.37824945892855144;-0.4055971248842441;-0.36815528665699465;1.0929874444116219;1.0000994385998856;9.999426074281953;0.41680280006506076;-0.43522793714025315;-0.4352279959416539;0.3814850747778558;0.3648901933126474;0.5277865045868958;0.9999927752793268
42.630217;1.1016660059589996;0.41667224467103675;0.3782495721891196;-0.4056016321541033;-0.36815971187504226;1.0929873316550176;1.0001000032013057;9.999414048223096;0.4168037526215367;-0.4352279375811289;-0.4352279946325412;0.3814840952120831;0.3648952419241855;0.5277884598181829;0.9999920673445637
42.640217;1.1016637218729695;0.4166718815862849;0.37824963313415455;-0.4056053007832567;-0.36816304204119155;1.0929861634438012;1.0001005982044895;9.999402329791987;0.4168046874943612;-0.43522793806252974;-0.4352279933218169;0.3814831356197913;0.3649002852727517;0.5277904670788978;0.9999912503686732
42.650217;1.1016604021276408;0.4166712210656053;0.3782497701812433;-0.40560980806608266;-0.3681674673299797;1.0929849393425253;1.0001012212896498;9.999390980317063;0.4168056047602156;-0.43522793858101316;-0.43522799201171103;0.38148219849164916;0.3649053212637075;0.5277925299388538;0.9999903211369406
42.660217;1.1016580517091832;0.41667087688255633;0.378249858785313;-0.4056134767167032;-0.3681707975657849;1.0929846572811106;1.0001018693035775;9.99938006166176;0.4168065045485669;-0.43522793913378227;-0.4352279907043563;0.3814822850020495;0.3649103481416768;0.5277953734253856;0.9999892759219481
42.670217;1.1016546812959906;0.41667022878715265;0.37825002606525054;-0.40561798401124194;-0.36817522292363214;1.0929833134346234;1.0001025395986423;9.999369634761363;0.4168073868111879;-0.4352279397186831;-0.43522798940136037;0.38148139585712426;0.36491536426208554;0.5277975538136573;0.9999881116846078
42.680217;1.1016522979709196;0.4166699435940681;0.3782501954928136;-0.40562287562675675;-0.36817966328341173;1.0929829030476412;1.000103231298032;9.999359761761935;0.4168082511684434;-0.4352279403338675;-0.4352279881038593;0.38148053179180436;0.3649203674209446;0.5277997939100761;0.9999868255253771
42.690217;1.1016489124145976;0.41666924105070746;0.37825034874078806;-0.4056261599846841;-0.3681829786562677;1.0929814218001896;1.0001039458278795;9.999350508502282;0.4168090969968232;-0.4352279409775371;-0.43522798681312314;0.38147969342931637;0.3649253544672934;0.5278020933943579;0.9999854131431697
42.700217;1.101646531239536;0.4166689488501773;0.37825055466577606;-0.40563105161569607;-0.36818741908562386;1.0929808668975536;1.0001046865142185;9.999341938582889;0.4168099236656959;-0.4352279416479568;-0.4352279855309681;0.381478881204171;0.36493032132694475;0.5278044511425911;0.9999838686362476
42.710217;1.101643163640962;0.41666823474221515;0.37825074691511;-0.40563433598209314;-0.368190734526635;1.0929792371493285;1.0001054571866566;9.999334110255711;0.4168107308514986;-0.4352279423433424;-0.43522798425959214;0.38147909514875317;0.36493526310544844;0.5278075874380589;0.9999821864602702
42.720217;1.1016408128070223;0.4166679276301018;0.37825099431087644;-0.4056392276284266;-0.3681951750222086;1.0929775319504815;1.0001062606122464;9.999327079498473;0.41681151889890355;-0.4352279430615214;-0.4352279830012776;0.3814783344304678;0.364939174322187;0.5278093628654884;0.999980363714879
42.730217;1.101637484072001;0.41666719562576215;0.3782512292860393;-0.405642512003158;-0.3681984905278942;1.0929767503345378;1.0001070975710373;9.999320895120743;0.41681228864955083;-0.43522794380007296;-0.4352279817580121;0.38147759743771237;0.36494404952106024;0.5278118788896764;0.9999784003630946
42.740217;1.1016351792345749;0.4166668674607105;0.37825151901458204;-0.40564740366305885;-0.3682029310872602;1.092974891661813;1.0001079664116124;9.999315582647121;0.41681304074066555;-0.4352279445570013;-0.43522798053125716;0.3814768824357281;0.36494888376140583;0.5278144395738232;0.999976298058236
42.750217;1.1016319054225383;0.4166661646392524;0.3782518431762189;-0.40565191098350395;-0.3682073567101318;1.0929739572562807;1.0001088629261095;9.999311128994322;0.41681377516401313;-0.4352279453311089;-0.43522797932238133;0.3814761879915987;0.3649536725400337;0.5278170404919822;0.9999740593036325
42.760217;1.101629667232669;0.4166657562970969;0.3782521226344388;-0.40565557971082267;-0.3682106872748699;1.092971950696717;1.0001097807642596;9.999307488948238;0.41681449126826964;-0.43522794612169;-0.435227978133102;0.38147651285082557;0.36495841175384164;0.5278204008207498;0.999971686971052
42.770217;1.1016264734777634;0.4166650245882517;0.378252481298386;-0.40566008702881;-0.36821511295391407;1.092970876275232;1.0001107124975441;9.99930461916013;0.41681518805210527;-0.43522794692796296;-0.43522797696516197;0.3814758555744387;0.3649630979851581;0.5278230733191315;0.9999691845261194
42.780217;1.1016243282611655;0.41666458560359404;0.37825279057679684;-0.40566375575866676;-0.368218443570162;1.092968737214348;1.0001116511104158;9.999302509217047;0.4168158646151798;-0.43522794774861157;-0.435227975819868;0.3814752144467945;0.3649677286022303;0.5278257787753661;0.9999665569349669
42.790217;1.1016222366703596;0.4166641842256402;0.37825315910988255;-0.4056686474282236;-0.3682228842632445;1.092966535180239;1.0001125908903565;9.999301179518163;0.41681652049625206;-0.4352279485814763;-0.4352279746981406;0.3814745877994947;0.36497230173425693;0.5278285159349039;0.9999638109153299
42.800217;1.1016192022932976;0.41666335308231345;0.3782535018703705;-0.405671931790242;-0.36822619995397377;1.0929652709552986;1.0001135273213841;9.99930065786569;0.4168171557699746;-0.43522794942353904;-0.4352279736007152;0.3814739744098228;0.36497681630457773;0.5278312833775944;0.9999609545246179
42.810217;1.1016172245432605;0.4166629246437979;0.3782538841095489;-0.4056768234505539;-0.3682306406840309;1.0929629449917033;1.0001144567932998;9.999300966439794;0.4168177708397478;-0.4352279502713176;-0.4352279725281333;0.3814743736065485;0.3649812720279916;0.5278348012508159;0.9999579970616587
42.820217;1.1016143051276535;0.41666212452122164;0.3782542842067437;-0.40568133073382;-0.368235066461396;1.0929615573123894;1.0001153759337877;9.999302125096325;0.41681836596205746;-0.4352279511215178;-0.4352279714807415;0.38147378492874046;0.3649856695879436;0.527837621137521;0.9999549490832063
42.830217;1.1016124848226883;0.4166620101374512;0.3782549564704065;-0.4056846376313571;-0.36823805417283556;1.092959107135862;1.0001162806676842;9.999304153743015;0.4168189405379482;-0.43522795197168035;-0.4352279704588728;0.3814732076381;0.36499001088651567;0.5278404608659955;0.9999518222269134
42.840217;1.1016096772088853;0.41666119837582977;0.37825535766357715;-0.40568914490188324;-0.3682424799736862;1.0929575925291661;1.00011716657669;9.999307060596873;0.416819492666284;-0.4352279528203158;-0.43522796946292547;0.3814726405249315;0.36499429903526265;0.5278433154429761;0.999948628734718
42.850217;1.1016079219802621;0.4166606924031915;0.3782556949816964;-0.4056928136163628;-0.3682458106979964;1.0929550105432329;1.000118029822205;9.999310828457974;0.41682001969988647;-0.4352279536663282;-0.4352279684932585;0.3814720819903283;0.3649985380990861;0.5278461804681501;0.9999453802264425
42.860217;1.1016052180360565;0.416659876341709;0.3782560939889546;-0.4056973208818444;-0.3682502365186912;1.0929523585573788;1.000118866455853;9.999315425686074;0.4168205191292084;-0.4352279545083881;-0.43522796755032095;0.3814725302052208;0.3650027324824355;0.5278497743325169;0.9999420867102633
42.870217;1.1016035603746763;0.416659367206175;0.3782564277535911;-0.4057009896023561;-0.368253567261742;1.0929506359840468;1.0001196716156424;9.999320833974583;0.416820988674557;-0.4352279553448868;-0.43522796663486135;0.3814719831450351;0.36500688596543557;0.5278526475254016;0.9999387568232075
42.880217;1.101600947788514;0.41665854753219933;0.37825682050136666;-0.4057054968657628;-0.368257993100086;1.0929478444064629;1.000120441140808;9.999327062152242;0.41682142591837923;-0.4352279561742066;-0.4352279657478126;0.38147143856078153;0.36501000114763943;0.527854826120392;0.9999353981482185
42.890217;1.1015993746597268;0.4166580335014334;0.3782571437077244;-0.4057091655929891;-0.368261323859495;1.0929459859360773;1.0001211732273962;9.99933414013902;0.41682182831281117;-0.4352279569947505;-0.4352279648900811;0.38147089421333463;0.36501407994067037;0.5278576893158775;0.9999320166500587
42.900217;1.1015968389090156;0.41665720794033456;0.378257521013488;-0.40571367285375337;-0.3682657497124572;1.092943061855413;1.0001218667188445;9.999342101490965;0.41682219349029387;-0.43522795780493145;-0.4352279640624363;0.38147034817747344;0.3650181243773705;0.5278605440025779;0.9999286155186373
42.910217;1.101595335212157;0.41665674162172434;0.3782578729306794;-0.40571856451995775;-0.36827019053927224;1.0929410732646248;1.0001225184783127;9.999350968385128;0.41682251931795716;-0.4352279586035247;-0.43522796326548985;0.3814707987664613;0.36502213675671724;0.5278641122964491;0.9999251941267093
42.920217;1.1015928634933339;0.41665585919037057;0.37825817833869474;-0.40572184884367524;-0.36827350634845063;1.0929380218817333;1.0001231235302959;9.999360752241095;0.4168228036893931;-0.43522795938997333;-0.43522796249987006;0.38147024411638664;0.3650261193319851;0.5278669495340659;0.9999217477647182
42.930217;1.1015914221014405;0.41665539410505903;0.3782585027003573;-0.4057267405141539;-0.3682779471845184;1.0929349093970036;1.0001236765261114;9.99937145938923;0.41682304446618335;-0.43522796016433446;-0.43522796176654394;0.3814696819789833;0.3650300739845985;0.5278697784138329;0.9999182684793714
42.940217;1.101589014771149;0.4166545200821718;0.3782587753108206;-0.4057300248368497;-0.36828126300152625;1.0929327372669109;1.0001241721936964;9.999383084385139;0.4168232397295963;-0.4352279609272619;-0.43522796106708467;0.3814691100935378;0.36503400209837294;0.527872599332884;0.9999147470481635
42.950217;1.1015876416032724;0.4166528485668635;0.37825795013522706;-0.40573496988319857;-0.36828575228565574;1.0929295077953673;1.0001246054254067;9.999395593800575;0.41682338808662756;-0.4352279616800819;-0.4352279604035082;0.38146852662802705;0.3650379048235817;0.5278754131013376;0.9999111751901705
42.960217;1.1015853064702559;0.4166519982456992;0.37825817540287504;-0.4057382542100305;-0.3682890681059539;1.0929272256941638;1.0001249713858607;9.9994089180971;0.4168234888278059;-0.4352279624244835;-0.4352279597775721;0.3814689302435615;0.3650417833902603;0.5278789437030731;0.9999075467946001
42.970217;1.1015840101461323;0.41665157900140615;0.3782584047990476;-0.4057431459012335;-0.36829350894734186;1.0929238992538024;1.0001252650288113;9.999422962069712;0.4168235419577968;-0.43522796316191986;-0.43522795919030055;0.3814683200816184;0.3650456392212101;0.5278817492184695;0.9999038580479873
42.980217;1.1015827571657437;0.4166511245615403;0.3782585524131121;-0.4057468146710767;-0.36829683972973287;1.0929215397803362;1.00012548033961;9.999437627166644;0.41682354801911115;-0.43522796389308854;-0.4352279586421228;0.3814676957144945;0.365048474019516;0.5278838649647101;0.9999001071476296
42.990217;1.1015805525665483;0.41665038246480013;0.37825872644737335;-0.40575132193793434;-0.3683012655910013;1.0929181593935198;1.0001256100916134;9.99945282807298;0.41682350794307454;-0.43522796461757285;-0.4352279581331762;0.38146705702865213;0.3650522897117347;0.5278866787902742;0.9998962941653776
43.000217;1.1015793989310227;0.4166499727481561;0.3782587982987222;-0.4057549907201184;-0.3683045963543283;1.0929147690768066;1.0001256470152935;9.999468491957003;0.41682342302638575;-0.4352279653340208;-0.43522795766345307;0.38146640437080964;0.3650560882536326;0.5278895031471046;0.9998924209764566
43.010217;1.1015773026277262;0.41664928205376267;0.37825889267442275;-0.4057594979893309;-0.36830902218873607;1.0929123781979961;1.000125585847762;9.999484549236453;0.41682329464686774;-0.4352279660409408;-0.4352279572327407;0.38146673868266967;0.3650598716249283;0.5278930629465235;0.9998884911607998
43.020217;1.1015762648668037;0.416648930831088;0.37825888326684254;-0.40576316678192237;-0.3683123529169296;1.0929089951437367;1.0001254241715356;9.999500925727695;0.4168231241073424;-0.43522796673717945;-0.4352279568406718;0.3814660612303511;0.3650636418290948;0.5278959154707947;0.9998845101494848
43.030217;1.1015742888191935;0.416648305450281;0.3782588960982017;-0.40576767405217706;-0.3683167787074422;1.092906628774843;1.0001251615153541;9.99951753727994;0.41682291299004826;-0.43522796742174363;-0.4352279564870596;0.38146537329183317;0.36506740061543047;0.5278987860249258;0.9998804852439427
43.040217;1.1015733729430086;0.41664802597080836;0.3782588050302232;-0.4057713428542465;-0.36832010938304144;1.0929032899884314;1.0001247980589607;9.999534295494353;0.4168226634200235;-0.4352279680938239;-0.4352279561719271;0.3814646761754051;0.36507114935103446;0.5279016787586538;0.9998764246712383
43.050217;1.1015715195771905;0.4166474790414728;0.3782587359776686;-0.40577585012422007;-0.36832453511278923;1.092900991483279;1.0001243341440447;9.999551126446336;0.41682237796015936;-0.43522796875311476;-0.4352279558952089;0.38146397138527743;0.36507388923610234;0.5279039066599738;0.9998723363915428
43.060217;1.1015707714846228;0.41664767001746306;0.3782588968244628;-0.4057791571179389;-0.3683275227228762;1.0928977463427616;1.000123771009781;9.99956798441453;0.4168220594478407;-0.43522796939965236;-0.43522795565689276;0.38146326039803985;0.36507762127315435;0.5279068563816419;0.9998682283683606
43.070217;1.10156904454193;0.4166472169931276;0.37825874604915277;-0.40578366438439323;-0.3683319483788443;1.0928955673764917;1.0001231117927374;9.999584848507132;0.4168217108998109;-0.4352279700332223;-0.4352279554573406;0.3814635440886029;0.3650813458943065;0.5279105610415081;0.9998641092636958
43.080217;1.1015683809920296;0.4166471246553771;0.37825849354192953;-0.40578733319698734;-0.3683352789092223;1.0928924667043607;1.0001223611388275;9.999601710794252;0.4168213354449957;-0.43522797065297336;-0.43522795529704095;0.3814628224578797;0.3650850628678767;0.5279135770058451;0.9998599872717485
43.090217;1.1015667838025707;0.41664677883883244;0.37825826879367425;-0.4057918404560071;-0.36833970448484077;1.0928894552100887;1.000121524386423;9.999618568472494;0.41682093654873337;-0.4352279712574833;-0.4352279551761904;0.3814620946219666;0.36508877158533687;0.5279166269862494;0.999855868207387
43.100217;1.1015662539232294;0.4166467990083357;0.37825795001420476;-0.40579550926881497;-0.36834303493304543;1.0928875422204722;1.000120608022753;9.999635421627813;0.4168205185126659;-0.43522797184501344;-0.43522795509471146;0.3814613587549673;0.36509247133680006;0.527919710615383;0.9998517553948939
43.110217;1.101564797302402;0.4166465711020984;0.37825766762461227;-0.40580001651871517;-0.36834746042518995;1.092884735169679;1.0001196203730602;9.999652270494487;0.41682008651956354;-0.4352279724134781;-0.4352279550525099;0.3814606122033593;0.3650961614766743;0.5279228267614142;0.9998476513400757
43.120217;1.10156441637391;0.41664671518523305;0.37825729967322874;-0.4058036853314018;-0.3683507907889602;1.0928830392630908;1.0001185716326106;9.999669113573889;0.4168196461850864;-0.4352279729602;-0.4352279550495796;0.38146085173055655;0.3650988415178957;0.527926004550019;0.9998435592237687
43.130217;1.101564116822843;0.4166469794392443;0.37825696115448953;-0.40580857706816387;-0.36835523116465896;1.0928804575102766;1.0001174731108469;9.99968595288103;0.4168192031852763;-0.43522797348199177;-0.4352279550857863;0.38146007392211895;0.3651025111984416;0.5279291803513096;0.9998394829023182
43.140217;1.1015629057121137;0.4166468983443195;0.37825657267494056;-0.4058118613857322;-0.36835854647486566;1.0928789915796377;1.000116335487909;9.999702802000392;0.4168187628839132;-0.43522797397556817;-0.43522795516052554;0.3814592760010196;0.3651061705263627;0.5279323831220386;0.9998354261591254
43.150217;1.10156278906336;0.41664730508504727;0.37825620428583495;-0.4058167531213379;-0.3683629867671295;1.0928766428092869;1.0001151670049175;9.99971969075267;0.41681832976523203;-0.43522797443789385;-0.43522795527267977;0.3814584562787064;0.36510981960909544;0.5279356117386343;0.9998313925669715
43.160217;1.1015617772913722;0.4166473719661859;0.3782557898898618;-0.4058200374290144;-0.3683663019962536;1.092875411835325;1.0001139726478954;9.999736665544157;0.4168179069531079;-0.43522797486647835;-0.4352279554207908;0.38145761372236775;0.3651134584388997;0.5279388661900791;0.9998273852751121
43.170217;1.1015618760896209;0.4166478781823271;0.3782553494327432;-0.40582370623757547;-0.368369632155881;1.092873297236206;1.0001127554252969;9.999753786500523;0.41681749620196956;-0.4352279752597958;-0.43522795560319183;0.38145774757673795;0.36511608700308523;0.5279421785039844;0.9998234057297125
43.180217;1.101561093473401;0.41664815464674193;0.3782549598950208;-0.40582821344657816;-0.3683740573648555;1.092872295142591;1.0001115193484604;9.99977112537005;0.41681709831427355;-0.43522797561750964;-0.4352279558182501;0.38145685735660173;0.36511970548942924;0.5279454894942157;0.9998194528887745
43.190217;1.1015614326253926;0.4166488183692244;0.37825449342850564;-0.40583188223893385;-0.36837738745342197;1.0928703997141171;1.0001102709708032;9.999788759084598;0.416816713658475;-0.43522797594008605;-0.4352279560646193;0.38145594256080084;0.3651233142483252;0.5279488329405254;0.9998155242977015
43.200217;1.1015609010513527;0.4166492522541802;0.3782540736917567;-0.4058363894179498;-0.36838181259454833;1.0928686032689798;1.0001090177869756;9.999806754996603;0.4168163425972751;-0.4352279762281704;-0.43522795634111766;0.3814550022768923;0.3651269136256964;0.5279522118044826;0.9998116176277415
43.210217;1.1015615040838547;0.41665007338088056;0.3782535727041176;-0.4058400581852619;-0.36838514261747557;1.092867896905202;1.00010776556861;9.999825159844821;0.4168159856517797;-0.43522797648231343;-0.4352279566463446;0.3814540352908366;0.36513050405530073;0.5279556284476382;0.999807731072972
43.220217;1.1015612516277848;0.4166506653581987;0.3782531159834672;-0.40584456532755286;-0.3683895676936977;1.092866272333387;1.0001065176315862;9.999843999412658;0.4168156432325559;-0.4352279767030265;-0.43522795697850086;0.3814540404609623;0.3651330864035729;0.5279591150693449;0.9998038634845207
43.230217;1.1015621490242973;0.41665164521187387;0.3782525784731826;-0.4058482340655907;-0.3683928976514796;1.0928657234257164;1.0001052759054552;9.999863288561365;0.4168153149971027;-0.4352279768908478;-0.4352279573355985;0.3814530169119613;0.3651366619171081;0.5279626111226271;0.9998000158890299
43.240217;1.1015632032941074;0.4166527034141512;0.37825202519944684;-0.40585190279081906;-0.36839622757622614;1.092864246416956;1.0001040411605018;9.999883042553824;0.4168149994866062;-0.4352279770463497;-0.43522795771584427;0.3814519641793529;0.3651402317815465;0.5279661487975159;0.9997961930686668
43.250217;1.101563420309786;0.41665352910324754;0.37825152177101357;-0.40585640987939464;-0.36840065255346705;1.092863839366304;1.000102812476144;9.999903270245026;0.4168146946338559;-0.43522797717014844;-0.43522795811790327;0.3814508822723909;0.36514379691864307;0.52796973067044;0.9997924025128088
43.260217;1.1015648011611598;0.41665473628121324;0.37825094504652285;-0.405860078577503;-0.3684039824116178;1.092862501035412;1.0001015880756081;9.9999239561456;0.41681439848241963;-0.43522797726286444;-0.4352279585410049;0.3814497715337777;0.36514635793548805;0.5279726686606355;0.9997886518485574
43.270217;1.1015653483355314;0.41665570534378293;0.3782504242843311;-0.4058645856315005;-0.3684084073211127;1.0928622292438077;1.0001003669594815;9.99994506002377;0.41681410936925284;-0.43522797732507534;-0.43522795898480093;0.38144963257253245;0.36514991510281564;0.5279770719178376;0.999784947588177
43.280217;1.1015670586329245;0.41665705060524744;0.3782498369734925;-0.4058682543059108;-0.36841173710935987;1.0928610197962538;1.0000991499247556;9.999966535571108;0.4168138258895147;-0.43522797735744845;-0.43522795944904624;0.38144846626759765;0.3651534684643277;0.5279808076933367;0.9997812949652238
43.290217;1.1015679309269444;0.4166580990801262;0.3782492643171969;-0.405871538416867;-0.3684150518913605;1.0928608665137827;1.0000979397540835;9.999988344260593;0.41681354697482226;-0.4352279773609714;-0.43522795993349284;0.3814472735221776;0.36515701777458676;0.5279846014441542;0.9997776983175581
43.300217;1.1015700017467178;0.4166600089807345;0.3782490632419077;-0.40587606817204713;-0.36841914865284436;1.0928597619174754;1.000096739942989;10.000010454897499;0.41681327188832945;-0.43522797733701435;-0.4352279604379554;0.3814460549152428;0.3651595623604709;0.5279877640918021;0.9997741627343728
43.310217;1.1015711780988102;0.416659953349354;0.3782473915751973;-0.40587940563269503;-0.36842251180056956;1.0928586976384687;1.000095552533522;10.000032836559972;0.41681299990248016;-0.43522797728706575;-0.4352279609623297;0.3814448106727451;0.3651631013284481;0.5279916801001228;0.9997706956787188
43.320217;1.1015734907220585;0.41666158705858725;0.3782468754253255;-0.40588429719450253;-0.36842695148733123;1.0928586642781295;1.0000943770269712;10.00005545015557;0.4168127299746504;-0.43522797721220824;-0.4352279615065534;0.3814435408664554;0.36516663389944215;0.5279956582417185;0.9997673068998424
43.330217;1.1015749263681989;0.41666285010632687;0.37824634096262516;-0.405887581273963;-0.36843026611026347;1.0928576517371489;1.0000932104544835;10.00007824004425;0.41681246098839647;-0.43522797711283223;-0.4352279620705467;0.3814432454660505;0.3651701595321089;0.528000420653127;0.9997640071628887
43.340217;1.1015774644838936;0.41666451236175756;0.37824581063092744;-0.40589124992366427;-0.3684335956632238;1.0928576500186948;1.000092047234507;10.000101129240559;0.41681219215215726;-0.43522797698886895;-0.4352279626542339;0.3814419242251106;0.3651726779000475;0.5280038298672777;0.9997608066780426
43.350217;1.1015800867327266;0.41666625816206654;0.37824534992575665;-0.40589614148800085;-0.36843803523243834;1.092856649529666;1.0000908789882101;10.000124026730772;0.4168119228488689;-0.43522797684011766;-0.4352279632576346;0.38144057655426294;0.3651761888083032;0.5280079883396303;0.9997577135159336
43.360217;1.1015817765627112;0.4166676123664987;0.3782448788157036;-0.40589942556370345;-0.368441349740861;1.092856641113192;1.0000896958076453;10.000146842306753;0.4168116522378262;-0.43522797666639557;-0.43522796388102825;0.3814392015146379;0.3651796920224876;0.5280121999750508;0.9997547328448485
43.370217;1.1015845167245606;0.41666934670866;0.3782444188204085;-0.4059030942245961;-0.3684446791832176;1.092855616504211;1.0000884886793195;10.000169487979747;0.4168113790781746;-0.4352279764676594;-0.43522796452497475;0.38143779818674095;0.3651821869916433;0.5280157675509033;0.9997518679002624
43.380217;1.1015862954009437;0.4166707866996741;0.3782440493714814;-0.40590760121361896;-0.36844910367658734;1.092855568887385;1.0000872507518315;10.00019186791343;0.4168111018692504;-0.4352279762440632;-0.4352279651899455;0.38143736619037427;0.36518567261135626;0.5280207902106678;0.9997491217040004
43.390217;1.1015890980857939;0.41667254496852385;0.3782436457563058;-0.4059112698892567;-0.3684524330523868;1.0928544920984333;1.0000859765604233;10.000213875168063;0.41681081917861806;-0.435227975995758;-0.43522796587605134;0.3814359054183917;0.36518914737209895;0.5280251253648762;0.9997464978171758
43.400217;1.1015909144267328;0.4166739464463949;0.3782432869104521;-0.40591455397984205;-0.3684557474277659;1.0928543781265865;1.0000846608807088;10.00023539497093;0.4168105297260295;-0.43522797572244565;-0.4352279665831905;0.3814344151639444;0.36519160985161064;0.5280287976843582;0.99974399987569
43.410217;1.1015937295987148;0.4166757633217695;0.3782429938106987;-0.40591944558442794;-0.3684601867974073;1.0928532160896642;1.0000832987966441;10.000256310875779;0.41681023215079366;-0.4352279754231172;-0.4352279673112689;0.38143289395588326;0.36519505900702703;0.5280331853626199;0.9997416302131271
43.420217;1.101595531534218;0.41667716107856345;0.3782427008999157;-0.40592272969058335;-0.3684635011139841;1.0928529949434636;1.000081886191427;10.000276514247588;0.4168099250624045;-0.43522797509640726;-0.435227968060227;0.38143134008864793;0.3651984942723214;0.5280375925221105;0.9997393888527178
43.430217;1.101598303647005;0.41667891335548957;0.3782424298566464;-0.4059263984124963;-0.3684668303711671;1.0928517067179018;1.0000804192088628;10.000295915966216;0.41680960779861087;-0.43522797474103214;-0.43522796882993653;0.3814307520576148;0.36520091572422475;0.5280420455389091;0.9997372744409373
43.440217;1.101601031596769;0.41668070886703173;0.37824224584714294;-0.4059312900567074;-0.3684712696536127;1.0928503466676023;1.000078893209715;10.000314460334318;0.4168092813501347;-0.4352279743556383;-0.43522796962011445;0.3814291287947216;0.36520432400774927;0.5280464782875298;0.9997352852089134
43.450217;1.1016027005303575;0.41668207625241216;0.37824206808578137;-0.40593457419539136;-0.36847458388193793;1.0928499114510646;1.0000773023374545;10.000332126583139;0.41680894839440996;-0.4352279739386302;-0.43522797043015;0.38142746975848096;0.36520772007493135;0.5280509156765983;0.9997334177227952
43.460217;1.1016052929584979;0.41668378929564703;0.37824191669168683;-0.4059382429640177;-0.3684779130486441;1.0928483979476602;1.0000756395731007;10.000348908963966;0.416808612258844;-0.4352279734885513;-0.4352279712588783;0.38142577505460334;0.36521010506301954;0.5280546598483681;0.999731665795343
43.470217;1.1016067962599878;0.41668517397255017;0.3782418697127689;-0.4059427500334901;-0.3684823372681449;1.0928478031301136;1.0000738972809116;10.000364802274452;0.41680827594077874;-0.4352279730044558;-0.4352279721045831;0.3814240456229206;0.3652134799992353;0.5280590876680475;0.9997300216105068
43.480217;1.1016091956669398;0.41668684290862523;0.37824180144411657;-0.4059464188366073;-0.3684856663702997;1.0928461242761174;1.0000720689077083;10.00037981441254;0.41680794212287076;-0.43522797248590867;-0.4352279729649634;0.3814222832854054;0.3652168451589573;0.5280635011449523;0.999728477156166
43.490217;1.1016104820433705;0.41668812107434083;0.3782417897481998;-0.40594970302871164;-0.36848898047042355;1.0928453588730487;1.0000701506862326;10.00039398163078;0.41680761370896535;-0.4352279719328734;-0.435227973837011;0.38142149078079735;0.3652191998194675;0.5280679253570102;0.9997270247724683
43.500217;1.1016126436926643;0.4166897268379399;0.3782418056311368;-0.4059533718652845;-0.3684923095081031;1.0928435040708413;1.0000681414900805;10.000407358309408;0.4168072939600524;-0.43522797134558816;-0.43522797471732244;0.3814196715726233;0.36522254301569856;0.5280722952520542;0.9997256575488527
43.510217;1.1016136738753102;0.41669098440570745;0.37824192696961584;-0.40595787898361335;-0.36849673359902557;1.092842556554482;1.0000660421407124;10.000419996797584;0.41680698619680384;-0.43522797072439884;-0.4352279756027288;0.38141782915771455;0.3652248744773299;0.5280759469271322;0.9997243695102238
43.520217;1.101615564596394;0.416692505158482;0.3782420279631766;-0.405961547847964;-0.3685000625744601;1.092840513017989;1.000063855648525;10.000431938187095;0.41680669351175986;-0.43522797006971803;-0.4352279764905841;0.38141596649883763;0.3652281946345442;0.5280802609523143;0.9997231552817615
43.530217;1.101617314435103;0.41669397544171494;0.3782421717213695;-0.40596521672652625;-0.3685033915203392;1.0928393701841717;1.000061587249731;10.000443207096431;0.4168064185320151;-0.43522796938235725;-0.43522797737850466;0.38141408602726234;0.36523150405356347;0.5280845425683702;0.9997220098592733
43.540217;1.1016179253213776;0.4166950820965716;0.37824242106860784;-0.40596972387243746;-0.3685078155225497;1.0928371248592874;1.0000592441663778;10.0004538106363;0.4168061632160939;-0.43522796866390007;-0.43522797826402265;0.38141319004493357;0.3652338031998992;0.5280888193764651;0.9997209288377482
43.550217;1.1016194424449912;0.41669682250603224;0.3782429834130898;-0.4059730309612271;-0.36851080140100323;1.0928357748221296;1.0000568361084898;10.000463747006991;0.41680592898405533;-0.43522796791653695;-0.4352279791445063;0.3814112812129829;0.3652370925699462;0.5280930279735853;0.9997199081227531
43.560217;1.1016197859982642;0.41669775351045873;0.3782432667388306;-0.40597631522273714;-0.36851411529529393;1.0928333192880169;1.0000543750303486;10.000473008981366;0.41680571712800696;-0.43522796714251594;-0.43522798001734864;0.38140936260558733;0.36523937286316016;0.5280965052607632;0.999718942939148
43.570217;1.1016210042825547;0.4166989802538685;0.3782435746722856;-0.40597998415019604;-0.3685174441352924;1.0928317586511573;1.0000518725254048;10.000481578365479;0.41680552897900464;-0.43522796634390126;-0.4352279808802859;0.3814074372465263;0.365242644972835;0.5281006328054787;0.9997180276035265
43.580217;1.1016211053789409;0.41669977604809183;0.37824393514670923;-0.405983268429329;-0.36852075798141737;1.092829094003255;1.0000493372356247;10.000489427185776;0.41680536586218503;-0.4352279655229039;-0.43522798173141347;0.38140550760420444;0.365245909726826;0.5281047172418714;0.999717156284626
43.590217;1.101622092385004;0.4167009147649699;0.37824436614538975;-0.4059881602803275;-0.36852519682841023;1.0928273258820382;1.0000467747338317;10.000496527334548;0.4168052291384255;-0.43522796468222164;-0.4352279825687537;0.3814035753045357;0.3652481676405987;0.5281080652113338;0.9997163232611467
43.600217;1.1016229710436574;0.41670192521744653;0.37824478379093174;-0.4059918292464294;-0.36852852559725274;1.0928244530696027;1.0000441888799252;10.000502858501996;0.4168051201257233;-0.4352279638250515;-0.435227983389964;0.381402641144109;0.365251418933051;0.5281127808890144;0.9997155225956594
43.610217;1.1016227478840408;0.41670249712842367;0.37824524924852215;-0.40599511355268453;-0.36853183937258555;1.092822472484207;1.0000415833190195;10.000508407794445;0.4168050400600931;-0.4352279629551357;-0.43522798419255015;0.3814007053661577;0.3652536637059;0.5281160359975772;0.9997147487944562
43.620217;1.101623426923958;0.4167033527271228;0.3782457310837443;-0.405998782541464;-0.3685351680954923;1.092819379917842;1.0000389622550427;10.000513163634116;0.41680499034483975;-0.4352279620769527;-0.4352279849742855;0.38139876782733345;0.36525690219122336;0.5281199367530017;0.9997139979592463
43.630217;1.1016230152743416;0.4167038208682115;0.37824630418125466;-0.4060032897580874;-0.3685395918807741;1.0928171716493413;1.000036330258074;10.000517109303129;0.4168049725187626;-0.43522796119572593;-0.43522798573342497;0.38139682794079377;0.3652591351100209;0.5281231012327972;0.9997132677137508
43.640217;1.1016235147686917;0.41670451878033393;0.3782468393291178;-0.40600695876419257;-0.3685429205607144;1.0928138459574834;1.0000336920678954;10.000520216009235;0.4168049875285478;-0.43522796031706207;-0.4352279864686532;0.381394884681758;0.36526236393981953;0.5281269150456068;0.9997125561668561
43.650217;1.101622929723572;0.41670477808490475;0.37824741055248706;-0.4060102430898221;-0.3685462342501527;1.0928114034946466;1.000031052452025;10.000522445049228;0.4168050349573193;-0.4352279594464004;-0.4352279871790421;0.3813939367504491;0.36526459095498043;0.5281307198242688;0.9997118605742277
43.660217;1.1016232603003189;0.4167053252702533;0.3782479846697093;-0.4060139121046287;-0.36854956289096713;1.0928078473546239;1.0000284160948296;10.000523759605759;0.4168051131370862;-0.435227958588681;-0.4352279878642325;0.3813919828723808;0.36526781926165514;0.5281344576580057;0.9997111764899729
43.670217;1.101623509400549;0.4167058016450379;0.3782485720616936;-0.4060175811217855;-0.3685528915146577;1.0928051826541827;1.0000257879447183;10.000524125928063;0.4168052199290992;-0.4352279577482583;-0.43522798852457323;0.3813900222231311;0.36527005273973046;0.5281374698482477;0.9997104984460652
43.680217;1.101622679400709;0.41670584871231003;0.3782491830127216;-0.4060208654418194;-0.36855620515271065;1.092801414811509;1.0000231733338554;10.000523508474288;0.41680535330004936;-0.4352279569290185;-0.4352279891608364;0.3813880547767437;0.36527329567372246;0.5281411421559308;0.9997098211002203
43.690217;1.1016227701981185;0.4167050242522147;0.37824872232232243;-0.40602581072139177;-0.36856069224818944;1.0927985483242997;1.0000205773403745;10.000521872904205;0.41680551147219985;-0.4352279561347241;-0.4352279897736901;0.38138608132056334;0.3652755523773161;0.5281440935456384;0.9997091398929253
43.700217;1.1016217875841734;0.4167049474480293;0.3782493380601367;-0.406029095028478;-0.36856400586035765;1.0927945877401397;1.0000180038473039;10.000519187204743;0.41680569269192813;-0.43522795536911923;-0.435227990363566;0.3813841031229762;0.3652788269595511;0.5281477097254467;0.9997084520916202
43.710217;1.101621735796254;0.4167051760780901;0.37824993565409193;-0.40603276403554417;-0.36856733443233575;1.0927915394251182;1.0000154549611873;10.000515422475221;0.41680589489251313;-0.4352279546356455;-0.4352279909310263;0.3813831215052455;0.36528112312858396;0.5281513312654185;0.9997077580055023
43.720217;1.1016206236238835;0.41670499021513624;0.378250541225639;-0.40603604832722495;-0.36857064802518436;1.0927874127864292;1.0000129310954153;10.000510561416071;0.41680611584213606;-0.43522795393738367;-0.43522799147709895;0.38138113765299353;0.3652844442851077;0.5281548992096184;0.9997070612218734
43.730217;1.1016204554362878;0.41670511705479824;0.3782511233779758;-0.40603971732347294;-0.3685739765811741;1.0927842209829537;1.0000104314767724;10.000504598568297;0.4168063535333034;-0.4352279532773194;-0.4352279920034092;0.38137915280874407;0.3652867939369332;0.5281577547518795;0.99970636765871
43.740217;1.1016202374042472;0.4167051979553327;0.3782516957355514;-0.40604338631393655;-0.36857730513138;1.092779980654236;1.000007955006029;10.000497523859167;0.41680660620718746;-0.4352279526585045;-0.4352279925122278;0.3813771686411019;0.3652901760270875;0.5281612847039224;0.9997056841142536
43.750217;1.1016189748507783;0.416704874142706;0.37825227333640954;-0.4060466705746545;-0.36858061870680175;1.092776710343102;1.0000055014578897;10.000489313501998;0.41680687228719004;-0.435227952084084;-0.43522799300624;0.3813751874156621;0.36529259477319864;0.528164109709633;0.9997050172834185
43.760217;1.1016186697782882;0.4167049262927147;0.37825287662430307;-0.406051562435941;-0.3685850573041422;1.0927724282104894;1.000003072173061;10.000479941182986;0.41680715073090446;-0.4352279515573459;-0.4352279934879069;0.3813742117524544;0.3652960540479362;0.5281683402562186;0.9997043737837534
