time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.770217;1.101617326930832;0.41670452875392444;0.37825343912785026;-0.40605484666477504;-0.36858837087534396;1.092769150209407;1.0000006694301382;10.000469389009725;0.4168074415016341;-0.43522795108189605;-0.43522799395889267;0.38137224424336286;0.36529855693351415;0.5281711535590197;0.9997037606327448
43.780217;1.1016169448884043;0.4167044638954904;0.37825398155152584;-0.4060585156068504;-0.3685916994174969;1.092764889363338;0.9999982950286209;10.00045764892518;0.4168077454852938;-0.43522795066177244;-0.4352279944200501;0.3813702874814254;0.36530110565174456;0.5281739674931178;0.9997031849465283
43.790217;1.1016165226556194;0.416704375493828;0.3782545203812716;-0.40606218453292564;-0.36859502796217863;1.0927616556753454;0.9999959494182477;10.00044472757047;0.4168080638966935;-0.4352279503011633;-0.43522799487185926;0.3813683445214287;0.3653047015143884;0.5281774761817168;0.9997026533624671
43.800217;1.101615100757113;0.41670429202191195;0.37825540681513353;-0.40606510688675024;-0.3685979985231377;1.092757456089003;0.9999936317519462;10.000430654223322;0.41680839761685506;-0.43522795000395287;-0.4352279953148801;0.38136641902113716;0.365307345050853;0.5281802973182376;0.9997021725341529
43.810217;1.1016145837225604;0.41670417269773485;0.3782559459190874;-0.40606877576866707;-0.36860132708031096;1.0927542944885837;0.9999913401236176;10.000415477861976;0.4168087467776785;-0.43522794977334867;-0.4352279957498313;0.3813645146356324;0.36531103649440655;0.5281838151342221;0.9997017494009429
43.820217;1.1016130100465455;0.41670368316397055;0.37825650431410135;-0.40607205987898104;-0.3686046406779652;1.0927501721948263;0.9999890719691058;10.000399252951636;0.4168091107932204;-0.4352279496115836;-0.4352279961773082;0.3813636342573221;0.3653137761405875;0.5281873683234374;0.9997013902684355
43.830217;1.1016123739130974;0.41670355160769873;0.3782570560671734;-0.4060757287048166;-0.3686079692616099;1.0927470881776198;0.9999868250364983;10.000382024531154;0.4168094885638149;-0.4352279495199171;-0.43522799659763467;0.3813617799103043;0.3653165643725615;0.5281902033514143;0.9997011006254121
43.840217;1.1016116773329518;0.4167034211728607;0.37825761879429315;-0.4060793975004245;-0.36861129786410896;1.0927430383919075;0.9999845978512985;10.000363820979048;0.41680987855147233;-0.43522794949888993;-0.43522799701103815;0.3813599534622746;0.365320401775303;0.5281937316725275;0.999700886015878
43.850217;1.101609926589788;0.4167029350249341;0.3782582099439848;-0.4060826815072979;-0.3686146115179503;1.0927400160878302;0.9999823883235683;10.00034466018575;0.41681027881086996;-0.4352279495484775;-0.435227997417763;0.38135815730552747;0.3653232893163115;0.5281965665349649;0.9997007525747151
43.860217;1.1016091282099483;0.41670282107147244;0.37825880323959715;-0.4060863502341669;-0.3686179401681014;1.0927360133913433;0.9999801918660228;10.000324564045204;0.4168106869643291;-0.4352279496681828;-0.43522799781809324;0.38135639398419735;0.36532722809606655;0.5282000884662186;0.9997007073413713
43.870217;1.1016072939237154;0.41670235909720693;0.37825943069455364;-0.4060896341636116;-0.36862125387594763;1.092733022769303;0.9999780018589255;10.000303570938579;0.41681110004205885;-0.4352279498570808;-0.43522799821255287;0.3813546652479031;0.3653302187672792;0.5282029114633556;0.9997007585676697
43.880217;1.1016064315550558;0.4167023290406599;0.37826011378338;-0.4060945257042801;-0.368625692640665;1.0927290384834178;0.9999758119743813;10.00028174026081;0.4168115143988509;-0.43522795011359794;-0.4352279986021436;0.38135397184675934;0.3653332614757958;0.5282064477026215;0.9997009153910654
43.890217;1.1016045526028686;0.4167019030671959;0.37826078604875313;-0.4060978095543796;-0.3686290064141013;1.0927260574761906;0.9999736171476095;10.000259145175844;0.4168119259735473;-0.4352279504352526;-0.43522799898825787;0.3813523141765495;0.36533735649086513;0.5282099440937289;0.9997011868273347
43.900217;1.1016036637729953;0.4167018598305847;0.37826146729247717;-0.40610147813946;-0.368632335194746;1.0927220788640064;0.9999714124302714;10.000235864108602;0.4168123307547721;-0.4352279508186252;-0.43522799937231;0.3813506928594868;0.3653405045970767;0.5282127397923543;0.9997015806864483
43.910217;1.101602771703938;0.41670183808860045;0.37826217202825596;-0.406105146693042;-0.36863566401362724;1.0927191033859254;0.9999691916134595;10.00021198095779;0.41681272503303207;-0.43522795125950464;-0.43522799975545906;0.3813491086681294;0.36534370698198676;0.5282155288965207;0.9997021028125936
43.920217;1.1016008804347546;0.4167014760913778;0.3782629138871058;-0.40610843043504863;-0.36863897790137135;1.092715134052786;0.9999669475817228;10.000187585083232;0.41681310535280974;-0.4352279517533537;-0.43522800013860385;0.38134756204491527;0.36534796506939626;0.5282190072445314;0.9997027573410002
43.930217;1.101599990257618;0.4167014977889366;0.37826366151221;-0.40611209892533295;-0.3686423068013129;1.092712177019269;0.9999646744869264;10.000162770391293;0.4168134685336554;-0.43522795229617844;-0.4352280005225624;0.381346052997002;0.365351280393731;0.5282217963043873;0.999703548251528
43.940217;1.1015981048394814;0.41670118037982035;0.37826444050469;-0.4061153825997351;-0.3686456207727725;1.0927082409105624;0.9999623689935612;10.00013763710335;0.41681381186991906;-0.4352279528852287;-0.43522800090832003;0.38134558149254255;0.36535465446078097;0.5282253151312344;0.9997044807119787
43.950217;1.1015972236351363;0.41670124863689917;0.3782652170329688;-0.4061190510326425;-0.36864894975959606;1.09270533467583;0.9999600294387516;10.000112290151746;0.41681413310490084;-0.4352279535187935;-0.4352280012970146;0.3813441475410867;0.3653580885376472;0.5282281237860272;0.9997055605480888
43.960217;1.1015963492802163;0.4167013421000047;0.3782660008081239;-0.4061227194427337;-0.3686522787927487;1.0927014664775068;0.999957655312376;10.000086838847281;0.4168144302330024;-0.435227954195413;-0.435228001689627;0.38134275097100595;0.36536258346513356;0.52823163852137;0.9997067923846638
43.970217;1.1015944856561306;0.41670110040782254;0.3782668018489104;-0.40612600303616614;-0.3686555929029453;1.0926986448035039;0.9999552477799837;10.000061400113333;0.41681470151429945;-0.435227954913397;-0.43522800208708723;0.3813413917010127;0.3653661396123405;0.5282344764196574;0.9997081785543532
43.980217;1.1015936350480313;0.416701248470216;0.37826758666136556;-0.4061296714093868;-0.3686589220332245;1.0926948795873472;0.9999528096600204;10.000036093526177;0.4168149452550068;-0.4352279556707133;-0.4352280024907583;0.3813400700923944;0.36536975673087957;0.5282373292794605;0.9997097194320098
43.990217;1.1015918039464536;0.41670101034639456;0.37826833173321184;-0.4061317320876461;-0.3686611261863332;1.0926921818941353;0.999950344764639;10.000011030894763;0.4168151591503635;-0.4352279564649007;-0.4352280029024768;0.38133878675352273;0.36537443370213035;0.5282408886222326;0.9997114139747436
44.000217;1.1015909947149105;0.41670121735492155;0.37826910061071023;-0.4061354004406437;-0.36866445541139065;1.092688562921593;0.9999478578041334;9.99998631485682;0.4168153400461219;-0.4352279572929769;-0.4352280033241818;0.3813385423909201;0.36537816860924394;0.5282444924754416;0.9997132598451862
44.010217;1.1015902120058918;0.41670145513190343;0.37826985561364984;-0.4061390687915734;-0.3686677846805843;1.092686032888374;0.9999453554034521;9.99996204584437;0.41681548449198197;-0.43522795815148063;-0.43522800375754406;0.3813373380139807;0.3653819591273139;0.5282473885989012;0.9997152537741393
44.020217;1.101588459989983;0.4167013625387657;0.37827060803613693;-0.40614235233145113;-0.36867109902065015;1.0926826003698304;0.9999428469775261;9.999938326234865;0.4168155895758464;-0.43522795903685824;-0.4352280042037207;0.3813361749377527;0.365385802801732;0.5282502999241655;0.9997173918963671
44.030217;1.1015877391941187;0.41670166352431803;0.3782713257901726;-0.4061460206878308;-0.3686744283723056;1.0926802718498172;0.9999403434032659;9.999915257998225;0.41681565343986465;-0.4352279599459947;-0.43522800466350847;0.3813350544927827;0.36539069706094834;0.5282539195857209;0.999719669258244
44.040217;1.1015870511104935;0.41670199580383405;0.3782720207122843;-0.4061496890545417;-0.3686777577627257;1.0926780506915819;0.9999378545309242;9.99989294103535;0.4168156752991302;-0.43522796087636767;-0.4352280051377113;0.3813339778676959;0.3653946390978814;0.5282568649956164;0.9997220796692066
44.050217;1.1015853946729743;0.4167019960936581;0.3782727047635389;-0.4061529726112379;-0.36868107221850277;1.0926749363272337;0.9999353885777156;9.999871476037598;0.41681565540005305;-0.43522796182572326;-0.4352280056270372;0.3813329460752004;0.3653986258389793;0.5282598281475076;0.9997246168368167
44.060217;1.1015847638734733;0.4167023856670488;0.37827334644612326;-0.406156641003194;-0.36868440167957567;1.0926729245740534;0.9999329533120171;9.99985096115411;0.41681559514471334;-0.43522796279157705;-0.4352280061316706;0.3813329599057531;0.36540265402439104;0.5282635302799162;0.9997272752930114
44.070217;1.1015831988689302;0.4167028230065407;0.37827430736471057;-0.4061595627682179;-0.36868737317561273;1.092670008899706;0.9999305568635707;9.99983147868019;0.41681549696419595;-0.4352279637710066;-0.43522800665120215;0.3813320200603074;0.3654067201188671;0.5282665265026195;0.9997300494830083
44.080217;1.101582604760075;0.41670325999999264;0.378274887822429;-0.4061632311903441;-0.36869070269794474;1.0926681819968354;0.9999282072697036;9.999813087699444;0.4168153637280714;-0.4352279647610613;-0.4352280071849282;0.38133112733206315;0.3654118200807651;0.528270230582092;0.999732932029215
44.090217;1.1015820201148758;0.41670371885053675;0.37827543488642007;-0.40616689963015035;-0.36869403224825104;1.0926654366998978;0.9999259114459944;9.999795828844599;0.41681519818640644;-0.43522796575934675;-0.43522800773218245;0.3813302826609244;0.3654159494189572;0.5282732590991658;0.9997359141550699
44.100217;1.101580438722215;0.4167038377814355;0.37827596145253367;-0.4061701832483136;-0.3686973468534999;1.0926637662657517;0.9999236749216645;9.999779734034185;0.4168150028101304;-0.4352279667641753;-0.43522800829248726;0.3813294873350482;0.36542010350897647;0.5282763044914466;0.9997389880024959
44.110217;1.1015798495865323;0.41670306409635155;0.3782752788814229;-0.4061726822199583;-0.3686996148504214;1.0926611645392637;0.9999215024032521;9.999764835927895;0.4168147796994724;-0.43522796777435097;-0.43522800886551966;0.3813287432839851;0.3654242776653965;0.5282793677872618;0.9997421473538471
44.120217;1.1015782447683689;0.4167032257873583;0.3782757334819622;-0.40617596586799837;-0.3687029295043923;1.092659625366319;0.9999193976250718;9.999751168379698;0.41681453051757184;-0.4352279687889076;-0.43522800945111156;0.38132905302753245;0.3654284669453897;0.5282831724762673;0.9997453867387361
44.130217;1.101577613109819;0.41670376860380637;0.3782761384003144;-0.40617963437918825;-0.3687062591514947;1.092657141602903;0.9999173624136086;9.999738763313493;0.41681425664645194;-0.4352279698068914;-0.43522801004921163;0.3813284191425837;0.36543266621600295;0.5282862762688005;0.9997487012903985
44.140217;1.1015769462550793;0.4167043289560045;0.3782765091435962;-0.40618330291322224;-0.36870958881799915;1.0926557057566424;0.9999153967865045;9.999727656850514;0.4168139592845957;-0.43522797082716863;-0.4352280106595791;0.3813278436604977;0.365437870555841;0.5282900947445366;0.9997520871529324
44.150217;1.1015752350619363;0.4167045433865926;0.3782768608795222;-0.4061865866166754;-0.3687129035303223;1.0926533122381286;0.9999134996752977;9.999717892496;0.4168136392501131;-0.4352279718482333;-0.4352280112815303;0.38132732792499585;0.3654420752603401;0.528293245676322;0.9997555416718679
44.160217;1.1015744676685948;0.41670513352844957;0.3782771645087881;-0.40619025519917235;-0.3687162332303791;1.0926519586175565;0.9999116691487315;9.999709511816423;0.4168132967856622;-0.43522797286808246;-0.4352280119141043;0.381326872804253;0.36544627538544305;0.5282964229386665;0.9997590638678399
44.170217;1.1015736367739344;0.41670573441057446;0.37827743431698624;-0.4061939238099549;-0.3687195629459238;1.0926506442265793;0.9999099035469605;9.999702544220193;0.41681293171270806;-0.43522797388440954;-0.4352280125562597;0.381326478824611;0.365450465750983;0.5282996290566473;0.9997626547324835
44.180217;1.1015717385324442;0.4167059264454737;0.37827763595168085;-0.4061959847123931;-0.36872176765095205;1.0926483671075904;0.9999082031463484;9.999697000448847;0.4168125435569187;-0.4352279748949906;-0.4352280132067894;0.3813271460041871;0.3654546413453714;0.5283035879043979;0.9997663163458221
44.190217;1.101570770582825;0.4167065354388552;0.3782778364826957;-0.4061996533797037;-0.36872509739711673;1.092647121635286;0.999906569965998;9.999692867596602;0.41681213145232676;-0.43522797589775614;-0.4352280138644644;0.38132687358681616;0.36545879742613;0.5283068559340363;0.9997700510121607
44.200217;1.1015687375283;0.4167067808383351;0.3782780157566902;-0.40620293720725914;-0.36872841218525254;1.0926448982836416;0.9999050058906588;9.999690106696812;0.41681169432550674;-0.4352279768905798;-0.4352280145284944;0.38132666014106986;0.3654629293666375;0.5283101546143094;0.9997738614946474
44.210217;1.1015676424694152;0.4167073839566192;0.3782781434041809;-0.40620660593464303;-0.36873174195680714;1.092643685683823;0.9999035114597262;9.999688653336948;0.4168112311876956;-0.43522797787134726;-0.4352280151985275;0.38132650395589757;0.36546703245076306;0.5283134828223445;0.999777750651022
44.220217;1.10156649424268;0.4167079814542008;0.37827823271118266;-0.40621027469441967;-0.36873507173764747;1.09264147411351;0.9999020871093727;9.999688427505168;0.4168107411375248;-0.4352279788384363;-0.43522801587415905;0.38132640342697965;0.365471101860704;0.528316838812059;0.9997817197650197
44.230217;1.101564303494029;0.4167081571474994;0.3782782486528296;-0.40621233573553034;-0.3687372764988967;1.0926402583791404;0.9999007350919821;9.999689353000013;0.4168102234440335;-0.4352279797910662;-0.4352280165549291;0.38132635742780335;0.36547613302381526;0.5283209117343716;0.9997857675457835
44.240217;1.1015630771210236;0.4167087410919524;0.3782782581748291;-0.4062160045565856;-0.3687406062898081;1.0926380383858876;0.9998994588284972;9.999691370879225;0.4168096779491637;-0.43522798072914537;-0.4352280172409016;0.38132636547152804;0.3654801219067951;0.5283243139979028;0.9997898910217384
44.250217;1.1015618231395543;0.41670931873895034;0.37827822714540305;-0.40621967340912224;-0.36874393608169703;1.0926368179203227;0.9998982608297917;9.999694439427309;0.41680910529360465;-0.43522798165289234;-0.43522801793288357;0.381327427290154;0.3654840649006343;0.5283284550969459;0.9997940872393101
44.260217;1.1015595491626253;0.4167095303053536;0.37827817016254184;-0.4062229574021935;-0.368747250900693;1.0926356030912139;0.9998971422846737;9.999698525403552;0.4168085067112516;-0.4352279825624445;-0.43522801863207056;0.3813275419701048;0.3654879586472337;0.5283318866439437;0.9997983544193857
44.270217;1.101558260723276;0.41671004977116616;0.3782780096558351;-0.4062254034427276;-0.36874947063445496;1.0926334007053693;0.999896104053283;9.99970359381615;0.4168078839975934;-0.4352279834574834;-0.43522801933960265;0.3813277074787455;0.36549180018569283;0.5283353266271817;0.9998026924561578
44.280217;1.1015559679504712;0.41671026518650667;0.3782778717693597;-0.4062286874858833;-0.36875278544623197;1.0926322169660043;0.9998951471203865;9.999709605853676;0.4168072397937371;-0.43522798433706655;-0.43522802005629324;0.38132792112415537;0.36549558700684165;0.5283387716033507;0.9998071026742521
44.290217;1.1015546775314264;0.4167108518755911;0.37827767899576975;-0.40623235645065575;-0.3687561152238294;1.09263005781701;0.9998942719922442;9.999716524289413;0.4168065776333392;-0.43522798519977335;-0.4352280207828111;0.3813281804325744;0.3654993169438749;0.5283422185762382;0.9998115866725945
44.300217;1.1015533988903448;0.4167114526232538;0.37827744646135925;-0.4062360254451981;-0.36875944499364355;1.0926289305755954;0.9998934776352727;9.999724316747056;0.4168059017807537;-0.43522798604409146;-0.4352280215202197;0.3813284835547037;0.3655029884381986;0.5283456648809337;0.9998161451534202
44.310217;1.1015511405648304;0.41671165647133973;0.3782771413754754;-0.40623808669765676;-0.3687616497276399;1.092626844945992;0.9998927608381447;9.999732952670403;0.41680521707998314;-0.43522798686887976;-0.43522802227012586;0.38132982893573714;0.3655066008954684;0.528349830204852;0.9998207778697901
44.320217;1.1015499066941767;0.4167122980108065;0.3782768329181764;-0.40624175574930244;-0.36876497947669273;1.092625812570242;0.9998921164908321;9.999742396998217;0.4168045286613624;-0.43522798767361387;-0.43522802303413105;0.3813302149088805;0.36551015455215896;0.5283532683697895;0.9998254845276976
44.330217;1.1015487021903088;0.41671296660824303;0.37827648923669127;-0.4062454248311958;-0.36876830921368964;1.0926238459300484;0.9998915383406533;9.99975261208494;0.41680384151694067;-0.4352279884582908;-0.4352280238132028;0.38133063971969205;0.36551365020392396;0.5283566986443226;0.999830265552728
44.340217;1.1015465297091669;0.41671330546196017;0.37827612770318897;-0.4062487090287126;-0.3687716239664617;1.0926229580031357;0.9998910198676626;9.9997635668165;0.4168031602081986;-0.4352279892232046;-0.4352280246075749;0.38133110156610234;0.3655170892253851;0.528360117875741;0.9998351221422667
44.350217;1.101545388623879;0.416713989824503;0.37827567413957475;-0.40625115530135575;-0.3687738436248702;1.0926221626871466;0.9998905549391826;9.999775232598799;0.4168024887907336;-0.43522798996868123;-0.4352280254169643;0.38133159855485277;0.3655204734747815;0.5283635229028164;0.9998400561511475
44.360217;1.1015442832557638;0.4167147686089111;0.37827524392150924;-0.4062548244680279;-0.36877717332599463;1.0926204746766766;0.9998901381326822;9.999787569778979;0.4168018309792173;-0.4352279906946692;-0.4352280262406365;0.3813321288229761;0.36552380489567954;0.5283669107214258;0.9998450701109927
44.370217;1.1015422632730585;0.4167156137668071;0.3782751417566395;-0.40625774692599187;-0.36878014501202977;1.0926199077841012;0.9998897653795225;9.99980052502132;0.41680119065338794;-0.43522799140036245;-0.43522802707724423;0.3813326904508359;0.3655270852773727;0.5283702787561192;0.9998501667203288
44.380217;1.1015412444402914;0.41671642648680624;0.3782746252946899;-0.40626019327677204;-0.36878236463732866;1.0926184724470775;0.9998894341010652;9.999814040442917;0.41680057228082923;-0.4352279920841427;-0.435228027924578;0.38133428105884387;0.36553031637773603;0.5283743471977648;0.9998553478485307
44.390217;1.1015392769045134;0.4167169751747025;0.37827415902021133;-0.4062634775864217;-0.3687856793354523;1.0926181746312031;0.9998891423193046;9.99982806639907;0.41679998077931424;-0.4352279927438843;-0.4352280287795901;0.381334897616003;0.3655335001921008;0.5283776711117655;0.9998606138170583
44.400217;1.1015383647721204;0.4167179305763568;0.37827366878991725;-0.4062671468433571;-0.36878900899896594;1.092617016662569;0.9998888887885703;9.999842566778833;0.4167994210392498;-0.43522799337741513;-0.4352280296389033;0.381335536650225;0.3655366389929293;0.5283809718395797;0.9998659636424494
44.410217;1.10153751735082;0.4167188777500053;0.37827312385859146;-0.4062695932571799;-0.36879122860344243;1.092616998604414;0.9998886742544134;9.999857509956442;0.4167988974901656;-0.4352279939827838;-0.4352280304992879;0.38133619473058494;0.36553873484982535;0.5283835569296225;0.9998713962582787
44.420217;1.1015357454478525;0.41671956104795305;0.37827263881487133;-0.406272877615208;-0.368794543286732;1.0926171189174134;0.9998885014859215;9.999872861955607;0.4167984141113714;-0.4352279945582764;-0.43522803135768146;0.38133686909561293;0.36554178889932437;0.528386809960193;0.9998769113704675
44.430217;1.1015350562755075;0.41672064952012144;0.37827213954509264;-0.4062765469246245;-0.36879787294104505;1.0926163741175259;0.9998883739604952;9.999888594234255;0.4167979748038519;-0.435227995102371;-0.4352280322110486;0.3813375579332841;0.36554480114291005;0.5283900393150178;0.9998825092996556
44.440217;1.1015344576831247;0.4167217266507193;0.37827159625875084;-0.40627899338704604;-0.3688000925415692;1.0926167588728375;0.9998882951753926;9.999904690567838;0.4167975832676838;-0.4352279956136371;-0.43522803305629937;0.38133826007879745;0.36554777094557434;0.5283932459534232;0.9998881903972935
44.450217;1.1015329554013373;0.41672253597288933;0.3782711245374192;-0.40628227777862;-0.3688034072263251;1.0926162672997008;0.999888269294846;9.99992114897608;0.4167972423730237;-0.43522799609060053;-0.43522803389032394;0.38133997477674864;0.3655506975431887;0.5283971526589819;0.9998939540321125
44.460217;1.1015325508054643;0.41672369296667355;0.37827060179785377;-0.40628472426443096;-0.36880562683382484;1.0926168938326346;0.9998883016686902;9.999937990905373;0.4167969539175486;-0.4352279965316326;-0.4352280347102755;0.3813407016945428;0.36555358019279804;0.5284003159050475;0.9998997975946416
44.470217;1.1015322470219482;0.4167249411988795;0.3782701423535598;-0.4062883936217658;-0.3688089565023467;1.0926176330289414;0.9998883980356593;9.999955265059235;0.4167967188926341;-0.4352279969348499;-0.4352280355138654;0.3813414406221922;0.36555641821741025;0.5284034581539141;0.9999057167338914
44.480217;1.1015310454274596;0.4167258638801336;0.37826971447536856;-0.40629167803209604;-0.3688122712073561;1.092617479661231;0.9998885637009247;9.999973031419781;0.41679653784488446;-0.43522799729804423;-0.4352280362993701;0.38134219104541384;0.3655592110523646;0.5284065806367618;0.9999117065656263
44.490217;1.1015309419408144;0.4167271294307601;0.3782692416902081;-0.4062941245408347;-0.36881449084154033;1.0926184293711871;0.9998888037695245;9.999991340795162;0.4167964111408578;-0.43522799761869735;-0.4352280370654038;0.38134295217470543;0.36556195822746645;0.5284096850327608;0.999917762210608
44.500217;1.1015309337236119;0.4167284808162458;0.37826883554314267;-0.4062977939130517;-0.36881782054236817;1.0926184784294861;0.9998891230699457;10.000010226212622;0.4167963390386816;-0.43522799789416133;-0.43522803781076747;0.38134372321859095;0.365563659464248;0.5284120811353912;0.9999238781148502
44.510217;1.101530018014782;0.4167294471251568;0.37826841303250114;-0.40629985546268754;-0.3688200252295803;1.0926196225350573;0.9998895252258317;10.000029706329984;0.4167963215765159;-0.43522799812183655;-0.4352280385343775;0.3813455034281845;0.36556631487702823;0.5284158765379305;0.9999300473662336
44.520217;1.101530189765364;0.4167308558749354;0.37826804117109014;-0.4063035248304624;-0.3688233549565769;1.0926198559557783;0.999890012509827;10.00004979458705;0.41679635833758305;-0.4352279982993054;-0.43522803923495;0.3813462918475065;0.3655689250240754;0.5284189370126164;0.9999362621453827
44.530217;1.101530446463082;0.4167322352422515;0.37826763750346537;-0.4063059713349588;-0.36882557464139365;1.0926211710829679;0.9998905866959954;10.00007050662022;0.4167964482411304;-0.43522799842479926;-0.43522803991062947;0.38134708696942815;0.36557149090173047;0.5284219860543756;0.999942514528263
44.540217;1.1015297827825725;0.41673332650678885;0.3782673140179538;-0.40630925571905024;-0.3688288894187622;1.09262255865764;0.9998912488930762;10.000091860309023;0.41679658949527476;-0.43522799849768407;-0.4352280405590001;0.3813478865455472;0.36557401404295153;0.5284250255896604;0.9999487962424028
44.550217;1.1015301859340227;0.41673479599964414;0.3782669941072285;-0.4063129250618839;-0.3688322191785933;1.092623009142578;0.999891998120314;10.00011386774095;0.4167967796469948;-0.43522799851839056;-0.43522804117742936;0.38134868777706055;0.3655764966757835;0.5284280577349807;0.9999550976386564
44.560217;1.1015306430041;0.4167362248494919;0.3782666452353219;-0.4063153715335362;-0.3688344388930589;1.0926245141415065;0.9998928306780385;10.00013652773605;0.4167970157929381;-0.4352279984882594;-0.43522804176351326;0.3813494878195334;0.3655779416999155;0.5284303920567438;0.9999614065154263
44.570217;1.101530140765738;0.4167373551004635;0.37826637996678064;-0.4063186558656402;-0.3688377536966489;1.092625066504907;0.9998937408880236;10.000159826922298;0.4167972949536803;-0.435227998409474;-0.43522804231549594;0.38135028423343814;0.36558035225265356;0.5284334132750529;0.9999677077416002
44.580217;1.1015306641040754;0.4167388016255915;0.3782660729389509;-0.4063211023006187;-0.36883997342418956;1.0926266593358966;0.9998947221192006;10.000183743566069;0.41679761425749645;-0.4352279982846819;-0.4352280428325423;0.3813520752389776;0.36558273135811603;0.5284371513396176;0.9999739846748075
44.590217;1.1015312023277086;0.416739084762497;0.37826472656856325;-0.40632482494687544;-0.3688433516600615;1.0926282857899348;0.9998957673536054;10.000208244962282;0.4167979708175885;-0.4352279981166781;-0.43522804331468273;0.38135285971250965;0.36558508211535573;0.5284401612900914;0.9999802209093687
44.600217;1.1015307461329433;0.4167401792805451;0.37826447997311397;-0.40632688635167613;-0.3688455564190729;1.0926289398029105;0.9998968693720317;10.000233279777223;0.41679836165151607;-0.43522799790853833;-0.4352280437624711;0.38135363695480734;0.36558640797456776;0.5284424706624476;0.9999864009018469
44.610217;1.1015312841302134;0.41674168948793544;0.37826429190617694;-0.4063305555756188;-0.3688488862042233;1.0926306159854933;0.9998980213270887;10.000258777124214;0.4167987839542026;-0.43522799766370346;-0.4352280441767369;0.3813544066291708;0.3655887128788464;0.528445460847929;0.99999251022682
44.620217;1.1015318085881938;0.41674314324838657;0.3782640807386481;-0.4063330019194022;-0.3688511059335245;1.0926313089999833;0.9998992176081513;10.000284659292404;0.41679923552016374;-0.43522799738570545;-0.43522804455862574;0.3813551689515485;0.36559100132939715;0.5284484380530958;0.9999985363686431
44.630217;1.101531312646101;0.41674428137255953;0.37826395845459293;-0.40633628609474803;-0.3688544207426587;1.092633013358872;0.9999004538942445;10.0003108549729;0.41679971480608885;-0.43522799707789517;-0.4352280449095914;0.38135592481261904;0.36559327834765065;0.5284514011217205;1.0000044696488721
44.640217;1.1015317875455553;0.41674571545757083;0.3782637993705345;-0.40633873238194496;-0.36885664046906214;1.092634723881157;0.9999017262893433;10.00033730108337;0.41680022069743206;-0.43522799674326673;-0.4352280452312698;0.381356675671106;0.3655945496754243;0.5284536567106897;1.0000103032461618
44.650217;1.1015322289751983;0.4167471845091955;0.3782637153308413;-0.40634240149316836;-0.3688599702494063;1.0926354370361213;0.9999030303999753;10.000363942433353;0.41680075247886744;-0.43522799638423276;-0.43522804552556765;0.3813574231961744;0.3655968218875426;0.5284565871963209;1.0000160325855403
44.660217;1.1015316341520929;0.4167482146067724;0.3782636244243857;-0.40634446271180064;-0.3688621750032094;1.0926371519519558;0.9999043610640689;10.000390732629173;0.41680131012979754;-0.4352279960025462;-0.43522804579485436;0.3813591688688485;0.3655991018347004;0.5284602209743817;1.0000216549518506
44.670217;1.101531998611466;0.4167496315553338;0.3782635949351553;-0.40634813175331436;-0.36886550478490776;1.0926378697737091;0.9999057126869064;10.000417626893586;0.4168018945427395;-0.43522799559950626;-0.43522804604204174;0.38135991401364705;0.36560139604011077;0.5284631128288537;1.0000271687028555
44.680217;1.101532366839248;0.4167513473124075;0.37826387975629844;-0.4063502160969633;-0.36886738147626374;1.0926395925460564;0.9999070798265947;10.000444571795327;0.4168025073173434;-0.43522799517628386;-0.43522804627054057;0.3813606601491303;0.3656027104211467;0.5284652911208706;1.0000325715851264
44.690217;1.1015316563108506;0.416752278573277;0.3782638735287184;-0.40635227720661377;-0.36886958623587207;1.0926413232342063;0.9999084580147689;10.000471508557828;0.4168031505502591;-0.4352279947340786;-0.4352280464839701;0.3813614088642535;0.36560504993846765;0.5284681387997051;1.0000378599626167
44.700217;1.1015319149504772;0.4167535821461606;0.37826393074560744;-0.40635594615007264;-0.36887291602799993;1.0926420661694172;0.9999098445385923;10.000498390744873;0.41680382685656087;-0.4352279942739584;-0.4352280466858534;0.3813621611791085;0.3656074184346959;0.5284709634656535;1.000043029995714
44.710217;1.1015321495384505;0.41675478413396216;0.37826396994435335;-0.40635839221414916;-0.3688751357731448;1.092643826795518;0.9999112390141722;10.000525196914415;0.41680453896550224;-0.4352279937967641;-0.43522804687962213;0.3813629173416388;0.36560881894094227;0.5284730732036121;1.0000480791817752
44.720217;1.1015313645862093;0.41675562453682485;0.3782641034695714;-0.4063616760831733;-0.36887845060869806;1.0926456108173008;0.9999126438546143;10.000551924545352;0.416805288842951;-0.43522799330337447;-0.43522804706878193;0.3813636774623611;0.3656112540753793;0.5284758525649209;1.000053007322327
44.730217;1.1015315592893835;0.4167567162884565;0.3782642061880358;-0.40636412209639217;-0.3688806703747985;1.0926464231612254;0.999914063775032;10.00057857379552;0.4168060772875931;-0.43522799279492363;-0.4352280472570168;0.38136544215386525;0.3656137263474348;0.5284793318157588;1.0000578162230314
44.740217;1.1015317336900328;0.4167577480505462;0.37826434249423885;-0.40636656808662974;-0.3688828901547204;1.0926482672696956;0.9999155038084323;10.000605136136581;0.41680690418806615;-0.4352279922726326;-0.4352280474480246;0.3813662124972976;0.3656152382448546;0.5284813747664372;1.0000625075772809
44.750217;1.1015308864319941;0.41675840882508225;0.378264576975635;-0.40636985187482166;-0.36888620503166475;1.0926491450182005;0.9999169674829519;10.000631585754268;0.41680776855746643;-0.43522799173776183;-0.4352280476452111;0.381366989868694;0.3656177919681194;0.5284840861766721;1.0000670816762993
44.760217;1.1015310129016742;0.41675931283043155;0.3782647845798469;-0.4063722978159864;-0.368888424845917;1.092651057561864;0.9999184563571591;10.00065786686686;0.416808668353476;-0.4352279911919901;-0.4352280478517246;0.38136777601154753;0.36561938915155207;0.5284860804778758;1.000071538805087
44.770217;1.1015311120060567;0.4167602025661384;0.37826507663911024;-0.4063759665830571;-0.36889175473517183;1.092653006964663;0.999919970039288;10.000683889324932;0.4168096009014914;-0.4352279906375758;-0.4352280480706277;0.3813685728252448;0.36562203081756245;0.5284887398085;1.0000758803590524
44.780217;1.1015301838958247;0.41676060752296806;0.37826536929447524;-0.4063780274381614;-0.368893959620339;1.0926539969746656;0.9999215066203251;10.000709540217345;0.4168105635387132;-0.43522799007697777;-0.4352280483047434;0.3813693818280873;0.3656247174529605;0.5284913698971633;1.0000801075714552
44.790217;1.101530226817985;0.41676130320201893;0.37826567944641654;-0.4063804733046629;-0.3688961795042243;1.0926560320146568;0.9999230636513036;10.000734695720093;0.4168115537248876;-0.43522798951258335;-0.4352280485563762;0.38137020398050386;0.36562644916976705;0.528493276841075;1.0000842195406514
44.800217;1.1015302424653122;0.41676197973654927;0.3782660676529607;-0.4063841419959287;-0.36889950946942673;1.0926571155655882;0.99992463841688;10.000759225148213;0.4168125690266937;-0.43522798894682097;-0.43522804882724203;0.3813720399555243;0.3656292258648029;0.5284965655091506;1.0000882117464216
44.810217;1.1015292336626503;0.4167621665970326;0.3782664491228338;-0.4063862027688448;-0.36890171443511327;1.0926592494116343;0.9999262277183321;10.000782993746213;0.41681360728180233;-0.43522798838215976;-0.43522804911854596;0.3813728904019601;0.36563104723109713;0.5284984076238521;1.0000920758654979
44.820217;1.1015292014335314;0.4167626382018847;0.37826684039884956;-0.4063886485617129;-0.3689039344018942;1.092661434057603;0.9999278280534367;10.000805862743329;0.41681466659050115;-0.43522798782081085;-0.43522804943097493;0.38137375601277695;0.3656339127838037;0.528500908764815;1.0000958017462473
44.830217;1.101529148926035;0.4167630834205689;0.3782673012899057;-0.4063923171795988;-0.36890726445006494;1.0926626693627208;0.9999294355893654;10.000827686755011;0.416815745056204;-0.435227987264511;-0.43522804976464097;0.3813746373789142;0.36563682204136816;0.5285033761622654;1.0000993794640105
44.840217;1.10152907622879;0.4167633932531586;0.3782677309153096;-0.4063947629275251;-0.36890948447036476;1.0926649545719638;0.9999310463621597;10.000848320925698;0.416816840381159;-0.4352279867145461;-0.43522805011910753;0.38137553473288294;0.3656387746251705;0.5285051166080504;1.000102799470235
44.850217;1.1015279825143554;0.41676325784873214;0.3782681878130463;-0.4063968235984702;-0.36891168954283854;1.0926672882853852;0.9999326576700529;10.000867639344797;0.41681794954091916;-0.43522798617176073;-0.4352280504935548;0.38137644789470476;0.36564177027371686;0.5285075131532807;1.0001060519853369
44.860217;1.1015278631484784;0.41676345358442973;0.378268686818223;-0.4064004921491005;-0.3689150196676176;1.0926686685997995;0.9999342692343113;10.00088554696377;0.4168190689079297;-0.4352279856364673;-0.43522805088723693;0.3813773765403915;0.3656438089211021;0.5285091811648811;1.0001091269601103
44.870217;1.1015277166906692;0.4167635118528745;0.3782691420302618;-0.40640293783399783;-0.3689172397626276;1.0926710929854926;0.9999358825859082;10.000901976172875;0.4168201947086731;-0.4352279851083691;-0.435228051299996;0.3813783203274636;0.36564689069458894;0.5285115043271862;1.000112014314565
44.880217;1.1015265431403274;0.416763124726263;0.3782696139105215;-0.4064049984376479;-0.36891944490828354;1.0926735582532674;0.9999374995144032;10.000916879984624;0.4168213231739309;-0.4352279845865287;-0.4352280517323349;0.38138027848176853;0.3656490157544594;0.5285138192687444;1.0001147037913185
44.890217;1.1015263414181744;0.41676301687385314;0.3782700713626479;-0.40640744408572305;-0.36892166505081764;1.0926750604930913;0.9999391209892026;10.000930231644181;0.416822450264947;-0.43522798406953755;-0.4352280521850373;0.38138124936177276;0.3656521841231408;0.5285160647807584;1.0001171849326278
44.900217;1.1015261153313696;0.4167628812867807;0.3782705758443691;-0.40641111256420887;-0.36892499527038847;1.0926775950627257;0.9999407467820959;10.000942019078076;0.41682357167692863;-0.4352279835559812;-0.43522805265854236;0.38138223060932186;0.36565439578068537;0.5285175769674332;1.000119447960511
44.910217;1.1015248704647762;0.416762250890819;0.3782710434685231;-0.40641317311247294;-0.3689272004836977;1.092679157957976;0.9999423749008737;10.000952222099876;0.41682468340156525;-0.4352279830449441;-0.4352280531525059;0.3813832197643496;0.36565765105018194;0.5285197387735201;1.0001214848573512
44.920217;1.1015246101265161;0.41676190388004875;0.37827149182151326;-0.40641561871709897;-0.36892942068920415;1.0926817475906445;0.9999440006737851;10.000960796113674;0.41682578215934324;-0.43522798253625006;-0.4352280536660244;0.3813842148542782;0.36565995086243064;0.5285211651996495;1.000123289562572
44.930217;1.1015243402226316;0.41676153263982835;0.3782719822238654;-0.4064192871539441;-0.36893275096503597;1.0926843640158252;0.9999456169193407;10.000967686911611;0.41682686527338786;-0.4352279820303482;-0.4352280541981264;0.3813852145140039;0.3656632966089457;0.5285232394177493;1.0001248575100112
44.940217;1.1015230667598843;0.4167606692994598;0.3782724307218265;-0.4064213476550768;-0.36893495622708555;1.092686006214304;0.9999472154668861;10.000972854040283;0.4168279304576893;-0.43522798152792297;-0.43522805474781695;0.38138621765038766;0.3656656897959186;0.528524575964333;1.0001261851485599
44.950217;1.1015227940144305;0.4167600917963066;0.37827285533076555;-0.4064237932197935;-0.36893717647474;1.0926886713843402;0.9999487885047772;10.000976278428384;0.41682897575734357;-0.4352279810294251;-0.43522805531379904;0.38138722298200917;0.36566913187296207;0.5285265580162392;1.00012726986797
44.960217;1.101522530706175;0.41675943967156226;0.37827326988011956;-0.40642623876993267;-0.3689393967339051;1.0926913569050682;0.999950328937215;10.000977956615694;0.41682999940205107;-0.43522798053485345;-0.43522805589436586;0.38138922858314067;0.3656716242235539;0.5285285230187936;1.000128110978254
44.970217;1.1015222854491578;0.41675871470512377;0.3782736739868841;-0.40642868430362405;-0.368941617004414;1.0926930617704478;0.9999518299999085;10.000977886305444;0.41683099971289783;-0.4352279800439899;-0.43522805648744994;0.38139023156103247;0.3656751681459256;0.5285304116801628;1.000128711134241
44.980217;1.1015210671341191;0.41675761087530777;0.3782741311676283;-0.40643196757379785;-0.3689449323667349;1.0926957859363913;0.9999532852838426;10.000976057628481;0.4168319753907724;-0.4352279795568865;-0.4352280570905933;0.3813912282059536;0.36567776471704894;0.5285315623336273;1.0001290765667272
44.990217;1.1015208798073721;0.416756748057943;0.37827451698410114;-0.4064344130685743;-0.36894715265883676;1.0926985282367776;0.999954690414954;10.000972462333607;0.41683292587663173;-0.43522797907407734;-0.435228057700906;0.38139221477775676;0.36568141434798507;0.528533360789643;1.0001292157911543
45.000217;1.10152072823334;0.41675582079117346;0.37827489728065816;-0.4064368585447115;-0.36894937296053143;1.092700284361913;0.9999560445229275;10.000967106723827;0.4168338509832857;-0.4352279785962606;-0.4352280583150468;0.38139318848804454;0.36568411623553354;0.5285344252307898;1.0001291380648625
45.010217;1.1015196157955984;0.41675446968531776;0.37827529038214025;-0.4064389189073106;-0.3689515782970712;1.0927030468867083;0.9999573489270711;10.000960014352026;0.4168347499941098;-0.435227978123838;-0.43522805892922506;0.38139414783401204;0.3656868683855383;0.5285354501712509;1.0001288529694121
45.020217;1.1015195424271804;0.4167534203480803;0.3782756712886108;-0.4064413643459928;-0.3689537986138852;1.0927058073712246;0.9999586050057119;10.00095122365029;0.4168356213167221;-0.4352279776568437;-0.43522805953951316;0.38139509188220444;0.36569066823522556;0.5285371300304305;1.0001283703226793
45.030217;1.1015195105349715;0.4167523662978638;0.37827610700497244;-0.40644503260945264;-0.36895712899006977;1.0927075585869601;0.999959813594324;10.000940784645154;0.4168364627290676;-0.4352279771952284;-0.4352280601423598;0.38139601925095495;0.3656935131098167;0.5285380833034554;1.0001276993509334
45.040217;1.1015195635110693;0.41675158794521877;0.3782768385330175;-0.40644711620578733;-0.3689590062703327;1.0927102951562258;0.999960974617205;10.000928752110045;0.4168372716969656;-0.4352279767391144;-0.4352280607347929;0.3813979279189399;0.36569740034207543;0.528540419029048;1.0001268483330388
45.050217;1.1015186112636615;0.41675000880980745;0.3782772623332757;-0.40644917649443946;-0.36896121162441553;1.0927130123799154;0.9999620859477141;10.000915181507454;0.41683804592212764;-0.435227976288847;-0.43522806131421715;0.3813988157120452;0.3657003274614476;0.528541311717467;1.0001258252171408
45.060217;1.1015186882321135;0.4167487401277972;0.37827768553073815;-0.4064516218747362;-0.36896343195337367;1.0927147054027926;0.9999631428594636;10.000900138110303;0.41683878378947326;-0.43522797584499556;-0.43522806187823443;0.38139968067412655;0.36570329235013876;0.528542175706627;1.00012463846473
45.070217;1.101518786474496;0.41674742329870246;0.37827812327818583;-0.40645406724487937;-0.3689656522823692;1.0927173698924544;0.9999641392137673;10.000883709388898;0.41683948413118965;-0.4352279754085222;-0.43522806242480266;0.3814005212781946;0.3657072931663955;0.5285437013908711;1.0001232975839662
45.080217;1.1015178972849964;0.416745700523953;0.3782785896337241;-0.4064561274941169;-0.36896785763663953;1.09271900271168;0.9999650693591148;10.000866000443388;0.4168401459919011;-0.4352279749808809;-0.43522806295246874;0.3814013364186289;0.3657103280985688;0.5285445014339512;1.0001218126939213
45.090217;1.1015180089483807;0.41674430008200475;0.3782790541589889;-0.4064585728459175;-0.36897007796309284;1.0927216024503725;0.9999659292184241;10.000847120239632;0.416840768905544;-0.4352279745636712;-0.4352280634602527;0.38140212500156107;0.3657133949113962;0.5285452648658202;1.0001201932074333
45.100217;1.1015181138865116;0.4167429185392156;0.3782795783540674;-0.40646224103046896;-0.3689734083411407;1.0927241699684858;0.9999667161066949;10.000827183784846;0.4168413529062608;-0.43522797415812886;-0.43522806394733154;0.3814028855396056;0.36571749057824166;0.528546681946592;1.0001184465638429
45.110217;1.101518205804954;0.41674145423291364;0.3782800634613206;-0.40646468637160094;-0.36897562866185907;1.092725707689828;0.9999674275277036;10.000806325991125;0.41684189803110344;-0.4352279737649545;-0.43522806441292144;0.38140361606447276;0.3657206114822246;0.5285473678848074;1.0001165784570414
45.120217;1.1015172819990684;0.4167396039594637;0.3782805704155765;-0.4064667465876635;-0.36897783400480677;1.0927282183536977;0.9999680600527737;10.00078470306884;0.4168424041375397;-0.4352279733845472;-0.43522806485625737;0.38140531418675805;0.3657237540188536;0.5285487366291078;1.000114594738003
45.130217;1.1015173402219032;0.4167380970535333;0.3782810680238551;-0.4064691919222806;-0.3689800543173028;1.0927307043062207;0.9999686093682009;10.000762479794716;0.4168428712219314;-0.43522797301725935;-0.43522806527650076;0.38140597717692065;0.365727915093968;0.5285500366547774;1.0001125027148214
45.140217;1.1015173843511201;0.41673657799883196;0.37828156963197035;-0.40647163725637137;-0.3689822746247579;1.0927321666710859;0.9999690712194839;10.000739814648817;0.4168432995626401;-0.43522797266346963;-0.43522806567284233;0.3814066021977439;0.36573109213787064;0.5285506049790969;1.0001103107582612
45.150217;1.101516420259759;0.41673346849830534;0.37828097938302935;-0.40647375083811704;-0.36898452840604573;1.0927346048562467;0.99996944222607;10.000716845720767;0.41684368960911883;-0.4352279723237818;-0.4352280660446963;0.38140718670498935;0.3657342825504392;0.5285511330335373;1.0001080272242728
45.160217;1.1015164519744594;0.41673194364237454;0.37828148835287023;-0.4064761961697856;-0.368986748700639;1.0927370175593472;0.9999697200423631;10.000693679256047;0.41684404197223496;-0.435227971999349;-0.4352280663916237;0.3814077287251018;0.36573848309865575;0.5285523122410498;1.0001056594144708
45.170217;1.1015164877765347;0.4167304239583416;0.3782820014004173;-0.40647864150128415;-0.3689889689871096;1.0927384042174701;0.999969902654958;10.000670385966234;0.4168443573941284;-0.435227971691966;-0.4352280667132324;0.38140822686653514;0.36574168987009764;0.5285527573238551;1.0001032127802745
45.180217;1.1015165370879043;0.4167289142225062;0.37828251841053634;-0.4064810868325645;-0.3689911892642723;1.0927407651426493;0.9999699873218475;10.000647005040843;0.4168446365472776;-0.43522797140371766;-0.4352280670090949;0.38140868026191777;0.3657448987569996;0.5285531594557505;1.0001006907391117
45.190217;1.1015156119279277;0.416727057111179;0.378283053440364;-0.40648314702617594;-0.36899339455715136;1.0927431005797805;0.9999699709853533;10.000623551607694;0.4168448798460543;-0.4352279711362564;-0.43522806727837704;0.38140908867604145;0.3657481058239637;0.528553518698626;1.0000980957537176
45.200217;1.1015157220363732;0.4167255803682661;0.3782835767394656;-0.4064855923564484;-0.3689956148128823;1.0927444096106278;0.999969851689674;10.00060003091084;0.4168450875378943;-0.43522797089013615;-0.4352280675195514;0.38140945271540083;0.36575230710446355;0.5285545282419158;1.0000954309224783
45.210217;1.101515880267728;0.4167241258249942;0.37828410256363676;-0.40648803768919584;-0.36899783505661937;1.0927466896034181;0.9999696284104831;10.000576456433109;0.4168452599003853;-0.43522797066470625;-0.4352280677306742;0.38141077375280896;0.36575549834918486;0.5285555269870889;1.0000927001140105
45.220217;1.1015160987671404;0.41672269675545504;0.37828463068790835;-0.40649048302553703;-0.3690000552875244;1.0927489368070413;0.9999692998161689;10.000552854364921;0.4168453971844092;-0.43522797045863304;-0.435228067910003;0.3814110534323741;0.3657586751267366;0.5285557654759474;1.000089906743095
45.230217;1.1015153892417382;0.41672093451726894;0.3782851756714061;-0.4064925432195079;-0.3690022605309162;1.0927511475468579;0.9999688638842908;10.00052925970245;0.4168454996107262;-0.43522797027052756;-0.43522806805629605;0.38141129313001215;0.36576183281533464;0.5285559685487994;1.0000870534531312
45.240217;1.1015157563471152;0.4167195659421787;0.3782857086059001;-0.4064949885627886;-0.3690044807344303;1.0927523189497585;0.9999683185724709;10.000505722519435;0.416845567860127;-0.4352279700992689;-0.4352280681684038;0.38141149375486944;0.3657659663750353;0.5285568323049856;1.0000841434529777
45.250217;1.1015162025613012;0.41671823251227397;0.378286244854548;-0.4064974339114514;-0.36900670092402643;1.092754448862334;0.9999676624098425;10.00048231570839;0.4168456036766222;-0.4352279699441335;-0.4352280682447404;0.381411655888497;0.365769070282126;0.5285569763181117;1.000081181580064
45.260217;1.101515727710865;0.4167165757565235;0.3782868000068854;-0.40649949411220565;-0.36900890612605824;1.0927565356987465;0.9999668938545954;10.0004591328545;0.4168456097521105;-0.43522796980486916;-0.43522806828346344;0.38141178010603405;0.3657721390290589;0.5285570959102126;1.0000781741269633
45.270217;1.1015163290662795;0.4167153225434817;0.3782873456279878;-0.40650193946872726;-0.36901112628923943;1.0927575782218562;0.9999660109195457;10.00043627764357;0.4168455889352436;-0.43522796968184846;-0.43522806828292615;0.3814118673446178;0.3657751681421919;0.5285571939301088;1.000075128518606
45.280217;1.101517007969325;0.41671411394278557;0.37828789657219597;-0.4065043848287587;-0.3690133464402879;1.092759574305522;0.9999650123075648;10.000413846898294;0.41684554362694565;-0.43522796957622156;-0.43522806824157745;0.38141191912412087;0.36577815461378194;0.5285572739155854;1.000072052820076
45.290217;1.1015177658904298;0.41671295226660776;0.378288452590551;-0.40650683019159684;-0.3690155665807539;1.0927615203066967;0.999963898103268;10.000391918149779;0.41684547565126334;-0.4352279694896298;-0.4352280681577253;0.3814119375534715;0.3657810962574795;0.528557340707247;1.000068954505219
45.300217;1.1015176067055326;0.4167114776981563;0.3782890280701995;-0.4065088903951916;-0.3690177717391692;1.0927624128214175;0.9999626693265461;10.000370549536827;0.41684538638174073;-0.4352279694234075;-0.43522806802972797;0.38141292510436886;0.3657849910577928;0.5285588134856756;1.0000658397508388
45.310217;1.1015185330317752;0.41671041627694344;0.37828959414198954;-0.4065113357628021;-0.3690199918670796;1.0927642504137516;0.9999613276063992;10.000349784135059;0.4168452769417568;-0.4352279693780178;-0.43522806785626356;0.381412884186692;0.36578783720822944;0.5285588687050586;1.0000627139233125
45.320217;1.10151955116515;0.41670940964450476;0.37829016610768423;-0.40651378113613695;-0.36902221199390917;1.0927660332711153;0.999959875133486;10.000329651948945;0.41684514824415947;-0.4352279693534245;-0.43522806763639327;0.38141281677488315;0.36579063339563883;0.528558923198278;1.0000595818807239
45.330217;1.10152066613698;0.41670846196061073;0.37829074428570814;-0.40651622651717423;-0.3690244321232333;1.0927667623630117;0.9999583145474898;10.000310169913206;0.4168450009665109;-0.43522796934991786;-0.43522806736952857;0.38141272408691324;0.36579337880279134;0.5285589790543932;1.0000564474817075
45.340217;1.101520883021852;0.41670721533113086;0.3782913430149292;-0.4065182867365237;-0.3690266372843715;1.0927684388701824;0.9999566487329865;10.000291342976588;0.4168448356759283;-0.43522796936832797;-0.43522806705529204;0.3814126061592231;0.3657960728505234;0.5285590377793843;1.0000533131000444
45.350217;1.1015222032596597;0.4167063964271501;0.37829193263183714;-0.40652073213530854;-0.36902885742879044;1.0927700632995125;0.9999548803393508;10.000273170242846;0.41684465290215267;-0.4352279694095125;-0.4352280666931008;0.3814124617674561;0.36579871495230226;0.5285591002973533;1.0000501800599444
