time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.360217;1.1015236303874303;0.4167056455032358;0.37829252761490373;-0.40652317754523193;-0.36903107758509257;1.092770635618929;0.9999530113179875;10.000255654667946;0.416844453108243;-0.4352279694738498;-0.43522806628165417;0.38141228905009344;0.3658013043357937;0.5285591668190043;1.0000470496804523
45.370217;1.1015251665748007;0.4167049635631818;0.37829312820372096;-0.4065256229667663;-0.36903329775554383;1.0927721567524051;0.9999510438879243;10.000238809670071;0.4168442366164088;-0.43522796956118687;-0.435228065818984;0.3814120860916722;0.3658048400360552;0.5285599289353285;1.0000439235035206
45.380217;1.1015258157951764;0.41670398860255436;0.37829374917045616;-0.40652768322053834;-0.3690355029677518;1.0927736288868812;0.99994898273359;10.000222659073117;0.4168440033092534;-0.4352279696710852;-0.435228065303206;0.38141185099242836;0.36580732137696687;0.5285600013749993;1.0000408027877228
45.390217;1.1015275808040443;0.4167034429257369;0.3782943611217318;-0.40653012866499844;-0.3690377231716511;1.0927750540700023;0.9999468352306523;10.000207234387206;0.41684375250645783;-0.43522796980316475;-0.43522806473312015;0.38141258216927093;0.3658097486028871;0.5285607975640195;1.0000376883122883
45.400217;1.1015294682805437;0.41670296269394336;0.3782949783484449;-0.4065325741230776;-0.3690399433945563;1.0927754333488717;0.9999446092334848;10.000192575559021;0.41684348353093614;-0.4352279699573633;-0.43522806410817744;0.38141227902232716;0.36581212282549297;0.5285608744440492;1.0000345803317923
45.410217;1.1015314835326115;0.41670249224666966;0.3782955521735972;-0.40653379676579093;-0.3690410535837627;1.0927767670314041;0.9999423117751216;10.000178729728121;0.41684319632364014;-0.4352279701338459;-0.4352280634283165;0.38141194199865186;0.3658144453611685;0.5285609549305792;1.000031478649589
45.420217;1.1015326306396356;0.41670177424358207;0.378296194064225;-0.4065358570666892;-0.36904325887424927;1.0927780552605195;0.9999399494654542;10.000165739903256;0.4168428913389829;-0.4352279703326406;-0.4352280626940214;0.38141157185607316;0.3658167172081541;0.5285610408256783;1.000028383219946
45.430217;1.101534907546468;0.4167014766966948;0.3782968263237745;-0.4065383025703438;-0.36904547916090485;1.0927782994706254;0.9999375293516072;10.000153637187823;0.4168425688560902;-0.43522797055350637;-0.435228061906355;0.38141116905070577;0.3658189390736365;0.5285611344167501;1.0000252947564725
45.440217;1.101537355078597;0.4167016206979591;0.37829779765810523;-0.40654038628196376;-0.3690473564177803;1.0927795044363182;0.9999350597549483;10.000142446370765;0.4168422282672302;-0.43522797079616493;-0.435228061066926;0.3814107339387955;0.365821111829746;0.52856123835764;1.0000222150373528
45.450217;1.1015398794857207;0.4167014335571245;0.3782984368312307;-0.40654283182164175;-0.36904957674816613;1.0927806782429361;0.9999325503631987;10.000132185917318;0.41684186802409245;-0.43522797106050876;-0.4352280601778636;0.3814102674376104;0.3658232368548173;0.5285613556579488;1.0000191472192383
45.460217;1.1015415178616816;0.4167009367423105;0.3782990901976147;-0.4065448921819787;-0.36905178212508205;1.0927808299147506;0.9999300117809367;10.000122856180237;0.4168414862761195;-0.4352279713466092;-0.43522805924156877;0.38140977136243465;0.36582531597420476;0.5285614898423671;1.0000160956920932
45.470217;1.1015442609340353;0.41670085274756447;0.37829972537200807;-0.4065473377525346;-0.3690540024968285;1.0927819677438302;0.9999274549341469;10.000114435643942;0.41684108156503635;-0.4352279716546202;-0.4352280582603105;0.381409248181114;0.36582735115186166;0.5285616448968716;1.0000130652737202
45.480217;1.1015471019224072;0.4167007662128756;0.37830030581021407;-0.4065485605089402;-0.3690551128338294;1.0927830995380545;0.9999248896608609;10.000106893099712;0.41684065313685464;-0.4352279719847339;-0.43522805723606073;0.38140970044514055;0.36582934427423613;0.5285625462691438;1.0000100605750628
45.490217;1.1015500326000645;0.41670078466719784;0.3783009264518494;-0.406551006104172;-0.3690573332434505;1.0927842331260191;0.9999223232032143;10.000100205192988;0.41684020054278653;-0.43522797233716776;-0.43522805617039706;0.3814091303706632;0.36583129748254384;0.5285627531801649;1.0000070855151184
45.500217;1.101552046457434;0.41670049408643567;0.3783015521589429;-0.4065530665032194;-0.3690595386961662;1.0927843753243296;0.9999197599938661;10.00009436501489;0.4168397230342202;-0.43522797271200253;-0.43522805506428536;0.38140853988700196;0.36583321365885896;0.5285629885549917;1.000004143003934
45.510217;1.1015551360276847;0.41670061843739287;0.3783021528694552;-0.40655551211038965;-0.3690617591397774;1.09278553002401;0.9999172024570184;10.000089374038556;0.41683921963809484;-0.43522797310919215;-0.4352280539182007;0.3814079310090316;0.3658350961807182;0.5285632522561058;1.000001235973267
45.520217;1.101558297801485;0.416700794525358;0.37830274274976783;-0.406557957722199;-0.36906397959731546;1.0927866979158254;0.9999146518993384;10.000085228230764;0.4168386893943443;-0.43522797352894443;-0.435228052732694;0.3814073061436593;0.3658369482468303;0.5285635432214028;0.9999983687396838
45.530217;1.1015615265446586;0.41670101945225874;0.3783033218800856;-0.40656040333844795;-0.3690662000661969;1.0927868780834138;0.999912109197734;10.000081914499331;0.4168381313630609;-0.4352279739718038;-0.4352280515089094;0.3814066680602072;0.3658387725930893;0.528563860050607;0.9999955464952047
45.540217;1.1015638160413233;0.4167008742801299;0.37830385712402576;-0.40656124092052887;-0.3690672955155172;1.092788069370196;0.9999095754388014;10.000079416555792;0.41683754490173486;-0.4352279744383142;-0.43522805024878697;0.38140601957778564;0.36584057146531895;0.5285642016609532;0.9999927739674802
45.550217;1.1015671551817494;0.41670118505651316;0.37830441741456183;-0.4065636865443868;-0.36906951600095683;1.0927892707108124;0.9999070524145609;10.000077718627459;0.41683692997329774;-0.4352279749290616;-0.43522804895511663;0.38140536338780884;0.36584234648957475;0.528564567510809;0.9999900553576749
45.560217;1.101570533960518;0.4167015318939656;0.3783049702665679;-0.40656613217377485;-0.36907173649193653;1.092790480710371;0.999904542469663;10.000076803276993;0.4168362871220863;-0.43522797544504027;-0.4352280476315532;0.3814047023983955;0.36584409874854157;0.5285649571314635;0.9999873953458018
45.570217;1.101573940150141;0.41670191015539365;0.3783055170048211;-0.40656857780902517;-0.3690739569865199;1.09279069715465;0.9999020472408625;10.000076649205923;0.41683561725445784;-0.4352279759874632;-0.43522804628236966;0.3814040401084097;0.3658458290547794;0.5285653699465387;0.9999847996322571
45.580217;1.1015763621824193;0.4167019006404651;0.3783060254880372;-0.40656941540456826;-0.369075052454211;1.092791917320488;0.9998995656847378;10.000077231019127;0.41683492149823254;-0.43522797655700657;-0.4352280449119763;0.381404380272402;0.3658475380611213;0.5285665274398785;0.999982274255258
45.590217;1.1015797864497274;0.4167023306010555;0.3783065655659865;-0.40657186104858783;-0.36907727295135057;1.0927931382314697;0.9998970931616411;10.000078521741122;0.41683420136948995;-0.4352279771533347;-0.4352280435245828;0.38140372624833485;0.3658492265509444;0.5285669864952772;0.9999798242953939
45.600217;1.101583203436533;0.4167027820508812;0.3783071055006677;-0.4065743066963494;-0.3690794934485134;1.0927933563210603;0.999894623064584;10.000080497963452;0.41683345887873496;-0.4352279777754314;-0.4352280421240856;0.3814030806832097;0.36585089596410775;0.5285674691057908;0.9999774528663236
45.610217;1.1015866035059667;0.4167032518800796;0.378307646790975;-0.40657675234611795;-0.3690817139454492;1.0927945678498014;0.9998921497625972;10.000083138489067;0.41683269620698943;-0.4352279784223864;-0.4352280407141813;0.3814024454709481;0.36585254852031307;0.5285679753720068;0.9999751607452607
45.620217;1.1015899775409992;0.4167036835689866;0.37830814169371674;-0.4065779751716007;-0.36908282438806267;1.0927957701593605;0.9998896697438001;10.000086417715774;0.4168319151921218;-0.43522797909375266;-0.4352280392987373;0.38140182180358173;0.3658541869985238;0.5285685053049682;0.9999729465522779
45.630217;1.1015923184568757;0.41670381934597966;0.3783087021540051;-0.4065800355898063;-0.3690850299097409;1.0927969625582667;0.9998871804175414;10.000090304998327;0.4168311171280866;-0.4352279797893376;-0.43522803788207215;0.38140121026008644;0.3658558145323898;0.5285690586333924;0.9999708073650971
45.640217;1.1015956179928854;0.41670432694876225;0.3783092513406014;-0.4065824812322209;-0.3690872504061139;1.0927971468336681;0.9998846794220706;10.000094767996044;0.4168303030538842;-0.43522798050916495;-0.43522803646884084;0.38140061093889416;0.36585643421446123;0.5285689424742741;0.9999687394306865
45.650217;1.1015988721095324;0.4167047885450151;0.37830975689363927;-0.4065837040459464;-0.3690883608486095;1.0927983278258726;0.9998821656178606;10.000099774281901;0.41682947398536374;-0.43522798125372403;-0.4352280350637011;0.38140002367504733;0.3658580486696619;0.5285695407758636;0.9999667382538346
45.660217;1.1016020767801995;0.4167053080921089;0.37831031785088703;-0.4065861496760053;-0.3690905813455559;1.0927995130386228;0.9998796399206925;10.00010529087282;0.41682863082520183;-0.4352279820239211;-0.4352280336709827;0.38139944827679506;0.3658596600390273;0.5285701615967705;0.9999647984309538
45.670217;1.1016042306866356;0.4167054675379499;0.3783109032254166;-0.40658821005989687;-0.3690927868680668;1.0928007103578652;0.999877104522345;10.000111281371932;0.4168277743222101;-0.435227982820733;-0.4352280322944793;0.38139888475302486;0.36586127007828284;0.5285708059133971;0.9999629143614079
45.680217;1.1016073327059894;0.4167059878439099;0.378311487041883;-0.4065906556698997;-0.3690950073653735;1.0928009252868487;0.9998745614947356;10.000117701586309;0.41682690512558973;-0.4352279836450436;-0.4352280309372014;0.3813993334422777;0.36586287999164413;0.5285721965607137;0.9999610813550357
45.690217;1.101610387663292;0.4167064519009794;0.37831203846356304;-0.40659187844750244;-0.36909611780784674;1.0928021599486475;0.9998720128484156;10.000124497694419;0.41682602388071255;-0.4352279844979147;-0.4352280296009848;0.38139879499510665;0.365864490217071;0.5285728909590183;0.9999592961828004
45.700217;1.101613401335531;0.41670696530939605;0.37831265707276734;-0.4065943240367553;-0.36909833830241723;1.0928034144575014;0.9998694619070733;10.000131613704948;0.4168251315576264;-0.4352279853810723;-0.43522802828646984;0.38139827033371265;0.3658661003786859;0.5285736105945191;0.9999575574304022
45.710217;1.1016153812272935;0.4167071118988106;0.37831331170103216;-0.4065963843699811;-0.36910054381867907;1.092803688617809;0.999866914072099;10.000139005277607;0.4168242297651588;-0.43522798629685894;-0.43522802699352875;0.3813977605941625;0.36586770921926737;0.528574353945676;0.9999558654144367
45.720217;1.1016183319009247;0.4167075610468539;0.37831392749155673;-0.40659760711548953;-0.36910165425042274;1.0928049817470482;0.9998643756188912;10.00014664684245;0.4168233207207967;-0.43522798724752215;-0.4352280257215888;0.3813972670996631;0.3658683147037271;0.5285744263210437;0.9999542209659579
45.730217;1.101621259555077;0.4167080575669962;0.3783146187808849;-0.4066000526727958;-0.36910387472861156;1.0928062921073487;0.9998618506021401;10.000154523274688;0.4168224071833529;-0.4352279882348131;-0.4352280244697355;0.3813967913570004;0.3658699147900066;0.5285752095185858;0.9999526241278492
45.740217;1.1016241676115115;0.4167085486786167;0.3783153395191382;-0.4066024982212777;-0.36910609519676696;1.0928076178330555;0.9998593383713789;10.000162612705735;0.41682149222985954;-0.43522798926000794;-0.4352280232368223;0.3813963347932076;0.3658715082404193;0.5285760086263988;0.9999510738721812
45.750217;1.1016270585617378;0.4167089813750054;0.37831604297095817;-0.40660372094009894;-0.3691072055987828;1.0928079577797514;0.9998568340466804;10.000170878192758;0.4168205785264636;-0.4352279903236415;-0.4352280220216159;0.3813958982611542;0.3658730946554117;0.52857682092107;0.9999495684040448
45.760217;1.1016289364640557;0.41670909984198845;0.37831684194117005;-0.40660578121708074;-0.369109411066569;1.0928093112190729;0.9998543307008965;10.000179272606639;0.4168196679409296;-0.43522799142521684;-0.4352280208228383;0.3813954817619591;0.3658746742308475;0.5285776439941304;0.9999481052014239
45.770217;1.101631804033514;0.4167095188100708;0.37831761125270336;-0.40660700391760535;-0.36911052144144507;1.0928106772145603;0.9998518208427198;10.000187749234684;0.41681876212500696;-0.4352279925633766;-0.43522801963920227;0.38139508451704246;0.36587524765867646;0.5285777837174054;0.99994668060026
45.780217;1.1016346681001237;0.41670997999569004;0.37831846251118967;-0.4066094494291569;-0.3691127418571018;1.0928120540769115;0.9998492971454193;10.000196271975971;0.4168178632353736;-0.435227993736039;-0.43522801846961756;0.381394705265931;0.3658768159399997;0.5285786231350333;0.9999452899562831
45.790217;1.1016375343276408;0.41671042638562195;0.3783193460208091;-0.40661189493154626;-0.36911496226063356;1.0928124393018652;0.9998467536760957;10.000204819219146;0.416816973883621;-0.4352279949402295;-0.4352280173134542;0.38139534281828547;0.3658783803679065;0.5285801912473579;0.9999439289822175
45.800217;1.101640406116555;0.4167108013511961;0.37832021101878593;-0.40661311760476;-0.36911607259922535;1.0928138300841381;0.9998441868714217;10.000213380211262;0.41681609653513507;-0.43522799617215246;-0.43522801617055146;0.38139499652922987;0.36587994280113123;0.5285810459001192;0.9999425949902934
45.810217;1.1016422843637401;0.4167108472892112;0.37832116627708634;-0.40661517782532114;-0.36911827800698643;1.0928152237858995;0.9998415948488445;10.000221948778378;0.4168152332983944;-0.4352279974275194;-0.43522801504090913;0.38139466630714625;0.3658805055923911;0.5285812185773243;0.9999412867502937
45.820217;1.1016451645155694;0.4167111789562831;0.3783220830117648;-0.4066164004780979;-0.3691193883265131;1.0928166183511254;0.9998389765993835;10.00023051672256;0.4168143862685161;-0.4352279987017272;-0.43522801392441773;0.3813943524647904;0.3658820710172308;0.528582095892154;0.9999400035106932
45.830217;1.1016480444828476;0.4167115393143375;0.37832307052657843;-0.40661884593858333;-0.36912160869183;1.0928170126011003;0.9998363324877573;10.000239070411789;0.4168135576994645;-0.43522799998999323;-0.43522801282082857;0.38139405559924927;0.3658836409132697;0.5285829878634645;0.9999387445300528
45.840217;1.1016509224413404;0.4167118732641924;0.3783240786186453;-0.4066212913867831;-0.36912382905003976;1.0928184058529065;0.9998336650786357;10.00024760164883;0.41681274977736543;-0.4352280012875369;-0.43522801172973324;0.3813937762846458;0.36588521687078573;0.5285838972215244;0.9999375091987607
45.850217;1.1016527990417768;0.41671176438949414;0.3783250719440954;-0.4066221287331432;-0.36912492437350203;1.0928197976883496;0.9998309797122255;10.000256123781739;0.4168119644740104;-0.43522800258958727;-0.4352280106504943;0.3813935147921743;0.3658858004060527;0.5285841346176378;0.9999362975560258
45.860217;1.1016556730573668;0.416712042121047;0.3783261166928582;-0.4066245741529755;-0.3691271447215429;1.0928211887925563;0.9998282844544406;10.000264671999934;0.4168112037480818;-0.4352280038911607;-0.43522800958237234;0.3813932711928955;0.36588739273126525;0.5285850872145005;0.9999351111472009
45.870217;1.1016585465744033;0.4167110140953236;0.3783260190122726;-0.4066258501196407;-0.3691283034675703;1.0928215813847193;0.9998255887525779;10.00027329504661;0.416810469704721;-0.4352280051867452;-0.4352280085247943;0.3813930456936422;0.3658889946738251;0.5285860649976686;0.9999339530853562
45.880217;1.1016614212142397;0.4167112314809775;0.37832709467522874;-0.4066282955132077;-0.3691305238094119;1.0928229779771812;0.9998229015584064;10.000282047220841;0.41680976434761813;-0.43522800647019805;-0.43522800747742824;0.3813928387485497;0.36589060688749847;0.5285870698472678;0.9999328273033908
45.890217;1.101664298620882;0.4167113631289723;0.3783281361067113;-0.406629518075811;-0.36913163409482597;1.0928243798622561;0.9998202304455621;10.000290976136;0.416809089365153;-0.4352280077350968;-0.4352280064401175;0.38139265072925127;0.3658912296911603;0.5285874112129301;0.9999317383818411
45.900217;1.1016661798319376;0.4167111522130859;0.37832925488034214;-0.406631578163677;-0.3691338394570053;1.0928257867981677;0.9998175817469418;10.000300117101162;0.4168084462942819;-0.43522800897529546;-0.43522800541300194;0.38139248149349025;0.3658928629487957;0.5285884750344466;0.9999306917799115
45.910217;1.1016690604898833;0.41671121371032427;0.3783303251577691;-0.4066328006969579;-0.3691349497379661;1.0928261971353788;0.999814960778361;10.000309497226821;0.41680783643023583;-0.43522801018527596;-0.4352280043967797;0.3813933302245931;0.36589450655934797;0.5285902913672758;0.999929693066761
45.920217;1.1016719811528772;0.4167116756634275;0.3783317934935359;-0.40663488422216343;-0.36913682701279715;1.0928276072989305;0.9998123719337896;10.000319133763464;0.4168072602581256;-0.43522801136036593;-0.4352280033927792;0.38139319534746513;0.36589516064779576;0.5285907247948926;0.9999287464739239
45.930217;1.1016748506681062;0.4167116584713248;0.3783328934889934;-0.40663610672264583;-0.369137937289831;1.0928290112839893;0.9998098184971024;10.000329029735214;0.41680671725242935;-0.43522801249694887;-0.435228002402617;0.38139307436591585;0.3658968251609137;0.5285918816560066;0.9999278552729816
45.940217;1.1016777089253773;0.41671165255391646;0.3783340564745007;-0.4066385520221067;-0.36914015761864294;1.0928304015729533;0.9998073026473352;10.000339174994032;0.4168062064163774;-0.4352280135923998;-0.43522800142767953;0.38139296389846894;0.3658984996083348;0.5285930700076165;0.9999270236095531
45.950217;1.1016795520205303;0.4167111887904466;0.37833519936788307;-0.4066393892000882;-0.36914125291550715;1.0928307715123136;0.9998048264070925;10.000349547487952;0.41680572693638007;-0.4352280146447637;-0.43522800046905685;0.3813928601134317;0.3658991829672984;0.5285935982420836;0.9999262563331078
45.960217;1.1016823711097345;0.4167110978414752;0.3783363891779118;-0.406641834460791;-0.369143473238736;1.092832117127598;0.9998023921232443;10.00036011624599;0.41680527837479614;-0.4352280156526783;-0.4352279995279551;0.381392759422514;0.3659008735813222;0.5285948517980211;0.9999255574338115
45.970217;1.101685158089701;0.4167109121641832;0.3783375435382171;-0.4066430568872952;-0.36914458350459667;1.0928334368649955;0.9998000019941942;10.00037084715204;0.4168048603791134;-0.43522801661543614;-0.435227998605867;0.3813926588983898;0.3659025693441189;0.5285961383543406;0.9999249295471697
45.980217;1.1016879023320532;0.41671074029490757;0.3783387598108239;-0.4066455021102895;-0.36914680382046383;1.0928347306769346;0.999797658473072;10.000381701604578;0.41680447230366324;-0.43522801753273266;-0.4352279977042045;0.3813925560989748;0.3659032680511169;0.5285967638046396;0.9999243738149262
45.990217;1.1016905933153287;0.4167104775296038;0.37833994164468604;-0.4066467244981302;-0.36914791407754866;1.092835000092404;0.9997953647710756;10.000392632182933;0.41680411310116106;-0.43522801840438774;-0.4352279968238593;0.3813924486786054;0.3659049674268126;0.5285981094076773;0.9999238896468339
46.000217;1.1016922229122939;0.41670987062221987;0.37834120118600567;-0.4066487843857596;-0.3691501194075191;1.0928362480530325;0.9997931236073885;10.000403593194543;0.41680378132321116;-0.4352280192304239;-0.4352279959651463;0.3813923341985857;0.3659056649217624;0.528598786198768;0.9999234753569618
46.010217;1.101694780799235;0.4167095380281757;0.3783424132387676;-0.4066500067315353;-0.36915122965229136;1.0928374775423517;0.9997909357987985;10.000414555866838;0.41680347493613307;-0.4352280200111901;-0.4352279951281028;0.3813922102662564;0.3659073578824184;0.528600173770727;0.999923129502724
46.020217;1.1016972592704;0.41670922613052586;0.37834369056335826;-0.40665245187084287;-0.3691534499438661;1.0928386908082763;0.9997888005800456;10.000425502427388;0.4168031910024424;-0.4352280207471534;-0.43522799431279086;0.3813930747627967;0.3659090442547557;0.5286022971193785;0.9999228512809534
46.030217;1.1016996502475647;0.4167088293786743;0.3783449374017332;-0.40665367417495807;-0.36915456017378917;1.0928398901761687;0.9997867167889809;10.000436408802575;0.41680292548422904;-0.43522802143862455;-0.4352279935193703;0.3813929256729437;0.36590972312014886;0.5286030174756379;0.9999226399630838
46.040217;1.1017019473474532;0.4167084557353853;0.37834625150349344;-0.4066561192731424;-0.3691567804491531;1.0928400792051138;0.9997846833173697;10.000447243546377;0.4168026733914498;-0.43522802208573563;-0.4352279927479745;0.38139276066924616;0.36591139460516525;0.5286044381457226;0.9999224950919564
46.050217;1.1017031466715959;0.4167076377596487;0.3783475510233768;-0.4066569562337815;-0.36915787568518516;1.0928412632186233;0.9997826980327778;10.000457979600423;0.41680242934293643;-0.43522802268845784;-0.4352279919984628;0.38139257701072043;0.36591205953906025;0.5286051712066275;0.9999224172227885
46.060217;1.101705241956461;0.4167071528377115;0.37834885538786117;-0.40665817847770325;-0.3691589858854626;1.092842449359551;0.999780756454419;10.000468594864088;0.4168021883118781;-0.4352280232465277;-0.43522799127027567;0.3813923717711653;0.36591371898374986;0.5286065976530752;0.999922408116101
46.070217;1.1017072299990944;0.4167066918203324;0.3783502278527068;-0.40666062351707954;-0.36916120612792513;1.0928436463608044;0.999778852988186;10.000479063789289;0.41680194610245364;-0.43522802375948416;-0.4352279905628621;0.3813921421242434;0.3659143738841885;0.528607329998465;0.999922470088916
46.080217;1.1017091080089694;0.4167061465279212;0.378351571740803;-0.4066618457266819;-0.36916231630463237;1.0928438636409035;0.9997769839499344;10.000489362931665;0.4168016993368778;-0.43522802422706136;-0.43522798987642913;0.38139188560205745;0.36591602539605533;0.5286087511178958;0.9999226048889043
46.090217;1.101710875069466;0.4167056224377718;0.37835298408733414;-0.40666429073516974;-0.3691645365238765;1.0928451094471143;0.9997751485599122;10.000499490335397;0.41680144510294415;-0.4352280246497239;-0.4352279892120153;0.3813916003213326;0.3659176753839993;0.5286101681102384;0.9999228132784302
46.100217;1.1017125304296944;0.41670501233361146;0.3783543677096082;-0.40666551291861947;-0.3691656466779175;1.092846388897099;0.9997733480710227;10.000509474201525;0.41680118054426024;-0.43522802502885566;-0.4352279885708659;0.3813912849513221;0.3659183263857892;0.5286108888228839;0.9999230952348216
46.110217;1.1017130731431324;0.4167040081049031;0.3783557848423848;-0.4066663497816429;-0.3691667418452101;1.0928477036266437;0.9997715861304111;10.000519360048422;0.4168009025747648;-0.4352280253665979;-0.4352279879540315;0.3813909383535841;0.3659199811080482;0.5286122985189813;0.9999234496486433
46.120217;1.1017144997148383;0.4167033871397058;0.3783572531898113;-0.40666879476375095;-0.36916896203028143;1.0928480529969813;0.9997698700452058;10.000529201445012;0.4168006078114579;-0.4352280256654871;-0.435227987362368;0.3813905595072216;0.36592064168290783;0.5286130136850892;0.999923874179361
46.130217;1.1017158120358987;0.4167026809024931;0.3783586880831097;-0.40667001693364846;-0.3691700721490376;1.0928494346094797;0.9997682104114944;10.000539070088372;0.4168002928094801;-0.43522802592793264;-0.4352279867964251;0.38139014798764737;0.3659223092888946;0.5286144200837545;0.9999243660298892
46.140217;1.1017170133833503;0.4167019962759555;0.3783601834248048;-0.40667246192055806;-0.36917229230868304;1.0928508439810527;0.9997666189407932;10.000549059185792;0.41679995445067775;-0.43522802615592066;-0.4352279862561312;0.38138970432015906;0.3659229844382195;0.5286151338881727;0.9999249226520169
46.150217;1.1017181070153257;0.4167012275191636;0.3783616391431268;-0.4066736841054353;-0.36917340240037133;1.0928522754768144;0.9997651060969995;10.000559267111596;0.41679959026362023;-0.435228026351223;-0.43522798574078353;0.38139022977724124;0.3659246674106077;0.5286172616527042;0.999925541887869
46.160217;1.1017180960072568;0.4167000682009087;0.37836311515417986;-0.4066745209863379;-0.3691744975014015;1.0928537238593856;0.9997636793565309;10.000569779714063;0.41679919852409736;-0.4352280265156735;-0.43522798524958667;0.3813897259058557;0.3659253586394798;0.5286179759845583;0.9999262217562156
46.170217;1.101718980053709;0.41669929750127366;0.37836462744708016;-0.40667696601912307;-0.3691767176154579;1.0928541846387672;0.9997623422808269;10.000580664581124;0.4167987779650483;-0.4352280266511185;-0.4352279847823113;0.3813891941740762;0.36592705903436423;0.5286193839937493;0.9999269599930033
46.180217;1.1017197606093108;0.4166984486689575;0.3783660902686841;-0.40667818826800367;-0.3691778276581715;1.0928556541021255;0.999761095019551;10.00059197548111;0.4167983274295413;-0.43522802675926997;-0.4352279843394976;0.38138863603848017;0.36592776994371834;0.5286201023619549;0.9999277539909075
46.190217;1.1017204360731978;0.41669757674708724;0.37836754823241114;-0.4066794105486378;-0.3691789376833667;1.0928571297600795;0.9997599362054933;10.000603755534135;0.4167978460835947;-0.4352280268417618;-0.43522798392211215;0.3813880533383971;0.36592949274385994;0.5286215170350967;0.9999286012119234
46.200217;1.1017210042055265;0.41669673666571233;0.3783690456191278;-0.4066818556760792;-0.3691811577453826;1.0928586108984577;0.9997588646133602;10.000616039190216;0.4167973340539979;-0.4352280269003402;-0.4352279835310181;0.3813874485628406;0.36593022830480015;0.528622244324109;0.9999294996413293
46.210217;1.1017214641415205;0.41669582268278765;0.3783704811015125;-0.4066830780316031;-0.3691822677368441;1.0928600993606017;0.9997578792579992;10.000628862357152;0.4167967928564635;-0.4352280269368416;-0.4352279831665553;0.3813868250172698;0.36593197657436033;0.5286236686439212;0.9999304483329116
46.220217;1.101720816485644;0.41669452703180976;0.3783719129742132;-0.406683915100535;-0.36918336273700275;1.0928605997345935;0.9997569784644941;10.000642270579167;0.41679622514184334;-0.43522802695304563;-0.4352279828284078;0.38138618699347;0.3659327363695795;0.5286244033926447;0.9999314470794113
46.230217;1.1017210576514649;0.41669362804808685;0.37837335520115717;-0.40668636035223915;-0.36918558275210867;1.092862118093924;0.9997561593530095;10.000656317165742;0.4167956336994866;-0.43522802695081436;-0.4352279825157457;0.3813855396402938;0.36593350537102426;0.5286251371858866;0.9999324945010813
46.240217;1.10172118622308;0.41669265985214227;0.37837472010368794;-0.40668758284120965;-0.3691866927000486;1.092863659840061;0.9997554184070003;10.000671062357386;0.41679502059707224;-0.4352280269323183;-0.4352279822275443;0.38138488850490304;0.36593528052464824;0.5286265576591459;0.9999335868282992
46.250217;1.1017212008048698;0.41669167945829144;0.378376051510585;-0.40668880537937313;-0.36918780263623274;1.0928652281338735;0.9997547523575723;10.000686571712295;0.41679438742097213;-0.43522802690014434;-0.435227981963034;0.3813842389437027;0.36593605888905617;0.528627275419884;0.9999347186006429
46.260217;1.1017211010410435;0.41669074408454015;0.3783773944878598;-0.4066912507783681;-0.369190022616019;1.0928668239704802;0.9997541583561961;10.00070290249292;0.41679373604894115;-0.43522802685743117;-0.43522798172183264;0.38138359553229684;0.36593783824601434;0.5286286709149515;0.9999358833822538
46.270217;1.101720887153179;0.4166897505582244;0.37837864961518763;-0.4066924734196657;-0.36919113253267416;1.0928674466390051;0.9997536336736946;10.000720088804226;0.41679306868280774;-0.43522802680762174;-0.43522798150365344;0.3813829616564514;0.3659386170198925;0.528629356112324;0.9999370738212796
46.280217;1.1017195606013543;0.4166883932442721;0.3783798778585902;-0.40669331077685184;-0.36919222746558183;1.092869093544611;0.999753175715471;10.000738143486876;0.4167923871098662;-0.43522802675371797;-0.4352279813080557;0.3813833394718269;0.3659403941136088;0.5286314346915051;0.9999382815957676
46.290217;1.101719120131562;0.41668739733750687;0.37838104808094125;-0.4066945335253836;-0.36919333736692606;1.0928707605628953;0.9997527822787969;10.000757072605706;0.4167916921606002;-0.4352280266979795;-0.435227981134444;0.38138273030221576;0.36594116888391115;0.528632077466452;0.9999394980310623
46.300217;1.10171856803287;0.41668645514039543;0.3783822214150669;-0.4066969791380613;-0.3691955573162212;1.0928724430363181;0.9997524518681822;10.000776884423267;0.4167909835894055;-0.4352280266423609;-0.4352279809823245;0.3813821351491689;0.36594194084826215;0.528632698219203;0.9999407159112979
46.310217;1.1017179063441838;0.4166854607401539;0.3783832986212765;-0.4066982019974512;-0.369196667206747;1.0928731362132227;0.9997521842898429;10.000797584415151;0.4167902601739908;-0.4352280265889328;-0.4352279808515321;0.38138155478922803;0.36594370957582634;0.5286339895654981;0.9999419305870438
46.320217;1.1017171364331542;0.4166844690845435;0.37838432541781863;-0.40669942491246674;-0.3691977770939323;1.092874834878434;0.9997519810907665;10.000819162957102;0.4167895203605978;-0.43522802654013465;-0.4352279807420448;0.3813809893836422;0.36594447516671763;0.5286345665686624;0.999943139335475
46.330217;1.1017162577215538;0.4166834821983812;0.3783852990075748;-0.40670064788257104;-0.36919888697945524;1.092876532880462;0.999751845209127;10.000841586351072;0.4167887631720521;-0.4352280264988653;-0.4352279806536597;0.381380437873029;0.36594623858511727;0.5286358127473461;0.9999443404859529
46.340217;1.101714268904185;0.41668219376471016;0.3783862798422279;-0.40670270836891304;-0.36920109194323486;1.0928782234207857;0.9997517799375705;10.000864797189916;0.41678798861771554;-0.4352280264679982;-0.4352279805860723;0.3813798977593727;0.3659470013558118;0.5286363417810559;0.9999455325247653
46.350217;1.1017131657594383;0.4166812230300386;0.37838713937901586;-0.40670393144446904;-0.36920220182999586;1.09287989946561;0.9997517874370696;10.000888720107652;0.4167871974979117;-0.43522802644966413;-0.43522798053927014;0.3813793658461374;0.36594776509547167;0.5286368438936054;0.9999467125913425
46.360217;1.101711948463031;0.4166802642554994;0.3783879386094737;-0.40670515457094353;-0.3692033117196893;1.0928805530984302;0.9997518678931078;10.000913267548118;0.4167863908631855;-0.43522802644494846;-0.43522798051373474;0.3813788392049064;0.36594953132823604;0.5286380088549013;0.9999478752061065
46.370217;1.1017106187973194;0.41667932013966374;0.3783886758080822;-0.4067063777469565;-0.3692044216141564;1.0928821750879587;0.9997520201752522;10.000938352484637;0.4167855695876305;-0.43522802645406605;-0.43522798051038125;0.3813783152573945;0.36595030152213326;0.528638449185837;0.9999490123996818
46.380217;1.1017091818489189;0.41667844651644903;0.3783893981418025;-0.4067088237793472;-0.3692066415688342;1.0928837559957192;0.999752242657925;10.00096390476295;0.41678473439828473;-0.4352280264767689;-0.43522798053041034;0.3813777914731129;0.36595107714532393;0.5286388544918745;0.9999501153753368
46.390217;1.1017076461341702;0.41667753853293915;0.3783900077967272;-0.40671004705180397;-0.36920775147638724;1.0928852873988617;0.9997525337325793;10.00098987438913;0.4167838863713348;-0.43522802651257236;-0.4352279805750718;0.38137726563396807;0.36595285963256374;0.5286399147723235;0.9999511759738147
46.400217;1.1017050235537842;0.4166762890589595;0.37839056686446304;-0.4067108850167574;-0.36920884641474977;1.0928867615220195;0.9997528925416511;10.001016227816441;0.41678302765278524;-0.4352280265607564;-0.4352279806454245;0.3813767364056546;0.3659536502312872;0.5286402432018861;0.9999521864707723
46.410217;1.1017033242965453;0.41667542278905545;0.3783910447538785;-0.4067121083809037;-0.3692099563340585;1.0928881700560196;0.9997533192806434;10.00104295242253;0.4167821615850506;-0.435228026620571;-0.4352279807422095;0.38137620372371855;0.36595444989485737;0.5286405296972962;0.9999531391390302
46.420217;1.1017015618634534;0.4166745791670685;0.37839145474837194;-0.40671333178972624;-0.36921106625709826;1.0928885042716299;0.9997538147876001;10.001070056871907;0.41678129185215684;-0.43522802669144217;-0.435227980865841;0.3813756688523744;0.3659562593848474;0.5286414639900607;0.9999540267660494
46.430217;1.1016997483279745;0.4166738131120953;0.37839184466762665;-0.40671577804850045;-0.36921328623660027;1.092889756060545;0.9997543799796575;10.001097553449915;0.41678042160341905;-0.43522802677275635;-0.4352279810166225;0.38137613393204434;0.36595707952497647;0.5286423803715943;0.9999548431047494
46.440217;1.1016978943683189;0.41667301934497375;0.3783921180121775;-0.40671700154206103;-0.36921439616374896;1.0928909184027888;0.999755015872403;10.001125445489686;0.41677955319441484;-0.4352280268635459;-0.43522798119506906;0.3813756012865042;0.3659579114429774;0.5286425253467472;0.9999555828200769
46.450217;1.1016960101699083;0.41667225198946767;0.37839232451851235;-0.40671822507464234;-0.3692155060917608;1.0928919865706437;0.9997557238799568;10.00115373893263;0.41677868810478863;-0.4352280269626584;-0.43522798140194474;0.38137507293203027;0.36595975641635514;0.5286433100836463;0.999956241378579
46.460217;1.1016931077926106;0.41667114882856127;0.3783924804703268;-0.4067190632811075;-0.3692166010440622;1.092892960241104;0.9997565055596651;10.001182456279599;0.4167778269870386;-0.43522802706942687;-0.43522798163812215;0.3813745502431883;0.3659606154169465;0.5286433474870762;0.9999568150365248
46.470217;1.1016911969785625;0.41667043223483363;0.3783925581102854;-0.40672028688177764;-0.36921771097123174;1.0928928434400886;0.9997573624474216;10.001211634945458;0.4167769700252199;-0.4352280271840137;-0.4352279819045251;0.381374033924266;0.3659614891341627;0.528643328455679;0.9999573009652754
46.480217;1.101689289806731;0.4166697390748113;0.37839257270105836;-0.4067215105126921;-0.3692188208967555;1.092893642144098;0.9997582962179614;10.001241319337534;0.41677611714451596;-0.4352280273068211;-0.43522798220202585;0.38137352441445843;0.3659623784509244;0.5286432530179804;0.9999576973893334
46.490217;1.1016873969685688;0.4166691217437292;0.3783925722518242;-0.40672395697674996;-0.3692210408738359;1.0928943621948792;0.999759308073708;10.001271557681486;0.41677526809446835;-0.43522802743772715;-0.43522798253139433;0.3813730221508671;0.3659642845998891;0.5286438150104894;0.9999580034588217
46.500217;1.1016855298488208;0.4166684727706754;0.3783924587351415;-0.4067251806602021;-0.3692221507937804;1.0928950082803197;0.9997603977116826;10.001302399414495;0.4167744229321094;-0.4352280275760029;-0.43522798289344017;0.38137252745884126;0.36596520881400524;0.5286436321814031;0.9999582188369452
46.510217;1.1016837016048524;0.41666784490648756;0.37839227944155873;-0.4067264043655875;-0.3692232607098004;1.0928955841746097;0.9997615634432324;10.001333889546617;0.416773582543795;-0.4352280277206574;-0.4352279832889707;0.38137204039669786;0.36596615204796157;0.5286433996231564;0.9999583438878203
46.520217;1.10168192667979;0.4166672375746129;0.3783920334000529;-0.4067276280892922;-0.3692243706208617;1.0928950943447984;0.9997628031601383;10.001366070894324;0.41677274862133296;-0.4352280278707056;-0.43522798371848315;0.3813715606073476;0.3659671151973412;0.5286431201399092;0.9999583806209876
46.530217;1.1016792197882674;0.4166662886026558;0.37839173439594337;-0.40672846645620736;-0.3692254655498902;1.0928955448379525;0.9997641146987367;10.001398989094886;0.41677192307888716;-0.4352280280251594;-0.435227984181899;0.38137108724315816;0.3659690993343113;0.5286434890839887;0.999958332404117
46.540217;1.1016776341754562;0.4166661068592474;0.37839168722133215;-0.4067293283945411;-0.36922623238177604;1.0928959424687117;0.9997654958027549;10.001432678489582;0.4167711071883637;-0.4352280281828971;-0.4352279846785367;0.38137061903738595;0.3659701054588953;0.5286431250081728;0.9999582023835517
46.550217;1.1016760921912148;0.4166655596505559;0.37839123583551665;-0.4067305521483172;-0.3692273422716831;1.092896293730059;0.9997669444902099;10.00146713402311;0.4167703011871909;-0.4352280283426586;-0.4352279852072848;0.3813701544247048;0.365971134130294;0.5286427238067174;0.9999579932394091
46.560217;1.10167464274427;0.4166650318934897;0.3783907141265956;-0.4067317759052717;-0.36922845215448563;1.092896603219314;0.9997684596901834;10.001502295005128;0.4167695047200943;-0.43522802850311293;-0.43522798576683364;0.381369691810207;0.36597218542842797;0.5286422895098656;0.9999577082808171
46.570217;1.1016732877419089;0.41666457597090867;0.3783901697428886;-0.4067342224668348;-0.3692306720847973;1.0928968716305545;0.9997700415735563;10.001538053329583;0.416768717251026;-0.435228028663047;-0.4352279863558608;0.3813692298978561;0.36597425911023457;0.5286425190476308;0.9999573516546056
46.580217;1.1016720256566936;0.41666408350255174;0.378389505503965;-0.40673544622138824;-0.36923178195522083;1.09289609530239;0.9997716912226038;10.001574280425027;0.4167679378588407;-0.4352280288216831;-0.435227986973022;0.3813697678425441;0.365975354798657;0.5286427543125751;0.999956927692455
46.590217;1.101669852331349;0.41666324401514826;0.37838878534663184;-0.4067362845917756;-0.3692328768436278;1.0928962675416893;0.9997734097332016;10.001610853540491;0.41676716507152495;-0.4352280289785997;-0.43522798761689374;0.381369305239476;0.36597647222708923;0.5286422498640777;0.9999564406870023
46.600217;1.1016687576412727;0.4166627789593376;0.37838798242257476;-0.40673750833149025;-0.36923398670221397;1.0928963808389842;0.9997751970189378;10.001647663279844;0.4167663972761993;-0.43522802913328446;-0.4352279882862403;0.3813688417912351;0.3659776112994488;0.5286417324059164;0.9999558948831944
46.610217;1.1016677325284632;0.41666232427553335;0.37838711500814687;-0.406738732058968;-0.36923509655490205;1.092896429067014;0.9997770513937856;10.001684605641511;0.4167656333331687;-0.4352280292849717;-0.4352279889802803;0.3813683768979244;0.3659787720037005;0.528641206708067;0.9999552949211286
46.620217;1.1016667666702333;0.4166618772721276;0.37838618707356864;-0.4067399557701983;-0.3692362064019809;1.0928964083197115;0.99977897085412;10.001721574254201;0.4167648729296464;-0.4352280294326023;-0.43522798969853127;0.3813679097849785;0.3659809545000637;0.5286413697444471;0.9999546476603629
46.630217;1.101665850211357;0.41666143458912996;0.3783852018782496;-0.4067411794614507;-0.36923731624405026;1.0928963172755393;0.9997809545213193;10.001758455338804;0.41676411654292883;-0.4352280295746877;-0.4352279904406146;0.3813674397498532;0.3659821591000404;0.5286408411811212;0.9999539634846959
46.640217;1.1016649739265731;0.41666099253015493;0.3783841618017991;-0.4067424031296432;-0.36923842608207985;1.092895158039516;0.9997830025616895;10.001795122263172;0.41676336523261914;-0.4352280297094379;-0.4352279912061499;0.3813669660914984;0.36598338598233376;0.5286403170046913;0.9999532549399428
46.650217;1.1016641292411535;0.41666054746302145;0.3783830689906828;-0.40674362677255543;-0.3692395359175459;1.0928949357350906;0.9997851151130559;10.001831439245043;0.4167626206235011;-0.43522802983498887;-0.43522799199452294;0.3813664882534652;0.3659846350858819;0.528639799900844;0.9999525346398938
46.660217;1.101662309262996;0.41665973418906416;0.37838194038043993;-0.4067444650022058;-0.3692406307763479;1.0928946569392626;0.999787291353838;10.001867273067829;0.41676188491156735;-0.4352280299494569;-0.4352279928047107;0.3813660060356986;0.36598590623982796;0.5286392918488323;0.9999518147835945
46.670217;1.101661505172026;0.41665927361998495;0.3783807490588064;-0.40674568859030147;-0.369241740613366;1.092894329013957;0.9997895295497492;10.001902497088052;0.4167611608159404;-0.43522803005095995;-0.43522799363543185;0.38136551936166413;0.36598719915359496;0.5286387942146035;0.9999511077778678
46.680217;1.1016607115193944;0.4166588025114219;0.3783795117288026;-0.4067469121513374;-0.3692428504553585;1.0928939603025984;0.9997918276916717;10.001936989133016;0.41676045178260684;-0.43522803013755035;-0.4352279944854902;0.38136502813999534;0.3659895132948889;0.5286390002338369;0.9999504265322697
46.690217;1.1016599213011244;0.41665832056628394;0.37837823004307913;-0.4067481356856781;-0.3692439603055047;1.0928935599871694;0.999794183468355;10.001970632066431;0.4167597619627357;-0.4352280302072162;-0.43522799535396345;0.3813645326372725;0.3659908481111047;0.5286385259924907;0.9999497836033336
46.700217;1.1016591266206948;0.41665782789277594;0.3783769052640198;-0.4067493591937204;-0.3692450701667206;1.0928921372148759;0.999796594031624;10.002003313922675;0.41675909558740154;-0.4352280302582312;-0.4352279962401691;0.3813640338686376;0.36599220336590665;0.5286380648928682;0.9999491899290092
46.710217;1.10165831956024;0.41665732473942046;0.378375538545958;-0.4067505826757276;-0.36924618004129844;1.0928917003143936;0.9997990565327467;10.00203492844705;0.4167584564886984;-0.4352280302895746;-0.4352279971435728;0.3813635334823737;0.365993578861105;0.5286376177033895;0.9999486541992922
46.720217;1.1016574928204672;0.416656811842204;0.37837413101086315;-0.40675180613218986;-0.36924728993079176;1.0928912571813931;0.999801568438828;10.002065382244227;0.41675784799681076;-0.4352280303011637;-0.4352279980637335;0.38136303338292427;0.36599497377506757;0.5286371843764952;0.9999481823731275
46.730217;1.1016566396385599;0.4166562905197822;0.37837268373194427;-0.40675302956445847;-0.36924839983584773;1.0928908160782365;0.9998041262470282;10.002094603075593;0.41675727262414414;-0.4352280302940286;-0.43522799900051407;0.3813625356205052;0.3659963864928952;0.5286367642799847;0.9999477776091231
46.740217;1.1016547546296525;0.41665540044444105;0.37837121249050226;-0.40675386757926885;-0.3692494947800609;1.092890385782068;0.9998067236329325;10.002122539243691;0.4167567317254148;-0.43522803027016627;-0.43522799995444306;0.3813620422384008;0.3659978151087384;0.528636356597715;0.9999474417625764
46.750217;1.1016538301625123;0.4166548666342905;0.3783696892471734;-0.40675509096921103;-0.3692506047152623;1.0928899763060962;0.9998093516595654;10.002149153096273;0.4167562255333363;-0.43522803023175205;-0.4352280009267497;0.38136255493715854;0.3659992579848569;0.5286366817471309;0.9999471770965234
46.760217;1.101652861997237;0.41665432879209946;0.3783681296467099;-0.40675631434192033;-0.3692517146647725;1.0928886003408873;0.9998120008278373;10.002174418669604;0.4167557531938862;-0.4352280301804326;-0.4352280019191282;0.38136207511730547;0.3660007138001575;0.528636295117717;0.9999469858534549
46.770217;1.1016518451629382;0.4166537886909402;0.37836653472687143;-0.40675753769855566;-0.3692528246286945;1.0928882732439238;0.9998146625166418;10.002198321092877;0.41675531275884103;-0.4352280301172903;-0.4352280029334976;0.3813616041462005;0.3660031812414561;0.5286366091083027;0.9999468683829854
46.780217;1.1016507755327762;0.4166532484781755;0.37836490603156886;-0.40675876103945274;-0.36925393460773026;1.0928880109424162;0.999817329657927;10.002220849915473;0.41675490157239836;-0.4352280300429652;-0.4352280039717103;0.38136114342606864;0.3660046588487259;0.5286362381970923;0.9999468226580472
46.790217;1.1016496517191083;0.4166527108411048;0.3783632456627074;-0.40675998436446953;-0.36925504460298586;1.092887826884938;0.999819997244901;10.002241992134339;0.4167545167594456;-0.4352280299578034;-0.43522800503505227;0.38136069430965;0.3660061451228676;0.5286358750918573;0.9999468454674647
46.800217;1.10164847651801;0.41665217873637356;0.3783615558216764;-0.40676120767339374;-0.3692561546159233;1.0928877296970414;0.999822662347349;10.002261728389188;0.41675415542040783;-0.4352280298622164;-0.43522800612373885;0.3813602577604164;0.3660076387177408;0.5286355209818834;0.9999469326239634
46.810217;1.1016462574955863;0.41665129307397963;0.378359853271492;-0.40676204556301115;-0.36925724967204043;1.092887722709215;0.9998253239067609;10.002280030930743;0.41675381496445696;-0.43522802975679087;-0.43522800723699023;0.381359833938916;0.3660091385336563;0.5286351778046822;0.9999470781184254
46.820217;1.1016450014105483;0.416650779892682;0.3783581111720179;-0.40676326883956904;-0.3692583597256265;1.0928868051109188;0.9998279826206247;10.002296873157976;0.4167534935017407;-0.43522802964209667;-0.43522800837348213;0.3813594223866681;0.36601064383335535;0.5286348483978973;0.9999472749058139
46.830217;1.1016437176786504;0.41665027968817564;0.3783563469203955;-0.4067644921021133;-0.3692594698019126;1.0928869735015754;0.9998306408425609;10.002312244790579;0.41675318955136315;-0.43522802951870093;-0.435228009531376;0.3813590226605187;0.36601215445762875;0.5286345362018009;0.9999475170462385
46.840217;1.1016424133786906;0.41664979474126446;0.37835456353494223;-0.4067657153524398;-0.369260579901968;1.0928872225185988;0.9998333024426707;10.002326152212499;0.41675290125264586;-0.4352280293872781;-0.43522801070806144;0.381358634481879;0.36601367049312333;0.528634244461054;0.999947800497902
46.850217;1.101641094512154;0.4166493273522062;0.3783527643781694;-0.4067669385928328;-0.36926169002644754;1.0928875452004843;0.9998359723906565;10.002338609534377;0.41675262590889517;-0.43522802924840875;-0.4352280119003171;0.38135825734196543;0.36601519152601547;0.5286339755158075;0.9999481222382709
46.860217;1.101639765786373;0.41664887962911834;0.3783509533167882;-0.4067681618257544;-0.36926280017573093;1.092887934249054;0.9998386554648241;10.002349635105434;0.4167523602259923;-0.43522802910233194;-0.4352280131047244;0.381357890406284;0.36601671657893536;0.5286337306817915;0.9999484794497889
46.870217;1.1016384290138093;0.41664845305135884;0.37834913436164985;-0.4067693850532816;-0.3692639103502006;1.092888382861508;0.9998413545018981;10.002359246493008;0.41675210094520126;-0.43522802894898754;-0.43522801431771563;0.3813575330161836;0.36601824457529314;0.5286335106124439;0.9999488691216991
46.880217;1.1016370819228645;0.4166480482244492;0.37834731110945446;-0.40677060827685235;-0.36926502055046323;1.0928888840185593;0.9998440699143122;10.002367448475606;0.41675184539633037;-0.43522802878808003;-0.4352280155354583;0.38135718521147016;0.3660197745222923;0.528633315700195;0.9999492875927923
46.890217;1.1016347200254364;0.4166473032940642;0.3783455011079544;-0.40677144608523363;-0.36926611580102714;1.0928884294447934;0.9998468007078389;10.002374225253488;0.4167515917952003;-0.43522802861919446;-0.4352280167539562;0.38135684771341993;0.3660213053886197;0.5286331461981303;0.9999497307369355
46.900217;1.1016333354806842;0.4166469419259462;0.37834367732813307;-0.40677266930234485;-0.3692672260553544;1.0928890097690809;0.9998495458104208;10.002379539440193;0.416751339242982;-0.43522802844217223;-0.43522801796924815;0.38135652164355116;0.36602283586720713;0.5286330019307895;0.999950195105214
46.910217;1.1016319251831002;0.4166466031012;0.3783418561870163;-0.40677389251711615;-0.3692683363379811;1.0928896159851718;0.9998523047500901;10.002383336123708;0.4167510874630138;-0.435228028257276;-0.4352280191777656;0.38135620848284013;0.36602436422047835;0.5286328820569887;0.9999506791331803
46.920217;1.1016304875623473;0.41664628819730803;0.3783400396194506;-0.406775115729291;-0.36926944664947126;1.0928902407413623;0.9998550771989991;10.0023855620963;0.4167508364579983;-0.4352280280650414;-0.43522802037665154;0.3813559099706146;0.3660258883633961;0.5286327853002022;0.9999511834086507
46.930217;1.1016290228758188;0.41664594522184056;0.37833818130062064;-0.40677511613981115;-0.3692694469356886;1.0928908780166349;0.9998578626659137;10.002386194872292;0.4167505861540917;-0.43522802786623543;-0.43522802156352774;0.38135562765087117;0.36602740603990275;0.528632710308516;0.9999517095824144
46.940217;1.1016275327797884;0.4166456820644324;0.3783363801786137;-0.40677633934630103;-0.3692705573031899;1.0928915219034512;0.9998606610082994;10.00238525906979;0.41675033618898716;-0.43522802766168417;-0.4352280227362439;0.3813563625015339;0.3660289149755091;0.5286333772969826;0.9999522592460857
