time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.950217;1.101626020467605;0.41664544632714706;0.3783345897547226;-0.4067775625496575;-0.36927166769603265;1.09289216639565;0.9998634720981279;10.002382823655534;0.41675008617837095;-0.43522802745191425;-0.43522802389329035;0.3813561150940309;0.366030412910959;0.5286333416557186;0.9999528342421173
46.960217;1.101624490466607;0.41664523886859556;0.3783328120989277;-0.40677878574995185;-0.3692727781121703;1.092891806059377;0.9998662950529031;10.002378987749948;0.4167498360460095;-0.4352280272371185;-0.4352280250341638;0.3813558862097042;0.36603189722927915;0.5286333226065847;0.9999534378310129
46.970217;1.101621949061622;0.4166446984121929;0.3783310638285662;-0.4067796235276014;-0.36927387357380026;1.0928924363193155;0.9998691288351825;10.002373864586085;0.4167495856930851;-0.43522802701740265;-0.43522802615899087;0.38135567707053797;0.3660333641929795;0.5286333171511538;0.9999540755612636
46.980217;1.1016204000624237;0.4166445488286592;0.3783293173705696;-0.40678084672171577;-0.3692749840328182;1.0928930535931707;0.9998719732817702;10.002367572915832;0.4167493344103906;-0.43522802679286654;-0.4352280272680354;0.3813554887124038;0.36603480860423276;0.5286333217754375;0.9999547549094403
46.990217;1.1016188503013897;0.4166432058382225;0.37832647893679083;-0.40678212329316055;-0.36927614297070727;1.0928936557116122;0.9998748288239221;10.002360232416319;0.4167490808666424;-0.43522802656354576;-0.4352280283616662;0.3813553216064328;0.3660362246661518;0.5286333325779885;0.9999554835975963
47.000217;1.1016173060584404;0.4166431156233553;0.3783247707935192;-0.4067833464815697;-0.36927725347027485;1.0928942418064538;0.9998776956145534;10.002351955270477;0.41674882381153183;-0.4352280263295155;-0.4352280294404111;0.3813551761198344;0.36603760754669074;0.5286333460318584;0.9999562682641542
47.010217;1.1016157737390135;0.41664300274126653;0.3783230371293816;-0.40678334686887424;-0.3692772539347213;1.0928948112752737;0.9998805732772684;10.002342843161552;0.4167485629982173;-0.43522802609103073;-0.4352280305048394;0.3813550527368212;0.3660389543999342;0.528633359609506;0.9999571142787387
47.020217;1.101614258588495;0.41664297443313597;0.3783213778412651;-0.40678457005033714;-0.3692783644700946;1.0928953626724498;0.9998834604084879;10.002332997023734;0.41674829945295194;-0.43522802584839143;-0.43522803155552947;0.3813549518255613;0.366040264334917;0.5286333712788887;0.9999580252934398
47.030217;1.1016127638891415;0.4166429772836777;0.37831974736270246;-0.4067857932281264;-0.36927947501999725;1.0928948936767116;0.9998863539155333;10.002322524956012;0.41674803494269147;-0.4352280256016503;-0.4352280325931203;0.3813548738057137;0.3660415375959248;0.5286333787874355;0.9999590022699233
47.040217;1.1016112914881295;0.4166430112738119;0.3783181476734962;-0.4067870164027362;-0.36928058558117993;1.0928954024395487;0.9998892497015056;10.00231153485012;0.41674777161490256;-0.4352280253505733;-0.4352280336183487;0.38135481956641126;0.3660427743681454;0.5286333795731086;0.9999600435929715
47.050217;1.1016098424037308;0.41664307691026964;0.37831657920297035;-0.4067882395750825;-0.36928169615013845;1.0928958883337363;0.9998921441223609;10.00230011849758;0.4167475121132039;-0.4352280250950428;-0.4352280346321611;0.3813547904266201;0.36604397396383703;0.5286333710018393;0.9999611466598988
47.060217;1.1016074171780676;0.4166428130400101;0.37831505602172527;-0.4067890773173887;-0.3692827917476244;1.0928963508414986;0.9998950344258326;10.002288346043212;0.41674725948854513;-0.4352280248354232;-0.4352280356358091;0.38135478755145386;0.3660451350524383;0.5286333505164665;0.9999623092900084
47.070217;1.1016060117216504;0.41664294373127136;0.3783135484380257;-0.4067903004876631;-0.36928390232420183;1.0928967886002354;0.999897918249173;10.00227628129689;0.4167470167742674;-0.43522802457232224;-0.43522803663076376;0.38135481156842255;0.36604525651490344;0.528632623304786;0.9999635300641052
47.080217;1.1016046241356396;0.4166430543245971;0.3783120225096865;-0.4067903008629604;-0.36928390284790524;1.0928971992679426;0.9999007938749603;10.002264001615522;0.4167467865686716;-0.4352280243062087;-0.43522803761850015;0.38135486283313236;0.3660463379649584;0.5286325721323892;0.9999648086932635
47.090217;1.1016032512856073;0.41664325241567896;0.37831057497671855;-0.40679152403792346;-0.36928501342495185;1.0928975791677922;0.9999036610468836;10.00225159616701;0.4167465708055623;-0.43522802403745114;-0.43522803860031234;0.38135494159681305;0.3660473796501502;0.5286325032910058;0.9999661466291577
47.100217;1.1016018888313777;0.4166434855087862;0.37830915702852974;-0.40679274721682757;-0.369286123999664;1.0928979235865017;0.9999065206622054;10.00223914394858;0.4167463707786368;-0.4352280237664862;-0.43522803957724426;0.38135504778262835;0.366048382185894;0.5286324164845507;0.9999675470428423
47.110217;1.1016005311134902;0.41664375397827225;0.37830776856777765;-0.4067939704002983;-0.3692872345699982;1.0928972282803517;0.9999093733402641;10.002226702733967;0.4167461871912662;-0.4352280234938975;-0.435228040550084;0.38135518087320264;0.3660493466169986;0.5286323123562006;0.9999690142616625
47.120217;1.101599171405965;0.41664405731941373;0.3783064100284865;-0.40679519358859795;-0.3692883451338467;1.0928974906180176;0.9999122181345959;10.00221431899811;0.41674601991481847;-0.4352280232203912;-0.43522804151915173;0.381355339992747;0.366050274701255;0.5286321923417822;0.9999705529938753
47.130217;1.1015978016134111;0.4166443409661478;0.378305033506711;-0.40679519398471603;-0.3692883456354192;1.0928977089888112;0.999915052869849;10.002202031371658;0.4167458678266218;-0.43522802294655694;-0.43522804248386004;0.3813555241332466;0.3660511688084016;0.5286320585957347;0.9999721674130218
47.140217;1.1015964130316342;0.416644710182048;0.3783037360074727;-0.4067964171810214;-0.3692894561811731;1.0928978820504431;0.9999178757318805;10.002189864221549;0.4167457292503201;-0.435228022672583;-0.4352280434425476;0.3813557324480681;0.3660520314214605;0.5286319138706573;0.9999738603406534
47.150217;1.1015939984861176;0.416644748011345;0.3783024834044955;-0.4067972549431356;-0.3692905517400468;1.0928980099388534;0.9999206856788011;10.002177830758177;0.4167456025081327;-0.43522802239807407;-0.435228044392743;0.3813569642288785;0.3660528648383425;0.528632482908476;0.9999756331569368
47.160217;1.1015925479541209;0.4166451760503814;0.3783012463529099;-0.4067984781426434;-0.3692916622643259;1.0928980952351501;0.9999234818733499;10.002165938715516;0.41674548608704653;-0.43522802212221257;-0.4352280453315719;0.3813572185552797;0.3660526710262976;0.5286316336382795;0.9999774866202324
47.170217;1.1015910537463471;0.4166456305843033;0.37830003964784636;-0.4067997013435452;-0.36929277277707345;1.0928981414240428;0.9999262641782131;10.002154188342182;0.4167453787480218;-0.4352280218444149;-0.435228046256116;0.3813574941192863;0.36605345149805824;0.5286314753066268;0.9999794215323528
47.180217;1.101589507801118;0.41664605689539647;0.37829881481868094;-0.4067997017495509;-0.3692927732235135;1.092898151097677;0.9999290337940788;10.002142571275265;0.416745279773099;-0.4352280215647491;-0.4352280471635709;0.38135778919464663;0.36605420756687274;0.5286313180997041;0.9999814387039649
47.190217;1.1015879033896774;0.4166465611213854;0.37829766830448025;-0.40680092495075704;-0.3692938837100776;1.0928971260030973;0.9999317926342209;10.002131073825431;0.4167451893198755;-0.4352280212837503;-0.43522804805133847;0.3813581014135092;0.36605494075496137;0.5286311648290607;0.999983539244504
47.200217;1.1015862351497292;0.41664708961864166;0.378296550702707;-0.4068021481507483;-0.3692949941810957;1.0928970680016752;0.999934542544261;10.00211967507897;0.4167451087097633;-0.4352280210022634;-0.4352280489172865;0.381358427796237;0.3660556528168397;0.5286310187179596;0.9999857254160017
47.210217;1.101584499568158;0.4166476418475185;0.3782954603671931;-0.4068033713489965;-0.36929610463513507;1.092896979652007;0.9999372848166832;10.00210834051317;0.41674504031215437;-0.4352280207214359;-0.43522804975977775;0.3813587654519281;0.36605634536631526;0.5286308831661674;0.9999880004958343
47.220217;1.1015826949651555;0.41664816317635767;0.37829434604109424;-0.40680337174945014;-0.3692961050177213;1.0928968640535903;0.999940019210901;10.002097025299204;0.4167449870507931;-0.4352280204426082;-0.4352280505772485;0.38135911216678875;0.36605701957298586;0.5286307610521057;0.9999903676308924
47.230217;1.1015808208144608;0.41664875830687625;0.3782933005412106;-0.40680459494252147;-0.36929721543691824;1.0928967241557097;0.9999427433225908;10.002085690391516;0.41674495159655894;-0.4352280201672731;-0.43522805136796733;0.3813594661952574;0.36605667627207195;0.5286299615174032;0.9999928292404557
47.240217;1.1015788777228117;0.4166493711789258;0.37829227037669105;-0.4068058181318137;-0.36929832583936406;1.0928965621751507;0.9999454534181389;10.002074318203507;0.4167449354363008;-0.4352280198971081;-0.4352280521302761;0.381359825909106;0.366057316073765;0.5286298697895906;0.9999953872117915
47.250217;1.1015758680079295;0.4166496368782357;0.37829126489317455;-0.4068066558707979;-0.3692994212490519;1.0928963786690036;0.999948145968356;10.002062911185213;0.41674493844939325;-0.4352280196338313;-0.4352280528627496;0.38136019001227883;0.3660579391067452;0.5286297935838956;0.9999980432536998
47.260217;1.101573790733082;0.416650221984645;0.3782902014772588;-0.40680665625391416;-0.36929942156497986;1.092896171025055;0.9999508188959874;10.0020514812248;0.4167449593611721;-0.4352280193788743;-0.4352280535638674;0.3813605579153228;0.36605854484038236;0.5286297332035084;1.000000798520729
47.270217;1.1015716475535813;0.41665086736761964;0.3782891871572458;-0.40680787942452873;-0.3693005319180586;1.0928949330531734;0.9999534721039006;10.00204005634275;0.4167449966623871;-0.43522801913295744;-0.4352280542316818;0.381360929579187;0.3660591324785296;0.5286296890685275;1.0000036528654277
47.280217;1.1015694403067808;0.4166515157020795;0.3782881691620634;-0.4068091025873438;-0.36930164225335516;1.0928946560895323;0.9999561068822629;10.00202869295417;0.41674504900665515;-0.43522801889590085;-0.43522805486389565;0.381361304983599;0.36605870164209986;0.528628969263321;1.0000066050796728
47.290217;1.1015671724423832;0.41665216337611505;0.37828714371374245;-0.40681032574169496;-0.3693027525697066;1.092894330529411;0.9999587248137524;10.002017464167606;0.41674511482461035;-0.4352280186669939;-0.4352280554579883;0.38136168388775443;0.3660592527211778;0.5286289587027203;1.0000096536758578
47.300217;1.1015648483869926;0.4166527537178277;0.3782860597336893;-0.4068103260923957;-0.3693027528122682;1.0928939472487085;0.9999613268764075;10.002006435394156;0.4167451920048914;-0.43522801844551695;-0.43522805601129333;0.3813620661665288;0.36605978688567115;0.5286289636480246;1.0000127971983708
47.310217;1.1015624735369476;0.4166533906137483;0.3782850128988472;-0.40681154922722973;-0.36930386308828583;1.09289349803147;0.9999639123148418;10.001995650159369;0.41674527829397295;-0.4352280182308649;-0.4352280565213427;0.38136245237162936;0.36606030586341554;0.5286289814216777;1.0000160339228814
47.320217;1.101560055037429;0.4166540179146478;0.37828395460723657;-0.4068127723501274;-0.36930497334384066;1.092892974602353;0.9999664776614476;10.001985128107325;0.4167453721705906;-0.43522801802224986;-0.43522805698610806;0.38136284378184737;0.36606081140272456;0.5286290092657236;1.0000193611185013
47.330217;1.1015576022920557;0.4166545790159562;0.37828283688958064;-0.4068127726645432;-0.369304973525878;1.0928923682504317;0.9999690168148122;10.001974872415174;0.4167454732631517;-0.4352280178184482;-0.43522805740382975;0.38136324172982733;0.3660603047878905;0.5286283532510354;1.0000227745462673
47.340217;1.1015551267286834;0.4166551767831291;0.37828175750009263;-0.4068139957571511;-0.3693060837440349;1.0928916714064156;0.9999715218515296;10.001964879521774;0.4167455819549738;-0.43522801761798047;-0.4352280577728218;0.3813636470727033;0.36606078666219166;0.5286283985813794;1.0000262689752812
47.350217;1.1015526402480786;0.41665575324047066;0.3782806688856392;-0.4068152188316148;-0.3693071939469791;1.0928908790334317;0.9999739841513127;10.001955137373477;0.41674569886948964;-0.43522801741933437;-0.4352280580914498;0.3813640604502265;0.3660612571519368;0.5286284547948047;1.0000298394834313
47.360217;1.1015491541446807;0.4166558878540095;0.3782795378852926;-0.4068148336386081;-0.36930717910724414;1.092888988008571;0.9999763955718616;10.001945616948639;0.41674582446798253;-0.4352280172209606;-0.4352280583583248;0.3813644827072497;0.3660617165551073;0.5286285247245778;1.0000334822229426
47.370217;1.101546674508472;0.41665640532638476;0.3782784326730195;-0.4068160566713203;-0.36930828928830783;1.092887995594967;0.999978749016743;10.001936278703015;0.41674595865986735;-0.43522801702150243;-0.435228058572554;0.3813649147097355;0.3660611661777431;0.5286279187639035;1.0000371940781803
47.380217;1.1015442081389513;0.41665688533936657;0.37827731974857814;-0.4068172796825206;-0.3693093994620236;1.0928868986763267;0.9999810385687831;10.001927092003474;0.4167461008726348;-0.4352280168201477;-0.4352280587337849;0.38136635671829633;0.3660616083158314;0.5286287454690595;1.0000409719633063
47.390217;1.1015417589965757;0.41665727049693074;0.3782761503729326;-0.4068172798793057;-0.3693093995763398;1.0928856941276612;0.9999832600872112;10.001918043025045;0.4167462503930557;-0.4352280166166557;-0.4352280588422886;0.3813668079296587;0.36606204552198734;0.5286288711847094;1.0000448124652075
47.400217;1.1015393295393126;0.416657664889975;0.3782750202931419;-0.4068185028494745;-0.3693105097409254;1.0928843795580558;0.9999854117323733;10.001909125535382;0.41674640629346177;-0.43522801641136916;-0.43522805889897953;0.38136726650298663;0.36606248009104225;0.528629019032821;1.0000487115564107
47.410217;1.101536921554629;0.41665801393618707;0.37827387941246804;-0.406819725801023;-0.3693116199039515;1.0928829538033127;0.9999874929130338;10.001900329407258;0.4167465672915522;-0.43522801620536394;-0.43522805890511346;0.3813677299361578;0.3660619139781089;0.5286284981726874;1.000052663369063
47.420217;1.1015345370365883;0.416658264556758;0.37827267776173756;-0.406819725941839;-0.3693116200138975;1.092881416990122;0.9999895025908722;10.001891631539845;0.4167467320490592;-0.43522801600031374;-0.43522805886230065;0.38136819539649136;0.3660623488932786;0.5286286952991823;1.000056658788963
47.430217;1.1015321786023462;0.4166585252411366;0.3782715110829382;-0.4068209488597044;-0.369312730181306;1.0928797703072228;0.9999914389536815;10.0018829892207;0.41674689942931886;-0.4352280157980135;-0.4352280587728624;0.38136866004896536;0.3660627865848027;0.5286289207541803;1.0000606862721697
47.440217;1.101529849652011;0.416658745241974;0.37827032986153253;-0.40682217176241325;-0.36931384035510517;1.0928780157115245;0.9999932996826318;10.001874343861205;0.4167470683831819;-0.435228015599857;-0.435228058639667;0.3813691214878672;0.36606322918329903;0.5286291784904982;1.0000647343442324
47.450217;1.1015275545940941;0.41665887396037493;0.3782690843615101;-0.4068221718576994;-0.3693138404838466;1.0928751552596705;0.9999950816980728;10.001865631887359;0.41674723779716166;-0.4352280154064868;-0.43522805846565293;0.3813695777412441;0.3660626792413679;0.5286287805276988;1.0000687929004164
47.460217;1.1015252991182938;0.41665902076019457;0.378267870048495;-0.4068233947332827;-0.3693149506771181;1.0928731904986142;0.9999967812976328;10.00185678890169;0.41674740626169976;-0.43522801521790755;-0.43522805825365285;0.3813700268784528;0.3660631394153046;0.5286291157440517;1.0000728531165972
47.470217;1.1015221347844715;0.41665915846517726;0.37826698684166726;-0.40682387032720413;-0.36931570283376414;1.0928711230387336;0.9999983947777843;10.001847744822257;0.4167475715530341;-0.43522801503402136;-0.43522805800630365;0.3813704667285174;0.3660636120380707;0.5286294946781381;1.0000769076923905
47.480217;1.1015199799646094;0.41665918920255207;0.378265686472306;-0.4068238703879954;-0.3693157029979088;1.0928689557904243;0.9999999182317983;10.001838419044642;0.4167477304397015;-0.43522801485477147;-0.43522805772599044;0.38137089474895314;0.36606309898720135;0.5286292268679234;1.0000809512409001
47.490217;1.1015178856781094;0.4166592468171695;0.37826441525463933;-0.4068250932335324;-0.36931681322941423;1.0928666936645357;1.0000013467803808;10.001828719481928;0.4167478794240931;-0.43522801467959854;-0.4352280574149246;0.3813713082130759;0.3660636018245064;0.5286296988698176;1.0000849795439404
47.500217;1.1015158562600653;0.41665928202121116;0.37826312499508685;-0.40682631607398106;-0.36931792347456377;1.0928643433766063;1.0000026748257909;10.001818544845309;0.41674801594563815;-0.4352280145072524;-0.4352280570751619;0.3813717046155684;0.36606412171486885;0.5286302202496552;1.0000889886073878
47.510217;1.1015138939175633;0.4166592459042726;0.3782617679448489;-0.40682631611877446;-0.3693179236793429;1.092861912238594;1.000003896912087;10.00180779356382;0.41674813918315695;-0.4352280143363183;-0.43522805670874615;0.3813720817434556;0.366063659337464;0.5286301009300086;1.0000929749715537
47.520217;1.1015119996041112;0.4166592498710972;0.37826044233392214;-0.4068275389530296;-0.36931903395099797;1.0928594071417321;1.000005007385173;10.001796374084158;0.4167482499607345;-0.435228014165516;-0.43522805631794154;0.3813724375275188;0.36606421509280945;0.5286307282967282;1.0000969355912066
47.530217;1.1015101748410885;0.41665919187483963;0.3782590533318865;-0.40682753899247576;-0.36931903418080114;1.0928568350840975;1.000005999315937;10.00178420435973;0.41674835002547134;-0.4352280139936369;-0.43522805590511365;0.3813727701205925;0.3660647890999404;0.528631412494167;1.0001008663861275
47.540217;1.1015084233179493;0.4166591831821258;0.37825770071376735;-0.4068287618215871;-0.36932014447485656;1.0928542039498719;1.000006864488735;10.001771208253842;0.4167484416459536;-0.43522801381968174;-0.43522805547244797;0.3813730782079648;0.3660643809494824;0.5286314639637202;1.0001047617669552
47.550217;1.1015067506763976;0.4166591744650119;0.37825633920940144;-0.4068299846481167;-0.36932125477705674;1.0928505223388252;1.000007594542713;10.001757325609914;0.4167485276441072;-0.435228013643071;-0.4352280550219307;0.3813733613338082;0.366064989654011;0.5286322708778359;1.0001086155655532
47.560217;1.1015051630990507;0.4166591160255838;0.37825492312291586;-0.40682998467987086;-0.36932125503081087;1.0928477993526668;1.000008181789201;10.001742530179845;0.4167486111026946;-0.43522801346368273;-0.4352280545553881;0.3813736198878381;0.3660656135224195;0.5286331443217407;1.0001124218659143
47.570217;1.1015036662728215;0.4166591180730036;0.37825355131612226;-0.40683120750146834;-0.3693223653409095;1.0928450445365243;1.0000086189015664;10.001726836487315;0.41674869469770787;-0.4352280132817204;-0.43522805407440196;0.38137385460974144;0.366065249870566;0.5286333953866494;1.00011617582089
47.580217;1.1015022651594415;0.41665907690789034;0.37825212813909626;-0.4068312075286715;-0.3693223655966147;1.0928422672575127;1.0000088989556475;10.001710290732303;0.4167487803241627;-0.43522801309732206;-0.4352280535803703;0.3813740661545848;0.3660658952104319;0.52863441191379;1.0001198747760192
47.590217;1.1014999652215873;0.41665873994715547;0.37825076616599235;-0.4068320448758667;-0.36932346092578566;1.0928394763245914;1.0000090167261753;10.001692956298163;0.4167488695008676;-0.4352280129101821;-0.43522805307467693;0.3813742551712201;0.36606654598989696;0.5286355030267368;1.000123518476737
47.600217;1.1014987684670163;0.4166587795501296;0.37824938919642626;-0.4068332676893736;-0.3693245712255878;1.092836680725107;1.0000089699119021;10.001674900198577;0.41674896408980255;-0.4352280127195477;-0.4352280525586926;0.3813744225968281;0.3660661993976296;0.5286359763307059;1.0001271075761544
47.610217;1.1014976782133163;0.41665878290162395;0.37824796588005327;-0.40683326770893985;-0.3693245714629773;1.0928338900161967;1.0000087595810838;10.001656178911334;0.41674906657744537;-0.43522801252432214;-0.4352280520337595;0.3813745696639906;0.366066853886609;0.5286372158701275;1.0001306418408744
47.620217;1.101496694893533;0.41665885948705317;0.37824659653115483;-0.40683449051689735;-0.3693256817437977;1.092831113460814;1.0000083895459297;10.001636829233385;0.4167491800166297;-0.4352280123230911;-0.43522805150124544;0.3813746975198501;0.3660675090845109;0.5286385280975078;1.0001341197889846
47.630217;1.101495817656471;0.41665890532383903;0.37824518823588854;-0.4068344905315073;-0.3693256819589321;1.0928283596792219;1.0000078643075054;10.001616870368164;0.4167493075624017;-0.4352280121143658;-0.43522805096253436;0.38137480694934606;0.36606716520614274;0.5286392194027466;1.000137539692338
47.640217;1.1014950455728825;0.4166590299694286;0.37824384226247826;-0.406835713335833;-0.36932679221519693;1.0928256379754329;1.0000071868613332;10.001596307850741;0.4167494514920649;-0.4352280118969663;-0.4352280504191255;0.38137489864544116;0.3660678225944726;0.5286406731191758;1.0001409006347333
47.650217;1.1014943794738659;0.41665918287027226;0.3782425145811875;-0.40683693614003374;-0.36932790245825303;1.092822959385016;1.000006358260736;10.001575131160488;0.4167496126694141;-0.43522801166999286;-0.4352280498728781;0.38137497378596896;0.3660684817441185;0.5286421943941463;1.0001442024623215
47.660217;1.1014938224373578;0.41665931339144674;0.37824116117279794;-0.4068369361548375;-0.36932790263398746;1.0928193351532298;1.0000053787247838;10.00155331219351;0.41674979093618597;-0.4352280114324442;-0.4352280493260041;0.38137503434913705;0.3660681437053183;0.5286430872073935;1.0001474446236762
47.670217;1.1014933772467295;0.41665953090530855;0.37823988369274447;-0.4068381589647628;-0.36932901284987507;1.0928167741822752;1.0000042482521114;10.001530807703205;0.416749985586072;-0.4352280111830991;-0.4352280487807544;0.3813760827949729;0.3660688102865447;0.5286454528377246;1.0001506251314907
47.680217;1.1014930445684965;0.4166597309328423;0.3782385903329966;-0.4068381589898212;-0.36932901299803234;1.0928142827937475;1.0000029661273335;10.00150756347463;0.4167501954933586;-0.435228010920841;-0.4352280482391532;0.38137612138654736;0.36606848356095395;0.5286464569492278;1.0001537402475753
47.690217;1.1014928243568238;0.41666002192870105;0.37823738293926246;-0.4068393818139531;-0.3693301231861814;1.092811867316875;1.0000015308421233;10.001483523038019;0.41675041918964684;-0.4352280106450136;-0.4352280477027763;0.3813761517463185;0.3660691652144397;0.5286481985508676;1.0001567847383268
47.700217;1.1014927169313276;0.4166602984089021;0.3782361688648811;-0.40683938185611535;-0.3693301233062303;1.0928095364873398;0.9999999412718292;10.001458637329879;0.4167506547488169;-0.43522801035528735;-0.4352280471725042;0.38137617487169206;0.36606985652556295;0.5286499774060232;1.0001597531000364
47.710217;1.1014927221851412;0.41666066835061966;0.378235048658388;-0.4068406046992946;-0.36933123346430574;1.0928073007250982;0.9999981979739027;10.001432866434847;0.4167508996163995;-0.4352280100510815;-0.4352280466485284;0.38137619168405174;0.36606955878694775;0.5286510931459543;1.0001626411826994
47.720217;1.1014928389111045;0.41666102594645327;0.37823392852624127;-0.4068406047616174;-0.3693312335496525;1.0928051698958154;0.9999963030800257;10.001406172117285;0.4167511509498386;-0.4352280097312385;-0.4352280461304031;0.3813762037167408;0.36607027341405823;0.5286529227770597;1.0001654465305003
47.730217;1.1014920660300347;0.41666111631642894;0.3782329227955285;-0.4068414421462293;-0.36933232868928595;1.0928031525961408;0.9999942592298005;10.001378509964704;0.4167514061665425;-0.4352280093943134;-0.43522804561690803;0.3813762131074374;0.36607000172175835;0.5286540733505531;1.0001681673120502
47.740217;1.1014923999846717;0.41666155537995675;0.3782319077018856;-0.40684144222776647;-0.3693323287257801;1.0928012564589378;0.999992069826303;10.00134982796501;0.4167516630635529;-0.43522800903888603;-0.4352280451060877;0.38137622197678817;0.3660707449327501;0.5286559211814903;1.000170801111358
47.750217;1.101492841229203;0.41666208597040755;0.3782309965440421;-0.4068426651068918;-0.3693334387872943;1.092799487710095;0.9999897409261354;10.00132006673828;0.41675191965930763;-0.43522800866337386;-0.4352280445953864;0.3813762320072117;0.366071504176695;0.5286577644664999;1.0001733443311787
47.760217;1.1014933901655501;0.4166625981651702;0.3782300934905932;-0.4068426652019099;-0.3693334387644732;1.0927978500466151;0.9999872823390994;10.001289163918203;0.4167521742407278;-0.435228008265885;-0.4352280440817674;0.38137624451482965;0.366071280011705;0.5286589012746911;1.0001757922583558
47.770217;1.1014940486893108;0.4166631950520333;0.3782292960568024;-0.4068438880912781;-0.3693345487641609;1.0927963441597606;0.9999847067996892;10.001257071269666;0.4167524256039357;-0.4352280078445733;-0.4352280435620435;0.38137626071564906;0.36607207196982094;0.5286607082583908;1.0001781393248832
47.780217;1.10149482130186;0.41666376639109837;0.37822850749462705;-0.4068438881935378;-0.36933454867811755;1.0927939683720793;0.9999820284025757;10.001223768994917;0.4167526732829812;-0.43522800739784;-0.4352280430331458;0.3813762819422081;0.36607187868506974;0.5286617943136666;1.0001803789109633
47.790217;1.1014957142756387;0.4166644160988197;0.3782278246281329;-0.40684511108726534;-0.36933565861355755;1.0927927194966818;0.9999792609043467;10.001189258290918;0.416752917654715;-0.4352280069241401;-0.4352280424921346;0.3813763097551353;0.3660726985045199;0.5286635400575121;1.0001825027975266
47.800217;1.1014967328423495;0.4166650350113328;0.3782271506878669;-0.4068451111910667;-0.3693356584623216;1.0927915935288575;0.999976415782643;10.001153547912882;0.4167531597569799;-0.4352280064221651;-0.43522804193617415;0.3813763459015826;0.3660725301224857;0.5286645574507566;1.0001845013948305
47.810217;1.1014978787670369;0.4166657274006173;0.3782265833990499;-0.4068463340834484;-0.36933676833184426;1.0927905866263126;0.9999735014850879;10.001116655287246;0.41675340109834746;-0.4352280058913229;-0.4352280413626331;0.381376392339601;0.36607337260326955;0.5286662287333679;1.0001863654485037
47.820217;1.1014991503368525;0.4166663837504795;0.3782260273425367;-0.40684633418267285;-0.3693367681141617;1.092789696000307;0.9999705246979955;10.001078616606058;0.41675364380195473;-0.4352280053316344;-0.43522804076932475;0.38137645135331644;0.3660732249170004;0.528667166591848;1.0001880876516167
47.830217;1.101500544332854;0.4166671080047902;0.3782255814919551;-0.40684755706693754;-0.3693378779169002;1.0927889201200434;0.999967491793872;10.001039490358256;0.41675389071954594;-0.4352280047431285;-0.43522804015463845;0.38137652531379024;0.3660740860952824;0.5286687537540631;1.0001896622293243
47.840217;1.1015020575428163;0.4166677906206383;0.3782251511307257;-0.40684755715465687;-0.3693378776328577;1.0927882586667692;0.999964409406862;10.000999343291435;0.4167541451909661;-0.43522800412553747;-0.43522803951743533;0.3813766162983925;0.36607495609549523;0.5286702961202281;1.00019108363954
47.850217;1.1015036864827097;0.41666853550486327;0.3782248351050315;-0.40684878002440966;-0.3693389873709129;1.0927877124675327;0.9999612847327108;10.000958228086988;0.4167544104676735;-0.43522800347855944;-0.43522803885692407;0.3813767260176555;0.36607483612712305;0.5286711009097604;1.0001923466219553
47.860217;1.1015054268070534;0.4166692326884048;0.37822453793000854;-0.40684878009489706;-0.36933898702477236;1.0927872832150134;0.99995812549103;10.00091617720035;0.4167546890207296;-0.43522800280227714;-0.4352280381725297;0.38137685557763085;0.3660757280449439;0.5286725542064371;1.0001934473197598
47.870217;1.1015062755574863;0.4166696233740232;0.3782243718165837;-0.40684961745850773;-0.3693400817268215;1.0927869731620812;0.9999549396771215;10.000873211513044;0.41675498238861214;-0.4352280020973819;-0.43522803746366434;0.38137700507601413;0.366075633542004;0.5286732730344649;1.0001943842363505
47.880217;1.1015082298255496;0.41667032034629525;0.3782242104612745;-0.40684961750817594;-0.3693400813252919;1.0927867849661537;0.9999517358201446;10.000829345063133;0.4167552917654978;-0.43522800136518786;-0.43522803672951843;0.381377173871368;0.36607655386235327;0.5286746439239702;1.0001951588334714
47.890217;1.1015102926359905;0.4166710646080826;0.3782241647943695;-0.4068508403363175;-0.36934119095336576;1.0927867216708398;0.9999485231456803;10.000784593450787;0.4167556186239644;-0.4352280006072992;-0.43522803596908155;0.38137736129438127;0.36607649020647626;0.5286752820399678;1.0001957752090038
47.900217;1.101512466408776;0.4166717458096039;0.3782241370015931;-0.40685084036580355;-0.3693411905060732;1.0927867866944094;0.9999453106215391;10.000738993176718;0.4167559647958477;-0.43522799982501603;-0.4352280351814017;0.3813775669677597;0.3660774442749016;0.528676570210337;1.0001962385309153
47.910217;1.101514751944442;0.41667246764427496;0.3782242229233456;-0.4068520631751552;-0.3693423000941904;1.0927859834188005;0.9999421057847413;10.000692609988908;0.4167563322419175;-0.4352279990190544;-0.43522803436575497;0.38137779062855703;0.36607741837060714;0.5286771196104109;1.000196553817856
47.920217;1.1015171488997335;0.41667312118479854;0.37822432467472633;-0.4068520631871641;-0.3693422996132641;1.0927863139407767;0.9999389143721542;10.000645527951676;0.4167567229959523;-0.4352279981897531;-0.4352280335217415;0.38137803183151064;0.366078414982065;0.5286783106457204;1.0001967260784383
47.930217;1.101519656553051;0.4166738123670915;0.37822453837699316;-0.4068532859800317;-0.3693434091741259;1.0927867781696665;0.9999357404724227;10.000597836738667;0.416757139135477;-0.4352279973374385;-0.43522803264960186;0.3813782900405931;0.36607843632130177;0.5286787549306053;1.0001967609242366
47.940217;1.1015222734681078;0.41667443473827676;0.3782247662011886;-0.40685328597644627;-0.3693434086716956;1.0927873750692592;0.9999325870495613;10.000549626173594;0.41675758235599925;-0.4352279964625846;-0.435228031750487;0.3813785649730222;0.3660794844194612;0.5286798358758343;1.0001966648366205
47.950217;1.101524996796611;0.4166750957869091;0.3782251041400335;-0.4068545087547699;-0.3693445182156399;1.0927881041647476;0.9999294568078871;10.000500982176192;0.41675805341381505;-0.4352279955657108;-0.4352280308262599;0.381378856659582;0.3660795614103866;0.5286801683853979;1.0001964447095864
47.960217;1.101527821779907;0.416675689508467;0.37822545471939745;-0.4068545087378333;-0.36934451769948357;1.0927889640418922;0.9999263535894477;10.000451980135052;0.41675855204326023;-0.4352279946473408;-0.4352280298789613;0.3813791653847583;0.36608066951763735;0.5286811375503206;1.0001961067124276
47.970217;1.1015307412571924;0.4166762702754627;0.37822586624449644;-0.40685450871514434;-0.36934451717776307;1.0927899494108293;0.9999232838860351;10.00040268201188;0.4167590772982039;-0.43522799370799586;-0.43522802891047624;0.38137949179450364;0.3660808110464002;0.5286813588159484;1.0001956554752696
47.980217;1.1015337452008565;0.41667689309897177;0.37822638711482215;-0.40685573147633314;-0.3693456267046283;1.0927910513210919;0.9999202568423887;10.000353142503583;0.4167596277332662;-0.43522799274802065;-0.4352280279225175;0.38137983695793876;0.3660819883679487;0.5286822179560079;1.000195094429571
47.990217;1.1015368202125364;0.41667745345772295;0.3782269201942023;-0.4068557314445991;-0.3693456261724074;1.0927922606552622;0.999917282777672;10.000303417309977;0.4167602013157944;-0.4352279917675837;-0.4352280269165222;0.38138020215243823;0.36608220354355614;0.528682331668974;1.0001944261633016
48.000217;1.101539949511122;0.4166780604812917;0.3782275619738965;-0.40685695419900114;-0.36934673568884746;1.0927935705372027;0.9999143715249332;10.000253563945463;0.4167607955093771;-0.4352279907670199;-0.4352280258935286;0.38138058837957706;0.36608345771676437;0.5286830876557366;1.0001936516504388
48.010217;1.101543114910538;0.4166786095338741;0.3782282148897773;-0.4068569541631863;-0.36934673514640554;1.0927949758614217;0.9999115307943093;10.000203637623542;0.4167614076158867;-0.435227989747064;-0.4352280248544001;0.3813809956665163;0.3660837511079194;0.5286831046653588;1.0001927701110611
48.020217;1.101546299628566;0.4166792091282769;0.37822897477931555;-0.4068581769161776;-0.3693478446529817;1.0927964717616758;0.9999087651969792;10.000153693500545;0.4167620350819519;-0.43522798870875357;-0.4352280238001598;0.38138142250215423;0.36608508388617433;0.5286837715164926;1.0001917805839438
48.030217;1.101549488982324;0.4166797539437363;0.3782297427239094;-0.406858176881155;-0.3693478441010943;1.092798052881551;0.9999060768575319;10.00010379632235;0.41676267563911856;-0.4352279876532463;-0.4352280227321053;0.38138286590885045;0.36608545663458;0.5286844286921407;1.0001906831559961
48.040217;1.101551670844796;0.4166799370397379;0.378230578761617;-0.4068577913534967;-0.36934782856831155;1.0927997136631427;0.9999034665851829;10.000054023085548;0.4167633274853015;-0.43522798658170075;-0.43522802165182745;0.381383322046804;0.36608586986218905;0.5286843300072773;1.0001894788074464
48.050217;1.1015548322352724;0.41668053730527616;0.3782314986419237;-0.4068590141111605;-0.36934893806415375;1.0928004481817335;0.9999009342802813;10.000004451061677;0.4167639897894124;-0.43522798549517705;-0.4352280205610451;0.38138378692865627;0.36608732367035535;0.5286848937242359;1.0001881688729746
48.060217;1.1015579654224863;0.41668108841934176;0.3782324168093342;-0.4068590140857486;-0.36934893750664294;1.0928022493935707;0.9998984786831605;9.999955146906544;0.4167646632060718;-0.4352279843946963;-0.43522801946111006;0.38138425680497207;0.36608781776750493;0.5286847387278012;1.000186754765431
48.070217;1.101561063739646;0.41668169938239186;0.3782334271840072;-0.4068602368541526;-0.36935004700691804;1.0928041095229684;0.9998960971147743;9.999906176284046;0.4167653498157412;-0.43522798328152584;-0.4352280183526822;0.38138472790514233;0.36608935119647035;0.5286852527213893;1.0001852381793197
48.080217;1.1015641216686387;0.4166822654550587;0.3782344300464466;-0.40686023684142747;-0.3693500464606538;1.0928060210964592;0.9998937862101585;9.99985762170727;0.4167660526072169;-0.435227982157459;-0.43522801723590204;0.38138519593963754;0.36608992218442304;0.5286850523925305;1.0001836218185873
48.090217;1.1015671337171773;0.41668284166779507;0.37823547124338497;-0.40686023683536293;-0.3693500459244456;1.0928079768627719;0.9998915433947613;9.999809582202298;0.4167667749584319;-0.4352279810250074;-0.43522801611080636;0.38138565615015424;0.3660915284569999;0.5286855232668811;1.0001819104844278
48.100217;1.1015700936143449;0.41668348210100736;0.3782365966871898;-0.4068614596235242;-0.3693511554542272;1.0928099691098645;0.999889367564655;9.9997621622731;0.41676752011328355;-0.4352279798874882;-0.43522801497752883;0.3813861039113387;0.3660921674152469;0.5286852803545109;1.0001801123513046
48.110217;1.1015729942614318;0.4166840792764864;0.3782377071748969;-0.4068614596299988;-0.36935115494386217;1.0928119892942882;0.999887259076723;9.999715472406317;0.4167682904967161;-0.43522797874892183;-0.4352280138360962;0.38138653500412073;0.3660938360911434;0.5286857085988845;1.0001782394134322
48.120217;1.1015758289706195;0.41668473826984903;0.378238898218215;-0.40686268242965506;-0.3693522645019436;1.0928140280717296;0.9998852195918184;9.999669635128772;0.41676908726310585;-0.4352279776138558;-0.4352280126862639;0.381386945365745;0.3660945313910686;0.5286854235704573;1.0001763059651732
48.130217;1.101578593701955;0.41668535060822853;0.3782400726806843;-0.4068626824459056;-0.369352264020638;1.092816076398815;0.9998832515150056;9.999624777329247;0.41676991049253237;-0.4352279764871762;-0.43522801152758067;0.38138733103161354;0.36609525037785723;0.5286851185885736;1.0001743262182143
48.140217;1.101581288571843;0.4166859685711889;0.37824127976294386;-0.4068626824653444;-0.3693522635527001;1.0928181274511795;0.9998813576896595;9.999581017028332;0.4167707596087908;-0.4352279753739018;-0.4352280103593754;0.38138768832688547;0.3660969900656975;0.5286854874674308;1.0001723127295898
48.150217;1.1015839179324636;0.4166866451415853;0.37824256919062316;-0.4068639052743906;-0.36935337315037997;1.0928201772449204;0.9998795418935844;9.999538466123584;0.4167716337526772;-0.4352279742789933;-0.435228009180792;0.381388014015765;0.3660977470995189;0.52868514789945;1.0001702757416313
48.160217;1.1015864887694498;0.41668727343497136;0.37824384567505015;-0.4068639052958421;-0.3693533727042597;1.0928222227363382;0.999877809158691;9.999497238076389;0.4167725323004017;-0.4352279732071188;-0.43522800799101874;0.3813883055845082;0.36609951788605827;0.5286854888201667;1.000168223498443
48.170217;1.1015890079180035;0.4166879596471643;0.37824520828431;-0.4068651281034266;-0.3693544823202922;1.0928242595959452;0.9998761652305254;9.999457439414856;0.41677345502268587;-0.4352279721624635;-0.4352280067895627;0.38138856142829697;0.366100299037429;0.52868512932557;1.000166162972565
48.180217;1.101591480719649;0.4166885957683154;0.3782465623720379;-0.4068651281198075;-0.3693544818890659;1.0928262825011312;0.9998746159426085;9.999419153077945;0.4167744014457239;-0.4352279711489199;-0.43522800557649033;0.38138878061590203;0.3661010875611559;0.5286847646118404;1.0001640997058785
48.190217;1.1015939114995354;0.41668923395069546;0.37824795784413356;-0.40686512813142084;-0.36935448146311756;1.092828286717934;0.9998731672129266;9.999382432205445;0.4167753700030729;-0.4352279701703241;-0.4352280043525819;0.38138896263590466;0.3661028806235921;0.5286850883531764;1.0001620374045384
48.200217;1.101596304300429;0.4166899271847872;0.3782494436411345;-0.40686635092547513;-0.36935559109543303;1.092830268647952;0.999871825657999;9.999347309912052;0.41677635781201205;-0.43522796923009177;-0.43522800311937493;0.38138910741981563;0.3661036753592463;0.5286847156421376;1.0001599780509176
48.210217;1.1015986633671118;0.41669056930603837;0.3782509231688632;-0.40686635092648443;-0.3693555906775468;1.0928312258706427;0.9998705992294696;9.999313814544411;0.41677736143398286;-0.4352279683306443;-0.4352280018790942;0.38138921550784183;0.36610546902287827;0.5286850306071533;1.0001579218661167
48.220217;1.1016009922605574;0.416691214977078;0.3782524455467862;-0.4068663509225676;-0.3693555902626454;1.0928331572966743;0.9998694970949404;9.999281975193703;0.41677837821397357;-0.4352279674731498;-0.43522800063441514;0.38138928796414595;0.36610625916463174;0.5286846470948712;1.000155867743534
48.230217;1.1016032916544822;0.41669191897651353;0.3782540600259994;-0.40686757370171095;-0.36935669990433995;1.0928350627879422;0.999868528686197;9.999251816572476;0.41677940707373384;-0.4352279666575041;-0.43522799938806755;0.38138932574263124;0.3661070433944546;0.5286842564626182;1.000153814511518
48.240217;1.1016045595090833;0.4166922136060348;0.37825568499287193;-0.4068671881846104;-0.3693566845179221;1.0928369423023072;0.9998677020901131;9.999223356558714;0.41678044811640236;-0.4352279658825689;-0.4352279981424531;0.38138932900834954;0.36610881889508784;0.5286845505061148;1.0001517616979865
48.250217;1.1016067893067243;0.41669287609068495;0.37825734029876434;-0.4068671881645846;-0.36935668411104255;1.0928387955736425;0.9998670226876055;9.999196613034076;0.4167815017655488;-0.4352279651466055;-0.43522799689942354;0.38138929701528007;0.36610958241486424;0.5286841441060287;1.000149709907628
48.260217;1.101608978300936;0.41669359797685473;0.3782590896076888;-0.4068684109238108;-0.36935779375960726;1.0928406223785239;0.9998664932246474;9.999171610962613;0.41678256838016753;-0.4352279644477946;-0.4352279956601563;0.3813892284990052;0.36611133103327725;0.5286844222771203;1.0001476615703029
48.270217;1.1016111243378581;0.41669427235359685;0.3782608361118322;-0.4068684108885388;-0.36935779335476476;1.0928424224419595;0.9998661147258757;9.999148382245787;0.4167836483766254;-0.43522796378472894;-0.43522799442512666;0.38138912220950255;0.36611206283530334;0.5286840003009544;1.0001456214818782
48.280217;1.101613225886208;0.4166949519925789;0.3782626275798107;-0.40686841084568887;-0.36935779294937965;1.092844195059206;0.9998658870059816;9.99912696122543;0.41678474231522916;-0.43522796315650325;-0.43522799319437017;0.3813889771835012;0.3661127765473791;0.5286835712684327;1.0001435962519811
48.290217;1.101615281583663;0.4166956888442195;0.37826451100086533;-0.40686963358204226;-0.36935890259661563;1.0928459391987975;0.9998658083363869;9.99910738363917;0.41678585081632386;-0.43522796256245244;-0.43522799196807005;0.3813887928052219;0.3661144706773719;0.5286838287192106;1.000141592538065
48.300217;1.1016172917073341;0.41669637381184976;0.3782663871267212;-0.4068696335237622;-0.3693589021884527;1.0928476543704841;0.9998658749440626;9.999089691954046;0.4167869745323788;-0.4352279620018903;-0.43522799074702345;0.38138856896245193;0.36611514305528886;0.5286833888860519;1.000139615482197
48.310217;1.1016192593889624;0.41669705716806577;0.37826830101144154;-0.4068696334566857;-0.3693589017786373;1.0928493411538571;0.9998660814535671;9.99907393392145;0.4167881138904688;-0.43522796147385995;-0.43522798953246405;0.38138830620714587;0.366115790724726;0.5286829448502126;1.000137668942294
48.320217;1.1016211892295236;0.416697788498623;0.37827029684756525;-0.40687085616661617;-0.3693600114207105;1.0928510000412315;0.9998664216984101;9.999060148761592;0.41678926874298133;-0.43522796097703104;-0.4352279883256421;0.3813880059597948;0.3661174102062072;0.5286831883367928;1.0001357566694613
48.330217;1.101623085389625;0.4166984565387668;0.3782722731719125;-0.40687085607929063;-0.3693600110062215;1.0928526303805521;0.9998668887839748;9.999048359999398;0.4167904383926231;-0.4352279605098484;-0.43522798712775285;0.3813876709449332;0.3661179981565591;0.5286827319315373;1.000133882370403
48.340217;1.1016249508853468;0.41669910955708606;0.37827427384873835;-0.4068708559805455;-0.36936001058801277;1.0928542316833307;0.9998674745080893;9.99903858426751;0.4167916213682873;-0.435227960070735;-0.4352279859398049;0.3813873053685103;0.3661195518985304;0.5286829569734816;1.0001320489885082
48.350217;1.1016267877198467;0.41669979562201676;0.37827634271896354;-0.40687207865664515;-0.3693611202190855;1.0928558057162086;0.9998681687265476;9.999030837862966;0.4167928149814299;-0.43522795965818734;-0.4352279847621343;0.3813869144705088;0.3661200693570615;0.5286824750159361;1.0001302588434977
48.360217;1.1016285980913254;0.41670040304421047;0.3782783786150666;-0.40687207853437046;-0.3693611197913428;1.0928573566459665;0.999868959429491;9.999025126700799;0.41679401569631036;-0.43522795927085867;-0.4352279835942987;0.38138650389777884;0.36612054847570524;0.5286819761627626;1.000128514454145
48.370217;1.1016303856374998;0.41670098108151926;0.37828042633859293;-0.40687207840091594;-0.3693611193586775;1.0928588891536763;0.9998698334927125;9.999021434046895;0.4167952199441477;-0.43522795890776106;-0.4352279824355792;0.3813860791047747;0.36612198681891717;0.5286821517700078;1.000126819408796
48.380217;1.101632154678484;0.41670158001074786;0.37828253092605724;-0.4068733010437284;-0.3693622289752183;1.0928604070396317;0.9998707776796474;9.999019722445967;0.41679642428681446;-0.4352279585682832;-0.43522798128517387;0.3813856446964313;0.36612238183865764;0.5286816166437907;1.0001251791791226
48.390217;1.1016339078374675;0.4167020909124881;0.37828459188066177;-0.406873300890359;-0.36936222853361406;1.0928619137942321;0.99987178008366;9.99901994330867;0.41679762508529505;-0.4352279582517635;-0.4352279801419181;0.3813852042263868;0.3661227314030061;0.5286810635856141;1.0001236011610637
48.400217;1.101635644173499;0.41670256527439115;0.37828665395231686;-0.40687330072848454;-0.36936222808815555;1.0928624128708821;0.9998728307328181;9.999022045562288;0.41679881857209977;-0.43522795795694924;-0.4352279790043611;0.3813847605680105;0.36612403404422383;0.5286811857673748;1.0001220938278381
48.410217;1.1016373593826925;0.41670305397816615;0.37828876192627825;-0.40687452334607205;-0.36936333769331786;1.0928639064870291;0.9998739203467184;9.99902597540396;0.4168000014189436;-0.4352279576818861;-0.4352279778712021;0.38138431600502803;0.3661242887204175;0.5286805990893516;1.0001206660652588
48.420217;1.1016390478096367;0.4167034470688004;0.37829081519038044;-0.4068745231714172;-0.3693633372421763;1.0928653956442003;0.9998750394398057;9.999031661399119;0.4168011711460342;-0.43522795742424586;-0.4352279767415415;0.38138387199006635;0.36612449439887035;0.5286799968034193;1.0001193270472952
48.430217;1.1016407046012704;0.4167037947631978;0.3782928586747569;-0.4068745229930473;-0.3693633367894408;1.0928668812194993;0.9998761790065553;9.999039006995567;0.4168023261109382;-0.435227957181636;-0.4352279756148718;0.3813834293183406;0.36612565015191784;0.5286800717336805;1.0001180859193128
48.440217;1.1016423268590536;0.41670409451662327;0.37829488951334334;-0.40687452281312053;-0.3693633363360663;1.0928683633364271;0.9998773312825148;9.999047905144266;0.4168034653187445;-0.4352279569517523;-0.4352279744909604;0.381382988697807;0.3661257555434192;0.5286794384413092;1.000116950636967
48.450217;1.1016439137385254;0.4167043977827205;0.37829695389578105;-0.406875745420831;-0.3693644459369309;1.0928698401930343;0.9998784898044596;9.999058252322762;0.4168045883002193;-0.43522795673244463;-0.43522797336977814;0.3813825512931015;0.366125810452816;0.5286787882517774;1.0001159262374923
48.460217;1.1016454661110955;0.4167045962717822;0.3782989527195219;-0.40687574524539216;-0.3693644454852019;1.0928713081419072;0.999879648548309;9.999069949187401;0.4168056949234133;-0.4352279565216339;-0.4352279722515379;0.3813821190013639;0.3661258146020853;0.5286781204390081;1.0001150137960084
48.470217;1.1016469861972216;0.41670474220920806;0.37830093221127487;-0.40687574507556823;-0.3693644450353664;1.0928727622284233;0.9998808004607573;9.999082897178297;0.41680678506486335;-0.43522795631707134;-0.43522797113674133;0.3813816943151047;0.366126767534508;0.5286781283584295;1.0001142112012393
48.480217;1.1016474778426841;0.4167045265463848;0.3783029531739558;-0.40687658218737693;-0.3693655396647332;1.092874196715421;0.9998819371316763;9.999096998241008;0.41680785872856363;-0.43522795611628856;-0.4352279700260678;0.38138127999520516;0.3661266689849372;0.5286774297388742;1.0001135152598086
48.490217;1.1016489417252993;0.41670456607530426;0.37830488705674636;-0.4068765820331962;-0.36936553922011417;1.0928756057420175;0.9998830499307254;9.999112160801694;0.4168089165346093;-0.43522795591692043;-0.43522796892007354;0.381380878920041;0.36612651924168954;0.5286767209844364;1.000112923221955
48.500217;1.1016503807178624;0.4167045527104725;0.378306794850997;-0.4068765818886916;-0.369365538778094;1.092876984485388;0.999884130882714;9.999128304749412;0.4168099594849841;-0.43522795571688555;-0.43522796781904605;0.38138049408452585;0.3661273192790258;0.5286766990863792;1.000112432821681
48.510217;1.1016517969476094;0.41670448723193704;0.37830867527441225;-0.40687658175526054;-0.3693655383379275;1.092878330458891;0.9998851722039191;9.999145359805226;0.41681098802737504;-0.43522795551425053;-0.43522796672311254;0.3813801285462142;0.3661270704711657;0.5286759839630044;1.0001120412990248
48.520217;1.1016531934662033;0.41670442430881915;0.3783105759284691;-0.4068778044200741;-0.36936664795245544;1.0928796432217385;0.9998861654124295;9.999163260195028;0.4168120014323267;-0.4352279553073373;-0.4352279656323196;0.3813797854234245;0.36612677402886346;0.5286752732553581;1.0001117440394887
48.530217;1.1016545736746521;0.4167042585898227;0.3783123985037273;-0.40687780431365256;-0.3693666475128813;1.0928809219428433;0.9998871017577898;9.999181928765832;0.4168129977652136;-0.4352279550951424;-0.43522796454667223;0.38137946793127914;0.3661274307554039;0.5286752643212155;1.0001115335162774
