time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.540217;1.101655940543703;0.41670404455024984;0.37831418936870637;-0.4068778042229811;-0.36936664707177935;1.0928821634474513;0.9998879738601604;9.999201259758902;0.41681397427419653;-0.4352279548775697;-0.43522796346608666;0.38137917917751923;0.36612704135890195;0.528674576193841;1.0001113991818127
48.550217;1.1016572965202098;0.4167037829734194;0.37831594633241117;-0.40687780414923236;-0.369366646627726;1.0928833630508912;0.9998887767122989;9.999221126116073;0.41681492795197117;-0.43522795465534597;-0.4352279623902482;0.3813799216837704;0.3661266070186281;0.5286746260776777;1.000111328783825
48.560217;1.1016586430781092;0.4167035279758482;0.37831771603877806;-0.40687902687895383;-0.3693677562332987;1.0928845159994722;0.9998895073761613;9.99924139817644;0.4168158560156925;-0.43522795442982826;-0.43522796131871677;0.381379696678938;0.36612612987201726;0.528673974206405;1.0001113102490151
48.570217;1.1016599795355708;0.41670317379439137;0.3783194002595978;-0.40687902684208016;-0.3693677557797736;1.0928856175588675;0.9998901644999704;9.99926194776185;0.4168167564268802;-0.43522795420284044;-0.435227960251146;0.38137950351863376;0.3661266132417407;0.528674037476539;1.0001113325356772
48.580217;1.1016613030068816;0.41670277514123955;0.37832104655047705;-0.40687902682559973;-0.36936775531998406;1.0928866632676832;0.999890748422896;9.999282651233063;0.41681762835443337;-0.43522795397669317;-0.4352279591870595;0.38137933985617256;0.36612606156292243;0.528673433433212;1.0001113851642296
48.590217;1.1016626101068436;0.4167023333710305;0.3783226541564228;-0.4068790268313969;-0.36936775485269546;1.0928876496434163;0.9998912609980967;9.99930339771317;0.41681847215070794;-0.4352279537541366;-0.43522795812548504;0.3813792025107843;0.3661254800745055;0.5286728562877098;1.000111457394732
48.600217;1.1016638979670224;0.41670190314784095;0.37832427066435226;-0.40688024964712;-0.36936886443028455;1.0928885740197212;0.9998917047691225;9.999324084546233;0.4168192889945179;-0.43522795353778687;-0.43522795706506234;0.38137908823935024;0.36612487438298297;0.5286723068727099;1.0001115382627541
48.610217;1.1016651632548253;0.4167013794825161;0.37832579798074045;-0.40688024970374365;-0.3693688639433854;1.0928894339277904;0.9998920828482137;9.999344613850168;0.4168200807040793;-0.43522795332941905;-0.435227956004456;0.38137899392520114;0.3661252499262121;0.5286724777341534;1.0001116171400326
48.620217;1.1016664009915946;0.41670081880114795;0.3783272831481347;-0.40688024978870696;-0.36936886344399444;1.0928902268868828;0.9998923993583325;9.999364910135034;0.4168208497176638;-0.43522795312995144;-0.43522795494261474;0.3813789165333566;0.36612461139405506;0.5286719835383566;1.0001116839809843
48.630217;1.101667604439451;0.41670022568452625;0.378328724901804;-0.40688024990343435;-0.3693688629301787;1.0928909502881783;0.9998926593981056;9.999384938968761;0.4168215989439038;-0.43522795294009126;-0.4352279538788507;0.381378853121172;0.36612396234763733;0.5286715162517548;1.0001117299345574
48.640217;1.101668765632003;0.41669965904148326;0.3783301708905803;-0.40688147283419784;-0.36936997245404996;1.0928906015377728;0.9998928691748402;9.999404704704144;0.41682233139567837;-0.4352279527608283;-0.4352279528128792;0.38137880085941156;0.3661243054445465;0.5286717674836325;1.0001117481518318
48.650217;1.1016698766451658;0.4166990176917929;0.3783315234275898;-0.4068814730098562;-0.3693699719064536;1.0928911785507975;0.999893036508187;9.999424233202559;0.4168230499627645;-0.43522795259334396;-0.43522795174472634;0.3813787569643373;0.3661236431294585;0.5286713505868433;1.0001117334399343
48.660217;1.1016709313402526;0.41669836028795026;0.37833282957257935;-0.40688147321542284;-0.36936997134002236;1.0928916796600305;0.9998931710642749;9.999443559576196;0.41682375767386104;-0.43522795243863954;-0.4352279506745061;0.3813787185821932;0.3661229777890821;0.5286709555576165;1.0001116812628716
48.670217;1.1016719260829198;0.41669769163741605;0.3783340874468899;-0.406881473449892;-0.36936997075390415;1.0928921026730998;0.9998932838546527;9.999462731118987;0.41682445772936716;-0.4352279522972107;-0.4352279496022357;0.3813786832402013;0.36612231134832013;0.5286705795913599;1.0001115873165394
48.680217;1.101672859296359;0.416697015625258;0.37833529529559123;-0.40688147371163097;-0.3693699701477889;1.0928924438215943;0.9998933862315894;9.999481809490751;0.4168251527535625;-0.43522795216881766;-0.4352279485277528;0.3813786496021683;0.3661226454516345;0.5286709125395307;1.0001114472901544
48.690217;1.1016737310508655;0.4166963883688696;0.3783364998644801;-0.4068826967840346;-0.36937107957578874;1.0928926972313833;0.9998934891921311;9.999500859267899;0.41682584407263634;-0.4352279520525068;-0.4352279474506929;0.3813786173910972;0.36612198218580594;0.5286705671071446;1.0001112563907761
48.700217;1.1016745426917094;0.41669570482315654;0.3783376021981228;-0.40688269709367353;-0.3693710789309704;1.0928928551413006;0.9998936025963246;9.999519937471007;0.41682653156598354;-0.4352279519469051;-0.4352279463705719;0.381378586795451;0.36612132432515093;0.5286702339707665;1.0001110091283367
48.710217;1.1016752959465763;0.4166950190062316;0.3783386484585497;-0.40688269742395095;-0.3693710782682768;1.092892909446656;0.9998937342379925;9.99953909311119;0.41682721404733686;-0.43522795185063334;-0.435227945287117;0.381378558228389;0.3661206749612193;0.528669912701306;1.0001107001212657
48.720217;1.1016759924815176;0.41669433046290383;0.3783396362454944;-0.40688269777289293;-0.36937107758888615;1.092892854204056;0.9998938901361334;9.999558367845339;0.4168278900490239;-0.4352279517626035;-0.435227944200616;0.38137853236835756;0.3661200370920331;0.5286696052116794;1.000110326159802
48.730217;1.1016766348419011;0.416693691810288;0.3783406116928313;-0.4068839209240933;-0.3693721869478439;1.092892686908303;0.9998940758326051;9.999577791292088;0.41682855837849125;-0.43522795168194384;-0.4352279431118622;0.3813785102491688;0.36612041354893116;0.5286700078989386;1.0001098878418737
48.740217;1.1016772273292947;0.41669299654271375;0.37834147602775975;-0.4068839213043333;-0.36937218623881235;1.0928924078471125;0.9998942966331853;9.999597374217736;0.41682921799618056;-0.43522795160798916;-0.4352279420217889;0.38137849320907147;0.36611980729990523;0.5286697403339894;1.00010938867784
48.750217;1.1016777750484035;0.4166922997546455;0.37834227667118026;-0.4068839216966863;-0.36937218551730416;1.0928920192066962;0.99989455657348;9.999617109534087;0.4168298678117101;-0.4352279515406585;-0.43522794093127287;0.3813784824757464;0.3661192216513277;0.5286694994022041;1.000108832270193
48.760217;1.101678281818545;0.4166916036859541;0.3783430133386626;-0.4068839220981748;-0.36937218478512457;1.0928915251425884;0.9998948581082527;9.999636981923446;0.4168305069113323;-0.43522795148054577;-0.4352279398412888;0.38137847873444536;0.36611865986116054;0.5286692893121627;1.0001082203171754
48.770217;1.1016787491348101;0.416690910103009;0.3783436860050318;-0.4068839225055112;-0.36937218404406885;1.0928909323459002;0.9998952031735376;9.999656974895512;0.4168311348095232;-0.4352279514285033;-0.4352279387531332;0.3813784822140054;0.3661191246168265;0.5286698066360177;1.0001075531190695
48.780217;1.1016791766459655;0.41669027331862896;0.37834434281428997;-0.40688514570099005;-0.3693732933500371;1.0928902496522983;0.9998955944344714;9.99967707110095;0.41683175161947206;-0.4352279513853642;-0.43522793766857915;0.3813784930090375;0.366118617836702;0.5286696703746668;1.0001068313049915
48.790217;1.101679562484437;0.4166895865330465;0.37834488619922535;-0.4068851461104873;-0.36937329259796464;1.092889486386344;0.9998960358610335;9.999697250463463;0.41683235831725707;-0.4352279513519564;-0.4352279365900719;0.3813785111151392;0.3661181405369115;0.5286695764471057;1.0001060563311657
48.800217;1.1016789036497716;0.4166885403743576;0.3783453786107294;-0.4068847609966636;-0.3693732768677791;1.0928886508016196;0.9998965328600256;9.999717485918604;0.41683295680669147;-0.4352279513290512;-0.4352279355207938;0.38137853621804774;0.36611769286373214;0.5286695268477706;1.000105229720384
48.810217;1.101679191663615;0.41668785698682326;0.3783457904792728;-0.40688476139646373;-0.3693732761172976;1.0928877491064404;0.9998970922163157;9.999737742155176;0.4168335496183597;-0.4352279513173564;-0.43522793446441244;0.38137856760779737;0.3661172744128847;0.5286695219018834;1.0001043527792879
48.820217;1.10167941893137;0.41668717302608166;0.3783461366711188;-0.4068847617866862;-0.36937327537306597;1.092886784744523;0.9998977215418575;9.999757988342624;0.4168341393644545;-0.43522795131779235;-0.43522793342476085;0.38137860442419547;0.36611788434568443;0.5286702535334786;1.000103426899877
48.830217;1.1016795770213461;0.4166864872779732;0.3783464179789721;-0.40688476216427716;-0.36937327463864567;1.0928857585151917;0.9998984283801606;9.999778209037306;0.4168347281780322;-0.435227951331679;-0.4352279324055676;0.3813786459585243;0.36611752139917286;0.5286703361393893;1.000102453253319
48.840217;1.101679659706999;0.41668585260761787;0.3783466839545871;-0.40688598531104675;-0.36937438397124456;1.092884669555981;0.9998992194266108;9.9997983909257;0.4168353174962348;-0.43522795136055814;-0.43522793141015087;0.38137869186184653;0.36611718417129646;0.5286704617527908;1.0001014322764235
48.850217;1.1016796634795296;0.4166851626625679;0.37834683906016603;-0.40688598565593687;-0.36937438326638095;1.0928835159291277;0.9999000999588061;9.999818499198078;0.41683590829911865;-0.4352279514060154;-0.43522793044143343;0.38137874226618124;0.3661168714483613;0.5286706296547179;1.0001003640895871
48.860217;1.1016795867193023;0.41668447187885604;0.3783469334711057;-0.40688598598156034;-0.3693743825812064;1.0928822943036989;0.9999010736378807;9.999838468785537;0.41683650145416407;-0.4352279514697514;-0.43522792950223016;0.381378797568754;0.36611658248066375;0.5286708381034507;1.0000992488181777
48.870217;1.1016794290207998;0.416683781292304;0.37834696896423603;-0.4068859862863109;-0.36937438191935773;1.0928809998042415;0.9999021429317554;9.999858214658785;0.4168370979889764;-0.43522795155373317;-0.435227928595204;0.38137885803900107;0.36611731709293643;0.5286717764423209;1.0000980860530357
48.880217;1.1016791911105672;0.4166830914152037;0.37834694692095927;-0.4068859865686416;-0.3693743812847733;1.0928796272808092;0.9999033098381008;9.999877650631493;0.41683769932089665;-0.4352279516601768;-0.43522792772266583;0.3813789236070334;0.3661170753984615;0.5286720554421298;1.0000968747010988
48.890217;1.1016788743800479;0.41668245549132626;0.37834691650873725;-0.40688720961121166;-0.3693754907351553;1.0928781731725414;0.9999045762881187;9.999896702158484;0.4168383070077447;-0.4352279517914082;-0.4352279268867283;0.38137899380030904;0.36611685733687643;0.5286723629302325;1.0000956134702643
48.900217;1.101678480394597;0.4166817662027385;0.3783467810757438;-0.4068872098429808;-0.36937549016612153;1.0928766359834108;0.9999059441259336;9.999915302802153;0.41683892193985406;-0.4352279519498323;-0.4352279260895018;0.381379067812163;0.36611666233307344;0.5286726946613828;1.0000943010219006
48.910217;1.1016780115296176;0.41668107640893115;0.3783465894081295;-0.40688721004613915;-0.3693754896342039;1.0928750157893796;0.9999074148848995;9.999933382899771;0.4168395438561409;-0.43522795213789317;-0.4352279253329844;0.381379144687776;0.36611648927355744;0.528673047350857;1.000092935914211
48.920217;1.1016774715307749;0.41668038599670737;0.37834634234344683;-0.40688721021879776;-0.369375489141691;1.0928733141995706;0.9999089897590511;9.99995086801563;0.4168401717514738;-0.4352279523578012;-0.43522792461895415;0.38137922341275693;0.3661173368385885;0.5286741109204566;1.000091517243639
48.930217;1.1016768645100665;0.41667969534641114;0.3783460417261611;-0.40688721035970005;-0.36937548869046494;1.0928715343820194;0.9999106701160764;9.999967680023566;0.41684080480807834;-0.4352279526112656;-0.43522792394900756;0.381379302848344;0.3661172040268838;0.5286744980725719;1.0000900459329234
48.940217;1.1016761937220492;0.4166790050151076;0.378345690599102;-0.40688721046817783;-0.3693754882815915;1.0928696804836384;0.9999124580091987;9.99998373170694;0.41684144294068526;-0.4352279528995324;-0.43522792332461213;0.3813793817768124;0.36611709059531916;0.5286748992395148;1.0000885256493244
48.950217;1.1016754618413922;0.41667836853314416;0.3783453412603799;-0.4068884333285054;-0.36937659796908345;1.0928677564004634;0.9999143554953259;9.999998932964287;0.4168420864358664;-0.4352279532236567;-0.4352279227471635;0.38137945913845067;0.3661169969479502;0.5286753128161915;1.0000869623624349
48.960217;1.1016746718612833;0.41667767848697185;0.37834490092717993;-0.40688843337190095;-0.36937659764497055;1.0928647642421627;0.9999163627915133;10.000013206463459;0.4168427355325709;-0.4352279535847143;-0.43522792221794715;0.38137953403008334;0.3661169236525498;0.5286757376534051;1.0000853629829913
48.970217;1.101673826688585;0.41667698692613225;0.3783444223950125;-0.40688843338296743;-0.3693765973627675;1.0928627037845524;0.9999184775398663;10.00002648624054;0.416843390518552;-0.43522795398384956;-0.4352279217379624;0.381379605468529;0.36611687128842246;0.5286761729025876;1.0000837345087674
48.980217;1.101672927703221;0.41667629225210784;0.3783439104426394;-0.4068884333621201;-0.36937659712219034;1.0928605739716315;0.9999206963875354;10.000038706127725;0.4168440517642219;-0.435227954422269;-0.43522792130787163;0.381379672582646;0.36611784035283534;0.5286773106300937;1.0000820834942954
48.990217;1.1016719747766412;0.41667559287144296;0.37834337051628825;-0.4068884333101651;-0.36937659692316577;1.0928583749246048;0.9999230165499919;10.00004980393699;0.41684471969172265;-0.4352279549011868;-0.43522792092837875;0.38137973521139507;0.36611783079971905;0.5286777662155088;1.0000804145625435
49.000217;1.1016709684194672;0.41667488746016124;0.378342808647322;-0.4068884332277894;-0.3693765967657971;1.0928561078962697;0.9999254353149459;10.000059734854222;0.4168453947908023;-0.43522795542174014;-0.4352279206008062;0.3813797943206862;0.36611784176557205;0.5286782330573393;1.0000787288185642
49.010217;1.1016699112146378;0.41667417538769536;0.37834223105543363;-0.4068884331148856;-0.3693765966499912;1.0928537738214168;0.9999279485242878;10.000068469373922;0.4168460774668567;-0.43522795598481095;-0.43522792032714974;0.38137985186907036;0.36611787185650024;0.5286787115501597;1.0000770245493922
49.020217;1.1016688068421974;0.4166735103193626;0.3783416920839181;-0.4068896557548;-0.36937770662906577;1.092851372963867;0.9999305500952206;10.000075980024445;0.4168467681478309;-0.4352279565906448;-0.4352279201094195;0.38137991009572847;0.3661179197583748;0.5286792008556825;1.0000752997099058
49.030217;1.1016676590440535;0.41667278666108865;0.37834109993714;-0.40688965557723095;-0.3693777065944055;1.0928489058696345;0.999933233342643;10.00008224420573;0.4168474676811866;-0.43522795723855967;-0.43522791994897886;0.38137997088651715;0.366117984774648;0.5286796995410037;1.0000735535451712
49.040217;1.1016664720912892;0.41667205970441246;0.3783405073838946;-0.40688965536596877;-0.36937770659856006;1.0928463739507923;0.9999359928459821;10.000087264477912;0.41684817720910217;-0.43522795792695457;-0.4352279198463957;0.3813800358393548;0.36611906686304146;0.5286808992708019;1.0000717867401514
49.050217;1.1016652512703273;0.41667133181686294;0.3783399182500175;-0.4068896551213718;-0.36937770663975444;1.092843779105327;0.9999388246898568;10.000091077165138;0.4168488972964345;-0.4352279586533954;-0.4352279198016178;0.38138010663618727;0.36611916619349993;0.5286814152200479;1.0000700013013912
49.060217;1.101664002959158;0.4166706056549088;0.3783393360917757;-0.4068896548441632;-0.3693777067158606;1.0928411235297377;0.999941724558828;10.000093737269184;0.41684962711303697;-0.4352279594146754;-0.4352279198142934;0.38138018505758925;0.3661192829789583;0.5286819410210971;1.000068200683961
49.070217;1.1016627345405476;0.41666988441504554;0.37833876407485134;-0.40688965453485276;-0.3693777068247534;1.092838410143773;0.9999446857399736;10.000095298429098;0.4168503644397357;-0.43522796020705773;-0.43522791988407217;0.38138027265609714;0.3661194179663092;0.5286824791176776;1.0000663891994446
49.080217;1.1016614537500302;0.41666917220793626;0.37833820483570313;-0.4068896541937684;-0.36937770696451366;1.0928356427512496;0.9999476992615969;10.000095800494604;0.41685110604089215;-0.4352279610267433;-0.43522792001056015;0.38138037036697614;0.36611957258997646;0.5286830332155652;1.0000645705727764
49.090217;1.1016601682354752;0.4166685271626189;0.37833770885257495;-0.4068908766060358;-0.36937881718720705;1.0928328259282287;0.9999507561016623;10.000095264403877;0.41685184757751426;-0.43522796187016183;-0.43522792019301365;0.3813804783411967;0.36611974810162246;0.5286836074699914;1.0000627474844124
49.100217;1.1016588858883014;0.4166678469227749;0.378337180546255;-0.4068908762041257;-0.3693788173833522;1.0928299652813558;0.9999538488369053;10.000093699694615;0.4168525836006939;-0.4352279627339543;-0.4352279204302707;0.3813805963068752;0.3661199447611651;0.5286842057596737;1.0000609229026796
49.110217;1.1016576153530244;0.4166671882426781;0.3783366691516046;-0.4068908757741842;-0.3693788176050335;1.0928270674187606;0.99995697051685;10.000091121209605;0.4168533085107198;-0.43522796361507565;-0.4352279207210793;0.38138072399743866;0.3661211620180083;0.5286855239736731;1.0000591014416673
49.120217;1.1016563662865093;0.4166665534981474;0.37833617509010786;-0.4068908753179655;-0.36937881785070237;1.0928241385147413;0.9999601126304075;10.000087560451552;0.4168540177452205;-0.43522796451095996;-0.4352279210643095;0.38138086087554074;0.3661213990138384;0.5286861799317287;1.0000572891749526
49.130217;1.1016551489495898;0.4166659443825646;0.37833569845991133;-0.40689087483760544;-0.36937881811923645;1.092821182228062;0.9999632652856498;10.000083065604674;0.4168547079329552;-0.4352279654194168;-0.43522792145869604;0.3813810055782937;0.3661216546966482;0.5286868684209572;1.0000554927982899
49.140217;1.1016539730951398;0.4166653623237785;0.3783352388941206;-0.406890874336039;-0.3693788184100339;1.092818198949049;0.9999664188714811;10.000077693086704;0.4168553762534836;-0.43522796633854194;-0.4352279219025367;0.38138115604130157;0.3661219278163238;0.5286875914427406;1.0000537188616239
49.150217;1.101652846968561;0.41666480893961516;0.3783347955703264;-0.40689087381693073;-0.36937881872277917;1.0928151870112566;0.999969564397776;10.00007149998103;0.41685601987577403;-0.43522796726673596;-0.43522792239361197;0.38138131020914545;0.3661222170462181;0.5286883504882592;1.0000519725630914
49.160217;1.1016517766102678;0.41666428612235723;0.3783343674118962;-0.4068908732842905;-0.369378819056902;1.0928121446992343;0.9999726923751997;10.000064548575658;0.4168566356940865;-0.43522796820235987;-0.43522792292905643;0.38138146658610206;0.3661225210687818;0.5286891460215477;1.0000502568543526
49.170217;1.1016507651262182;0.41666379558219085;0.3783339531499291;-0.4068908727421075;-0.3693788194113138;1.0928090717349674;0.9999757924564868;10.000056918678991;0.416857220327847;-0.4352279691431193;-0.43522792350522055;0.3813816243500221;0.36612283847110166;0.5286899773298619;1.000048572711278
49.180217;1.101649812804315;0.41666339185975565;0.378333599603757;-0.4068920949784808;-0.3693799298385394;1.0928059693879941;0.9999788544736411;10.000048711465016;0.41685777034170673;-0.4352279700859683;-0.4352279241178492;0.38138178334508344;0.3661231676050597;0.5286908428251375;1.000046920302285
49.190217;1.1016489189383998;0.4166629692324637;0.3783332078331683;-0.4068920944276125;-0.3693799302296875;1.0928028394868357;0.9999818695771148;10.000040042117572;0.41685828266829655;-0.43522797102778404;-0.43522792476243105;0.3813819443196048;0.3661245068263473;0.5286924329072425;1.00004530015141
49.200217;1.1016480836816709;0.4166625826267657;0.3783328243322913;-0.4068920938763259;-0.369379930637558;1.0927996842748344;0.9999848306156667;10.000031030961186;0.41685875501655606;-0.4352279719660255;-0.4352279254344125;0.3813821091446203;0.3661248548700743;0.5286933600941472;1.000043713095284
49.210217;1.1016473083775757;0.4166622339494353;0.378332447536958;-0.406892093326144;-0.3693799310610874;1.0927965076678865;0.9999877321004194;10.000021797978196;0.4168591858499024;-0.43522797289885184;-0.43522792612934286;0.3813822803757424;0.36612521075781856;0.5286943137792373;1.000042159329027
49.220217;1.1016465955311863;0.4166619249653815;0.3783320759022596;-0.40689209277780797;-0.36937993149932163;1.0927933159307264;0.9999905705251031;10.000012458321612;0.4168595740547634;-0.4352279738249569;-0.4352279268431647;0.38138246033001044;0.366125573499682;0.5286952901713986;1.0000406380638254
49.230217;1.1016459481532197;0.4166616570061171;0.3783317071562289;-0.4068920922317455;-0.3693799319516631;1.0927901169878032;0.999993344603668;10.000003116404834;0.4168599186342715;-0.4352279747432913;-0.43522792757239914;0.3813826505167324;0.366125942035553;0.5286962850830986;1.000039148155787
49.240217;1.1016453675069295;0.4166614309192916;0.37833133800296903;-0.40689209168858015;-0.3693799324177332;1.0927869197877835;0.9999960545198293;9.999993867002159;0.41686021850527244;-0.4352279756527497;-0.4352279283139314;0.3813828517056309;0.3661263152902951;0.5286972940564556;1.0000376886582973
49.250217;1.1016448520433684;0.4166612474011136;0.37833096444763076;-0.40689209114938435;-0.3693799328969466;1.092783734099013;0.9999987009309101;9.999984809559928;0.4168604725544505;-0.43522797655198214;-0.4352279290649043;0.3813830642005359;0.3661266921621282;0.5286983122971605;1.0000362589689589
49.260217;1.1016443989525568;0.4166611070753108;0.37833058242417034;-0.40689209061578974;-0.3693799333882845;1.092780569804293;1.0000012850773756;9.999976058361776;0.4168606798810107;-0.4352279774393368;-0.4352279298229395;0.38138328778267105;0.36612707143973305;0.5286993350010161;1.0000348590376613
49.270217;1.1016440050902525;0.416661009779609;0.3783301882679451;-0.40689209008984883;-0.3693799338905553;1.0927774359388163;1.0000038094098533;9.999967730964679;0.4168608399116074;-0.43522797831300275;-0.4352279305862227;0.38138352131574016;0.36612745169104277;0.5287003578929956;1.0000334892127352
49.280217;1.1016436659769149;0.41666100746864676;0.3783298272824716;-0.4068933123579736;-0.36938104445657954;1.0927743404752095;1.0000062768819187;9.999959929520402;0.4168609523801889;-0.4352279791713769;-0.4352279313535599;0.3813837626874529;0.3661288310866207;0.5287020699192421;1.0000321497322082
49.290217;1.101643374833413;0.41666099106189763;0.3783293999822584;-0.40689331185279476;-0.36938104497765;1.0927712909421492;1.000008689286618;9.99995274049063;0.4168610173295292;-0.43522798001329904;-0.43522793212449634;0.3813840093142665;0.3661292072930855;0.5287030833040046;1.0000308408545842
49.300217;1.101643122305746;0.4166610112341486;0.37832895301737074;-0.4068933113598588;-0.36938104550661627;1.0927682951845894;1.0000110468451933;9.999946243315131;0.41686103504508615;-0.4352279808379283;-0.4352279328992014;0.3813842585642437;0.3661295775479511;0.5287040885028228;1.000029563137536
49.310217;1.1016428966932201;0.41666106510790735;0.37832848525845486;-0.4068933108798102;-0.36938104604291944;1.0927653616554307;1.0000133491335004;9.999940501250784;0.41686100570354634;-0.4352279816444804;-0.4352279336783823;0.3813845078786656;0.366129938770758;0.5287050836596954;1.0000283164655752
49.320217;1.101642684956284;0.4166611498536014;0.37832799608656953;-0.40689331041268656;-0.36938104658649484;1.0927624991839595;1.0000155954703551;9.999935543366062;0.4168609292057695;-0.4352279824319893;-0.4352279344635975;0.3813847549209439;0.3661302878224665;0.5287060665914911;1.0000270990391162
49.330217;1.1016424739817015;0.4166612630668552;0.37832748540856026;-0.40689330995804024;-0.3693810471374913;1.0927597169576118;1.0000177843424918;9.999931358544085;0.4168608056636877;-0.4352279831991866;-0.4352279352575593;0.3813849977027499;0.36613062194473833;0.5287070351576288;1.0000259082912946
49.340217;1.1016422513487096;0.41666140292734244;0.3783269536158494;-0.40689330951521724;-0.3693810476962035;1.0927570246447513;1.0000199136801593;9.999927900261282;0.4168606356032718;-0.4352279839445789;-0.43522793606381177;0.381385234500748;0.3661309392326523;0.5287079877030754;1.000024742220084
49.350217;1.1016420057757708;0.4166615678733858;0.378326401300855;-0.4068933090837171;-0.36938104826317175;1.092754431648944;1.0000219824034533;9.999925100912083;0.416860419222021;-0.43522798466655077;-0.43522793688582034;0.3813854638079069;0.36613123884037796;0.5287089231006931;1.0000235992877395
49.360217;1.101641727908188;0.41666175625818797;0.3783258290781875;-0.40689330866371515;-0.36938104883923323;1.0927519459211772;1.0000239905179114;9.99992288473138;0.4168601557468822;-0.4352279853634746;-0.43522793772619794;0.38138568464133954;0.3661315205950533;0.528709841010504;1.0000224780753721
49.370217;1.1016414112021227;0.4166619664185642;0.3783252378802863;-0.40689330825634873;-0.3693810494253085;1.0927495725966043;1.0000259375710514;9.999921162477586;0.41685984376753576;-0.43522798603389395;-0.4352279385865634;0.3813858970926704;0.36613178468025137;0.5287107420712589;1.000021377412104
49.380217;1.101641051578288;0.4166621968213795;0.37832462919958104;-0.40689330786349365;-0.36938105002205207;1.092747312487445;1.000027822505973;9.999919827438832;0.41685948214168467;-0.4352279866764701;-0.4352279394678297;0.38138610267937306;0.3661320318800661;0.528711627574615;1.000020296027007
49.390217;1.1016396473614127;0.4166620842180646;0.37832401933731874;-0.4068929219595056;-0.3693810356524919;1.0927451618632582;1.0000296446059356;9.999918775449212;0.41685907078561807;-0.43522798728982015;-0.4352279403706445;0.3813863040678294;0.36613326382170835;0.5287131914630082;1.000019231874549
49.400217;1.1016391960556848;0.41666235080093766;0.3783233805856828;-0.40689292160176604;-0.36938103627064356;1.0927431133774856;1.00003140359332;9.999917928695742;0.41685861096278903;-0.4352279878726568;-0.4352279412957648;0.3813865042247792;0.36613348287885933;0.5287140498828367;1.0000181816527975
49.410217;1.1016387016200373;0.4166626864704106;0.3783227775412612;-0.40689414404694996;-0.3693821469524945;1.0927411571043368;1.0000330996400808;9.99991723865105;0.41685810516809396;-0.43522798842395644;-0.43522794224402994;0.3813867057595687;0.36613369170301735;0.5287148958354071;1.000017140777559
49.420217;1.1016381707038492;0.4166629822344551;0.378322114576197;-0.406894143728834;-0.3693821475896634;1.0927392820198605;1.000034733844263;9.99991667590951;0.41685755702447574;-0.43522798894289944;-0.43522794321609654;0.3813869109613544;0.3661338926146146;0.528715729022544;1.0000161048134728
49.430217;1.1016376119951676;0.41666328886303783;0.378321440683746;-0.4068941434307564;-0.3693821482355175;1.0927374773723788;1.000036308235399;9.999916225974639;0.4168569711663585;-0.4352279894288307;-0.4352279442124603;0.38138712213996695;0.3661340874289192;0.5287165483498368;1.0000150719290415
49.440217;1.1016370345647157;0.4166636035998938;0.3783207553617862;-0.4068941431523914;-0.36938214888978893;1.0927357328431353;1.0000378252605324;9.99991589255077;0.416856352886514;-0.4352279898813796;-0.4352279452336883;0.38138734181195566;0.366134277650087;0.5287173525369447;1.0000140437369427
49.450217;1.1016364466783268;0.41666392354052456;0.3783200571936703;-0.4068941428930792;-0.3693821495524594;1.092734038021851;1.0000392870853627;9.99991569522837;0.4168557076324524;-0.4352279903005522;-0.43522794628031103;0.3813875725357284;0.3661344644674169;0.5287181411001578;1.0000130234098024
49.460217;1.1016358548246947;0.4166642458857628;0.37831934428429104;-0.40689414265190066;-0.36938215022362597;1.0927323824811008;1.0000406946402134;9.99991566026745;0.4168550405398129;-0.43522799068663237;-0.43522794735244896;0.38138781657678955;0.36613464857641304;0.5287189143453203;1.0000120134197883
49.470217;1.1016352635189435;0.41666456810871016;0.3783186147176312;-0.40689414242796706;-0.3693821509033312;1.0927307566403126;1.000042046957894;9.999915813740738;0.416854356204901;-0.43522799104016086;-0.43522794844976376;0.3813880759309222;0.3661348301331568;0.5287196721684218;1.0000110152463444
49.480217;1.1016346759000344;0.41666488766147575;0.37831786656239647;-0.40689414222077225;-0.3693821515916454;1.0927291525334824;1.0000433415378618;9.999916172528769;0.416853658787255;-0.4352279913620909;-0.4352279495717693;0.3813883525160942;0.36613500882879074;0.5287204133147925;1.0000100304544488
49.490217;1.1016340938605604;0.4166652017473533;0.378317097710247;-0.4068941420302561;-0.36938215228860316;1.092727564580828;1.00004457555374;9.999916727051218;0.41685295235478176;-0.43522799165387555;-0.4352279507179938;0.38138864813817863;0.3661351841667796;0.5287211360827906;1.000009061250793
49.500217;1.1016335178026646;0.4166655073276333;0.37831630612636274;-0.4068941418566037;-0.3693821529939849;1.0927259907368159;1.0000457468292707;9.999917427494053;0.4168522411883133;-0.4352279919176457;-0.43522795188788155;0.38138896443286474;0.3661353561387047;0.5287218395295155;1.0000081097129487
49.510217;1.1016329470387982;0.4166658012458243;0.3783154903899934;-0.40689414170007376;-0.36938215370737343;1.092724432694854;1.0000468536738412;9.999918188999803;0.4168515296280593;-0.43522799215643676;-0.4352279530808017;0.3813893027829572;0.3661355257778278;0.5287225238806392;1.0000071767250676
49.520217;1.1016323807330863;0.4166660806571261;0.3783146501601444;-0.40689414156084475;-0.3693821544282315;1.0927228944754124;1.0000478940732629;9.999918909798918;0.41685082151255687;-0.4352279923740412;-0.4352279542961072;0.3813896643276709;0.36613569476910085;0.5287231900782546;1.0000062620489134
49.530217;1.1016318191977783;0.41666634366342653;0.3783137863126803;-0.40689414143882274;-0.3693821551557406;1.092721380195843;1.0000488657352098;9.999919482276546;0.4168501197514749;-0.4352279925745995;-0.4352279555330713;0.3813900502660857;0.3661358645402056;0.5287238392476394;1.0000053652647058
49.540217;1.1016312648945317;0.4166665895050324;0.3783129006232732;-0.4068941413336218;-0.3693821558884994;1.0927198922457866;1.0000497669471646;9.999919794780443;0.4168494262676262;-0.43522799276221863;-0.43522795679091875;0.38139046200117943;0.3661360360010038;0.5287244724324265;1.0000044862332642
49.550217;1.1016307218175603;0.4166668180073127;0.3783119953271863;-0.4068941412446719;-0.3693821566242261;1.0927184310049605;1.0000505966598676;9.999919735983724;0.4168487422020198;-0.4352279929405792;-0.4352279580689587;0.38139090105399953;0.36613720981226805;0.5287257828826003;1.0000036246974797
49.560217;1.1016301936932928;0.4166670287849659;0.3783110728136949;-0.40689414117122863;-0.3693821573597448;1.0927169952460938;1.000051353462982;9.999919206406233;0.4168480683214454;-0.43522799311269356;-0.43522795936655656;0.3813913690801358;0.3661373863187641;0.528726385933834;1.0000027797194326
49.570217;1.1016296829506806;0.41666722090838154;0.378310135346082;-0.40689414111238054;-0.36938215809128255;1.0927155822126988;1.000052034633793;9.999918130887824;0.4168474052403931;-0.4352279932811427;-0.4352279606828606;0.3813918676973944;0.36613756543526016;0.5287269741229409;1.000001949212631
49.580217;1.1016291909417493;0.4166673933003678;0.37830918490188553;-0.4068941410670571;-0.369382158814619;1.0927141880353755;1.0000526366610314;9.999916462088756;0.41684675306230096;-0.4352279934487282;-0.4352279620166044;0.3813923979882388;0.36613774696872875;0.5287275473110611;1.0000011294519886
49.590217;1.1016287178360582;0.4166675450900294;0.3783082230669502;-0.4068941410339142;-0.3693821595251149;1.0927128087525468;1.0000531570883007;9.999914174182;0.41684611105603264;-0.4352279936190319;-0.4352279633661983;0.3813929600778024;0.3661379308975017;0.5287281051242846;1.0000003150003058
49.600217;1.101628261856397;0.4166677285139959;0.3783072992701487;-0.40689536379450253;-0.36938327027194356;1.092711441086809;1.0000535955428451;9.99991125642606;0.4168454779391656;-0.4352279937962403;-0.435227964729831;0.3813935530296419;0.3661381172780657;0.5287286470707556;0.9999994994789867
49.610217;1.10162781880938;0.4166678349412912;0.3783063168815326;-0.40689536377987096;-0.3693832709432094;1.0927100821538438;1.000053952961152;9.99990771381276;0.41684485236873764;-0.4352279939842574;-0.435227966105608;0.38139417521371977;0.36613830605271896;0.5287291725654865;0.9999986769590458
49.620217;1.1016273817291091;0.41666791558321625;0.3783053241671498;-0.40689536377075586;-0.36938327158914397;1.092708728322233;1.000054230384511;9.999903567130312;0.416844233330892;-0.4352279941859162;-0.4352279674918012;0.38139482496352894;0.36613849700562395;0.5287296806350298;0.9999978430877684
49.630217;1.1016269414894158;0.4166679686637474;0.3783043205993629;-0.40689536376451285;-0.3693832722065918;1.092707373687504;1.0000544286463322;9.999898842070074;0.4168436203107387;-0.435227994402928;-0.43522796888685245;0.38139550079327295;0.3661386898764799;0.5287301702329046;0.9999969951131815
49.640217;1.101626489065396;0.41666799322521497;0.3783033054261021;-0.4068953637585083;-0.3693832727927665;1.0927060095175578;1.0000545489014194;9.999893559445692;0.4168430130682595;-0.4352279946363951;-0.43522797028927496;0.3813962012500225;0.36613888442449327;0.5287306411416123;0.9999961310593977
49.650217;1.101626016966291;0.41666798899364077;0.37830227794851096;-0.40689536375006924;-0.3693832733451116;1.0927046263920626;1.000054593098343;9.999887737397417;0.41684241124099763;-0.43522799488736497;-0.4352279716977486;0.38139692497842337;0.3661390801876574;0.5287310945032506;0.9999952489955002
49.660217;1.1016255187348774;0.41666795565271675;0.3783012378124289;-0.40689536373652657;-0.36938327386124087;1.0927032167380812;1.0000545637672928;9.999881392034373;0.41684181426281797;-0.4352279951570843;-0.4352279731111157;0.38139767053676765;0.3661392760512112;0.5287315327390452;0.9999943472181483
49.670217;1.10162498842841;0.41666789248882563;0.37830018500348944;-0.4068953637153383;-0.36938327433912516;1.092701774783536;1.0000544633379553;9.999874537229397;0.4168412216683769;-0.435227995446873;-0.43522797452819223;0.381398436079802;0.36613947006657627;0.5287319587764023;0.9999934255007623
49.680217;1.101624420714881;0.41666779878419713;0.3782991195936373;-0.4068953636841843;-0.36938327477722643;1.0927002957952812;1.0000542931558027;9.999867194472463;0.41684063321901443;-0.43522799575776877;-0.4352279759477827;0.38139921991318493;0.3661396597455669;0.5287323752869865;0.9999924865928976
49.690217;1.1016238115863655;0.41666767408012656;0.37829804155632063;-0.4068953636410982;-0.36938327517422725;1.092698776441003;1.0000540529149493;9.999859399606889;0.4168400486704659;-0.43522799609019797;-0.43522797736893776;0.38140002124631317;0.36613984250226905;0.5287327847864979;0.999991536862029
49.700217;1.101623160130518;0.41666751809574903;0.3782969506150948;-0.40689536358472056;-0.3693832755287123;1.0926972145772211;1.000053742044731;9.999851197458408;0.41683946787389675;-0.4352279964439741;-0.4352279787910465;0.38140083999929475;0.36614001590167083;0.5287331899512103;0.9999905856891648
49.710217;1.1016224693064816;0.4166673307988295;0.37829584605587996;-0.4068953635144001;-0.36938327583941416;1.09269560773047;1.0000533622293435;9.999842637469985;0.4168388912943356;-0.43522799681856583;-0.4352279802135793;0.3814016760254241;0.3661401778797992;0.5287335934080604;0.9999896441518881
49.720217;1.1016217442683152;0.41666711252266686;0.37829472689182264;-0.4068953634299641;-0.36938327610554567;1.092693952589967;1.000052918329898;9.999833777976287;0.4168383201151175;-0.43522799721307115;-0.43522798163574766;0.38140252848800166;0.3661403270332521;0.5287339971514006;0.9999887231172364
49.730217;1.1016209905300445;0.41666686380574974;0.37829359229536147;-0.40689536333158355;-0.36938327632622486;1.0926922466216606;1.000052417291165;9.999824691122276;0.41683775585727195;-0.4352279976258659;-0.435227983056366;0.3814033958720072;0.36614046278824847;0.5287344019786113;0.9999878312653621
49.740217;1.101620213230949;0.41666658518435956;0.3782924418327385;-0.4068953632198857;-0.36938327649953234;1.0926904900129162;1.0000518663141933;9.999815464185879;0.4168372000386807;-0.435227998054396;-0.43522798447383904;0.3814042764530341;0.3661405854438616;0.5287348073314528;0.9999869746756839
49.750217;1.1016194166067506;0.41666627734110817;0.3782912755306;-0.4068953630959273;-0.3693832766224695;1.0926886864059957;1.0000512710570468;9.999806197369436;0.41683665407606496;-0.43522799849539523;-0.43522798588615413;0.381405168547162;0.36614069619777084;0.5287352117477452;0.9999861576419634
49.760217;1.1016186038928775;0.41666594155824993;0.37829009382813156;-0.40689536296099477;-0.3693832766918311;1.0926858416455527;1.0000506346018132;9.999796996079034;0.41683611939359083;-0.4352279989454557;-0.435227987291019;0.3814060704723226;0.3661407969645604;0.5287356135335307;0.9999853834398177
49.770217;1.1016177785750445;0.4166655799678468;0.37828889746710453;-0.40689536281630384;-0.3693832767051622;1.0926839612146997;1.0000499573729287;9.999787963244918;0.4168355974817033;-0.4352279994016584;-0.4352279886861188;0.3814069803771887;0.36614088985350407;0.5287360110109108;0.9999846547324167
49.780217;1.101616945815521;0.4166651953474281;0.37828768744638097;-0.40689536266254694;-0.3693832766612481;1.0926820489117697;1.0000492379455344;9.99977919373718;0.416835089915704;-0.4352279998621126;-0.4352279900692479;0.381407896055025;0.36614097667010514;0.5287364020620474;0.9999839734685418
49.790217;1.101616111740204;0.4166647909637856;0.37828646478568384;-0.4068953624996709;-0.369383276560072;1.092680107771567;1.0000484751940268;9.999770765807494;0.41683459852524624;-0.43522800032621406;-0.4352279914384558;0.3814088150295898;0.36614105871533836;0.5287367835042502;0.9999833417224526
49.800217;1.1016152816860116;0.416664370748678;0.37828523005761316;-0.4068953623270876;-0.36938327640230595;1.0926781423184257;1.000047670738954;9.999762732524806;0.4168341255255062;-0.4352280007943977;-0.4352279927923248;0.3814097347466988;0.36614113672788096;0.5287371515537634;0.9999827633391227
49.810217;1.1016144601815738;0.41666393926234135;0.37828398318942275;-0.4068953621439215;-0.36938327618871386;1.092676160737566;1.0000468292949782;9.999755126033708;0.4168336733164704;-0.4352280012674934;-0.435227994130004;0.3814106524966978;0.3661412108116216;0.5287375032797853;0.9999822432424837
49.820217;1.1016136518641855;0.4166635012455344;0.3782827238316721;-0.40689536194910875;-0.3693832759201126;1.092674175018062;1.0000459563927444;9.999747979614508;0.41683324416485906;-0.4352280017461144;-0.4352279954508473;0.38141156527453224;0.36614128051503536;0.5287378375256194;0.9999817852833495
49.830217;1.1016128612855136;0.4166630612895698;0.37828145198492347;-0.4068953617415788;-0.3693832755977575;1.0926721989646566;1.0000450559581389;9.999741342330102;0.4168328402769488;-0.4352280022305416;-0.4352279967540728;0.3814124698848634;0.36614134521678615;0.5287381548943941;0.9999813919255414
49.840217;1.1016120917528964;0.41666262378502295;0.37828016829360295;-0.40689536152048406;-0.36938327522345554;1.0926702463044287;1.0000441302575866;9.999735267103397;0.41683246396081003;-0.43522800272101875;-0.43522799803876444;0.38141336293113526;0.36614140435266124;0.5287384571428012;0.9999810646829096
49.850217;1.1016113441038127;0.4166621927240515;0.3782788739006545;-0.4068953612851881;-0.3693832747993635;1.0926683299048074;1.0000431815404993;9.999729797879604;0.4168321173886444;-0.4352280032179616;-0.4352279993041458;0.3814142404369628;0.366141457064538;0.5287387463676975;0.9999808034802022
49.860217;1.1016106162135024;0.41666177138547417;0.37827757027615316;-0.4068953610351589;-0.3693832743277532;1.092666461739063;1.0000422127242945;9.999724972660454;0.4168318023850277;-0.435228003721924;-0.4352280005499389;0.381415097758496;0.366141501940943;0.5287390247106513;0.9999806059055724
49.870217;1.101609903491794;0.4166613622425875;0.3782762589805587;-0.4068953607700535;-0.3693832738108878;1.0926646532221285;1.0000412260335652;9.99972082131716;0.4168315204943308;-0.4352280042335572;-0.4352280017764299;0.38141593012564246;0.3661415374913816;0.5287392946288406;0.9999804671424056
49.880217;1.1016091996085582;0.41666096680292414;0.3782749411683607;-0.4068953604899743;-0.36938327325105474;1.092662915063405;1.0000402216393056;9.999717351057544;0.41683127298554035;-0.43522800475350926;-0.43522800298405134;0.3814167331754955;0.36614156261911174;0.5287395592456646;0.999980380690312
49.890217;1.1016084972314082;0.4166605852640368;0.37827361741830895;-0.40689536019559897;-0.36938327265061416;1.092661256851627;1.0000391980573546;9.99971453694635;0.416831060795979;-0.4352280052820491;-0.4352280041730286;0.38141750326586793;0.36614157641466194;0.5287398224346833;0.9999803395966553
49.900217;1.10160778925939;0.4166602165589246;0.37827228831832005;-0.4068953598879427;-0.3693832720120105;1.092659687806834;1.000038152760396;9.999712327478491;0.41683088468254437;-0.4352280058188033;-0.43522800534356476;0.3814182378375943;0.36614157785078894;0.5287400884154972;0.9999803371686342
49.910217;1.1016070703243463;0.41665985908232955;0.37827095509119707;-0.40689535956813105;-0.3693832713379631;1.092658218244358;1.0000370818040722;9.999710656276354;0.41683074551753474;-0.4352280063630061;-0.435228006496179;0.3814189353651563;0.3661415659022813;0.5287403611933752;0.9999803669229976
49.920217;1.1016063375645038;0.41665951166151144;0.37826961937484943;-0.4068953592374723;-0.36938327063188797;1.0926568595918298;1.000035979724595;9.999709446914737;0.41683064444542234;-0.43522800691397356;-0.43522800763171143;0.3814195947796728;0.3661415398020482;0.5287406443006405;0.9999804223750252
49.930217;1.101605589993051;0.41665917379838857;0.37826828256546774;-0.4068953588975106;-0.36938326989806675;1.0926556227657576;1.000034840729704;9.999708620578891;0.4168305827693906;-0.4352280074714987;-0.43522800875114104;0.3814202152904334;0.3661414991407908;0.5287409408045451;0.9999804970714866
49.940217;1.101604827091768;0.4166588450119228;0.37826694576995257;-0.40689535854997133;-0.3693832691412791;1.0926545167595396;1.0000336602068833;9.999708116314519;0.41683056164689936;-0.4352280080360245;-0.4352280098553892;0.38142079664504314;0.36614144400041876;0.5287412536381374;0.9999805845821189
49.950217;1.1016040480196907;0.4166585244571505;0.3782656101036192;-0.4068953581966844;-0.3693832683664407;1.0926535481017092;1.0000324345382972;9.999707905652876;0.4168305819012641;-0.4352280086084637;-0.43522801094511154;0.38142133904039205;0.3661413752292929;0.5287415862137989;0.9999806782898188
49.960217;1.101603251942679;0.4166582110768365;0.3782642766191575;-0.40689535783935304;-0.36938326757856893;1.0926527204904484;1.0000311596939628;9.999707989084534;0.4168306441079421;-0.4352280091898705;-0.43522801202080197;0.38142184279114416;0.3661412943813018;0.528741942673387;0.9999807720254842
49.970217;1.1016024384321523;0.4166579035236133;0.37826294628001483;-0.40689535747923083;-0.36938326678266703;1.0926530340624314;1.0000298309798228;9.999708384929745;0.4168307485684951;-0.43522800978125314;-0.43522801308316494;0.38142230822688694;0.3661412030709497;0.5287423274407657;0.9999808613148415
49.980217;1.101601606971245;0.41665759993994;0.3782616202238521;-0.40689535711718167;-0.36938326598328614;1.0926524846083703;1.0000284439653413;9.999709122448683;0.4168308949534154;-0.43522801038350584;-0.4352280141330516;0.3814227357714017;0.36614110244043996;0.5287427444304914;0.999980943670099
49.990217;1.1016007563241792;0.4166572980575284;0.3782602997976506;-0.4068953567541716;-0.3693832651842476;1.092652064475071;1.0000269954037337;9.999710237796208;0.41683108205718583;-0.4352280109973921;-0.435228015171035;0.38142312611707635;0.366140993308479;0.528743196413626;0.9999810186182531
50.000217;1.1015998846047086;0.41665699567680237;0.37825898635851385;-0.4068953563915602;-0.369383264388771;1.092651765507599;1.000025483681534;9.999711766341628;0.4168313079621527;-0.4352280116234619;-0.43522801619718965;0.3814234804172674;0.3661408765042062;0.5287436849335447;0.9999810882323457
50.010217;1.1015989892890352;0.4166566911567525;0.3782576813422711;-0.40689535603101723;-0.36938326359950713;1.0926515814855386;1.000023908492163;9.999713736287799;0.4168315703071467;-0.4352280122618539;-0.43522801721109067;0.38142380029974876;0.36614075287490355;0.5287442106507766;0.9999811566728435
50.020217;1.1015980666572465;0.41665638360549817;0.378256386539429;-0.40689535567437446;-0.36938326281844647;1.09265150907135;1.0000222705089168;9.999716168847012;0.4168318663973862;-0.4352280129122328;-0.435228018211959;0.3814240876974695;0.3661406230979605;0.5287447737633912;0.9999812283174503
50.030217;1.101597111951125;0.416656072705756;0.37825510410706836;-0.4068953553234886;-0.36938326204709243;1.092651547745905;1.0000205715340442;9.999719080920809;0.4168321931409249;-0.4352280135739014;-0.43522801919900733;0.38142434457412433;0.36614048740709615;0.5287453742632796;0.9999813057797012
50.040217;1.1015961210399778;0.41665575802813476;0.37825383637836413;-0.40689535498019913;-0.3693832612866119;1.092651697913855;1.0000188138532147;9.99972248922193;0.41683254690670446;-0.43522801424591323;-0.4352280201716554;0.38142457264540447;0.36614034548634583;0.5287460117759726;0.99998138886889
50.050217;1.1015950914479997;0.4166554383843495;0.3782525857649035;-0.4068953546464164;-0.3693832605375426;1.0926519582611174;1.0000169987869354;9.999726417096523;0.41683292371233427;-0.43522801492722923;-0.4352280211293055;0.38142477318852824;0.36614019682831755;0.5287466853131766;0.9999814751062481
50.060217;1.1015940209988613;0.4166551120800884;0.378251354828093;-0.4068953543242956;-0.36938325979945047;1.0926523248676265;1.0000151265663662;9.999730900257791;0.41683331980328675;-0.4352280156169547;-0.4352280220710305;0.38142494688524925;0.36614004113442505;0.5287473934657997;0.9999815612975378
50.070217;1.1015929066762726;0.4166547779090648;0.37825014653920175;-0.4068953540164095;-0.3693832590711515;1.092652791866337;1.0000131983240472;9.999735982796308;0.41683373206859875;-0.43522801631450997;-0.4352280229956446;0.3814250937982117;0.36613987828746036;0.5287481349014528;0.9999816445537039
50.080217;1.1015917458877607;0.41665443619656384;0.3782489643709549;-0.4068953537257451;-0.36938325835148084;1.0926533523775541;1.0000112178049991;9.999741701120497;0.41683415800545526;-0.4352280170195755;-0.43522802390193316;0.38142521365844795;0.36613970809407337;0.5287489088074514;0.999981722217229
50.090217;1.1015905377343573;0.41665408931365605;0.3782478119781064;-0.4068953534554954;-0.3693832576399648;1.0926539994296185;1.0000091905261321;9.99974806719303;0.41683459530567624;-0.4352280177318224;-0.4352280247886761;0.38142530632161004;0.36613953014487427;0.528749714903158;0.9999817913105967
50.100217;1.1015892823403675;0.41665374139978617;0.3782466928851896;-0.406895353208663;-0.3693832569368594;1.0926547265024729;1.0000071215637352;9.999755067294677;0.4168350414338769;-0.4352280184507073;-0.43522802565464985;0.38142537198595056;0.366139344036726;0.5287505527824706;0.9999818481850816
50.110217;1.1015879799526305;0.4166533975825537;0.3782456102759239;-0.40689535298758944;-0.36938325624261964;1.0926555275222902;1.0000050142209493;9.999762677126563;0.416835493668332;-0.4352280191755225;-0.4352280264987453;0.3814254109350757;0.36613914983281914;0.5287514211568539;0.9999818895846522
50.120217;1.101586631401338;0.4166530629691098;0.3782445665826015;-0.40689535279388295;-0.36938325555724133;1.092656396523369;1.0000028701203052;9.999770870746287;0.41683594938652013;-0.43522801990554105;-0.435228027319959;0.38142542315854094;0.3661389483303267;0.5287523178223439;0.9999819145480651
