time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.130217;1.1015852389438292;0.416652741628997;0.3782435631711337;-0.4068953526288476;-0.36938325488007456;1.0926573274214437;1.0000006900140117;9.999779613170627;0.41683640593781857;-0.4352280206401314;-0.435228028117335;0.3814254082617391;0.3661387409938821;0.5287532403183478;0.9999819238565106
50.140217;1.101583806358898;0.4166524360935387;0.37824260049574987;-0.4068953524937804;-0.36938325421022267;1.0926583144456654;0.9999984745083838;9.999788852850816;0.41683686020346294;-0.4352280213789188;-0.43522802888990786;0.381425365628452;0.3661385294370465;0.5287541867148409;0.9999819172330529
50.150217;1.1015823387742725;0.4166520941423257;0.37824162990512733;-0.40689412960651156;-0.3693821434930244;1.0926593526209152;0.9999962247761994;9.999798522661507;0.416837308740749;-0.4352280221218184;-0.4352280296365651;0.3814252947586665;0.3661383146907857;0.5287551560457842;0.9999818925416091
50.160217;1.1015808426605034;0.4166518229860864;0.3782407475545855;-0.40689412953457643;-0.3693821428353809;1.0926604375215623;0.9999939432938441;9.999808544173462;0.41683774852323785;-0.4352280228688312;-0.4352280303561411;0.38142519547872367;0.3661380970329722;0.528756148261345;0.9999818474779998
50.170217;1.1015793255288062;0.41665156981125134;0.3782399036248925;-0.4068941294952079;-0.36938214218253407;1.0926615643930506;0.9999916339185952;9.99981883499938;0.41683817708986404;-0.4352280236199528;-0.43522803104782687;0.3814250676302602;0.366137876438483;0.5287571640563754;0.9999817806361272
50.180217;1.1015777952762698;0.416651335496305;0.3782390960739051;-0.4068941294886208;-0.3693821415335524;1.092662727037275;0.9999893014301242;9.99982932156053;0.41683859190366723;-0.43522802437513286;-0.43522803171143903;0.38142491066096035;0.36613765313409957;0.5287582047062618;0.999981690901368
50.190217;1.1015762596961616;0.41665112086406697;0.3782383221700821;-0.4068941295145757;-0.3693821408877747;1.0926639173789747;0.9999869514043477;9.999839948610186;0.41683898999297825;-0.43522802513399006;-0.435228032347292;0.3814247236154858;0.36613742788081544;0.5287592716837631;0.9999815763545896
50.200217;1.101574726268101;0.41665092695203315;0.37823757882811015;-0.40689412957240445;-0.3693821402450123;1.0926651259415943;0.9999845905629576;9.999850679060655;0.41683936818900064;-0.4352280258955531;-0.4352280329558843;0.38142450527188754;0.3661362017314675;0.5287596738129685;0.9999814338932718
50.210217;1.1015732018248219;0.41665075583323263;0.37823686324959077;-0.40689412966121064;-0.3693821396055837;1.0926663422759952;0.9999822268021136;9.999861491048392;0.41683972338754066;-0.43522802665819926;-0.4352280335376118;0.3814242542954755;0.3661359756528916;0.5287607971968225;0.9999812596126038
50.220217;1.1015716921117817;0.4166506107240488;0.3782361733712083;-0.4068941297799935;-0.3693821389703034;1.092667555068002;0.9999798681974258;9.999872374668891;0.4168400523204267;-0.4352280274195522;-0.43522803409255806;0.381423969393;0.3661357504939004;0.5287619500403169;0.999981049542216
50.230217;1.1015702018775129;0.41665049512692426;0.3782355077946619;-0.4068941299275953;-0.3693821383403939;1.0926687523933576;0.9999775212740208;9.999883322439013;0.41684035098880695;-0.4352280281766346;-0.4352280346206999;0.38142364921307975;0.36613552705553487;0.528763132317074;0.9999808005494235
50.240217;1.1015687354022732;0.41665041189209706;0.37823486563462927;-0.40689413010267883;-0.3693821377172794;1.0926699222920084;0.9999751896970752;9.999894311711827;0.4168406147131148;-0.43522802892662577;-0.43522803512247843;0.381423292206302;0.36613530600219546;0.5287643431359222;0.9999805105146258
50.250217;1.10156729654023;0.41665036296414365;0.3782342465403194;-0.40689413030367977;-0.3693821371024413;1.092671053682372;0.9999728743890359;9.999905291686165;0.4168408390120778;-0.43522802966747015;-0.43522803559893614;0.3814228967996444;0.36613508766138114;0.5287655808328358;0.9999801773943413
50.260217;1.1015658883284292;0.4166503496263458;0.3782336504884777;-0.40689413052865203;-0.36938213649733237;1.0926721373888635;0.9999705748648806;9.999916185315518;0.41684102033763787;-0.4352280303976764;-0.4352280360513109;0.3814224616336549;0.36613487186402033;0.5287668434784542;0.9999797982702759
50.270217;1.1015645129556173;0.4166503724566331;0.3782330772871704;-0.40689413077514813;-0.3693821359033178;1.0926731663222504;0.9999682908014931;9.999926898977266;0.41684115609949424;-0.4352280311157752;-0.4352280364807383;0.381421985575596;0.3661346580791087;0.5287681294521827;0.9999793689424602
50.280217;1.101563171698899;0.4166504309141647;0.378232526254365;-0.40689413104021815;-0.36938213532183;1.0926741344811035;0.999966022752755;9.999937343051203;0.4168412443371672;-0.4352280318201462;-0.4352280368882773;0.3814214677938225;0.3661344459210058;0.5287694373528801;0.999978883875661
50.290217;1.1015618648447472;0.41665052330371416;0.37823199629836474;-0.4068941313206272;-0.36938213475448317;1.0926750360353596;0.9999637717290154;9.99994746103058;0.4168412835322021;-0.4352280325094819;-0.43522803727494275;0.381420908080978;0.3661342355900681;0.5287707653751637;0.9999783370537008
50.300217;1.1015605923073843;0.416650647346951;0.3782314862265873;-0.40689413161331167;-0.3693821342028926;1.0926758651462471;0.9999615388079695;9.999957236213117;0.41684127252745595;-0.4352280331834294;-0.4352280376415295;0.38142030693351825;0.3661340278956797;0.5287721109697723;0.9999777236199323
50.310217;1.1015593541138435;0.4166508005929997;0.3782309951641719;-0.40689413191575324;-0.369382133668585;1.092676616177661;0.9999593254357718;9.9999666715994;0.41684121044283723;-0.4352280338426642;-0.43522803798840737;0.3814196651057279;0.3661338241921275;0.528773470967412;0.9999770408936667
50.320217;1.1015581505603853;0.4166509801578811;0.3782305230422316;-0.4068941322259314;-0.3693821331532067;1.0926772842684538;0.9999571336395954;9.999975772941276;0.4168410967949042;-0.435228034488345;-0.4352280383155517;0.38141898336382096;0.3661336262894237;0.528774841476701;0.9999762884877088
50.330217;1.1015569826291522;0.4166511826223711;0.3782300707148914;-0.40689413254190643;-0.36938213265864633;1.0926778658366951;0.9999549654909271;9.999984544855227;0.4168409317009824;-0.4352280351214648;-0.4352280386225744;0.3814182629991519;0.36613343592166353;0.5287762178301634;0.9999754680323713
50.340217;1.1015558518650503;0.4166514048315171;0.3782296394842161;-0.4068941328614739;-0.3693821321869909;1.09267835827635;0.9999528227260176;9.999992995021982;0.4168407158797883;-0.4352280357426431;-0.4352280389084426;0.3814175063042315;0.3661332540397886;0.5287775951008957;0.9999745825561651
50.350217;1.101554759921238;0.416651644686653;0.3782292309311129;-0.40689413318212597;-0.3693821317406314;1.0926787596572924;0.9999507076190238;10.000001143128454;0.41684045046086615;-0.4352280363524293;-0.43522803917135805;0.3814167164288637;0.36613308059003186;0.5287789685208228;0.9999736359416457
50.360217;1.1015537088911416;0.4166519010376349;0.37822884733669315;-0.406894133501145;-0.36938213132234443;1.092679069856027;0.999948623788729;10.00000902407227;0.4168401367340505;-0.4352280369516488;-0.43522803940935945;0.38141589710436;0.3661329148269067;0.528780333504965;0.9999726328690837
50.370217;1.1015527011695585;0.4166521731057177;0.37822849159890387;-0.4068941338156408;-0.3693821309352281;1.0926792916584729;0.9999465755369878;10.00001668232482;0.41683977605828604;-0.4352280375414024;-0.43522803962108986;0.3814150521754438;0.3661327558781038;0.5287816855088932;0.9999715788452792
50.380217;1.1015517382300954;0.4166524066551088;0.3782281182372323;-0.40689291133903327;-0.3693810205289041;1.092679429551747;0.9999445663783924;10.000024163552924;0.41683936994361126;-0.43522803812280536;-0.43522803980600494;0.3814141848453291;0.36613260314320867;0.5287830199723831;0.9999704797769026
50.390217;1.1015508205834958;0.41665270732484827;0.37822782702783264;-0.40689291163419805;-0.36938102021470576;1.092679487476163;0.999942597807552;10.000031505898697;0.41683892015484303;-0.43522803869705035;-0.43522803996417897;0.3814132974056058;0.36613245632932034;0.5287843326900965;0.9999693411801761
50.400217;1.1015509481170682;0.4166533822063972;0.3782275574048124;-0.40689329744151087;-0.3693810349192002;1.0926794680501557;0.9999406693997507;10.00003873451745;0.416838428903782;-0.43522803926584336;-0.43522804009594296;0.38141239153751516;0.36613131562492274;0.5287849276493866;0.9999681670329436
50.410217;1.1015501245625983;0.4166537064393699;0.3782273405645912;-0.4068932977016815;-0.3693810346905253;1.0926793729906317;0.9999387802641829;10.000045864653137;0.4168378989345792;-0.43522803983142533;-0.4352280402016311;0.38141146866334036;0.36613118190231997;0.5287861866842039;0.9999669585372362
50.420217;1.1015493516159862;0.4166540408567581;0.37822716348295715;-0.40689329793952095;-0.3693810345075163;1.092679202966796;0.9999369307028858;10.000052910107408;0.41683733321541466;-0.4352280403960187;-0.4352280402817744;0.38141053029337874;0.36613105632415377;0.5287874140242926;0.9999657143509377
50.430217;1.1015486322117671;0.4166543845500663;0.3782270276336419;-0.40689329815284986;-0.369381034371366;1.0926789566837252;0.9999351238517883;10.00005988737341;0.4168367345519774;-0.4352280409613131;-0.4352280403372593;0.3814095780984723;0.3661309399743893;0.5287886065833546;0.9999644327360637
50.440217;1.1015479687306522;0.4166547365226364;0.37822693401037316;-0.4068932983399771;-0.36938103428333424;1.0926786302583513;0.9999333665879684;10.000066814290989;0.4168361053656717;-0.43522804152830247;-0.43522804036881424;0.38140861356019495;0.36613083422935105;0.5287897621813921;0.9999631137385376
50.450217;1.1015473624285208;0.41665509566609044;0.37822688252910236;-0.40689329849933076;-0.36938103424502605;1.0926782176358987;0.999931668544384;10.000073711184656;0.41683544760469726;-0.4352280420973797;-0.4352280403763108;0.3814076378810969;0.36613074115313515;0.5287908795978964;0.9999617598335129
50.460217;1.1015468137199103;0.41665546059548086;0.37822687180616965;-0.40689329862944584;-0.3693810342583363;1.0926777117146558;0.9999300400427112;10.000080605601807;0.41683476300322897;-0.43522804266858434;-0.4352280403587945;0.3814066522958533;0.366130663194411;0.52879195803201;0.9999603751392019
50.470217;1.1015463226766191;0.4166558296131149;0.3782268995195882;-0.40689329872921326;-0.3693810343251934;1.0926771051091067;0.9999284902953394;10.000087531490951;0.41683405354131586;-0.43522804324188574;-0.43522804031507695;0.3814056582711399;0.36613060265517683;0.5287929967567153;0.9999589640438566
50.480217;1.1015458887152063;0.41665620094485906;0.3782269630308958;-0.4068932987977949;-0.3693810344472686;1.0926763906226142;0.9999270266457091;10.000094519077617;0.4168333215556006;-0.43522804381710745;-0.4352280402439531;0.38140465755266345;0.3661305615417536;0.5287939950785602;0.9999575298928453
50.490217;1.1015455100082066;0.4166565730412061;0.3782270598804992;-0.40689329883435094;-0.3693810346257689;1.092675562853978;0.9999256550093459;10.000101583410958;0.41683256950411335;-0.43522804439354645;-0.43522804014401795;0.38140365191994696;0.36613054157401004;0.528794952267936;0.9999560743167066
50.500217;1.1015451836756718;0.41665694497548933;0.3782271880520802;-0.40689329883816244;-0.36938103486128226;1.0926746201167876;0.9999243803755443;10.000108722087036;0.41683179964165695;-0.4352280449700132;-0.4352280400137391;0.3814026426923473;0.3661305440179476;0.5287958672617138;0.9999545973884659
50.510217;1.1015449060455504;0.41665731689889096;0.3782273460311519;-0.4068932988090765;-0.3693810351538586;1.092673564123662;0.9999232066920408;10.000115926731526;0.41683101356185326;-0.4352280455452316;-0.4352280398516982;0.38140163077808414;0.36613056951452755;0.5287967384425386;0.9999530980585043
50.520217;1.1015446725426292;0.4166576901862292;0.3782275327109497;-0.4068932987477452;-0.3693810355032921;1.0926723981816489;0.9999221369004805;10.000123199567042;0.4168302118354338;-0.4352280461178614;-0.4352280396566529;0.38140061725715035;0.36613061816230436;0.5287975636378269;0.9999515750097651
50.530217;1.1015444783401753;0.4166580670910075;0.3782277471665844;-0.406893298655432;-0.369381035909131;1.0926711263071542;0.9999211735544609;10.000130560269794;0.4168293941429085;-0.4352280466862349;-0.4352280394275547;0.3813996035523702;0.3661306899279945;0.5287983399130737;0.9999500281947469
50.540217;1.1015443192615273;0.4166584500850498;0.3782279883266146;-0.40689329853367007;-0.36938103637052755;1.0926697531931828;0.9999203190809137;10.000138036661683;0.41682855968597443;-0.43522804724839237;-0.4352280391634939;0.3813985910276799;0.3661307851407032;0.5287990634900334;0.9999484591793918
50.550217;1.101544191621547;0.4166587879158378;0.37822820628391185;-0.40689207559955837;-0.36937992683258536;1.0926682838207158;0.9999195748803673;10.000145648159638;0.41682770743343245;-0.4352280478024154;-0.43522803886363237;0.3813975804769759;0.36612990463939643;0.5287990378307821;0.9999468691255515
50.560217;1.1015440920368864;0.41665918905554417;0.3782284963290151;-0.40689207542348427;-0.36937992740215053;1.0926667230455958;0.9999189405759458;10.000153399087335;0.41682683623937855;-0.43522804834659967;-0.43522803852742364;0.3813965718617817;0.3661300493840513;0.5287996442436933;0.9999452572916391
50.570217;1.1015440180231166;0.4166596016380294;0.3782288087123397;-0.40689207522265236;-0.3693799280248415;1.0926650757022875;0.9999184151671128;10.00016128272225;0.4168259449640425;-0.43522804887930644;-0.4352280381548322;0.38139556470429187;0.36613021988797195;0.5288001869153617;0.9999436220258752
50.580217;1.1015439686045545;0.4166600269944349;0.37822914263139495;-0.4068920749989489;-0.3693799287001146;1.0926633463928124;0.9999179994726751;10.00016928619521;0.41682503244607055;-0.43522804939877696;-0.4352280377463284;0.38139455887339757;0.3661304162178744;0.5288006626851284;0.9999419621877631
50.590217;1.1015439445254112;0.4166604660305054;0.3782294974885884;-0.40689207475432393;-0.3693799294269128;1.0926615392361956;0.9999176974406218;10.000177393199486;0.4168240974270473;-0.4352280499030318;-0.435228037302904;0.38139355499107314;0.3661306385008924;0.5288010687680733;0.9999402777277993
50.600217;1.1015439475582942;0.4166609191176715;0.3782298728492364;-0.40689207449070036;-0.369379930203426;1.0926596584673587;0.999917515173278;10.00018558173206;0.4168231387554535;-0.4352280503899953;-0.43522803682589917;0.38139255455871357;0.36613088714492975;0.5288014029947141;0.9999385696766216
50.610217;1.1015439793371629;0.41666138608939074;0.3782302685670838;-0.4068920742100389;-0.36937993102719047;1.0926577087220382;0.9999174590445836;10.000193820073385;0.416822155670959;-0.4352280508578374;-0.43522803631646123;0.3813915601922334;0.3661311626999442;0.5288016634785404;0.9999368396385654
50.620217;1.101544041131915;0.4166618661804923;0.3782306845482386;-0.4068920739144116;-0.36937993189546836;1.0926556944329364;0.999917534722233;10.000202070846187;0.416821147693803;-0.435228051304905;-0.4352280357751535;0.38139057550478694;0.3661314656731017;0.5288018482887841;0.9999350896773387
50.630217;1.1015441340721885;0.4166623582886625;0.3782311202466666;-0.40689207360604585;-0.36937993280572207;1.0926536200025463;0.9999177471705294;10.000210306188173;0.4168201143399683;-0.43522805172924395;-0.4352280352021611;0.38138960444635805;0.36613179635257637;0.5288019557197116;0.9999333226953899
50.640217;1.101544259049825;0.4166628614464039;0.3782315745039908;-0.40689207328735444;-0.36937993375575706;1.0926514908218221;0.9999180999361785;10.000218523155196;0.4168190553770037;-0.4352280521284515;-0.43522803459776993;0.3813886508947416;0.3661321546854747;0.528801984677219;0.9999315422427282
50.650217;1.101544416756517;0.41666337501403083;0.378232045995951;-0.40689207296089075;-0.36937993474342756;1.0926493134777613;0.9999185938229848;10.000226740063663;0.4168179712314939;-0.43522805249979857;-0.43522803396250676;0.38138771879161815;0.3661325400628599;0.5288019343840582;0.9999297512862984
50.660217;1.101544607847179;0.41666389878256654;0.37823253387377376;-0.40689207262908617;-0.36937993576623473;1.0926470953326906;0.9999192272633531;10.000234978112896;0.41681686248097766;-0.4352280528403162;-0.43522803329717946;0.3813868123348357;0.3661329509520369;0.5288018035998931;0.9999279508174185
50.670217;1.1015448327516677;0.4166644329084856;0.3782330380825772;-0.40689207229397006;-0.36937993682127296;1.0926448441821364;0.9999199977139237;10.000243252594114;0.41681572915969584;-0.4352280531470306;-0.43522803260321236;0.3813859361078546;0.36613238488634503;0.5288008980386492;0.9999261401548184
50.680217;1.1015450907059454;0.4166649774223411;0.37823355921216223;-0.40689207195722227;-0.36937993790568446;1.0926425678244818;0.9999209021375589;10.000251570853226;0.4168145711750812;-0.4352280534170078;-0.43522803188274356;0.3813850951505767;0.3661328391326415;0.5288006012250965;0.999924318759649
50.690217;1.101545378798264;0.41666547842011625;0.378234049785694;-0.40689084883601245;-0.3693788289634722;1.0926402736527194;0.9999219373625134;10.000259922388953;0.41681338926285394;-0.435228053647122;-0.4352280311382058;0.3813842946962812;0.366133311291311;0.5288002203217754;0.9999224871553126
50.700217;1.101545692656156;0.4166660415326894;0.3782346078648661;-0.4068908485010173;-0.369378830101249;1.0926379680432086;0.9999231008217998;10.000268272202051;0.4168121855297407;-0.43522805383435154;-0.435228030371852;0.381383539664055;0.36613379904756305;0.528799756393813;0.9999206461814721
50.710217;1.1015460282389142;0.4166666118413441;0.37823518581429133;-0.4068908481697553;-0.3693788312649551;1.0926356556547006;0.9999243907832625;10.000276569406601;0.4168109634140999;-0.43522805397626046;-0.43522802958552403;0.3813828343680841;0.36613429974915124;0.5287992119648706;0.999918795779945
50.720217;1.101546383133099;0.4166671878503465;0.37823578377430134;-0.40689084784416796;-0.36937883245487413;1.0926333396986692;0.9999258058432627;10.000284761543702;0.41680972710282077;-0.43522805407085563;-0.4352280287806663;0.38138218254494827;0.36613481081553567;0.5287985905302263;0.999916934219503
50.730217;1.1015467568986321;0.416667768413213;0.37823640129981617;-0.4068908475261118;-0.3693788336715465;1.0926310229261746;0.999927344359246;10.000292800592876;0.416808480771814;-0.4352280541163587;-0.43522802795849713;0.381381587320878;0.3661353304946452;0.5287978957131064;0.9999150579522641
50.740217;1.1015471503246412;0.4166683523734423;0.3782370375800552;-0.40689084721749774;-0.36937883491554824;1.092628708351785;0.9999290047296897;10.00030064388239;0.4168072282651359;-0.4352280541113416;-0.4352280271202469;0.3813810510366916;0.36613585802722864;0.5287971311385589;0.9999131620144663
50.750217;1.1015475641467878;0.4166689379373692;0.37823769153874526;-0.40689084692034283;-0.36937883618703815;1.0926263999077144;0.9999307862635195;10.000308263574347;0.4168059733349177;-0.4352280540548458;-0.43522802626751983;0.3813805753378689;0.36613639338159626;0.5287963009223924;0.9999112407940034
50.760217;1.1015479985866006;0.41666952258735124;0.37823836196339244;-0.40689084663657926;-0.3693788374851964;1.0926241022665146;0.9999326892606227;10.000315658615849;0.41680471985783635;-0.435228053946186;-0.43522802540269495;0.3813801615794337;0.3661369369326406;0.5287954096544184;0.9999092891950642
50.770217;1.1015484542998772;0.41667010348884637;0.3782390478127593;-0.4068908463676866;-0.3693788388080316;1.092621819250242;0.9999347138238251;10.00032285213495;0.4168034717771072;-0.43522805378456536;-0.43522802452872994;0.38137981108792224;0.3661374889194015;0.5287944618518532;0.9999073040704062
50.780217;1.1015489335140505;0.4166706778362818;0.3782397485469872;-0.4068908461143212;-0.3693788401525235;1.0926195529245712;0.9999368584046876;10.0003298759473;0.41680223292246166;-0.4352280535689788;-0.43522802364831786;0.3813795251007997;0.3661380488149187;0.5287934616945946;0.9999052849113347
50.790217;1.1015494394799474;0.41667124289075835;0.37824046414111234;-0.4068908458761739;-0.3693788415147451;1.0926173039636848;0.9999391192365186;10.000336755779012;0.41680100663479824;-0.43522805329862174;-0.4352280227634659;0.38137930472220677;0.3661376152488944;0.5287917208086831;0.99990323313488
50.800217;1.1015499745974244;0.41667179573598384;0.3782411948814918;-0.40689084565216;-0.3693788428902308;1.0926150717651675;0.9999414906460795;10.00034350539238;0.41679979547486484;-0.43522805297340056;-0.4352280218758779;0.38137915105807996;0.36613818679703436;0.5287906286662644;0.9999011512640184
50.810217;1.1015505390846094;0.4166722796480901;0.37824189292719523;-0.4068896226563369;-0.36937773422088904;1.0926128543994895;0.9999439656939239;10.000350125723795;0.4167986013768214;-0.43522805259401176;-0.4352280209872634;0.3813790653100358;0.3661387630735799;0.5287894975252514;0.9998990432438436
50.820217;1.1015511308269528;0.4166727977483763;0.37824265634596704;-0.4068896224560566;-0.369377735610942;1.0926106490673508;0.9999465369016881;10.000356600415092;0.41679742610866594;-0.4352280521617021;-0.435228020099194;0.38137904868396816;0.3661393451822468;0.5287883315747196;0.9998969149756693
50.830217;1.1015517462415847;0.4166732933181096;0.378243438331857;-0.406889622265634;-0.3693777370036251;1.0926084529807383;0.9999491963010091;10.000362886488041;0.4167962715437787;-0.43522805167816914;-0.4352280192129976;0.3813791021525222;0.366139935221467;0.5287871333253436;0.999894773701383
50.840217;1.101552381401893;0.4166737641892555;0.3782442407110535;-0.4068896220841832;-0.3693777383960614;1.0926062643239989;0.9999519348232562;10.000368915012475;0.41679513934745904;-0.4352280511454256;-0.4352280183296629;0.38137922633167765;0.3661405355497743;0.5287859027501703;0.9998926268885517
50.850217;1.1015530320343399;0.41667420978428527;0.378245065125462;-0.406889621911058;-0.36937773978542465;1.092604082954188;0.9999547425033779;10.000374615822263;0.41679403059279696;-0.4352280505654248;-0.4352280174494722;0.3813794216653661;0.3661411483898463;0.5287846374492047;0.9998904823879471
50.860217;1.1015536927190257;0.4166746305229023;0.3782459131347708;-0.4068896217460153;-0.3693777411693792;1.0926019105623814;0.9999576092544112;10.000379941191197;0.41679294593810323;-0.4352280499397779;-0.43522801657172944;0.38137968868996636;0.3661417753119393;0.5287833339451088;0.9998883489943481
50.870217;1.101554356812873;0.41667502702252895;0.37824678673283374;-0.4068896215894115;-0.3693777425462065;1.0925997498765543;0.9999605251049067;10.000384859236753;0.4167918859333157;-0.4352280492697827;-0.4352280156950021;0.3813800280900464;0.3661424165244632;0.5287819886959834;0.9998862353313525
50.880217;1.101555017282532;0.41667540007226195;0.3782476886883249;-0.4068896214418616;-0.3693777439145543;1.0925976032968163;0.9999634803053143;10.000389334558642;0.4167908509553052;-0.43522804855664793;-0.4352280148175662;0.3813804405262446;0.36614307095253695;0.5287805981073151;0.9998841479769377
50.890217;1.1015556679396135;0.4166757509820086;0.378248622552909;-0.4068896213036205;-0.3693777452732832;1.0925954722621753;0.9999664658937544;10.000393317123718;0.4167898412532574;-0.4352280478015697;-0.43522801393764743;0.3813809264610664;0.36614373717384824;0.5287791587902446;0.9998820908568711
50.900217;1.1015563041313887;0.4166760816019989;0.37824959229258326;-0.4068896211745336;-0.36937774662149153;1.092593357857554;0.9999694743044323;10.000396737260255;0.4167888574286106;-0.43522804700567447;-0.43522801305344305;0.38138148599387367;0.36614341405322537;0.5287769761063583;0.9998800662974445
50.910217;1.1015569223018438;0.4166763939974761;0.3782506014682821;-0.4068896210546107;-0.3693777479583703;1.092591262065384;0.9999724989544005;10.00039950598049;0.4167879006364283;-0.4352280461702042;-0.43522801216311646;0.3813821184361741;0.36614410070364745;0.5287754345693737;0.9998780762386207
50.920217;1.1015575196363876;0.4166766899336154;0.37825165262308313;-0.40688962094435077;-0.3693777492829116;1.0925891882277534;0.9999755331542718;10.000401518808856;0.4167869722090983;-0.4352280452968389;-0.43522801126509886;0.3813828219802876;0.36614479626345975;0.5287738422650767;0.9998761222298417
50.930217;1.1015580946315973;0.4166769171366377;0.37825269863549044;-0.40688839806009036;-0.3693766405400939;1.0925871399709064;0.9999785694401659;10.000402663066922;0.41678607318051264;-0.43522804438768486;-0.4352280103585054;0.3813835939311962;0.3661454997685601;0.5287722001521682;0.9998742052791799
50.940217;1.101558647691413;0.4166771829579011;0.37825383630810594;-0.406888397971627;-0.3693766418364929;1.092585120478126;0.9999815994036414;10.000402827496801;0.416785203917191;-0.435228043445106;-0.435228009442932;0.3813844309922471;0.36614621028383304;0.5287705090762872;0.9998723258112977
50.950217;1.1015591805959088;0.41667743426009385;0.37825501568642395;-0.40688839789554926;-0.3693766431170572;1.0925831333676228;0.9999846140957975;10.000401903219203;0.41678436399570407;-0.43522804247182606;-0.4352280085177792;0.38138532923652396;0.36614692713827257;0.5287687694036799;0.999870482880422
50.960217;1.1015596951379476;0.4166776708827622;0.37825623449507806;-0.4068883978327507;-0.36937664438012713;1.0925811831746064;0.9999876044274721;10.000399778799046;0.416783552266186;-0.4352280414710918;-0.4352280075819418;0.381386284128077;0.3661476497494053;0.5287669810922248;0.9998686742270015
50.970217;1.1015601927626901;0.4166778924251827;0.37825748997355624;-0.40688839778368124;-0.3693766456234202;1.0925792744235205;0.9999905607773046;10.000396340138943;0.416782766848924;-0.4352280404465249;-0.4352280066339971;0.38138729056916276;0.36614837710537373;0.5287651440582146;0.9998668975472889
50.980217;1.1015606754672076;0.4166780985360015;0.3782587786466999;-0.4068883977484328;-0.3693766468441339;1.092577410708492;0.9999934727197235;10.000391478441388;0.41678200525770726;-0.4352280394017033;-0.4352280056725498;0.3813883429861772;0.36614910748557083;0.5287632583986396;0.9998651510733686
50.990217;1.1015611459576746;0.41667828884849173;0.3782600960869005;-0.40688839772684593;-0.3693766480390894;1.0925755943277835;0.999996330052061;10.000385107916815;0.41678126479832467;-0.4352280383396629;-0.43522800469663364;0.3813894358793692;0.36614983851633226;0.52876132425355;0.9998634337033949
51.000217;1.10156160650952;0.41667846273603343;0.3782614369631552;-0.40688839771841656;-0.3693766492049398;1.0925738265604485;0.999999124344194;10.000377180192915;0.4167805429686493;-0.4352280372626138;-0.43522800370587483;0.3813905643689601;0.366149567515689;0.5287586491712721;0.9998617456158945
51.010217;1.1015620578625578;0.41667861935912553;0.3782627954585526;-0.4068883977225302;-0.36937665033852807;1.0925721090550542;1.000001849356417;10.000367683228395;0.4167798374683909;-0.43522803617210104;-0.435228002700117;0.3813917241521575;0.36615029227840545;0.5287566183204077;0.999860088431803
51.020217;1.1015624992117177;0.4166787578392204;0.3782641660420808;-0.40688839773897806;-0.3693766514372397;1.0925714450196164;1.0000045006579472;10.000356635473782;0.41677914576857755;-0.4352280350694249;-0.4352280016790642;0.3813929115450597;0.36615101173794795;0.5287545399550637;0.9998584644210351
51.030217;1.1015629288939222;0.41667882397132827;0.3782654955317819;-0.40688717498372495;-0.36937554244532533;1.0925698384169498;1.0000070755697885;10.000344077641959;0.41677846478881836;-0.43522803395584486;-0.43522800064249195;0.3813941238978604;0.3661517257813928;0.528752415565843;0.9998568761225375
51.040217;1.101563344522024;0.4166789241472985;0.37826687649747587;-0.40688717502644756;-0.3693755434692271;1.0925682923490876;1.000009573202824;10.00033005524701;0.4167777909654483;-0.4352280328324162;-0.43522799959054165;0.38139535947992403;0.36615243454231816;0.528750246961943;0.9998553268296914
51.050217;1.1015637430676557;0.4166790056473408;0.3782682555583637;-0.4068871750835188;-0.36937554445429505;1.0925668085915863;1.0000119943263472;10.000314608019291;0.4167771203770393;-0.4352280316999734;-0.43522799852355176;0.3813966166869366;0.36615313795568066;0.5287480354951042;0.9998538204426831
51.060217;1.1015641213953895;0.4166790700979692;0.3782696270060718;-0.4068871751557961;-0.36937554540001905;1.092565387904498;1.0000143410288942;10.000297778517377;0.4167764489069361;-0.43522803055953024;-0.4352279974417184;0.38139789358998033;0.36615383582251304;0.528745782012532;0.9998523601239652
51.070217;1.1015644758221657;0.41667911926235;0.3782709852099084;-0.406887175244436;-0.3693755463059429;1.0925640300729946;1.0000166163322832;10.000279621109016;0.4167757726545744;-0.4352280294126268;-0.4352279963450204;0.3813991880632111;0.3661545279402816;0.5287434877085051;0.9998509465861806
51.080217;1.1015648008544616;0.4166791543345566;0.3782723256648012;-0.40688717535093344;-0.3693755471714794;1.0925627336842312;1.0000188243060526;10.000260196100403;0.4167750885738153;-0.43522802826116413;-0.43522799523335787;0.38140049764949624;0.3661552139253675;0.5287411550664907;0.9998495764418068
51.090217;1.1015650890912372;0.41667917568587953;0.37827364529620855;-0.4068871754770681;-0.3693755479961832;1.092561496715991;1.0000209700801062;10.000239558980413;0.4167743951899044;-0.4352280271068472;-0.4352279941066901;0.381401819040576;0.3661548931390013;0.5287380960582534;0.9998482417659537
51.100217;1.1015653326760826;0.41667918271065857;0.3782749419227977;-0.4068871756248158;-0.36937554878031603;1.092560317863124;1.000023058979462;10.000217757256152;0.4167736928715079;-0.43522802595087634;-0.435227992965161;0.3814031479666061;0.3661555650724008;0.528735702128766;0.9998469325515246
51.110217;1.1015655243733427;0.41667917405901905;0.3782762135135097;-0.40688717579597533;-0.3693755495249855;1.0925591970332718;1.0000250953525316;10.00019483668978;0.41677298334885854;-0.4352280247942735;-0.4352279918091039;0.3814044797529607;0.3661562295503855;0.5287332883425923;0.9998456405054774
51.120217;1.1015656577054114;0.41667914827077546;0.3782774579499657;-0.4068871759917391;-0.3693755502317638;1.092558135249674;1.0000270814991656;10.00017084911287;0.4167722689851497;-0.4352280236383277;-0.43522799063877826;0.38140580985273254;0.3661568863120665;0.5287308623406004;0.9998443604844149
51.130217;1.1015657280043767;0.4166791042005389;0.37827867335184634;-0.4068871762126851;-0.3693755509024484;1.0925571347873333;1.0000290167959371;10.000145849795095;0.416771552202071;-0.43522802248450415;-0.4352279894541529;0.3814071339426746;0.36615753474420837;0.5287284312700323;0.9998430892195206
51.140217;1.1015657336428546;0.41667898789725716;0.3782798100277355;-0.4068859536747433;-0.36937444148520937;1.092556199278841;1.0000308977632002;10.000119886141604;0.41677083500231354;-0.4352280213339209;-0.4352279882551538;0.38140844807309704;0.3661581742643108;0.5287260014761845;0.9998418242882697
51.150217;1.1015656755340812;0.4166789063850422;0.37828096429973107;-0.40688595394721716;-0.36937444208976694;1.092555333558631;1.0000327197392407;10.0000929907497;0.41677011849497503;-0.4352280201870177;-0.43522798704192206;0.38140974880311596;0.3661588045069414;0.5287235784857325;0.9998405643032687
51.160217;1.101565556067137;0.4166788074207801;0.3782820872640751;-0.40688595424584023;-0.3693744426639431;1.0925545425344445;1.0000344790665296;10.000065183162139;0.41676940252914;-0.43522801904382613;-0.4352279858146186;0.3814110326704463;0.3661594247335419;0.5287211670271517;0.9998393093016662
51.170217;1.1015653785139388;0.4166786926019637;0.37828317823711627;-0.4068859545702599;-0.369374443209103;1.0925538294854047;1.000036173226505;10.000036475856147;0.41676868580801735;-0.43522801790465754;-0.4352279845732679;0.3814122955755329;0.36616003343120573;0.528718770954611;0.9998380609903647
51.180217;1.1015651465303253;0.41667856306365886;0.3782842362642624;-0.40688595491967494;-0.3693744437267942;1.0925531951559238;1.0000377987860103;10.000006880753574;0.4167679664930525;-0.4352280167706554;-0.4352279833179138;0.3814135330442865;0.3661596288466075;0.5287157008915034;0.9998368220636245
51.190217;1.1015648636287785;0.4166784187906884;0.37828526031455717;-0.406885955292984;-0.3693744442190751;1.092552637360902;1.0000393500357434;9.999976413990465;0.41676724285450495;-0.4352280156437537;-0.43522798204876967;0.38141474112454743;0.3661602097850707;0.5287133444846124;0.9998355949756627
51.200217;1.1015645326225527;0.41667825884324916;0.37828624975826236;-0.40688595568880587;-0.369374444688495;1.09255215136614;1.000040820065416;9.999945095478274;0.41676651383588725;-0.43522801452607907;-0.43522798076635794;0.38141591709349626;0.3661607759468426;0.5287110118348375;0.999834382132937
51.210217;1.1015641555905655;0.416678082173012;0.37828720484180767;-0.40688595610547396;-0.3693744451378723;1.0925517314285995;1.000042203089157;9.999912943682803;0.41676577953735683;-0.4352280134194517;-0.4352279794716856;0.3814170594557287;0.3661613276910622;0.5287087057069534;0.9998331872268004
51.220217;1.1015637347551204;0.4166778882457396;0.37828812660214034;-0.40688595654128906;-0.3693744455698518;1.092551372051837;1.0000434956903517;9.999879971725731;0.41676504117990054;-0.43522801232539915;-0.4352279781662968;0.38141816734640754;0.3661618655540226;0.5287064287119316;0.9998320155873943
51.230217;1.1015632730980707;0.41667767693864916;0.3782890165053301;-0.40688595699502283;-0.36937444598649094;1.09255106876136;1.0000446966352285;9.999846192939865;0.41676430040191476;-0.4352280112452651;-0.43522797685216813;0.3814192398972771;0.36616239004895845;0.528704182745411;0.999830872613404
51.240217;1.101562773502424;0.4166773947330441;0.37828982787044213;-0.40688473468156;-0.36937333633524116;1.0925508186588222;1.0000458064982771;9.999811639849245;0.4167635587678174;-0.4352280101800114;-0.4352279755314522;0.3814202759595019;0.3661629016786033;0.5287019687955187;0.999829761502032
51.250217;1.1015622372336744;0.4166771481066994;0.37829065967819847;-0.4068847351693074;-0.3693733367245075;1.092550619765426;1.0000468270539835;9.99977638139837;0.41676281804829446;-0.43522800913005877;-0.4352279742062495;0.3814212742179801;0.36616340066603875;0.5286997869244591;0.9998286824117955
51.260217;1.1015616635068193;0.41667688327656976;0.37829146580245215;-0.40688473567346767;-0.3693733371010799;1.0925504696292827;1.0000477600955622;9.999740521494964;0.41676208054497504;-0.4352280080954488;-0.4352279728787265;0.3814222334471221;0.36616388670185224;0.5286976359831975;0.9998276339911224
51.270217;1.1015610502455269;0.4166765998553701;0.3782922488898098;-0.40688473619393234;-0.36937333746594114;1.0925503648405301;1.0000486063218812;9.999704187883564;0.41676134892864347;-0.43522800707597553;-0.4352279715514328;0.38142315246447667;0.3661633591803541;0.5286948208188779;0.9998266157546712
51.280217;1.1015603945771901;0.4166762978860208;0.37829301161751716;-0.40688473673068354;-0.36937333782045545;1.0925503017204197;1.0000493646695288;9.999667524943824;0.4167606260696691;-0.4352280060711871;-0.4352279702273006;0.3814240298180928;0.3661638175798422;0.5286927230800013;0.9998256285944948
51.290217;1.101559693263245;0.4166759783580198;0.3782937561673492;-0.40688473728373487;-0.3693733381662774;1.0925502770712445;1.0000500320168042;9.99963069227913;0.41675991526332384;-0.43522800508057874;-0.43522796890932536;0.3814248637668692;0.3661642614948547;0.5286906479547447;0.9998246734409425
51.300217;1.10155994350422;0.41667600532227833;0.3782944693903707;-0.406885123373103;-0.3693733534822422;1.0925502880681393;1.0000506035192829;9.999593861772457;0.41675922045507435;-0.4352280041038356;-0.4352279676004591;0.3814256526294773;0.3661646902289566;0.5286885943628912;0.9998237504204488
51.310217;1.1015591485751974;0.416675658536912;0.3782951814660937;-0.4068851239584466;-0.36937335381544684;1.0925503313896314;1.0000510734407528;9.999557199815621;0.41675854585861194;-0.43522800314080995;-0.43522796630377897;0.38142639516299287;0.36616510249244916;0.528686561495693;0.9998228590248183
51.320217;1.1015583119508285;0.41667530378938067;0.37829587832939326;-0.40688512455888165;-0.36937335414378886;1.092550402238867;1.0000514359414516;9.999520843370172;0.4167578951780331;-0.4352280021915428;-0.43522796502248484;0.38142709081598986;0.36616549653061653;0.5286845485820579;0.9998219985757015
51.330217;1.101557439069892;0.4166748918665201;0.37829651174741885;-0.40688390238750083;-0.3693722444136966;1.0925504941704771;1.000051686089084;9.99948489689096;0.4167572711289136;-0.43522800125648586;-0.43522796375963413;0.3814277399983116;0.3661658702114315;0.5286825551384411;0.9998211684604759
51.340217;1.1015565338710265;0.4166745338838665;0.3782971785882641;-0.406883903013461;-0.3693722447326298;1.0925506002062406;1.000051820488552;9.999449449866015;0.4167566754341191;-0.4352280003364908;-0.43522796251791673;0.3814283443234189;0.3661662212774008;0.5286805808439752;0.9998203675429617
51.350217;1.1015555976910905;0.4166741810027401;0.378297830267575;-0.4068839036486816;-0.3693722450458595;1.092550714135995;1.0000518365422446;9.999414590635267;0.41675610916178035;-0.4352279994325185;-0.43522796129974944;0.38142890637036636;0.36616654815711036;0.5286786251113927;0.9998195930598452
51.360217;1.1015546301377446;0.41667383771182004;0.378298466820318;-0.4068839042905382;-0.3693722453522775;1.0925508308844551;1.0000517316461695;9.999380407384763;0.41675557310057043;-0.435227998545286;-0.4352279601076009;0.3814294291544978;0.366165850527731;0.528675994272639;0.9998188394865805
51.370217;1.1015536302349964;0.41667350821977606;0.37829908847205146;-0.40688390493661286;-0.36937224565116433;1.0925509468267078;1.0000515034227762;9.999346987099024;0.41675506772908144;-0.43522799767487136;-0.4352279589441038;0.381429915958092;0.36616612914737307;0.5286740717961368;0.9998180982683929
51.380217;1.101552596538442;0.4166731963114046;0.37829969548009224;-0.4068839055845954;-0.36937224594236;1.092551060719827;1.000051150265382;9.999314418714993;0.4167545928806588;-0.43522799682057645;-0.4352279578117254;0.38143037038254063;0.36616638548889646;0.5286721639065919;0.9998173596860233
51.390217;1.1015515271429426;0.41667290523152145;0.37830028801162785;-0.40688390623222204;-0.36937224622622405;1.0925511735813072;1.0000506716891504;9.999282792041088;0.41675414759526763;-0.4352279959812073;-0.435227956712294;0.38143079608210795;0.36616662139435774;0.5286702696987751;0.9998166153995791
51.400217;1.101550420361505;0.41667263779232594;0.3783008662083898;-0.40688390687745285;-0.36937224650363043;1.0925512867784222;1.000050068361619;9.999252190831925;0.4167537304292272;-0.43522799515546956;-0.4352279556467649;0.3814311962269295;0.36616683870780226;0.5286683887764927;0.9998158594180138
51.410217;1.1015492747994244;0.4166723964629476;0.3783014303385419;-0.40688390751868675;-0.3693722467756501;1.0925514003693193;1.0000493416059901;9.999222693469058;0.41675334007727577;-0.43522799434240234;-0.43522795461511393;0.38143157317848153;0.3661670392186295;0.5286665216603683;0.9998150879339343
51.420217;1.1015480887906304;0.4166721829646738;0.378301980769989;-0.40688390815487285;-0.3693722470429989;1.0925515130513475;1.0000484929677496;9.99919438382631;0.416752975786206;-0.43522799354175523;-0.43522795361623806;0.381431928718133;0.36616722499044324;0.5286646697792758;0.9998142991310347
51.430217;1.1015468608614907;0.41667194436573457;0.3783024692632315;-0.406882685999996;-0.36937113725212933;1.092551623376422;1.0000475243967892;9.99916735596563;0.4167526372412861;-0.4352279927539263;-0.43522795264828357;0.3814322647198469;0.3661673983374388;0.5286628350114756;0.999813492947663
51.440217;1.1015455906816696;0.4166717863601846;0.378302992570076;-0.4068826866252152;-0.3693711375112201;1.0925517312046078;1.0000464379205052;9.99914170618774;0.41675232411843294;-0.43522799197969225;-0.43522795170938616;0.38143258352217035;0.3661665610192797;0.5286603272179893;0.9998126701136072
51.450217;1.10154427893614;0.41667165304769843;0.37830350163236826;-0.4068826872451901;-0.36937113776744657;1.0925518382990735;1.0000452347851272;9.99911752697024;0.4167520356999546;-0.4352279912202971;-0.43522795079832066;0.3814328875646106;0.36616671350963526;0.5286585345378779;0.9998118304925122
51.460217;1.1015429263670682;0.416671541228661;0.37830399565098516;-0.4068826878598157;-0.3693711380222593;1.0925519483813315;1.0000439159769117;9.99909490705068;0.4167517709787962;-0.43522799047753336;-0.4352279499148397;0.3814331789127367;0.3661668553288349;0.5286567681337131;0.9998109723455177
51.470217;1.101541533288471;0.41667144808211265;0.3783044740073971;-0.4068826884685266;-0.3693711382773462;1.092552067000793;1.000042483671458;9.999073923373446;0.4167515292386396;-0.4352279897532955;-0.4352279490594154;0.381433459184189;0.3661669860702217;0.5286550314324454;0.9998100933648503
51.480217;1.1015401000011027;0.4166713714685021;0.3783049363478824;-0.40688268907063746;-0.36937113853434683;1.092552200431229;1.0000409419183822;9.999054622903992;0.416751310447186;-0.4352279890490619;-0.4352279482325087;0.3814337296483462;0.3661671058724173;0.5286533274021914;0.9998091921143164
51.490217;1.1015386275178771;0.4166713096133747;0.3783053822719149;-0.40688268966554664;-0.3693711387944834;1.0925523543195657;1.000039297019149;9.99903700961016;0.41675111535928555;-0.4352279883658313;-0.4352279474343128;0.3814339912427995;0.3661672151392615;0.5286516583441796;0.9998082686194899
51.500217;1.1015371179138616;0.4166712607751612;0.3783058113357983;-0.406882690252559;-0.3693711390585695;1.0925525337589053;1.000037557966263;9.999021050468853;0.41675094559606984;-0.4352279877041755;-0.435227946665079;0.38143424470576826;0.36616731450812195;0.5286500254911155;0.9998073245352384
51.510217;1.1015355731977094;0.4166712230483246;0.378306223408609;-0.4068826908308683;-0.36937113932738713;1.0925527441881209;1.0000357356920142;9.999006698672973;0.4167508032699272;-0.43522798706408405;-0.43522794592521774;0.3814344910170443;0.3661674051565545;0.528648429179893;0.9998063632950833
51.520217;1.1015339935251434;0.4166711409263607;0.37830657007860347;-0.40688146861422475;-0.3693700295482164;1.0925529917233123;1.0000338410821468;9.998993912899547;0.41675069057044556;-0.43522798644493715;-0.43522794521503305;0.3814347316918522;0.36616748869197024;0.5286468694422167;0.9998053897496821
51.530217;1.1015323776310972;0.4166711188454219;0.3783069481511474;-0.4068814691731565;-0.36937002983036127;1.092553282460896;1.0000318836209676;9.998982661449473;0.4167506100972854;-0.435227985845729;-0.435227944534508;0.38143496852366504;0.3661665667653036;0.5286446538800145;0.9998044094335764
51.540217;1.1015307248158097;0.4166711009823276;0.378307309118415;-0.4068814697216332;-0.3693700301217657;1.092553621223419;1.0000298710638644;9.998972923119497;0.41675056513992526;-0.4352279852653664;-0.4352279438833152;0.3814352032003543;0.36616664080154665;0.5286431679529401;0.9998034284416871
51.550217;1.101529035485372;0.41667108486843896;0.3783076533493065;-0.406881470259528;-0.3693700304241362;1.0925540110888063;1.0000278091926902;9.998964684546388;0.41675055925841176;-0.43522798470293356;-0.43522794326096126;0.38143543728346857;0.36616671175925736;0.5286417203439835;0.999802454511949
51.560217;1.1015273100250746;0.4166710679628468;0.37830798164500123;-0.40688147078716486;-0.3693700307393311;1.0925544535436595;1.0000257020070065;9.99895792522345;0.41675059579500073;-0.4352279841576508;-0.43522794266694936;0.38143567227078906;0.36616678012303927;0.5286403127636784;0.9998014983034557
51.570217;1.1015255479269332;0.4166710474485569;0.3783082952404653;-0.40688147130521707;-0.3693700310696544;1.0925549486230108;1.0000235523828667;9.998952601238123;0.4167506777184554;-0.4352279836286451;-0.43522794210095933;0.3814359092423544;0.36616684631724683;0.5286389473399226;0.9998005731938542
51.580217;1.1015237484208034;0.41667102022538444;0.37830859580900816;-0.4068814718144767;-0.3693700314174971;1.0925554959210566;1.0000213623194008;9.998948636526071;0.41675080735052134;-0.4352279831151629;-0.4352279415628883;0.3814361482373072;0.366166910936842;0.5286376267776403;0.9997996936653933
51.590217;1.1015219108168086;0.416670983386039;0.37830888540193236;-0.40688147231543176;-0.3693700317848026;1.0925560960444158;1.0000191330933093;9.998945921447355;0.41675098592068793;-0.4352279826169644;-0.43522794105252727;0.3814363881472768;0.366166974355285;0.5286363542892445;0.9997988734981794
51.600217;1.1015200324493313;0.4166709343620792;0.3783091666223873;-0.4068814728079375;-0.3693700321729755;1.0925567505682343;1.0000168659012978;9.998944326409957;0.41675121351595223;-0.43522798213433017;-0.43522794056927583;0.38143662751130974;0.3661670363842357;0.528635133275811;0.999798124677966
51.610217;1.101518106744667;0.41667081687006274;0.37830939433158783;-0.4068802505058855;-0.3693689225290859;1.0925574602822423;1.0000145625665167;9.998943722049761;0.41675148919211463;-0.43522798166802784;-0.43522794011250016;0.3814368654576525;0.366166096440892;0.528633274669531;0.9997974576782733
51.620217;1.1015161246726373;0.41667073429311774;0.37830966923628934;-0.4068802509801592;-0.3693689229612137;1.0925592237794135;1.000012225892605;9.99894398357933;0.4167518110320682;-0.43522798121930767;-0.43522793968216766;0.38143710210240495;0.36616615357940013;0.528632166641243;0.9997968828324447
51.630217;1.1015140778187502;0.4166706304807811;0.3783099469629077;-0.40688025144575457;-0.36936892341536176;1.0925600377109321;1.000009859627319;9.998944986498195;0.41675217671214854;-0.4352279807894345;-0.4352279392789807;0.3814373384699508;0.3661662061421534;0.5286311193147072;0.9997964112638057
51.640217;1.101511959816395;0.4166705040606357;0.37831023208676556;-0.4068802519038133;-0.36936892389104553;1.092560897538318;1.0000074680788673;9.998946613900495;0.41675258419737315;-0.4352279803791817;-0.4352279389040608;0.381437576034528;0.36616625186825896;0.5286301344217289;0.9997960541720434
51.650217;1.1015097662738502;0.41667035459348295;0.37831052954012057;-0.4068802523557681;-0.3693689243875753;1.0925617979697964;1.0000050553752655;9.99894876495543;0.4167530316916467;-0.43522797998896984;-0.4352279385586096;0.38143781617101463;0.36616628879202107;0.5286292126016441;0.9997958211679047
51.660217;1.101507494645478;0.4166701818650003;0.3783108439934286;-0.4068802528032317;-0.36936892490391315;1.0925627337580308;1.0000026245113574;9.99895134792268;0.41675351741421474;-0.4352279796191117;-0.4352279382438396;0.38143805996527375;0.36616631579780734;0.5286283535791428;0.9997957195643016
51.670217;1.1015051438744603;0.4166699856759729;0.37831117944100506;-0.4068802532479274;-0.3693689254385285;1.0925637001862538;1.000000177091165;9.998954269478611;0.4167540402351628;-0.4352279792695746;-0.43522793796110865;0.3814383083805001;0.36616633210387184;0.5286275568043781;0.9997957546758974
51.680217;1.1015027134161608;0.4166697658936784;0.3783115393550932;-0.4068802536917024;-0.3693689259896951;1.0925646924932066;0.9999977143259189;9.998957434959998;0.4167546006285696;-0.4352279789398446;-0.43522793771180196;0.3814385624141966;0.3661663367820977;0.528626821893229;0.9997959295138426
51.690217;1.101500202366637;0.41666952267968554;0.37831192699940563;-0.4068802541366033;-0.3693689265560052;1.0925657053636817;0.9999952380599878;9.998960755096844;0.4167552005153481;-0.4352279786292482;-0.4352279374969751;0.3814388230395334;0.36616532899854043;0.5286254561752284;0.9997962443615587
51.700217;1.1014976090545987;0.4166692033411807;0.3783122969387697;-0.406879031799074;-0.3693678170825793;1.0925667327207749;0.999992750314984;9.998964150443845;0.41675584207982447;-0.4352279783371589;-0.4352279373172004;0.3814390910580783;0.3661653081375969;0.5286248445182565;0.9997966972833221
51.710217;1.1014949311317488;0.4166689156257591;0.3783127485514127;-0.4068790322516591;-0.36936781767611115;1.0925677677766672;0.9999902516016046;9.998967553403967;0.41675652698802756;-0.43522797806302743;-0.43522793717268543;0.38143936708948023;0.3661652736763151;0.5286242944135506;0.9997972846122669
