time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.720217;1.101492166132789;0.41666860692978347;0.37831323494792257;-0.40687903270949755;-0.3693678182816227;1.0925688040676158;0.9999877398110534;9.998970912175405;0.4167572563764382;-0.4352279778067006;-0.435227937063509;0.3814396516635345;0.3661652255640113;0.5286238061535805;0.9997980009191587
51.730217;1.101489311958549;0.4166682778048351;0.3783137566913874;-0.4068790331729023;-0.36936781889803594;1.0925698365261483;0.9999852111087216;9.998974194275794;0.41675803076519596;-0.43522797756871856;-0.4352279369897329;0.3814399450792596;0.3661651647901794;0.5286233804214608;0.9997988393007572
51.740217;1.101486367994972;0.41666792901294647;0.3783143135348548;-0.4068790336422996;-0.3693678195244865;1.0925708615202507;0.999982661726884;9.998977384931736;0.4167588495243635;-0.4352279773500994;-0.43522793695124673;0.3814402470518073;0.3661650932054791;0.5286230178672366;0.9997997929104157
51.750217;1.1014833365557646;0.4166675616210992;0.37831490486147124;-0.40687903411848697;-0.3693678201603832;1.0925718762455672;0.999980088527174;9.998980476412896;0.41675971058408523;-0.43522797715196626;-0.43522793694754247;0.3814405564662447;0.36616501286442465;0.5286227188541094;0.9998008568483757
51.760217;1.1014802218895612;0.4166671766212797;0.3783155300240587;-0.40687903460259495;-0.3693678208054874;1.0925728779812318;0.9999774887547304;9.998983447726202;0.41676061101062634;-0.43522797697518945;-0.4352279369775933;0.38144087133298116;0.3661649257429839;0.5286224835137958;0.9998020279136468
51.770217;1.1014770276499986;0.41666677440396577;0.3783161883775053;-0.40687903509587986;-0.3693678214599156;1.0925738639538325;0.9999748606510164;9.998986248623147;0.41676154792572273;-0.4352279768199084;-0.43522793703995816;0.3814411890166272;0.36616383404645514;0.5286216189622467;0.9998033027292421
51.780217;1.101473756466431;0.416666354339305;0.37831687935128666;-0.40687903559945127;-0.36936782212366115;1.0925748325331086;0.9999722045637672;9.998988802551098;0.4167625188959703;-0.4352279766855469;-0.4352279371330871;0.38144150654709613;0.36616374069479524;0.5286215090666659;0.9998046768835772
51.790217;1.101470411110942;0.41666586143655304;0.3783175541289871;-0.40687781332852646;-0.3693667127419924;1.0925757849507656;0.9999695233400643;9.998991027427477;0.41676352154352747;-0.43522797657150913;-0.43522793725552666;0.3814418206420797;0.3661636492474621;0.5286214601706881;0.999806145403821
51.800217;1.101466995007392;0.4166654002760345;0.37831830923099863;-0.4068778138547443;-0.36936671342070354;1.092576725540628;0.9999668218036362;9.998992859118863;0.41676455292728554;-0.43522797647745814;-0.43522793740591775;0.381442127586795;0.36616356331007527;0.5286214714047484;0.9998077036663511
51.810217;1.101463512237458;0.41666491517377774;0.37831909535646996;-0.40687781439304554;-0.3693667141035372;1.092577660736587;0.9999641054868598;9.998994257603211;0.41676560947950125;-0.4352279764030725;-0.43522793758297584;0.38144242339962525;0.36616348627883044;0.5286215417807869;0.9998093476334989
51.820217;1.1014599674475103;0.4166644042502796;0.3783199111667075;-0.4068778149439172;-0.36936671478816313;1.092578598480073;0.9999613791883055;9.998995195453874;0.41676668734103406;-0.4352279763482204;-0.4352279377855344;0.38144270439127204;0.3661634213954548;0.5286216702421813;0.9998110727968262
51.830217;1.1014563651733253;0.41666386667869926;0.37832075489963013;-0.4068778155076772;-0.3693667154726079;1.0925795474143054;0.999958646209203;9.998995647026076;0.41676778240496065;-0.43522797631322213;-0.43522793801259285;0.3814429677485546;0.36616337163551144;0.5286218563543582;0.9998128731933669
51.840217;1.1014527088822015;0.41666330285925024;0.37832162431232713;-0.4068778160841498;-0.36936671615507416;1.092580515849511;0.9999559086546379;9.99899558478251;0.4167688900151335;-0.4352279762986516;-0.4352279382633476;0.38144321174109624;0.36616333980365906;0.5286221003391607;0.9998147416433575
51.850217;1.1014490013330038;0.416662713877862;0.3783225168272856;-0.4068778166724517;-0.3693667168335173;1.0925815113490847;0.9999531686827783;9.99899497759328;0.4167700047327305;-0.43522797630514914;-0.4352279385371698;0.3814434355739299;0.36616232876324006;0.5286217101149934;0.9998166710275415
51.860217;1.1014452463271596;0.41666210104315654;0.37832343000496005;-0.4068778172714308;-0.3693667175055404;1.0925825400500424;0.999950429589841;9.998993792958636;0.41677112050027426;-0.4352279763334354;-0.43522793883345073;0.38144363912249846;0.3661623412918692;0.5286220712146622;0.9998186559143194
51.870217;1.1014414494397196;0.4166614658829212;0.3783243616332392;-0.4068778178804961;-0.36936671816860517;1.0925836061809024;0.9999476959734145;9.998992006438408;0.41677223108790273;-0.43522797638426275;-0.4352279391514107;0.3814438226150317;0.3661623799340413;0.5286224921677;0.9998206929505498
51.880217;1.101437616971998;0.41666075668679253;0.3783252607629661;-0.40687659571452695;-0.369365608766391;1.0925847128813369;0.9999449739171382;9.998989610508263;0.41677333041057607;-0.43522797645821587;-0.43522793949006555;0.3814439862196074;0.36616244690938493;0.5286229744947499;0.9998227796159324
51.890217;1.101433754682286;0.41666008189061693;0.3783262212237431;-0.4068765963461094;-0.36936560940432345;1.0925858631584071;0.999942271078224;9.99898661490486;0.4167744126884938;-0.4352279765554717;-0.43522793984846353;0.38144412971475566;0.3661625437767546;0.5286235199424275;0.9998249131162555
51.900217;1.101429867094015;0.4166593899383958;0.3783271909997353;-0.4068765969918649;-0.3693656100265568;1.0925870601680103;0.9999395950550624;9.998983042178759;0.4167754728252595;-0.43522797667566904;-0.43522794022604255;0.3814432524395748;0.36616267125087965;0.5286234083672898;0.9998270900734348
51.910217;1.1014259574251821;0.4166586831122001;0.3783281663375269;-0.40687659765390394;-0.36936561063154383;1.0925883077654241;0.9999369515383043;9.99897892690701;0.41677650703757796;-0.43522797681803493;-0.43522794062259496;0.3814433534652909;0.36616282934545497;0.5286240828654052;0.9998293062590619
51.920217;1.1014220284804987;0.4166579641799834;0.37832914374201176;-0.4068765983336962;-0.3693656112182852;1.09258961151758;0.9999343448729672;9.998974321409356;0.416777513030817;-0.4352279769816661;-0.435227941037719;0.3814434318158018;0.3661630174882166;0.5286248214078998;0.9998315563125293
51.930217;1.1014180840440972;0.4166572360978047;0.37833012037473596;-0.40687659903228807;-0.3693656117861546;1.0925909786840162;0.9999317788549321;9.998969299403837;0.41677848936812845;-0.43522797716579126;-0.4352279414704603;0.3814434866507587;0.3661622343354632;0.5286249312487569;0.9998338335695202
51.940217;1.1014141293013708;0.4166565017902652;0.37833109383624164;-0.40687659975053064;-0.3693656123348521;1.0925924166007634;0.9999292561078198;9.998963948716568;0.41677943492022007;-0.4352279773700449;-0.43522794191953473;0.3814435174972939;0.36616247742452035;0.5286257981870505;0.9998361297997571
51.950217;1.1014101700972696;0.4166557641002854;0.378332061754371;-0.4068766004887103;-0.36936561286465436;1.0925939307296804;0.9999267786081028;9.998958360398584;0.4167803490877433;-0.43522797759451165;-0.43522794238364704;0.38144352431332823;0.366162743291547;0.528626731026288;0.9998384352735797
51.960217;1.101406212580197;0.4166549724730322;0.37833297340343514;-0.4068753784606601;-0.3693645033224742;1.09259552323171;0.9999243495586608;9.998952627181117;0.41678123215534385;-0.4352279778392618;-0.435227942861556;0.38144350705306046;0.3661630281493454;0.5286277304431709;0.9998407397410195
51.970217;1.1014032625190213;0.41665459855935183;0.3783339092503896;-0.4068757647473017;-0.3693645187937413;1.0925971922718138;0.999921974001855;9.998946848666682;0.41678208485894136;-0.43522797810394476;-0.4352279433521148;0.38144346529880935;0.3661633284081897;0.5286287961920383;0.9998430336026782
51.980217;1.1013993286461121;0.4166538689801344;0.3783348487755412;-0.40687576553929855;-0.3693645192703778;1.0925989327084709;0.9999196570562301;9.998941131500485;0.4167829074222244;-0.4352279783880236;-0.43522794385427577;0.3814433985533052;0.36616364076643443;0.5286299269933077;0.9998453083266592
51.990217;1.1013954163690178;0.4166531496971205;0.37833577641176297;-0.406875766346171;-0.36936451972850076;1.0926007382476537;0.9999174015006612;9.998935583329388;0.4167836992266059;-0.43522797869136354;-0.4352279443668963;0.3814433066200434;0.36616396214656094;0.528631120261077;0.9998475565768797
52.000217;1.101391532025767;0.41665244505602544;0.37833669140234694;-0.40687576716637214;-0.36936452016649773;1.0926026030024136;0.9999152075288436;9.998930305253491;0.41678445941607983;-0.4352279790143981;-0.43522794488862165;0.381443189674418;0.3661642896778921;0.5286323724400216;0.9998497723943801
52.010217;1.1013876825584192;0.4166517590514936;0.37833759286695784;-0.4068757679984433;-0.3693645205826368;1.092604520534119;0.9999130741328331;9.998925383932859;0.41678518758049604;-0.435227979357536;-0.43522794541812976;0.3814430483694947;0.3661636208197699;0.528632987296948;0.9998519506366874
52.020217;1.1013838759648875;0.41665109487949054;0.37833847935366444;-0.4068757688408991;-0.36936452097537115;1.0926064825312167;0.9999109997361005;9.998920889977596;0.41678588384157056;-0.4352279797205579;-0.43522794595454456;0.38144288373602553;0.36616395345728925;0.5286343461593213;0.9998540861332872
52.030217;1.1013801217470915;0.41665045465412576;0.37833934882312636;-0.4068757696918968;-0.3693645213433584;1.092608479998008;0.9999089824186951;9.99891689152927;0.4167865482364155;-0.4352279801027504;-0.43522794649751295;0.38144269677122866;0.3661642858017258;0.5286357530870107;0.9998561739250995
52.040217;1.1013764307151208;0.41664983920744364;0.37834019928957163;-0.40687577054886903;-0.3693645216854607;1.092610505164371;0.9999070206802421;9.998913472903077;0.4167871797961566;-0.4352279805032578;-0.4352279470468707;0.38144248838993566;0.3661646162562637;0.5286372046391822;0.9998582099157058
52.050217;1.1013728139496834;0.4166491948266919;0.37834098105835523;-0.4068745486217638;-0.36936341194703093;1.0926125516149874;0.9999051140681925;9.99891073706741;0.41678777631768793;-0.43522798092116116;-0.43522794760254174;0.3814422597075052;0.36616494337287253;0.5286386967117785;0.9998601910374777
52.060217;1.1013692816426226;0.4166486274009415;0.37834179079253516;-0.4068745494800074;-0.3693634122355511;1.0926146138130237;0.9999032633079131;9.998908793492047;0.41678833511900854;-0.435227981355465;-0.435227948164889;0.38144201206224815;0.3661652659881033;0.5286402240934491;0.9998621153876208
52.070217;1.1013658425359347;0.4166480828249245;0.3783425805518846;-0.40687455033297254;-0.36936341249755467;1.0926166875975574;0.999901470099822;9.99890774449345;0.41678885370428936;-0.4352279818050095;-0.43522794873503035;0.3814417467308672;0.36616558355841006;0.5286417808976865;0.9998639826010097
52.080217;1.1013625039291028;0.4166475607539402;0.3783433513555187;-0.4068745511769147;-0.36936341273386986;1.0926187710927466;0.9998997362962037;9.998907670832844;0.41678932977445543;-0.43522798226850085;-0.43522794931474656;0.38144146476943397;0.36616489625616655;0.5286426689391909;0.9998657944451506
52.090217;1.1013592722749206;0.4166470610167282;0.3783441045763886;-0.4068745520082969;-0.36936341294550196;1.0926208645760704;0.9998980629038711;9.99890862410256;0.41678976118016126;-0.4352279827448643;-0.4352279499059077;0.38144116706111325;0.36616520444144407;0.5286442684681213;0.9998675545562064
52.100217;1.1013561542202288;0.41664658296582413;0.3783448419057909;-0.4068745528239078;-0.36936341313327475;1.092622968761844;0.9998964499424192;9.998910637718662;0.41679014611397597;-0.4352279832335075;-0.4352279505098878;0.3814408540513368;0.36616550806653453;0.5286458837164955;0.9998692665927169
52.110217;1.1013531564154126;0.41664612471141516;0.3783455653162993;-0.40687455362115255;-0.3693634132975275;1.0926250833359525;0.9998948969479948;9.998913743494509;0.4167904832003057;-0.435227983734284;-0.4352279511275932;0.38144052529283873;0.3661658068550377;0.5286475123372333;0.9998709325001344
52.120217;1.101350283852575;0.41664568329336493;0.3783462770039505;-0.40687455439818343;-0.3693634134380607;1.0926272076352967;0.9998934028818034;9.998917975271342;0.41679077147123056;-0.43522798424750364;-0.4352279517598861;0.38144017964679033;0.3661661009246923;0.528649152280347;0.9998725520863058
52.130217;1.1013475391474856;0.416645255640108;0.3783469793737031;-0.4068745551539809;-0.36936341355430485;1.092629341754696;0.9998919648625024;9.998923366535717;0.4167910105245356;-0.4352279847738213;-0.43522795240779477;0.38143981617280925;0.3661663908773409;0.5286508022270149;0.9998741240416135
52.140217;1.1013449231689447;0.41664478574904;0.37834762643316683;-0.40687333310185814;-0.3693623035917049;1.0926314858793302;0.9998905771565381;9.9989299485864;0.41679120075049475;-0.4352279853136885;-0.4352279530724662;0.38143943472424674;0.36616667738728637;0.5286524620890467;0.9998756479395274
52.150217;1.1013424355973298;0.4166443780343783;0.37834831730425406;-0.40687333381618446;-0.36936230365740874;1.0926336392606906;0.9998892323632008;9.99893774413557;0.41679134325647205;-0.4352279858668588;-0.43522795375523143;0.38143903570250226;0.3661669609984498;0.528654132310474;0.9998771252614715
52.160217;1.1013400752580167;0.4166439763685825;0.3783490051140937;-0.4068733345122298;-0.3693623036973267;1.0926358003817587;0.9998879235489533;9.998946761298615;0.4167914393884519;-0.43522798643246885;-0.4352279544577745;0.381438619525885;0.3661662422241803;0.5286551205688802;0.9998785589248853
52.170217;1.1013378403975373;0.41664357712523903;0.37834969056080087;-0.4068733351923535;-0.3693623037114851;1.0926389673604382;0.9998866445922571;9.998956990546366;0.4167914902886451;-0.4352279870094929;-0.43522795518207485;0.3814381864957732;0.36616652150086654;0.5286568115648377;0.9998799527416942
52.180217;1.1013357287328693;0.416643176200475;0.37835037340371797;-0.40687333585865904;-0.3693623037001215;1.092641138242778;0.9998853894511349;9.998968399725818;0.4167914969869512;-0.4352279875969709;-0.4352279559302716;0.38143773708138706;0.3661667989324579;0.5286585121292557;0.9998813113800211
52.190217;1.101333737481035;0.41664276978002174;0.37835105256043594;-0.4068733365127231;-0.36936230366362;1.0926433118474037;0.9998841522436874;9.998980932768724;0.4167914609198654;-0.43522798819379516;-0.43522795670470477;0.3814372721706295;0.3661670742876326;0.5286602215689549;0.999882640269485
52.200217;1.101331863644052;0.41664235463916494;0.3783517262097426;-0.40687333715585017;-0.3693623036023372;1.0926454883188144;0.999882927423082;9.998994518752951;0.41679138428207446;-0.4352279887984821;-0.43522795750792326;0.3814367930154837;0.36616734732130457;0.5286619401050161;0.9998839454316889
52.210217;1.1013301039546053;0.4166419280996544;0.3783523919676257;-0.4068733377894645;-0.36936230351654975;1.0926476684170536;0.9998817093095153;9.999009084855762;0.41679126989969434;-0.4352279894093268;-0.43522795834256534;0.3814363011727199;0.3661676180685219;0.5286636686207528;0.999885234094568
52.220217;1.1013284543602586;0.4166414345474469;0.378352998648532;-0.40687211562880293;-0.3693611933526037;1.0926498525477977;0.9998804920755147;9.999024565167526;0.41679112081169256;-0.43522799002476487;-0.4352279592112446;0.3814357987840051;0.36616788705718245;0.5286654073549333;0.9998865148194563
52.230217;1.101326910069481;0.41664097892141816;0.37835364036679375;-0.4068721162494727;-0.3693611932183195;1.092652040191753;0.9998792712183607;9.999040902545662;0.4167909395358978;-0.4352279906433909;-0.4352279601165884;0.3814352887859414;0.36616815535795905;0.5286671555356072;0.9998877951967103
52.240217;1.1013254659044303;0.4166405069284921;0.37835426606878075;-0.40687211686677494;-0.36936119305997994;1.0926542291516208;0.9998780453144799;9.999058041938962;0.41679072733683203;-0.435227991263481;-0.4352279610613831;0.3814347745330704;0.3661674242016492;0.5286682196851851;0.9998890794617025
52.250217;1.101324116177664;0.41664001927601074;0.37835487335562246;-0.4068721174818489;-0.36936119287770924;1.0926564151216798;0.9998768158568173;9.99907592027012;0.41679048429803167;-0.4352279918825786;-0.43522796204849906;0.3814342594561262;0.3661676944457299;0.5286699842819831;0.999890368899003
52.260217;1.101322855248576;0.4166395181188594;0.3783554596628779;-0.40687211809481655;-0.36936119267143;1.0926585928400327;0.9998755856713492;9.999094464690197;0.4167902101665073;-0.4352279924976497;-0.4352279630805989;0.3814337472403269;0.3661679664637255;0.5286717568660493;0.999891663273506
52.270217;1.1013216793422835;0.4166390063458404;0.3783560221614822;-0.4068721187047931;-0.369361192440983;1.092660758347263;0.9998743578697724;9.999113602767805;0.41678990526127424;-0.4352279931056925;-0.43522796415987536;0.3814332417547716;0.36616824031014267;0.5286735372650055;0.9998929609296664
52.280217;1.101320587078135;0.4166384872227029;0.3783565581776883;-0.4068721193103358;-0.36936119218654645;1.0926629096479452;0.9998731354225435;9.999133272187228;0.4167895708946989;-0.4352279937041622;-0.43522796528791724;0.3814327465168179;0.366168515790211;0.5286753243971054;0.9998942587672635
52.290217;1.1013195768278956;0.4166379640109124;0.37835706565718186;-0.4068721199099043;-0.3693611919089357;1.0926650450312434;0.9998719202696846;9.99915341517663;0.4167892091630815;-0.43522799429080505;-0.4352279664656729;0.3814322643580148;0.3661687926044003;0.528677115857257;0.9998955532290053
52.300217;1.1013186433311328;0.41663743926071317;0.3783575433516839;-0.406872120501807;-0.36936119160968334;1.0926671620761355;0.9998707123670385;9.999173963646749;0.416788822358157;-0.4352279948634554;-0.4352279676933741;0.38143179752899153;0.36616907054058184;0.528678908035758;0.9998968406503517
52.310217;1.1013177772574165;0.41663686103491676;0.3783579422607254;-0.4068708982974562;-0.36936008123702385;1.0926692581724706;0.9998695104124629;9.999194836182777;0.41678841251767856;-0.4352279954202809;-0.43522796897048066;0.3814313480126218;0.36616934939642604;0.5286806968945014;0.999898116850645
52.320217;1.101316967628734;0.41663633681921786;0.37835835897582065;-0.40687089886820316;-0.3693600809009285;1.0926713302351079;0.999868313683659;9.999215947692353;0.41678798150345003;-0.4352279959599039;-0.4352279702958105;0.38143091766165543;0.36616862865578886;0.5286817862163872;0.9998993775348316
52.330217;1.101316204015075;0.41663581403746347;0.37835874440722356;-0.4068708994253557;-0.36936008054975683;1.092673373692668;0.9998671226801932;9.999237215073078;0.4167875313415528;-0.43522799648116406;-0.43522797166784716;0.3814305080561835;0.3661689071835389;0.5286835575485689;0.9999006187771767
52.340217;1.1013154775613736;0.4166352939210916;0.37835909788902256;-0.4068708999669109;-0.369360080185741;1.0926753824393869;0.9998659389391885;9.999258554828732;0.4167870643948219;-0.43522799698313436;-0.43522797308502464;0.38143012044923297;0.36616918331022563;0.5286853152444478;0.9999018368540565
52.350217;1.1013147821958045;0.4166347777532544;0.37835941954188507;-0.4068709004910831;-0.36936007981121793;1.0926773495598754;0.9998647653373667;9.99927988061352;0.41678658336450736;-0.435227997465327;-0.435227974545716;0.3814297559471634;0.3661694551721079;0.5286870565161745;0.9999030283963773
52.360217;1.1013141151468822;0.4166342664609194;0.37835971071132213;-0.40687090099610623;-0.36936007942841187;1.0926792682487714;0.9998636059982651;9.999301101693717;0.4167860912197308;-0.435227997927498;-0.43522797604816876;0.3814294154265856;0.3661697206193584;0.5286887787764021;0.9999041909557476
52.370217;1.1013134750484603;0.416633760638083;0.37835997399462257;-0.4068709014797702;-0.36936007903914236;1.0926811330867592;0.9998624650507781;9.999322114064135;0.4167855909648239;-0.43522799836936027;-0.4352279775906106;0.3814290991498281;0.366169976913808;0.5286904791498935;0.9999053231827502
52.380217;1.101312859771256;0.41663326066433864;0.378360213249363;-0.40687090193917974;-0.36936007864487047;1.092682940907134;0.9998613451756085;9.999342792423837;0.41678508525283975;-0.4352279987906395;-0.4352279791711811;0.3814288069603278;0.3661702210373324;0.5286921542697994;0.9999064244051835
52.390217;1.1013122664369244;0.41663276666477184;0.3783604332675313;-0.40687090237094714;-0.36936007824695094;1.0926846904266585;0.9998602473355472;9.999363002438203;0.4167845762457456;-0.4352279991911094;-0.43522798078773245;0.3814285389659314;0.366170450261819;0.5286938004765482;0.9999074942067705
52.400217;1.1013116920805253;0.41663222518428505;0.3783605904147609;-0.40686967998504664;-0.3693589677928347;1.0926863813744812;0.9998591714768648;9.999382626318248;0.4167840659545922;-0.43522799957052294;-0.4352279824378182;0.38142829573405246;0.36616966213439145;0.5286947216718869;0.9999085329647273
52.410217;1.1013111334260475;0.41663174276019577;0.37836078554965985;-0.40686968035196497;-0.3693589673912268;1.092688014168673;0.999858116833052;9.999401577388339;0.4167835565235864;-0.4352279999287541;-0.4352279841188602;0.3814280780309473;0.366169854190633;0.5286962993539357;0.9999095432319263
52.420217;1.101310586745768;0.4166312652852338;0.3783609730672282;-0.40686968068293106;-0.3693589669887285;1.0926895904039335;0.999857082542837;9.999419799081924;0.41678304996231746;-0.43522800026604785;-0.43522798582846994;0.38142788654917986;0.36617002418078526;0.5286978377418793;0.9999105302892421
52.430217;1.1013100482039315;0.41663079111214313;0.3783611551268167;-0.40686968097663695;-0.369358966585376;1.0926911136939312;0.9998560690372107;9.999437259933867;0.4167825478372383;-0.43522800058315136;-0.4352279875647403;0.3814277215064032;0.3661701705752193;0.5286993335876766;0.9999115010638863
52.440217;1.1013095140489615;0.4166303179254094;0.37836133331646893;-0.40686968123269374;-0.3693589661812065;1.092692590237059;0.9998550781065637;9.999453941643722;0.41678205153520886;-0.4352280008813841;-0.4352279893261841;0.38142758220734585;0.36617029254914096;0.5287007834496646;0.9999124623839033
52.450217;1.1013089807595438;0.4166298435236549;0.3783615085200803;-0.406869681451845;-0.36935896577659694;1.0926940284548148;0.9998541118026332;9.99946981922839;0.41678156268031513;-0.43522800116272636;-0.4352279911113972;0.38142746706920855;0.3661703894861906;0.5287021839009809;0.9999134200065299
52.460217;1.1013084449689337;0.41662936612648577;0.3783616808434514;-0.40686968163574566;-0.3693589653721753;1.092695437199209;0.9998531722180122;9.999484855229081;0.41678108319895596;-0.43522800142978046;-0.4352279929188233;0.3814273739203568;0.36617046057071195;0.5287035324889707;0.9999143795034309
52.470217;1.1013079031638642;0.4166288842128736;0.3783618492706875;-0.4068696817863657;-0.36935896496831333;1.0926968234962329;0.9998522619940748;9.99949901414244;0.4167806153701528;-0.4352280016852825;-0.43522799474668095;0.3814273001336892;0.366170504662088;0.5287048285608773;0.9999153479931491
52.480217;1.101307352202705;0.4166283433310627;0.37836196307242415;-0.4068684591191026;-0.36935785451070113;1.0926981914169094;0.9998513847378924;9.999512276262053;0.41678016200907964;-0.4352280019313981;-0.43522799659279704;0.38142724275379963;0.36616952055812146;0.5287053808544434;0.9999163345828574
52.490217;1.1013067901959295;0.4166278498219682;0.37836211645684636;-0.4068684592095202;-0.3693578541054449;1.0926995420511838;0.9998505447373107;9.9995246354437;0.41677972629627513;-0.4352280021695441;-0.43522799845430804;0.3814271984938786;0.36616950751835947;0.5287065767700921;0.9999173494104906
52.500217;1.1013062165810021;0.41662735011980334;0.3783622588311696;-0.40686845927332205;-0.3693578536961195;1.0927008736663175;0.9998497457865609;9.99953608632889;0.4167793111874707;-0.4352280024006543;-0.4352280003276223;0.38142716351115163;0.3661694655175677;0.5287077264698987;0.9999184025713936
52.510217;1.1013056319138388;0.41662684368262537;0.3783623889577782;-0.4068684593129987;-0.36935785327982695;1.0927021817662521;0.9998489903325465;9.999546619204772;0.4167789188594991;-0.43522800262531747;-0.43522800220889046;0.38142713340310846;0.36616939512089547;0.5287088322405027;0.9999195035953568
52.520217;1.101305037859553;0.41662632960635937;0.37836250640378616;-0.40686845933101834;-0.3693578528540864;1.0927034595053133;0.9998482793664526;9.999556227862092;0.41677855047835993;-0.43522800284399293;-0.4352280040944821;0.381427103517322;0.36616929729542524;0.528709896594363;0.9999206613580331
52.530217;1.1013044369488485;0.4166258074502422;0.378362611519412;-0.4068684593296592;-0.36935785241726504;1.0927046989031266;0.9998476122873162;9.999564915815276;0.4167782061992336;-0.4352280030575394;-0.43522800598098266;0.3814270692708002;0.36616917331660664;0.5287109228134442;0.9999218844616713
52.540217;1.1013038314537456;0.41662527804119165;0.3783627050210023;-0.4068684593111901;-0.3693578519686273;1.0927058923753379;0.9998469866811911;9.999572690703744;0.4167778852622801;-0.43522800326752054;-0.4352280078650332;0.3814270263044188;0.3661690247816002;0.5287119144416048;0.9999231819899355
52.550217;1.1013032216044785;0.4166247433011706;0.3783627869865344;-0.4068684592780995;-0.36935785150813283;1.0927070339411937;0.9998463984583468;9.999579557661004;0.4167775863244545;-0.4352280034758944;-0.4352280097433648;0.38142697071402976;0.36616885363417717;0.5287128743081198;0.9999245634422881
52.560217;1.1013026054107091;0.4166242056540247;0.3783628563576686;-0.40686845923309406;-0.3693578510361234;1.0927081203193716;0.9998458430201171;9.999585520847068;0.4167773080547585;-0.435228003684511;-0.43522801161288704;0.38142689939481067;0.3661676620595929;0.5287131115439941;0.9999260374125704
52.570217;1.1013019806719697;0.4166236147771979;0.3783628629102974;-0.40686723639244904;-0.3693567404992501;1.092709151868148;0.9998453168686391;9.999590585204121;0.4167770496915866;-0.435228003895007;-0.43522801347075496;0.38142680988703226;0.36616745225525993;0.5287140115522068;0.999927610395182
52.580217;1.1013013461786578;0.41662308181535407;0.3783629016366692;-0.4068672363326384;-0.36935674000574886;1.0927101325989164;0.9998448175207877;9.999594755221766;0.4167768112965024;-0.43522800410913753;-0.43522801531445454;0.3814266997421484;0.3661672261489372;0.5287148811493055;0.9999292861286043
52.590217;1.1013007010434732;0.41662255918893754;0.3783629223292218;-0.4068672362699757;-0.36935673950215725;1.092711068959893;0.9998443423123928;9.999598032231646;0.41677659373684706;-0.4352280043291408;-0.43522801714174514;0.3814265662682216;0.36616698510730544;0.5287157182089763;0.9999310647847834
52.600217;1.1013000442757939;0.416622053366785;0.3783629236871994;-0.4068672362068947;-0.3693567389887414;1.0927119680719808;0.9998438882906037;9.999600408460344;0.41677639848099785;-0.43522800455766447;-0.4352280189504948;0.381426406965887;0.3661667298183243;0.5287165195226101;0.9999329430456474
52.610217;1.1012993756013916;0.41662157075476497;0.3783629050220607;-0.40686723614499487;-0.36935673846581196;1.092712836712288;0.9998434527250669;9.999601867789645;0.41677622714878837;-0.4352280047972942;-0.4352280207386638;0.38142622004381305;0.3661664604993771;0.5287172818452059;0.9999349158914603
52.620217;1.1012996955641818;0.4166214791339888;0.37836285179278295;-0.4068676215880208;-0.3693567529107798;1.0927136815320968;0.9998430334587791;9.999602395783961;0.4167760809608715;-0.43522800505017484;-0.43522802250451287;0.38142600444731306;0.3661661773010585;0.5287180024158457;0.9999369777828347
52.630217;1.1012990095842983;0.4166210599437877;0.37836279407889717;-0.40686762152849504;-0.3693567523698384;1.092714509491643;0.9998426295425084;9.99960198230874;0.41677596052691623;-0.43522800531814904;-0.4352280242469157;0.38142575976710047;0.366165880773516;0.5287186785788474;0.9999391218795495
52.640217;1.10129832182939;0.41662067875708;0.3783627183918561;-0.40686762146825917;-0.3693567518200446;1.0927153279366366;0.9998422418081682;9.999600614805393;0.4167758662431422;-0.4352280056032367;-0.435228025965362;0.381425486437948;0.3661645722829708;0.5287186153945947;0.9999413399119351
52.650217;1.1012976387296611;0.41662033843742574;0.37836262589511616;-0.40686762140565624;-0.3693567512611339;1.092716144584321;0.9998418727844446;9.999598275743281;0.4167757988818863;-0.4352280059076138;-0.43522802765945257;0.38142518582428897;0.3661642541374022;0.5287191963563705;0.999943623988385
52.660217;1.1012969680606706;0.4166199881280185;0.37836246951635094;-0.40686639855112844;-0.3693556406387566;1.0927169671828905;0.9998415267046191;9.999594949639448;0.4167757596803141;-0.43522800623296165;-0.43522802932836546;0.3814248598979968;0.36616392930701336;0.5287197286941252;0.9999459677577138
52.670217;1.1012963190926706;0.41661973671143804;0.3783623477499834;-0.40686639847832184;-0.36935564005982785;1.0927178030501399;0.9998412105463669;9.999590628162341;0.4167757499422295;-0.4352280065800947;-0.4352280309706908;0.38142451067362265;0.3661636008937964;0.5287202125179886;0.9999483657277497
52.680217;1.1012957026112937;0.4166195320806548;0.3783622136027524;-0.4068663983976441;-0.36935563946966243;1.0927186593942901;0.9998409347378255;9.999585300931608;0.4167757705722272;-0.4352280069492981;-0.4352280325846261;0.3814241396693997;0.36616327170209534;0.5287206477661247;0.9999508125622891
52.690217;1.1012951299516154;0.41661937442134767;0.3783620685167795;-0.40686639830751775;-0.3693556388679829;1.092719544069516;0.9998407118895151;9.999578943256559;0.4167758215816938;-0.4352280073408152;-0.4352280341684608;0.3814237477911257;0.3661629442084792;0.5287210343593265;0.9999533032699546
52.700217;1.1012946117370965;0.41661926314257086;0.37836191403727876;-0.40686639820658377;-0.3693556382552268;1.0927204653489158;0.9998405552432044;9.99957151418404;0.41677590178718804;-0.43522800775490844;-0.43522803572105734;0.38142333583249344;0.3661626207534785;0.5287213729325382;0.9999558334337959
52.710217;1.1012941582641331;0.41661919734907993;0.37836175142725875;-0.4068663980936239;-0.3693556376322296;1.092721430542684;0.9998404785403504;9.999562962869833;0.4167760089883349;-0.43522800819179275;-0.43522803724198694;0.3814229051449514;0.36616230365250096;0.5287216653337068;0.9999583989847584
52.720217;1.1012937802763152;0.41661917590399683;0.3783615812946799;-0.4068663979673705;-0.36935563700004787;1.092723444995991;0.9998404960298786;9.999553243097782;0.41677614013847275;-0.4352280086518534;-0.4352280387313853;0.381422457714037;0.36616099534892926;0.5287212220007043;0.9999609955349683
52.730217;1.1012934878761607;0.4166191974357121;0.3783614036751381;-0.4068663978263106;-0.3693556363600422;1.092724512340413;0.9998406216375173;9.999542330841905;0.41677629137474825;-0.4352280091357655;-0.4352280401895982;0.3814219956747992;0.36616069857432965;0.5287214313070326;0.999963616775248
52.740217;1.1012932891987808;0.4166192604380742;0.37836121828072145;-0.40686639766853844;-0.3693556357138291;1.092725635192216;0.9998408680404002;9.999530230303739;0.4167764583913897;-0.4352280096442536;-0.43522804161674944;0.3814215212146865;0.36616041615772754;0.5287216037814443;0.9999662524617284
52.750217;1.1012931908606651;0.41661930976158684;0.3783609762074075;-0.40686517470386563;-0.3693545250092844;1.0927268157274435;0.9998412460712117;9.99951697034353;0.41677663698893275;-0.4352280101778732;-0.43522804301271945;0.3814210369742661;0.36616015070059615;0.5287217411744628;0.99996888833265
52.760217;1.1012931988066816;0.41661945022100644;0.3783607738549349;-0.40686517450500287;-0.3693545243559594;1.092728055949553;0.9998417641055496;9.999502605017;0.41677682347937467;-0.43522801073707784;-0.43522804437741985;0.381420546162227;0.3661599046502504;0.5287218440711033;0.9999715085507762
52.770217;1.1012933185360363;0.41661962674252456;0.378360562415081;-0.406865174281109;-0.36935452370178246;1.0927293569925456;0.9998424281593264;9.99948721137379;0.416777014837008;-0.43522801132247485;-0.43522804571087753;0.38142005244264937;0.36615968051105163;0.5287219125117768;0.9999740982845673
52.780217;1.101293555309764;0.41661983789819534;0.37836034213588804;-0.40686517402908506;-0.3693545230480849;1.092730718155504;0.9998432434357498;9.99947087443359;0.4167772084659746;-0.4352280119349479;-0.4352280470132544;0.38141956000739985;0.36615948073294;0.5287219465709198;0.9999766446946259
52.790217;1.1012939139692801;0.41662008225867075;0.3783601138479118;-0.40686517374584935;-0.36935452239567557;1.0927321371379375;0.9998442157239131;9.999453672321422;0.4167774019339624;-0.435228012575473;-0.43522804828488343;0.3814190736133188;0.36615930758833665;0.5287219468549779;0.9999791369444399
52.800217;1.1012943986603783;0.41662035855807394;0.3783598783001897;-0.40686517342824147;-0.3693545217451123;1.0927336108823162;0.9998453514606671;9.999435673038876;0.41677759302916423;-0.43522801324486027;-0.43522804952603905;0.3814185984996741;0.3661581631971719;0.52872122223198;0.9999815660238809
52.810217;1.101295013791038;0.4166206658958132;0.37835963561453567;-0.4068651730729719;-0.36935452109683514;1.092735135906918;0.9998466570560468;9.999416938907833;0.416777780021057;-0.4352280139436683;-0.4352280507365946;0.38141814030652876;0.3661580493543403;0.5287211591144877;0.9999839245002999
52.820217;1.1012957651273292;0.41662100364318644;0.3783593855845143;-0.40686517267679917;-0.36935452045119255;1.0927367081720611;0.9998481378039595;9.999397529049288;0.4167779618554398;-0.4352280146720518;-0.4352280519161312;0.38141770472626907;0.3661579672986072;0.5287210655167832;0.9999862062397651
52.830217;1.1012966596167104;0.41662137143582106;0.37835912863256627;-0.40686517223665525;-0.3693545198086725;1.0927383229656034;0.9998497967943544;9.999377495154599;0.416778137986931;-0.43522801542934725;-0.43522805306447;0.3814172969343754;0.3661579178973394;0.5287209408182518;0.9999884060153792
52.840217;1.1012977048967805;0.41662171592740865;0.37835881792473586;-0.40686394896190775;-0.36935340911637016;1.0927399754223934;0.9998516347528432;9.999356875849129;0.4167783081361975;-0.4352280162137405;-0.4352280541821074;0.3814169211411919;0.36615790220026195;0.528720784439535;0.9999905192050518
52.850217;1.1012989088230272;0.416622144548439;0.37835855267232477;-0.4068639484257561;-0.36935340848338527;1.0927416616111774;0.9998536509588449;9.99933569189166;0.4167784725544151;-0.43522801702227626;-0.43522805527036695;0.38141658022623454;0.36615792173505834;0.5287205964678137;0.9999925415771015
52.860217;1.1013002788718786;0.41662260550031005;0.3783582864215157;-0.4068639478388046;-0.369353407857238;1.0927433796114656;0.9998558443115688;9.999313946705593;0.4167786324912627;-0.4352280178510131;-0.43522805633120554;0.3814162756507067;0.3661579780756271;0.5287203771689977;0.9999944689099121
52.870217;1.101301821419628;0.4166231011785181;0.3783580204723782;-0.4068639472000158;-0.36935340723895194;1.0927451298392288;0.9998582141503906;9.999291636217729;0.41677879029426396;-0.4352280186952279;-0.435228057366588;0.3814160076853623;0.36615807200931044;0.5287201265694448;0.9999962964957484
52.880217;1.1013035406847116;0.41662363423128146;0.3783577556608614;-0.4068639465085301;-0.3693534066293879;1.0927469139498929;0.9998607610033717;9.999268754710254;0.4167789490969308;-0.4352280195497403;-0.4352280583777753;0.3814157753177972;0.3661572031718164;0.5287191520205158;0.9999980188875515
52.890217;1.1013054387994157;0.4166242070206519;0.37835749302958166;-0.4068639457631333;-0.3693534060294867;1.0927487332571935;0.9998634867802425;9.999245294653383;0.4167791123508923;-0.43522802040934006;-0.4352280593649648;0.38141557605986687;0.3661573704313708;0.5287188379261685;0.9999996301922023
52.900217;1.1013075168941968;0.41662482113648225;0.3783572342787277;-0.4068639449620312;-0.3693534054402214;1.0927505882181565;0.9998663943282581;9.999221251190324;0.4167792834592324;-0.43522802126913673;-0.43522806032727634;0.38141540655980544;0.3661575723561512;0.5287184905700358;1.000001123928988
52.910217;1.101309775092824;0.4166254770153418;0.3783569816120087;-0.4068639441031701;-0.3693534048625705;1.092752478685621;0.9998694864377011;9.999196625691809;0.41677946562302276;-0.43522802212474526;-0.4352280612630219;0.3814152636003174;0.3661578075148486;0.5287181080234773;1.0000024924936524
52.920217;1.1013122126621966;0.4166261740715852;0.37835673736077696;-0.40686394318439606;-0.36935340429751995;1.0927544041021784;0.9998727641795646;9.999171419936106;0.41677966189846466;-0.4352280229723383;-0.43522806217011656;0.38141514459092135;0.36615807484743146;0.5287176878649821;1.0000037282201149
52.930217;1.1013148296860917;0.4166268576680884;0.37835645512655935;-0.4068627194157453;-0.36935229369208017;1.0927563636812696;0.999876225633633;9.999145619910061;0.41677987520334103;-0.4352280238085996;-0.4352280630463258;0.3814150476804755;0.36615837375607574;0.5287172273450909;1.0000048255616791
52.940217;1.1013176282414152;0.41662763322246565;0.3783562334991941;-0.40686271837122145;-0.369352293154696;1.092758355819976;0.9998798658247645;9.999119183440566;0.4167801082654859;-0.43522802463067395;-0.4352280638892815;0.3814149716162745;0.3661587036916591;0.5287167239535627;1.000005782142983
52.950217;1.1013206117781307;0.41662844678675015;0.3783560258032031;-0.40686271726271556;-0.36935229263221436;1.092760377169279;0.999883677447133;9.999092048333582;0.41678036379300204;-0.4352280254359527;-0.435228064696348;0.38141491524072585;0.36615906375004986;0.5287161760195671;1.0000065983111321
52.960217;1.1013237836257168;0.4166292986541065;0.37835583429828107;-0.4068627160909324;-0.36935229212532733;1.092762423445604;0.9998876518058374;9.999064146367251;0.4167806446616273;-0.43522802622170037;-0.43522806546462983;0.3814148771195481;0.3661594527513523;0.5287155827459934;1.000007275806921
52.970217;1.1013271458389366;0.4166301892608114;0.3783556611761764;-0.4068627148572482;-0.36935229163485606;1.0927644909611458;0.9998917788584998;9.999035409322639;0.41678095401172904;-0.4352280269849618;-0.43522806619126736;0.38141485566592764;0.36615886956807386;0.5287142513360001;1.000007816093591
52.980217;1.1013306986348321;0.41663111872791325;0.3783555079347507;-0.4068627135635825;-0.36935229116191826;1.092766576757677;0.9998960461035177;9.999005777587891;0.4167812954872927;-0.4352280277228291;-0.43522806687369814;0.38141484928524577;0.3661593131679862;0.5287135665634498;1.0000082200791687
52.990217;1.1013344400924574;0.4166320866775278;0.3783553755304711;-0.40686271221228587;-0.3693522907077281;1.092768678157413;0.9999004383154606;9.998975212355358;0.4167816733784857;-0.43522802843267616;-0.43522806750979554;0.38141485628793775;0.36615978240010927;0.5287128362946423;1.0000084903251263
53.000217;1.1013383663483858;0.4166330920423157;0.3783552645802128;-0.4068627108058937;-0.3693522902731633;1.0927707930705517;0.9999049393424899;9.998943702509234;0.41678209206828404;-0.43522802911219527;-0.4352280680980231;0.3814148748348435;0.36616027583300514;0.5287120618639749;1.0000086328591518
53.010217;1.101342472083671;0.41663413314430087;0.3783551751491675;-0.406862709346899;-0.3693522898586156;1.0927729202310357;0.9999095346537459;9.998911266234748;0.41678255491634847;-0.4352280297595573;-0.4352280686374953;0.3814149028472892;0.3661607916815495;0.5287112452126669;1.0000086563076365
53.020217;1.1013467508630619;0.4166351546481065;0.3783550583869338;-0.40686148504994035;-0.36935117941047374;1.092775058226324;0.9999142127693672;9.998877945263674;0.41678306361029877;-0.4352280303737126;-0.4352280691278249;0.3814149378514187;0.3661613277745111;0.5287103880751809;1.0000085703022887
53.030217;1.1013511960262505;0.4166362613011147;0.37835501063245136;-0.406861483492882;-0.36935117903699555;1.0927772045195066;0.999918965321476;9.998843792240647;0.4167836182706349;-0.43522803095440915;-0.4352280695687813;0.38141497698428173;0.36616188154094387;0.528709491988813;1.000008384456535
53.040217;1.1013558017783383;0.4166373977055723;0.37835498237596105;-0.40686148188988625;-0.36935117868539763;1.0927793558827683;0.9999237869750188;9.998808864547838;0.41678421759087053;-0.43522803150205835;-0.4352280699599477;0.3814150171840205;0.36616245015077536;0.5287085586657296;1.0000081075020064
53.050217;1.1013605632667574;0.41663856182265435;0.37835497154116576;-0.40686148024226915;-0.36935117835724546;1.09278150953994;0.999928675787562;9.9987732228706;0.41678485890894074;-0.43522803201766386;-0.4352280703004107;0.3814150552546179;0.3661620309580165;0.528706897331234;1.0000077466068864
53.060217;1.101365475691217;0.4166397514346228;0.3783549747913803;-0.40686147855086524;-0.369351178054432;1.0927836635827815;0.9999336329527202;9.998736923335692;0.4167855386228461;-0.43522803250263203;-0.43522807058833796;0.3814150874721998;0.3661626218508656;0.5287058944397431;1.0000073064915413
53.070217;1.1013705328242984;0.4166409639318632;0.378354987865867;-0.406861476816502;-0.36935117777894466;1.0927858166333202;0.9999386606661989;9.99870001036655;0.41678625273483155;-0.43522803295852697;-0.43522807082090265;0.38141510935350187;0.3661632211213214;0.5287048591040215;1.0000067893987126
53.080217;1.1013757265643023;0.4166421962851788;0.37835500629764846;-0.40686147504048814;-0.36935117753254704;1.0927879678530426;0.9999437594065174;9.998662520207844;0.4167869971293496;-0.435228033386915;-0.43522807099491356;0.38141511621587965;0.3661638270706291;0.5287037930298033;1.0000061974369898
53.090217;1.101381048952767;0.41664344535799924;0.37835502604956367;-0.40686147322500144;-0.36935117731642086;1.092790117136141;0.9999489270962744;9.998624490758836;0.41678776771942605;-0.4352280337893907;-0.43522807110750833;0.38141510376119114;0.36616443767325874;0.5287026980077286;1.0000055344671457
53.100217;1.101386494130056;0.41664470854548885;0.37835504394706965;-0.4068614713731531;-0.36935117713100674;1.0927922643846604;0.999954159573851;9.998585964612076;0.4167885605821391;-0.4352280341677772;-0.43522807115642337;0.3814150682028705;0.3661650506994018;0.5287015760768909;1.0000048049119448
53.110217;1.1013920576647043;0.41664598454434043;0.37835505789218427;-0.40686146948877927;-0.36935117697620584;1.0927944082015884;0.9999594510867147;9.998546984010177;0.4167893718726357;-0.4352280345243186;-0.43522807114003925;0.38141500658667277;0.36616566428671943;0.528700429535444;1.0000040117510471
53.120217;1.1013977346204564;0.41664722030994616;0.37835501830431506;-0.40686024478872024;-0.36935006679786514;1.0927965451606596;0.9999647952144808;9.998507591291991;0.4167901974321498;-0.43522803486163364;-0.4352280710572972;0.3814149174537634;0.3661662773036312;0.528699260649056;1.0000031559868745
53.130217;1.1014035182224307;0.4166485240993915;0.37835502173699836;-0.4068602428540025;-0.36935006670333026;1.0927986700296919;0.999970185394262;9.998467835372699;0.4167910324968887;-0.4352280351823495;-0.4352280709076275;0.38141480103264525;0.3661668892498073;0.5286980715064229;1.0000022371975446
53.140217;1.1014093995036018;0.41664984424903206;0.37835501993413617;-0.406860240902563;-0.3693500666384397;1.0928007766040073;0.9999756142673821;9.99842776987411;0.4167918719643871;-0.4352280354888554;-0.43522807069107927;0.38141465872512625;0.3661664997236608;0.5286961716373072;1.000001253929899
53.150217;1.1014153678345104;0.416651182052488;0.37835501330674104;-0.40686023893959716;-0.3693500666032235;1.0928028584476908;0.9999810735525891;9.99838744605533;0.4167927110022608;-0.4352280357834526;-0.43522807040829176;0.38141449252174575;0.36616710770303756;0.5286949481316692;1.0000002037437243
53.160217;1.1014214121148542;0.41665253853730366;0.37835500184288884;-0.4068602369697336;-0.36935006659799696;1.0928049091441914;0.9999865550106372;9.99834691642224;0.41679354547789144;-0.4352280360683001;-0.4352280700600259;0.3814143045494062;0.3661677112654086;0.5286937115805723;0.9999990839376364
53.170217;1.1014275222336276;0.4166539150022633;0.3783549846213877;-0.40686023499731805;-0.3693500666228401;1.09280692229006;0.9999920504009201;9.998306242758675;0.4167943719095063;-0.43522803634519297;-0.4352280696469168;0.3814140966313323;0.36616830782440396;0.5286924668105224;0.9999978930556515
53.180217;1.10143368909909;0.41665531292815194;0.37835495969106697;-0.40686023302642754;-0.3693500666772142;1.092808891538669;0.9999975504823911;9.998265496047955;0.41679518703878343;-0.43522803661587095;-0.4352280691699346;0.38141387008108957;0.36616889452980517;0.5286912204457517;0.9999966319361923
53.190217;1.1014399028926642;0.41665673324014735;0.37835492415593924;-0.4068602310608022;-0.3693500667600458;1.0928108106624859;1.0000030456602407;9.998224752265932;0.4167959877024772;-0.43522803688256206;-0.43522806863075403;0.38141362612624846;0.36616946867821887;0.5286899800067588;0.9999953035053819
53.200217;1.1014461523726429;0.41665817582698594;0.3783548744820292;-0.4068602291038945;-0.3693500668699728;1.0928126737694532;1.0000085282351991;9.998184088253634;0.4167967713047152;-0.43522803714810615;-0.435228068031535;0.38141336649383367;0.3661700279189338;0.5286887528433866;0.9999939118870603
53.210217;1.1014524256006077;0.4166595862959948;0.37835475859307094;-0.4068590043711541;-0.36934895695168996;1.0928144760790461;1.000013993989236;9.998143581296901;0.41679753607789083;-0.4352280374157335;-0.4352280673749651;0.38141309321607697;0.3661705701203557;0.528687545789317;0.9999924615370419
53.220217;1.101458710200024;0.41666106976399936;0.3783546703332237;-0.4068590024410211;-0.3693489571116628;1.0928162143229811;1.0000194417548747;9.99810331375752;0.416798280464724;-0.4352280376886783;-0.4352280666646721;0.3814128081110731;0.3661700932835343;0.5286856730757844;0.9999909563716649
53.230217;1.1014649934697727;0.4166625707198992;0.3783545590151863;-0.40685900052808016;-0.36934895729539247;1.0928178854788586;1.0000248712235942;9.998063369788035;0.4167990022196935;-0.4352280379695522;-0.43522806590513485;0.3814125125989971;0.36617059576154426;0.5286845264548495;0.9999893993114485
53.240217;1.1014712631237928;0.41666408702279123;0.3783544230381904;-0.4068589986344554;-0.36934895750309915;1.0928194850961732;1.0000302812217758;9.998023820984656;0.4167996981741873;-0.4352280382599097;-0.4352280651011306;0.3814122077786055;0.3661710765452463;0.5286834203293223;0.9999877924521741
53.250217;1.1014775083037915;0.4166656171859636;0.3783542611243077;-0.4068589967624588;-0.36934895773580284;1.0928210067531536;1.0000356697377197;9.997984724027143;0.41680036463425707;-0.435228038560493;-0.43522806425739025;0.381411894850701;0.36617153550368575;0.5286823615073438;0.9999861372458889
53.260217;1.1014837199435028;0.41666716032347173;0.3783540723611216;-0.4068589949143356;-0.3693489579949957;1.0928224423068416;1.0000410340574395;9.99794614114712;0.41680099781149527;-0.435228038871615;-0.4352280633786023;0.3814115753165528;0.3661719733821126;0.5286813564189692;0.9999844345637192
53.270217;1.1014898905948276;0.41666871538304023;0.3783538562756353;-0.40685899309180223;-0.369348958282239;1.09282378282342;1.0000463702642783;9.997908154709096;0.4168015941550447;-0.4352280391931705;-0.43522806246951207;0.38141125062346637;0.36617239120316203;0.528680410411301;0.9999826851707527
53.280217;1.1014960148800885;0.4166702805867166;0.378353612457751;-0.4068589912960589;-0.3693489585985721;1.092825020040632;1.0000516730033846;9.99787085051536;0.41680215066953397;-0.43522803952470546;-0.43522806153502325;0.38141092214506817;0.36617278943536485;0.528679527299783;0.9999808911433778
53.290217;1.1015020896462737;0.41667185333388457;0.3783533399388324;-0.4068589895279523;-0.36934895894399006;1.0928261473532297;1.0000569354197153;9.997834293406568;0.4168026650401028;-0.43522803986563513;-0.435228060580367;0.3814105915515845;0.3661731676115936;0.5286787097634454;0.9999790573791749
53.300217;1.101508112760857;0.41667343021748804;0.37835303695461797;-0.40685898778812146;-0.36934895931770456;1.0928281596826708;1.000062149377946;9.997798529321056;0.4168031355768642;-0.43522804021513023;-0.4352280596110875;0.3814102608805422;0.36617352441587275;0.5286779598208098;0.9999771913003664
