time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.310217;1.1015140819239366;0.4166749537869935;0.37835265289524983;-0.4068577632894146;-0.3693478496650795;1.0928290528849969;1.0000673064674757;9.997763602767188;0.4168035611199616;-0.4352280405718684;-0.43522805863264136;0.38140993232368936;0.36617285802185656;0.5286765861054813;0.9999753005906158
53.320217;1.1015209932999785;0.41667688831374833;0.3783522681170035;-0.406858147102507;-0.369347865070379;1.0928298238077416;1.0000723990462517;9.997729565743205;0.4168039408560759;-0.4352280409342209;-0.43522805764990463;0.38140960808824154;0.3661731665339077;0.5286759732328928;0.9999733911561547
53.330217;1.1015268454347453;0.4166784527354056;0.3783518618859908;-0.40685814545149135;-0.3693478655255336;1.09283047064333;1.0000774206135554;9.997696481375486;0.4168042741093385;-0.43522804130056486;-0.4352280566669062;0.3814092904171049;0.3661734484317625;0.5286754270467346;0.9999714671394268
53.340217;1.1015326343506757;0.4166800052236089;0.3783514186348103;-0.40685814383165614;-0.36934786600769287;1.0928309932436011;1.000082365540274;9.997664421570917;0.416804560136178;-0.43522804166935747;-0.4352280556866852;0.3814089814650718;0.36617370293841206;0.5286749447866415;0.9999695322187723
53.350217;1.1015383580113018;0.41668154262035456;0.37835093837242256;-0.4068581422437007;-0.36934786651761264;1.0928313938084715;1.0000872283565383;9.997633457778996;0.4168047980449888;-0.43522804203930465;-0.4352280547112543;0.38140868301453473;0.3661739298688474;0.5286745228404486;0.9999675904223378
53.360217;1.1015440145057975;0.416683062195525;0.3783504219020581;-0.40685814068822584;-0.3693478670564471;1.092831676666844;1.0000920032706042;9.997603661801074;0.41680498701230373;-0.4352280424095681;-0.43522805374199725;0.3814083962947324;0.36617412905348595;0.5286741572755853;0.999965646148932
53.370217;1.1015496002915173;0.41668456153649075;0.3783498701883169;-0.4068581391662858;-0.36934786762521427;1.092831846546608;1.0000966843695416;9.997575110936086;0.4168051264534087;-0.4352280427797262;-0.4352280527802061;0.3814081218525704;0.3661743000799497;0.5286738443544241;0.9999637039591219
53.380217;1.1015551097734757;0.41668603864877124;0.37834928417250546;-0.4068581376798818;-0.36934786822447874;1.0928319074828798;1.0001012661601463;9.997547880748014;0.4168052159920152;-0.435228043149662;-0.43522805182707774;0.38140785953590883;0.3661744424091005;0.5286735802564372;0.9999617680976118
53.390217;1.1015605366979844;0.41668749214954914;0.3783486648508074;-0.4068581362319049;-0.36934786885430604;1.092831863207374;1.0001057442321322;9.997522037467107;0.4168052555611372;-0.4352280435193629;-0.4352280508834238;0.3814076087430358;0.3661745555162675;0.5286733602127033;0.9999598420036996
53.400217;1.1015658752978867;0.4166889212042391;0.3783480130399567;-0.4068581348254596;-0.36934786951432;1.0928317175929525;1.0001101160384842;9.997497639212101;0.41680524553093695;-0.43522804388853387;-0.4352280499497678;0.3814073687650763;0.36617363889626925;0.5286724854479931;0.9999579286957122
53.410217;1.1015711203575418;0.41669027183915935;0.3783472806700708;-0.4068569106743765;-0.3693467601499132;1.0928314748332524;1.0001143813586881;9.997474734025653;0.41680518647517606;-0.43522804425629674;-0.43522804902669787;0.3814071388803102;0.36617369197738975;0.5286723336386324;0.9999560318082785
53.420217;1.1015762671588905;0.41669165023342847;0.37834656479933165;-0.4068569093587387;-0.3693467608675001;1.0928311400492605;1.0001185418351501;9.997453354148124;0.4168050788608719;-0.4352280446212626;-0.43522804811502847;0.38140691830129064;0.36617371429779666;0.5286722055236677;0.9999541565787468
53.430217;1.1015813108692245;0.4166930023110438;0.3783458172206276;-0.40685690809166425;-0.3693467616113024;1.0928307196384153;1.0001225996742569;9.997433519066842;0.4168049232721505;-0.4352280449819508;-0.4352280472157254;0.3814067064854008;0.36617370589899845;0.5286720953622982;0.9999523105700948
53.440217;1.101586244937259;0.41669432684926827;0.37834503834988364;-0.4068569068749466;-0.3693467623790699;1.0928302202934308;1.0001265565764346;9.997415245651394;0.41680472095499216;-0.43522804533708626;-0.4352280463298028;0.38140650364011064;0.36617366723345246;0.5286719980891605;0.9999505036869866
53.450217;1.101591059970407;0.41669562167954416;0.37834422858526723;-0.40685690571025307;-0.36934676316825654;1.0928296480198696;1.000130413238549;9.997398552256618;0.41680447403043197;-0.43522804568540896;-0.4352280454584245;0.38140631072109643;0.36617359848800934;0.5286719089411956;0.999948747020513
53.460217;1.1015957441631525;0.4166968838223547;0.3783433882557519;-0.40685690459898577;-0.36934676397578;1.0928290088910995;1.000134168710917;9.997383455144359;0.41680418529374275;-0.43522804602546006;-0.43522804460309805;0.38140612884070074;0.36617349930490445;0.5286718235600468;0.9999470508257647
53.470217;1.1016002848013502;0.41669810969391785;0.378342517698548;-0.40685690354205156;-0.3693467647982809;1.0928283099279374;1.000137820056657;9.997369967102001;0.4168038578178917;-0.43522804635580203;-0.4352280437656444;0.3814059586355764;0.3661733694361524;0.5286717384808916;0.9999454231532336
53.480217;1.101604669814553;0.41669929532621947;0.3783416172993828;-0.40685690253989665;-0.36934676563279406;1.0928275577757203;1.0001413630426297;9.997358102126677;0.4168034944855541;-0.4352280466753248;-0.4352280429480799;0.3814058000058847;0.3661732095919758;0.528671651240054;0.9999438703235515
53.490217;1.1016088884555149;0.4167004369638412;0.37834068747729194;-0.4068569015928261;-0.3693467664769951;1.0928267562713856;1.0001447931799414;9.997347878542817;0.416803097828492;-0.43522804698331147;-0.4352280421525446;0.38140565228170575;0.36617302168163507;0.5286715599144803;0.999942398388089
53.500217;1.1016129307717932;0.4167015312446495;0.3783397289043751;-0.40685690070125247;-0.36934676732878746;1.0928259057702492;1.0001481062838198;9.997339310176411;0.4168026705295539;-0.43522804727946024;-0.43522804138109084;0.3814055146543669;0.36617180845781094;0.5286707704361701;0.9999410135213652
53.510217;1.1016167867883622;0.41670252140064046;0.3783386944930828;-0.4068556770766124;-0.3693456581320053;1.0928250049314328;1.0001512985823315;9.997332388831408;0.4168022159405494;-0.43522804756390016;-0.4352280406354469;0.3814053864582183;0.36617157293114366;0.5286706664208444;0.9999397204178618
53.520217;1.101620446664459;0.41670351083589197;0.37833768320894984;-0.4068556762965543;-0.3693456589919253;1.0928240531442717;1.0001543670423598;9.997327074709405;0.4168017377800337;-0.4352280478368816;-0.43522803991680575;0.3814052672295299;0.3661713178745362;0.5286705540603067;0.9999385205865707
53.530217;1.1016239013393214;0.4167044431948644;0.37833664865187566;-0.40685567557144214;-0.36934565985252593;1.0928230516993824;1.0001573099327403;9.99732330541337;0.41680123949378156;-0.4352280480981819;-0.43522803922566133;0.38140415689490204;0.366171045687215;0.5286697099891786;0.9999374129453229
53.540217;1.1016271424760606;0.41670531564808716;0.3783355923707224;-0.406855674899922;-0.3693456607120329;1.092822003633435;1.0001601266770375;9.99732101768349;0.4168007241076937;-0.43522804834680795;-0.43522803856207715;0.3814040558513308;0.36617075866280524;0.5286695745083573;0.9999363957097281
53.550217;1.1016301619637165;0.4167061253205299;0.3783345155809654;-0.40685567428041286;-0.36934566156876775;1.0928209135350149;1.0001628169475283;9.99732015755182;0.416800194561233;-0.4352280485812959;-0.4352280379261895;0.3814039646613486;0.3661704592841308;0.5286694234559229;0.9999354670484445
53.560217;1.1016329518909291;0.4167068700982301;0.3783334197453388;-0.4068556737117107;-0.36934566242078726;1.0928197874280765;1.000165380147981;9.997320670314918;0.4167996539654923;-0.43522804880006183;-0.435228037318265;0.38140388389648006;0.3661701500420427;0.5286692546924276;0.9999346248028156
53.570217;1.1016355050071873;0.4167075497340516;0.37833230671049484;-0.4068556731931088;-0.3693456632656675;1.092818632109062;1.0001678157768839;9.99732250093513;0.4167991052615185;-0.43522804900126527;-0.4352280367384305;0.3814038142990308;0.36616983305362755;0.5286690667970945;0.9999338664710306
53.580217;1.1016378151912305;0.4167081659513511;0.3783311783699842;-0.40685567272423917;-0.36934566410059594;1.092817454383633;1.0001701238849807;9.997325610949384;0.416798550695646;-0.4352280491827868;-0.4352280361864457;0.38140375666965354;0.3661695101966226;0.5286688587162928;0.9999331892130171
53.590217;1.1016398778890657;0.41670872159269595;0.3783300367482884;-0.4068556723050727;-0.3693456649227744;1.0928162605840954;1.0001723044995874;9.99732997639329;0.41679799195380013;-0.43522804934290515;-0.43522803566160473;0.3814037113632024;0.36616818349334596;0.5286679370665714;0.9999325899735411
53.600217;1.1016416901265569;0.4167092198166403;0.37832888454010544;-0.40685567193575345;-0.36934566572968797;1.0928150561377095;1.0001743558192493;9.997335564121542;0.4167974305986706;-0.4352280494809827;-0.4352280351629724;0.3814036779863606;0.36616785530754764;0.5286676863571453;0.9999320656618496
53.610217;1.1016432499162296;0.4167096636892175;0.37832772522925845;-0.4068556716161851;-0.3693456665190737;1.092813844893975;1.0001762728878834;9.997342319547226;0.4167968679837178;-0.4352280495973685;-0.43522803468975274;0.3814036556493291;0.3661675285972116;0.5286674146513741;0.9999316128679738
53.620217;1.1016445558919867;0.4167100027800678;0.37832651402887546;-0.4068544485568008;-0.36934455723505755;1.0928126281747956;1.0001780485238203;9.997350177358074;0.41679630480344493;-0.43522804969278606;-0.4352280342413634;0.381403643424067;0.3661672068869105;0.5286671231993249;0.9999312276217391
53.630217;1.1016456073119103;0.41671034703391147;0.3783253509986296;-0.40685444833385837;-0.36934455798353977;1.0928114043235744;1.0001796755154544;9.997359078208744;0.4167957408254973;-0.43522804976777923;-0.4352280338173335;0.3814036406019788;0.36616689357137383;0.5286668133396534;0.9999309054644224
53.640217;1.1016464037589973;0.41671064664069996;0.3783241900556006;-0.40685444815597066;-0.36934455870881633;1.0928101693519292;1.0001811479671547;9.997368972744836;0.41679517497284363;-0.4352280498224612;-0.4352280334172487;0.38140364671547755;0.36616659124725215;0.5286664862858363;0.9999306411388305
53.650217;1.1016469446782589;0.41671090530102517;0.3783230331240986;-0.40685444801994614;-0.36934455940890404;1.0928089182773593;1.000182461368704;9.99737981013135;0.4167946056620174;-0.4352280498566483;-0.43522803304076124;0.3814036611721819;0.3661663015847433;0.5286661432708623;0.9999304281890564
53.660217;1.1016472299603617;0.4167111266374027;0.3783218821097459;-0.40685444792251707;-0.3693445600818443;1.0928076470900228;1.0001836120165422;9.99739152774172;0.4167940312106533;-0.4352280498702196;-0.43522803268759863;0.3814036825560383;0.3661660253674772;0.5286657853680612;0.9999302597915948
53.670217;1.101647261049763;0.41671131427105707;0.3783207389018515;-0.40685444786084324;-0.36934456072577;1.0928063547452285;1.0001845965602463;9.997404057233098;0.41679345017943614;-0.43522804986326624;-0.43522803235740926;0.38140370824339137;0.36616576235199716;0.5286654131185661;0.9999301304827609
53.680217;1.101647040239656;0.41671147208468634;0.3783196050162236;-0.40685444783273556;-0.3693445613387484;1.0928050431176104;1.000185412293477;9.997417338083109;0.41679286163175594;-0.4352280498358865;-0.43522803204940236;0.38140373457722615;0.3661655112107396;0.5286650263434431;0.9999300367620458
53.690217;1.1016465689186068;0.41671160433987103;0.3783184814960673;-0.4068544478366486;-0.3693445619185984;1.0928037147699903;1.0001860576735493;9.99743132076884;0.4167922653702201;-0.435228049788044;-0.4352280317620581;0.38140375721483444;0.36616426994116963;0.5286639317491063;0.9999299765778745
53.700217;1.1016458475085278;0.41671171536926127;0.3783173692385341;-0.4068544478713911;-0.3693445624628562;1.0928023707317625;1.0001865321153218;9.997445954122394;0.4167916618183007;-0.43522804971967666;-0.4352280314932239;0.3814037714286906;0.3661640364239009;0.5286635135894179;0.9999299493970312
53.710217;1.1016448772765721;0.416711809217032;0.3783162693156028;-0.40685444793564035;-0.3693445629689761;1.0928010096838006;1.0001868352566181;9.9974611701243;0.41679105137410155;-0.4352280496308729;-0.43522803124064324;0.3814037724844615;0.36616380871572923;0.5286630802315205;0.999929956490833
53.720217;1.1016436625903239;0.41671183611394735;0.37831513435972836;-0.40685322523873907;-0.3693434533808437;1.0927996283955272;1.0001869664579257;9.997476879974911;0.4167904341385406;-0.43522804952193883;-0.4352280310025878;0.3814037561725853;0.3661635853200479;0.5286626343004568;0.9999300005496523
53.730217;1.101642212073207;0.4167119058136986;0.3783140619815564;-0.4068532253562633;-0.36934345380449923;1.0927982223596033;1.0001869249362532;9.997492978835755;0.41678981044364094;-0.4352280493933263;-0.43522803077816963;0.3814037191919216;0.3661633654190353;0.5286621792512821;0.9999300851354505
53.740217;1.1016405378854992;0.41671196733877325;0.37831300405101403;-0.4068532254969059;-0.36934345418494013;1.0927967860035033;1.0001867101897846;9.997509355507034;0.4167891812649947;-0.435228049245579;-0.4352280305671045;0.38140365922518166;0.36616314857209287;0.528661718738291;0.9999302139619926
53.750217;1.1016386540567809;0.41671202297742016;0.3783119609647765;-0.4068532256582597;-0.3693434545211633;1.0927953131343795;1.0001863220890892;9.997525899840435;0.4167885478579867;-0.43522804907936946;-0.4352280303691169;0.38140357497846655;0.3661629341094416;0.5286612567233854;0.9999303898554776
53.760217;1.1016365749038861;0.4167120752043288;0.378310933287379;-0.4068532258380394;-0.3693434548120457;1.092793797855529;1.0001857610669989;9.997542499609864;0.4167879109866983;-0.43522804889559946;-0.43522803018349676;0.38140346607589626;0.36616272085814333;0.5286607972734556;0.9999306139587653
53.770217;1.1016343140832503;0.4167121266252885;0.37830992157586707;-0.40685322603418556;-0.3693434550564653;1.0927922349705839;1.0001850280290718;9.997559037466688;0.4167872705348365;-0.4352280486954142;-0.4352280300090911;0.3814033325080986;0.3661625071674309;0.528660343860196;0.9999308857405418
53.780217;1.10163188482329;0.4167121799204407;0.37830892648522774;-0.40685322624486675;-0.36934345525348194;1.0927906198983697;1.0001841228498085;9.997575402944136;0.41678662594306426;-0.43522804847994095;-0.43522802984455367;0.38140317409954505;0.3661612910325516;0.528659206549152;0.9999312039157502
53.790217;1.1016293006209195;0.4167122376907783;0.37830794906941906;-0.4068532264683615;-0.36934345540228697;1.0927889491380804;1.0001830431983803;9.99759151173002;0.4167859770460647;-0.43522804825006106;-0.4352280296885207;0.3814029905759727;0.36616107035488216;0.528658772183792;0.999931567310348
53.800217;1.101626574709634;0.41671230194998365;0.3783069907891676;-0.40685322670325524;-0.3693434555022383;1.0927872206687848;1.0001817858192872;9.99760730942722;0.41678532449115757;-0.43522804800651366;-0.4352280295396005;0.3814027819621798;0.3661608431284765;0.5286583500490203;0.9999319751125287
53.810217;1.101623718427643;0.41671237352885526;0.3783060531948564;-0.40685322694885184;-0.3693434555531864;1.0927854333608749;1.0001803492608632;9.99762275781958;0.41678466983738965;-0.435228047749956;-0.4352280293962702;0.3814025489316244;0.3661606073210517;0.5286579416771022;0.9999324271979302
53.820217;1.1016207409900238;0.41671245190812345;0.37830513763274176;-0.4068532272052719;-0.36934345555567816;1.0927835866378726;1.0001787356471623;9.997637820824167;0.41678401588402836;-0.43522804748085064;-0.4352280292568945;0.38140229300896517;0.366160360719502;0.5286575480460877;0.9999329245627003
53.830217;1.101617651393305;0.4167124820891384;0.3783041965515551;-0.40685200468446014;-0.369342345456963;1.0927816813407882;1.0001769499176727;9.9976524567191;0.4167833668068733;-0.4352280471995208;-0.4352280291200281;0.3814020162606976;0.36616010106278035;0.5286571694184354;0.9999334692182359
53.840217;1.101614459593312;0.41671256850732774;0.37830332701207675;-0.406852004965613;-0.3693423453661329;1.0927797208121242;1.0001749977350893;9.997666619342711;0.41678272763357904;-0.4352280469063224;-0.4352280289847341;0.381401720595468;0.36615982630250693;0.5286568056613582;0.9999340639573889
53.850217;1.1016111751124065;0.4167126552501021;0.37830247978472353;-0.4068520052615118;-0.36934234523082865;1.0927777111149721;1.0001728848836677;9.997680269184311;0.41678210357026085;-0.4352280466016956;-0.435228028850461;0.3814014075077451;0.36615953477207763;0.5286564566756738;0.9999347131028206
53.860217;1.1016078050996867;0.4167127400308358;0.37830165337757715;-0.4068520055736787;-0.36934234505272645;1.0927756601679919;1.0001706180272731;9.997693383694134;0.41678149975371315;-0.43522804628609824;-0.4352280287165145;0.3814010784508701;0.36615922524197736;0.528656122396148;0.9999354228676102
53.870217;1.1016043545351846;0.4167128208478317;0.3783008456343978;-0.4068520059033413;-0.36934234483358186;1.0927735760984072;1.0001682046401172;9.997705960582282;0.41678092152663854;-0.4352280459599966;-0.43522802858174114;0.38140073530402235;0.3661588967045083;0.5286558027538104;0.999936199518998
53.880217;1.1016008279216676;0.4167128955292647;0.3783000536447727;-0.40685200625143597;-0.3693423445749474;1.0927714655702803;1.000165652616398;9.9977180153363;0.4167803748531443;-0.43522804562404904;-0.43522802844483166;0.3814003807216075;0.3661585479395742;0.5286554977956466;0.9999370471011801
53.890217;1.1015972299463495;0.416712961145605;0.3782992740659533;-0.4068520066185963;-0.3693423442780817;1.0927693335990856;1.0001629710124698;9.997729574467504;0.416779866233146;-0.43522804527936515;-0.4352280283046456;0.38140001825605707;0.3661571774613775;0.5286545153155291;0.9999379664922186
53.900217;1.101593564939837;0.41671301410385736;0.37829850376266344;-0.40685200700518637;-0.36934234394401777;1.0927671852262932;1.0001601704632272;9.997740671332267;0.41677940216875414;-0.4352280449276527;-0.4352280281601411;0.3813996520497259;0.3661567841816153;0.5286542409993248;0.9999389559644256
53.910217;1.1015898368018697;0.41671305110794826;0.37829774011829265;-0.4068520074113818;-0.3693423435737486;1.0927650268800384;1.0001572622938055;9.997751349395248;0.41677898862089474;-0.43522804457122993;-0.4352280280102106;0.38139928650330673;0.3661563681774411;0.5286539837762696;0.9999400129531135
53.920217;1.101586049832591;0.4167130699542081;0.37829698089673197;-0.40685200783719827;-0.3693423431684068;1.092762865990341;1.0001542583560368;9.997761666261372;0.4167786304749224;-0.4352280442128523;-0.4352280278534936;0.3813989261076259;0.36615593068083613;0.5286537450397764;0.99994113538289
53.930217;1.101582209417253;0.4167130695699543;0.3782962241599345;-0.4068520082824269;-0.36934234272911876;1.092760709710358;1.0001511717002527;9.997771692287692;0.4167783312251511;-0.43522804385536645;-0.4352280276883366;0.38139857502368224;0.36615547330474774;0.5286535255492042;0.9999423215403082
53.940217;1.10157832213584;0.4167130496774735;0.3782954684648671;-0.40685200874654914;-0.36934234225677887;1.092758563340915;1.0001480159053684;9.997781504731584;0.41677809325557846;-0.4352280435013346;-0.4352280275131662;0.38139823682394647;0.36615499734127266;0.5286533256164262;0.9999435693915149
53.950217;1.101574395862496;0.4167129568916173;0.37829466443483084;-0.40685078643988115;-0.3693412316982107;1.0927564294872758;1.0001448032831575;9.997791179048003;0.4167779184613853;-0.43522804315257324;-0.4352280273268968;0.3813979148522106;0.3661545036210472;0.5286531453290028;0.9999448765181481
53.960217;1.101570439552982;0.4167128976459737;0.3782939082660203;-0.4068507869391848;-0.3693412311618131;1.0927553097274725;1.0001415436413463;9.997800781843049;0.4167778085685813;-0.43522804280964755;-0.43522802712898195;0.3813976125719703;0.366153992595874;0.5286529838876547;0.9999462409643152
53.970217;1.1015664623266783;0.4167128177594755;0.3782931506187527;-0.40685078745425635;-0.36934123059484564;1.0927532074456583;1.0001382443988953;9.997810368947034;0.41677776491634694;-0.43522804247180646;-0.4352280269191715;0.38139733361773326;0.36615346429708884;0.528652839198317;0.9999476617865065
53.980217;1.1015624728110929;0.41671271655089265;0.37829239025644673;-0.4068507879834559;-0.3693412299990471;1.0927511284453777;1.0001349119796796;9.997819985432702;0.4167777880590248;-0.4352280421374387;-0.4352280266972497;0.38139708173834896;0.3661529183548873;0.5286527084543095;0.9999491382913439
53.990217;1.1015584791690387;0.4167125942325697;0.3782916256143203;-0.40685078852491335;-0.3693412293764307;1.0927490789204077;1.000131553110403;9.997829665054201;0.4167778776216989;-0.43522804180452335;-0.43522802646298747;0.3813968605263602;0.3661513540531014;0.5286518961554084;0.9999506688320634
54.000217;1.1015544892632816;0.4167124520793137;0.37829085510622174;-0.406850789076532;-0.36934122872908887;1.0927470635859822;1.0001281748506827;9.997839433095326;0.4167780324340957;-0.43522804147099653;-0.43522802621611395;0.38139667307347663;0.3661507702173535;0.5286517840554489;0.9999522500750334
54.010217;1.101550510938799;0.4167122920220739;0.37829007772864626;-0.4068507896358733;-0.3693412280594793;1.092745085872062;1.0001247845336874;9.99784931349452;0.41677825091811854;-0.43522804113509445;-0.43522802595616283;0.3813965217044094;0.3661501652485378;0.5286516766766306;0.9999538765867643
54.020217;1.1015465522141192;0.4167121164000108;0.3782892937982366;-0.4068507902001121;-0.3693412273705613;1.092743148324654;1.000121390188984;9.997859328853105;0.41677853176720814;-0.43522804079530153;-0.4352280256825444;0.3813964077423334;0.3661495373276894;0.5286515713659394;0.9999555409486413
54.030217;1.101542620706993;0.41671192793153516;0.37828850501877853;-0.40685079076614644;-0.36934122666544034;1.0927412511603443;1.0001179998109315;9.997869490441877;0.4167788743510514;-0.4352280404501544;-0.435228025394852;0.3813963314309199;0.3661488842642285;0.5286514657109388;0.9999572351366867
54.040217;1.1015387228495397;0.4167117291834864;0.3782877137522031;-0.4068507913309286;-0.3693412259469113;1.092739391277085;1.0001146195048132;9.997879794443106;0.41677927840951895;-0.43522804009848587;-0.4352280250929028;0.3813962919983571;0.36614820316483815;0.5286513573998802;0.9999589521724158
54.050217;1.1015348640570135;0.4167115216461193;0.37828692242659084;-0.40685079189201157;-0.36934122521743157;1.0927375638176857;1.000111252475146;9.99789023160295;0.4167797434684275;-0.43522803973966595;-0.4352280247764578;0.38139628779595125;0.36614749063118635;0.5286512444900876;0.9999606863580354
54.060217;1.1015310492086499;0.4167112518573537;0.37828608472840963;-0.4068495696590198;-0.36934011442567277;1.0927357634074208;1.0001078993551924;9.99790079545107;0.41678026838204524;-0.4352280393732644;-0.43522802444495456;0.3813963167357301;0.36614674341763653;0.5286511259278691;0.999962432841217
54.070217;1.1015272821681457;0.4167110249221535;0.37828529895423485;-0.40684957020914886;-0.36934011368237274;1.0927339835235952;1.0001045586635384;9.997911477904243;0.4167808511336395;-0.43522803899851564;-0.43522802409745115;0.3813963770145878;0.36614595883075285;0.5286510017751624;0.9999641873622687
54.080217;1.1015235654052726;0.4167107843662488;0.378284517304357;-0.40684957075364864;-0.36934011293727115;1.09273221620825;1.00010122726262;9.997922261295901;0.4167814889391029;-0.43522803861414455;-0.43522802373286035;0.3813964675482631;0.36614513456430453;0.5286508727746626;0.9999659461850731
54.090217;1.1015199015906931;0.41671052596243924;0.3782837406889627;-0.4068495712931829;-0.36934011219422064;1.0927304525799155;1.0000979019988299;9.997933111428214;0.4167821784948346;-0.4352280382187323;-0.43522802335025984;0.38139658791256237;0.3661442685294903;0.5286507395150805;0.9999677066005351
54.100217;1.101516295731482;0.4167102447694024;0.3782829709548066;-0.40684957182838477;-0.36934011145709084;1.092728683731906;1.0000945815607931;9.997943969979834;0.41678291628918845;-0.43522803781143166;-0.43522802294898516;0.3813967381209967;0.3661423592810041;0.5286499096099994;0.9999694672078269
54.110217;1.1015127550251287;0.416709935510289;0.3782822105748914;-0.4068495723591959;-0.3693401107298785;1.0927269020855233;1.000091266601823;9.997954759937475;0.416783699035246;-0.43522803739254473;-0.4352280225286461;0.38139691810473814;0.36614140657373134;0.5286497679697555;0.9999712275523545
54.120217;1.1015092870159853;0.4167095931033615;0.37828146200610496;-0.4068495728849805;-0.3693401100165737;1.0927251021319966;1.0000879591329166;9.997965403289092;0.41678452401862115;-0.43522803696370294;-0.4352280220892815;0.3813971270304305;0.3661404113233073;0.5286496225687654;0.9999729881760285
54.130217;1.101505898727071;0.4167092134104796;0.37828072737284923;-0.4068495734052277;-0.36934010932053224;1.0927232802002764;1.000084662674115;9.99797583277896;0.41678538909777846;-0.435228036527668;-0.43522802163133284;0.3813973631061582;0.3661393752487138;0.5286494744359685;0.9999747507952496
54.140217;1.1015035966672997;0.4167091555189651;0.3782799941071412;-0.4068499594064469;-0.3693401236211397;1.0927214337703326;1.0000813826423647;9.997985998431142;0.4167862924661779;-0.43522803608785876;-0.4352280211552856;0.3813976237998746;0.36613830073944376;0.528649325196115;0.9999765174723187
54.150217;1.1015003917571276;0.41670869450129794;0.3782792940170862;-0.406849959915216;-0.3693401229663974;1.0927195605864235;1.0000781263012837;9.99799587064206;0.416787232366715;-0.43522803564784646;-0.4352280206614608;0.3813979062227366;0.36613719082179286;0.5286491768682405;0.9999782896880104
54.160217;1.1014972933399187;0.4167081919144962;0.37827861573872207;-0.40684996041809923;-0.36934012233512203;1.0927176581823512;1.0000749020651216;9.998005434939078;0.41678820676198414;-0.43522803521097114;-0.4352280201500193;0.3813982075922879;0.3661360490397151;0.528649031593506;0.9999800684419017
54.170217;1.10149431186792;0.4167076479231483;0.3782779628803;-0.4068499609152076;-0.36934012172912917;1.092715723837371;1.0000717184767351;9.99801468903062;0.4167892128627164;-0.435228034780251;-0.43522801962097807;0.38139852549165904;0.36613487954491447;0.5286488916932982;0.9999818541519296
54.180217;1.1014914570748096;0.4167070625625219;0.378277338888086;-0.4068499614069989;-0.36934012114989817;1.0927137542296548;1.0000685836791132;9.998023648461514;0.4167902468693845;-0.4352280343585069;-0.43522801907443726;0.3813988580113117;0.3661336872981335;0.5286487598129357;0.9999836457423512
54.190217;1.1014887374799556;0.41670638244051567;0.37827669800643365;-0.4068487391041626;-0.3693390105443074;1.0927117453483342;1.0000655055196963;9.998032347318834;0.4167913044289751;-0.4352280339483403;-0.4352280185108454;0.38139920388579956;0.36613247771997093;0.5286486389038753;0.9999854406078753
54.200217;1.1014861603989548;0.4167057147246046;0.37827613868030696;-0.4068487395873642;-0.36933901001982333;1.0927096938565726;1.0000624911936338;9.998040832469785;0.4167923812772038;-0.43522803355215406;-0.4352280179310111;0.38139956230534305;0.3661312559853611;0.5286485321341796;0.9999872358849887
54.210217;1.101483732587816;0.4167050069963634;0.37827561295149775;-0.40684874006703703;-0.3693390095214352;1.0927075987185741;1.00005954569783;9.998049163540541;0.41679347328759353;-0.43522803317230235;-0.4352280173361549;0.38139993244875836;0.3661290268049224;0.5286477499904803;0.999989028691748
54.220217;1.1014814609418488;0.4167042606143645;0.3782751207760962;-0.40684874054340797;-0.3693390090473309;1.0927054610539264;1.0000566705669658;9.998057413522437;0.4167945761759164;-0.43522803281079514;-0.43522801672825406;0.3814003134196614;0.36612779474887275;0.5286476794568191;0.9999908145692089
54.230217;1.1014793525409983;0.4167034775422396;0.3782746617295967;-0.40684874101670715;-0.3693390085952859;1.092703283020537;1.0000538643545747;9.998065662484661;0.4167956854597689;-0.4352280324687319;-0.4352280161102834;0.3814007045701378;0.36612656461076964;0.5286476289791338;0.9999925868040465
54.240217;1.101477413572694;0.41670266073342344;0.3782742349603833;-0.40684874148724604;-0.3693390081628514;1.092701067251433;1.0000511237700596;9.998073985291542;0.416796796812642;-0.43522803214626143;-0.43522801548575707;0.3814011053881069;0.366125341562722;0.5286475984610413;0.9999943379012868
54.250217;1.101475647750161;0.4167018137118724;0.378273839544958;-0.4068487419553044;-0.36933900774737216;1.0926988164782407;1.0000484446431623;9.998082435122114;0.41679790663036925;-0.4352280318430128;-0.43522801485791035;0.3814015151454317;0.36612413111754777;0.5286475874884883;0.9999960613354931
54.260217;1.1014740558639018;0.4167009395709997;0.37827347500535347;-0.40684874242101066;-0.36933900734604347;1.092696533539463;1.0000458232021834;9.998091040888221;0.41679901235378797;-0.43522803155846373;-0.43522801422953383;0.3814019329949475;0.3661229388219487;0.5286475961138997;0.999997752513226
54.270217;1.1014726365581242;0.4167000406040598;0.378273141192103;-0.4068487428840789;-0.3693390069564336;1.0926942223576122;1.0000432564430466;9.99809982394776;0.41680011222472524;-0.4352280312919627;-0.4352280136034665;0.3814023581741403;0.3661217696992529;0.5286476250319215;0.9999994099817144
54.280217;1.1014713868887824;0.4166991186821321;0.37827283806482337;-0.40684874334349963;-0.3693390065771091;1.0926918884332708;1.0000407409858902;9.998108808619225;0.4168012049426126;-0.43522803104249613;-0.435228012982992;0.38140278995083005;0.36612062785780924;0.5286476755112248;1.0000010366741297
54.290217;1.1014703024221428;0.41669817540963056;0.378272566027983;-0.4068487437977086;-0.36933900620757026;1.092689538268577;1.0000382728708794;9.99811802119613;0.41680228970936656;-0.43522803080866684;-0.43522801237196707;0.38140322758733813;0.3661195166327847;0.5286477496219066;1.000002638989855
54.300217;1.10146937805683;0.4166972117753293;0.3782723258833389;-0.40684874424507467;-0.36933900584772306;1.0926871787570038;1.0000358487803966;9.9981274904999;0.41680336603270246;-0.43522803058900256;-0.4352280117747488;0.3814036702897175;0.3661184390351445;0.5286478505894818;1.0000042233718895
54.310217;1.1014686093744568;0.4166961746751935;0.3782720697701729;-0.4068475218941988;-0.3693378954439307;1.0926848164805054;1.000033466242271;9.998137246287872;0.4168044329269567;-0.43522803038206864;-0.4352280111957547;0.3814041169864881;0.3661173979320144;0.5286479828648366;1.0000057931878514
54.320217;1.1014679926241948;0.4166951707202374;0.3782718949143672;-0.4068475223240418;-0.3693378951048573;1.0926824571936582;1.0000311227256062;9.998147314738386;0.41680548871389844;-0.4352280301862218;-0.4352280106389021;0.3814045664060852;0.3661153960411818;0.5286474590981812;1.0000073483403789
54.330217;1.1014675235887252;0.4166941458729244;0.378271753269291;-0.4068475227440533;-0.3693378947785225;1.0926801063633536;1.0000288157020463;9.998157719789509;0.41680653185807376;-0.4352280299994846;-0.4352280101074252;0.38140501757751943;0.3661144361238648;0.5286476687857556;1.0000088867721877
54.340217;1.1014671976492867;0.41669309884621664;0.378271645426696;-0.4068475231542496;-0.3693378944672854;1.092677770287334;1.0000265436922633;9.998168485895537;0.41680756162525284;-0.43522802981978637;-0.4352280096039284;0.38140547004262293;0.36611352106742584;0.5286479225423787;1.0000104059066974
54.350217;1.1014670110041345;0.4166920283501741;0.37827157164584607;-0.4068475235550694;-0.36933789417331037;1.092675456679359;1.0000243064709542;9.998179635996326;0.4168085781142527;-0.4352280296453909;-0.43522800913023335;0.3814059235600743;0.36611265363248674;0.5286482223179642;1.000011903299441
54.360217;1.1014669607900958;0.41669093380168243;0.37827153145545483;-0.4068475239471785;-0.36933789389832633;1.092673174307225;1.0000221041100823;9.998191191239595;0.4168095821796307;-0.43522802947530476;-0.43522800868710326;0.3814063778255964;0.3661118361313239;0.5286485702548389;1.0000133762810357
54.370217;1.1014670435259555;0.4166898152412975;0.3782715238906639;-0.4068475243314353;-0.3693378936435793;1.0926709322761932;1.0000199361242474;9.998203176467104;0.4168105751923047;-0.43522802930941196;-0.4352280082742841;0.38140683242845175;0.36611107033010776;0.5286489690739763;1.0000148210918092
54.380217;1.1014672537571681;0.4166886729859494;0.378271547728042;-0.4068475247087451;-0.3693378934096521;1.0926687398886157;1.0000178011875294;9.998215626546877;0.41681155841316986;-0.435228029148168;-0.4352280078909813;0.3814072868599767;0.36611035774566175;0.5286494212989364;1.0000162325342925
54.390217;1.101467584410691;0.4166875075739568;0.37827160143860855;-0.40684752507981037;-0.3693378931966214;1.0926666067393984;1.0000156967833898;9.998228589289722;0.4168125324231438;-0.43522802899222507;-0.4352280075362258;0.38140774056513654;0.36610970000709886;0.5286499284986343;1.0000176043477633
54.400217;1.1014680281265263;0.4166863196835402;0.3782716833094519;-0.406847525445185;-0.3693378930044969;1.0926645418597405;1.000013618725013;9.998242124544166;0.4168134971423237;-0.43522802884227674;-0.4352280072085763;0.3814081929634688;0.36610909872359565;0.5286504910052482;1.0000189299476614
54.410217;1.1014685779566131;0.4166851099608067;0.37827179157131047;-0.4068475258055681;-0.36933789283328516;1.0926625526453126;1.0000115617048018;9.99825629389358;0.4168144523284784;-0.4352280286988227;-0.4352280069057916;0.381408643257305;0.3661085547839437;0.5286511078451005;1.0000202029875207
54.420217;1.1014692264471029;0.4166838789885962;0.3782719243342434;-0.4068475261619183;-0.36933789268287837;1.0926606448034883;1.0000095206859485;9.998271135399824;0.4168153977890942;-0.43522802856194964;-0.43522800662529154;0.38140909034952186;0.36610806770153737;0.5286517768749233;1.0000214169868322
54.430217;1.1014699640774968;0.4166826274176446;0.3782720797326342;-0.40684752651531914;-0.3693378925532983;1.092658822756541;1.0000074909437766;9.998286642900695;0.4168163329134138;-0.43522802843142877;-0.4352280063647936;0.3814095331328135;0.3661076358529259;0.5286524951274247;1.000022564594604
54.440217;1.1014707792382314;0.4166813030286447;0.378272207696783;-0.40684630407688055;-0.36933678239117945;1.0926570898577468;1.0000054665876423;9.998302776271554;0.4168172562485539;-0.4352280283068808;-0.4352280061222307;0.3814099708799336;0.3661062573092096;0.5286525667105358;1.0000236381441816
54.450217;1.1014716595152096;0.41668001470346555;0.378272403511714;-0.40684630442774716;-0.36933678230516714;1.0926554476413906;1.0000034397272617;9.99831948747233;0.4168181656923779;-0.4352280281878334;-0.43522800589541305;0.3814104034185709;0.3661059301195143;0.5286533730756227;1.0000246311247698
54.460217;1.1014725927935596;0.4166787116804591;0.37827261651936567;-0.4068463047789965;-0.36933678224240235;1.0926538944424327;1.000001400866022;9.998336728248958;0.4168190589269149;-0.4352280280737387;-0.43522800568214487;0.38141083087726746;0.3661056521202032;0.5286542186399904;1.0000255387428378
54.470217;1.1014735678337917;0.4166773961346724;0.37827284388507526;-0.40684630513159686;-0.3693367822036568;1.092652425715224;0.9999993398118491;9.998354440189887;0.4168199337138272;-0.4352280279639252;-0.43522800548029295;0.3814112532444984;0.366105420951149;0.5286551004380238;1.0000263574799204
54.480217;1.1014745741139575;0.4166760699157281;0.3782730826532725;-0.4068463054866886;-0.36933678218945964;1.0926510360522785;0.9999972466356046;9.998372546413023;0.4168207880783304;-0.43522802785771597;-0.4352280052872601;0.38141167031665546;0.36610523399394845;0.5286560150890576;1.0000270847561847
54.490217;1.1014756013537996;0.41667473546626893;0.37827333037276123;-0.4068463058457114;-0.369336782200238;1.0926497209088726;0.9999951120085726;9.99839095353956;0.41682162061692984;-0.43522802775473657;-0.4352280050997175;0.38141208208868393;0.3661050880675181;0.5286569584008225;1.0000277188972806
54.500217;1.101476639414305;0.41667339598801306;0.3782735852381394;-0.4068463062100245;-0.36933678223643274;1.0926484770454739;0.9999929274137146;9.998409566708316;0.41682243078004694;-0.43522802765506197;-0.43522800491416064;0.38141248903681696;0.36610497935468483;0.5286579256736844;1.00002825902454
54.510217;1.1014776784810616;0.4166720549560252;0.3782738458799247;-0.4068463065803636;-0.36933678229851635;1.092647301102655;0.9999906860001746;9.998428309491162;0.4168232185567208;-0.43522802755933393;-0.4352280047275037;0.3814128920088287;0.366104903540661;0.5286589122662405;1.0000287051343186
54.520217;1.101478709471056;0.4166707159341957;0.3782741112978276;-0.40684630695653284;-0.3693367823869262;1.0926461872865003;0.9999883827890044;9.998447133476121;0.4168239838974708;-0.4352280274689822;-0.4352280045372984;0.38141329221474835;0.3661048559818764;0.52865991384251;1.0000290588907184
54.530217;1.1014797245370254;0.416669382492017;0.3782743806647537;-0.4068463073374915;-0.3693367825019906;1.0926451267706234;0.9999860136169139;9.998466015652353;0.41682472650358415;-0.4352280273861414;-0.43522800434187764;0.3814136914668713;0.36610483200212024;0.5286609265717884;1.0000293243207354
54.540217;1.101480717160603;0.41666805790287614;0.37827465283357525;-0.4068463077217319;-0.36933678264390996;1.092644109502153;0.9999835743295911;9.998484953751039;0.41682544589758935;-0.4352280273132329;-0.4352280041404286;0.381414092136878;0.36610482708595443;0.5286619470664831;1.0000295073960634
54.550217;1.1014816816680444;0.41666674507033247;0.3782749258935632;-0.40684630810776856;-0.36933678281279797;1.0926431264538985;0.9999810611087586;9.99850396090108;0.4168261419128982;-0.4352280272527121;-0.43522800393293437;0.38141449679717293;0.3661048369258018;0.5286629720115785;1.000029614971066
54.560217;1.1014826128119348;0.41666544681655193;0.3782751969452507;-0.40684630849450343;-0.36933678300863815;1.0926421704907618;0.9999784716328226;9.998523053017779;0.4168268153840899;-0.43522802720699744;-0.43522800372001536;0.3814149077638496;0.3661038576248205;0.528663305629407;1.0000296535893638
54.570217;1.1014835060775108;0.41666416624816033;0.37827546232884196;-0.4068463088812484;-0.36933678323108504;1.0926412358177637;0.9999758060395193;9.998542237377007;0.41682746825366934;-0.435228027178172;-0.43522800350260415;0.38141532672505946;0.3661038858499686;0.52866432922436;1.0000296289501167
54.580217;1.1014843580893652;0.416662853758696;0.3782756698580596;-0.4068450864775623;-0.3693356734255058;1.0926403165348548;0.9999730665804875;9.998561509481064;0.41682810328420444;-0.4352280271675309;-0.43522800328161687;0.38141575482091394;0.3661039187906701;0.5286653460121727;1.0000295467057254
54.590217;1.101485165932904;0.416661620682468;0.3782759132800678;-0.4068450868629806;-0.3693356736984296;1.092639404768068;0.9999702566015919;9.99858085047958;0.4168287241111982;-0.43522802717550435;-0.435228003057966;0.38141619285510614;0.3661039540959713;0.528666351362688;1.000029413269413
54.600217;1.1014859256860894;0.4166604184743251;0.3782761416861768;-0.40684508724671997;-0.3693356739944299;1.0926384900639068;0.9999673798429001;9.998600227570433;0.4168293355359172;-0.4352280272020151;-0.4352280028327931;0.38141664111345797;0.36610398964483193;0.5286673409845623;1.0000292352949685
54.610217;1.1014866320487413;0.41665925133479037;0.3782763531430604;-0.4068450876277737;-0.3693356743118563;1.0926375607660797;0.999964439573483;9.99861959915255;0.4168299434367635;-0.43522802724683785;-0.43522800260744987;0.38141709928722856;0.36610402311961965;0.5286683108397594;1.000029018353228
54.620217;1.101487279678503;0.41665812224764887;0.37827654591429155;-0.40684508800517083;-0.3693356746494165;1.092636605272415;0.9999614376866828;9.998638920451143;0.41683055408540776;-0.43522802730969895;-0.43522800238310183;0.38141756678349664;0.3661040517505762;0.5286692568493916;1.0000287664206096
54.630217;1.1014878645378214;0.4166570332708865;0.3782767183134424;-0.40684508837787947;-0.3693356750062914;1.0926356124262682;0.9999583748781613;9.99865815471943;0.4168311731177489;-0.43522802739004396;-0.43522800216025875;0.38141804283362196;0.3661040723556356;0.5286701748067041;1.0000284831132706
54.640217;1.1014883841091558;0.4166559866669912;0.37827686871039484;-0.4068450887446355;-0.36933567538212775;1.0926345727381905;0.9999552517231043;9.998677281436605;0.41683180475523457;-0.4352280274867934;-0.4352280019386407;0.3814185264520981;0.36610408127563054;0.5286710606408584;1.0000281733683256
54.650217;1.1014888370550497;0.41665498559366965;0.3782769953100107;-0.4068450891040679;-0.3693356757773051;1.0926334802230224;0.999952069706492;9.998696290857726;0.416832451784911;-0.4352280275984531;-0.4352280017173801;0.3814190166690444;0.3661040740772485;0.5286719108003852;1.0000278434999563
54.660217;1.1014892232133464;0.4166540335301677;0.37827709579909147;-0.4068450894551202;-0.3693356761929483;1.0926323325852347;0.9999488318234488;9.998715183906816;0.41683311596506945;-0.4352280277233689;-0.43522800149527574;0.3814195126451694;0.3661040456210711;0.5286727220811174;1.0000274995865168
54.670217;1.1014895434917504;0.4166531335503044;0.37827716742219536;-0.4068450897974405;-0.3693356766303279;1.0926311299536968;0.9999455424692792;9.998733981769172;0.41683379833261247;-0.4352280278599405;-0.4352280012711906;0.3814200133396647;0.3661039905599318;0.528673491105374;1.000027146327819
54.680217;1.1014897991305683;0.41665228830732154;0.37827720724898684;-0.40684509013130565;-0.3693356770903165;1.0926298749013537;0.9999422071369056;9.998752717206859;0.4168344995775723;-0.43522802800682964;-0.43522800104452414;0.38142051741499833;0.36610390336986626;0.5286742141075174;1.0000267875731037
54.690217;1.1014899915150156;0.4166515001358852;0.37827721202641706;-0.40684509045728295;-0.3693356775732356;1.0926285737538237;0.9999388324891215;9.998771409887201;0.41683522058214556;-0.4352280281629233;-0.4352280008152288;0.3814210238342325;0.36610277787304757;0.5286741946774557;1.0000264268169494
54.700217;1.1014901226578107;0.41665077088424735;0.3782771779701971;-0.4068450907761518;-0.369335678078884;1.0926272367458423;0.9999354258292591;9.998790058484978;0.4168359626238055;-0.43522802832706536;-0.43522800058336625;0.3814215322586808;0.3661026073676612;0.5286748139954482;1.0000260663410303
54.710217;1.1014901950944895;0.4166501018904719;0.3782771009251961;-0.4068450910889407;-0.36933567860662203;1.0926258764800152;0.9999319936698401;9.998808652912514;0.4168367271322814;-0.4352280284980297;-0.43522800034870923;0.38142204252726214;0.36610238561227576;0.5286753764442643;1.000025705995924
54.720217;1.1014902111878018;0.4166494408591146;0.37827692814743713;-0.4068438686067303;-0.36933456910165924;1.092624505462607;0.9999285409476497;9.998827187569539;0.4168375153662107;-0.4352280286747446;-0.43522800011074175;0.3814225538077643;0.36610210767182216;0.5286758796612869;1.0000253427812877
54.730217;1.1014901725648525;0.4166488956047631;0.37827675245527836;-0.4068438689103199;-0.36933456967081585;1.0926231340348183;0.9999250719910121;9.998845668758596;0.4168383280737143;-0.4352280288563645;-0.43522799986896693;0.3814230641650364;0.36610176997228716;0.528676322481813;1.0000249716532732
54.740217;1.1014900807874537;0.4166484138976286;0.37827652208524853;-0.40684386920998966;-0.36933457025959066;1.0926217702138141;0.9999215921498893;9.998864111836594;0.41683916534239684;-0.4352280290421539;-0.43522799962309555;0.38142357077748373;0.3661013697859626;0.528676704969163;1.0000245871021405
54.750217;1.101489939089756;0.4166479970699452;0.3782762351052796;-0.40684386950550994;-0.36933457086734267;1.0926204206596242;0.999918108323291;9.998882524778567;0.41684002674055787;-0.43522802923127635;-0.43522799937295326;0.3814240706306592;0.3661009047298325;0.5286770275816787;1.0000241847801343
54.760217;1.1014897526457164;0.4166476464507043;0.3782758910457081;-0.4068438697963087;-0.3693345714931939;1.0926190914249112;0.9999146285056421;9.998900893148152;0.4168409114057064;-0.4352280294224911;-0.4352279991182564;0.3814245611225937;0.3661003727396665;0.5286772904390358;1.0000237629378073
54.770217;1.1014895272337168;0.41664736295346716;0.3782754904952672;-0.4068438700815098;-0.3693345721361844;1.0926177889888582;0.999911160862008;9.998919179517427;0.4168418181906958;-0.4352280296141167;-0.43522799885846253;0.3814250401427332;0.3660997724792415;0.5286774934806948;1.0000233229671667
54.780217;1.1014892688005347;0.4166471468578026;0.37827503451579947;-0.40684387035992325;-0.36933457279520154;1.09261752120328;0.9999077123115985;9.998937327102812;0.4168427458698333;-0.43522802980445446;-0.4352279985929073;0.381425505736777;0.3660991038242167;0.5286776369687194;1.0000228687257429
54.790217;1.1014889837268287;0.4166469977769986;0.37827452429549674;-0.4068438706301991;-0.36933457346847587;1.0926162964904145;0.9999042881543557;9.998955257511916;0.41684369317212444;-0.435228029992017;-0.43522799832089437;0.38142595598511897;0.36609836788398986;0.528677721871672;1.0000224054628368
54.800217;1.1014886784953364;0.4166469143644925;0.378273961230707;-0.40684387089103813;-0.3693345741534239;1.0926151220525009;0.9999008933954326;9.99897287291731;0.4168446589484063;-0.43522803017513895;-0.4352279980413824;0.3814263894130614;0.3660975664609786;0.5286777501156623;1.0000219386813234
54.810217;1.1014883599762753;0.41664689408408;0.37827334731677387;-0.4068438711412207;-0.3693345748470761;1.0926140035990803;0.9998975336959511;9.998990073343872;0.4168456423812361;-0.43522803035160507;-0.43522799775285026;0.38142680536243934;0.36609670184568815;0.5286777244779458;1.0000214734637678
54.820217;1.1014880366194628;0.41664693360250593;0.3782726854636908;-0.4068438713794128;-0.3693345755465209;1.092612946396123;0.9998942151868815;9.999006777489077;0.4168466428866448;-0.43522803051861286;-0.43522799745354834;0.3814272040519039;0.36609577723313763;0.5286776479546675;1.000021015028971
54.830217;1.1014877178297502;0.4166470291799526;0.3782719792842774;-0.4068438716039303;-0.36933457624903615;1.0926119554957492;0.999890944590446;9.99902293356775;0.41684765973251753;-0.43522803067278143;-0.4352279971416294;0.38142758656067816;0.36609379685274673;0.5286768306210976;1.0000205693352233
54.840217;1.1014874114358855;0.4166471765248844;0.37827123250236333;-0.4068438718127529;-0.3693345769518967;1.0926110348569664;0.9998877301108442;9.99903852172197;0.41684869142317954;-0.4352280308102842;-0.4352279968152263;0.3814279546392981;0.36609276559887766;0.5286766593078728;1.0000201426750917
54.850217;1.1014871227977416;0.41664737072267;0.37827044858541725;-0.40684387200390365;-0.36933457765211414;1.0926101866101126;0.9998845816160681;9.99905354709054;0.41684973541316844;-0.4352280309272152;-0.4352279964725734;0.3814283102551417;0.3660916887969238;0.5286764431141349;1.0000197409944007
54.860217;1.101486855984761;0.4166476065244412;0.3782696306395385;-0.4068438721758235;-0.36933457834673505;1.092609411438844;0.9998815088619755;9.999068021921175;0.41685078865247477;-0.4352280310198974;-0.43522799611197893;0.3814286551397826;0.36609057216224566;0.5286761831670774;1.0000193692903254
54.870217;1.1014866143397168;0.4166478252957212;0.3782687329021701;-0.40684264953739074;-0.36933346897956754;1.0926087096358597;0.9998785187829068;9.999081950830583;0.41685184817900145;-0.43522803108501534;-0.4352279957318106;0.38142899073626707;0.3660894216432506;0.5286758798323421;1.0000190309940151
54.880217;1.1014864000973155;0.41664812876566;0.37826785466034;-0.40684264966762734;-0.3693334696565862;1.0926080810106933;0.9998756139696786;9.999095334143226;0.41685291102772715;-0.4352280311196829;-0.4352279953306628;0.381429318521254;0.366088243226713;0.5286755327964061;1.0000187275697527
54.890217;1.1014862146150677;0.41664845882336615;0.37826694963808266;-0.40684264977526113;-0.3693334703222424;1.0926075233902737;0.999872793296773;9.999108178922475;0.4168539741251545;-0.4352280311213878;-0.4352279949075205;0.3814296403045625;0.3660870426986137;0.5286751417140291;1.0000184585502492
