time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.900217;1.1014860590234294;0.4166488111805249;0.3782660200820601;-0.4068426498584618;-0.3693334709744627;1.0926070317297143;0.9998700540628503;9.999120498098863;0.41685503453809625;-0.4352280310877601;-0.43522799446172866;0.3814299583653347;0.36608582523137057;0.5286747065182542;1.0000182218584543
54.910217;1.101485934544441;0.4166491822765228;0.3782650685555572;-0.4068426499149782;-0.36933347161075064;1.092606599158829;0.9998673942724624;9.999132299997884;0.41685608953509;-0.43522803101639573;-0.4352279939930121;0.38143027528469575;0.36608459516338077;0.5286742270917568;1.0000180143027024
54.920217;1.1014858433043913;0.41664956941146664;0.3782640979211463;-0.40684264994243213;-0.36933347222860946;1.0926062188664147;0.9998648137577316;9.999143581773904;0.4168571365086953;-0.43522803090482115;-0.4352279935016448;0.38143059337523094;0.36608335631846073;0.5286737030565002;1.0000178328501814
54.930217;1.1014857892232006;0.41664997070868226;0.37826311116533456;-0.40684264993858116;-0.36933347282597134;1.0926058848930646;0.9998623135012648;9.999154329498257;0.41685817289558347;-0.43522803075043826;-0.43522799298831694;0.3814309143232734;0.36608211251381373;0.5286731338524535;1.0000176763750703
54.940217;1.1014857770194197;0.4166503851439272;0.3782621112545801;-0.40684264990152186;-0.36933347340111644;1.0926055917278474;0.9998598943918504;9.999164522237047;0.4168591957119863;-0.4352280305504405;-0.4352279924538224;0.38143123949043256;0.36608086784346333;0.5286725186554021;1.0000175465117997
54.950217;1.101485809984839;0.41665081253308095;0.3782611011550701;-0.4068426498295938;-0.36933347395222726;1.092605334057168;0.999857557407604;9.99917414159834;0.4168602010052143;-0.4352280303019333;-0.4352279918991402;0.3814315702237042;0.3660796266890555;0.5286718563963504;1.0000174473138257
54.960217;1.10148588921828;0.4166512532401631;0.3782600837794179;-0.406842649721044;-0.36933347447695736;1.0926051076819547;0.9998553051043491;9.999183181646721;0.4168611841898531;-0.4352280300023554;-0.43522799132564566;0.3814319075711936;0.3660783935423664;0.5286711462566652;1.0000173841222937
54.970217;1.1014860144969987;0.4166517077773479;0.37825906166049256;-0.4068426495739245;-0.3693334749722507;1.0926049105869775;0.9998531428738162;9.999191646316785;0.4168621410264722;-0.4352280296499446;-0.4352279907351919;0.38143225200285763;0.3660761729685618;0.528669695487433;1.000017362017745
54.980217;1.1014861847894604;0.41665217647691377;0.37825803706232075;-0.4068426493863219;-0.36933347543453793;1.092604742186091;0.9998510787793071;9.999199537024015;0.41686306801521933;-0.4352280292440016;-0.43522799013013325;0.3814326038568532;0.36607496976718673;0.5286688887946974;1.0000173843206221
54.990217;1.1014863982335465;0.41665265927028544;0.3782570126118474;-0.4068426491565977;-0.3693334758601714;1.0926046014583186;0.9998491219956733;9.999206850960393;0.41686396234308726;-0.4352280287849403;-0.43522798951317043;0.38143296377960445;0.3660737888214174;0.5286680331519122;1.0000174519876317
55.000217;1.1014866526349052;0.41665315594245966;0.3782559915874192;-0.4068426488835836;-0.3693334762457942;1.092604486116733;0.9998472812758439;9.999213595646982;0.4168648220926501;-0.43522802827405904;-0.43522798888722414;0.38143333235569477;0.36607263465009754;0.5286671276016094;1.0000175646232026
55.010217;1.1014869465413348;0.4166536666790176;0.37825497787947937;-0.4068426485668014;-0.36933347658841964;1.0926043934800775;0.9998455640402981;9.999219796106347;0.4168656462664972;-0.4352280277130711;-0.4352279882554645;0.381433709530142;0.36607151128409654;0.5286661712821128;1.000017722042624
55.020217;1.1014872801810696;0.4166541922168561;0.3782539760570016;-0.4068426482065972;-0.36933347688539964;1.0926043220430912;0.9998439761401581;9.999225483327155;0.41686643432117837;-0.43522802710378683;-0.4352279876210499;0.3814340944804559;0.36607042252879207;0.5286651640588886;1.0000179248098096
55.030217;1.1014876551991193;0.41665468040888465;0.37825294291300304;-0.4068414250140454;-0.3693323670808803;1.0926042719041529;0.9998425225666775;9.99923068602426;0.4168671856667438;-0.43522802644818676;-0.435227986986474;0.3814344859506513;0.36606937205927803;0.5286641069814028;1.0000181739390914
55.040217;1.1014880731378875;0.41665523967794;0.37825198103753355;-0.40684142457064265;-0.36933236728163915;1.0926042437861945;0.9998412077613732;9.999235432608362;0.4168678994822247;-0.43522802574863745;-0.43522798635302123;0.38143488283379284;0.36606836292146083;0.5286630024190986;1.0000184709325945
55.050217;1.1014885344146077;0.41665581841090393;0.3782510476869888;-0.4068414240879666;-0.36933236743383185;1.092604238509832;0.9998400355228272;9.999239751111379;0.416868574781798;-0.43522802500792;-0.43522798572074334;0.381435284458664;0.36606739676122374;0.5286618535109665;1.0000188179697949
55.060217;1.1014890390779384;0.41665641833887646;0.3782501484979364;-0.40684142356752034;-0.3693323675381294;1.092604257736377;0.9998390099188805;9.99924367442382;0.4168692103680265;-0.43522802422901585;-0.4352279850889369;0.38143569023322976;0.36606647376469037;0.528660663229257;1.0000192171722018
55.070217;1.1014895883192017;0.41665704134396847;0.3782492892105541;-0.40684142301083814;-0.36933236759570987;1.0926043042806821;0.999838135542324;9.999247248330146;0.4168698047861553;-0.43522802341482464;-0.4352279844568501;0.38143609904379827;0.36606559331297084;0.528659434100764;1.0000196697278625
55.080217;1.1014901854298647;0.41665768941396014;0.3782484756718659;-0.4068414224196289;-0.3693323676080343;1.09260438087068;0.999837416267447;9.9992505231884;0.416870356624572;-0.4352280225679138;-0.435227983824338;0.3814365090036357;0.3660647542503825;0.5286581685524417;1.0000201760218788
55.090217;1.101490835969516;0.4166583643228304;0.3782477133825498;-0.4068414217957689;-0.3693323675766062;1.0926044887688826;0.999836854510583;9.999253541044046;0.4168708647585278;-0.4352280216903077;-0.4352279831921086;0.3814369178631652;0.36606395477421444;0.5286568692408711;1.0000207361854787
55.100217;1.1014915470840376;0.41665906751175547;0.37824700698622965;-0.40684142114131056;-0.3693323675029043;1.0926046273217414;0.9998364514709364;9.999256335199814;0.4168713284458776;-0.4352280207835025;-0.4352279825613104;0.3814373237569271;0.36606319269587995;0.5286555392188297;1.0000213505312434
55.110217;1.101492326980356;0.41665980020292087;0.3782463600003522;-0.40684142045859245;-0.36933236738842445;1.092604794055581;0.9998362076238417;9.999258929990786;0.41687174754851586;-0.4352280198487679;-0.43522798193273804;0.38143772540456994;0.36606246584192703;0.5286541819002993;1.0000220196804215
55.120217;1.1014931858736419;0.416660563436339;0.37824577475398;-0.40684141975035004;-0.3693323672348149;1.0926049858275455;0.9998361232354042;9.99926133270781;0.4168721224358058;-0.4352280188875483;-0.4352279813063327;0.38143812156632995;0.3660607721663626;0.5286521085423781;1.0000227439459943
55.130217;1.1014941369309452;0.41666135811428123;0.3782452525004048;-0.4068414190198173;-0.36933236704402;1.092605201132121;0.9998361986609337;9.9992635327894;0.4168724536351402;-0.4352280179018298;-0.4352279806814629;0.38143851053461325;0.36606010973331726;0.5286507081087217;1.00002352236986
55.140217;1.1014951948259886;0.41666218500474184;0.37824479347390527;-0.40684141827073755;-0.36933236681820697;1.0926054413909152;0.9998364339389706;9.999265519617483;0.41687274179577616;-0.43522801689431595;-0.43522798005768365;0.38143889005217035;0.3660594766708927;0.5286492925589406;1.0000243523601502
55.150217;1.1014963733282968;0.41666304425919404;0.3782443968838404;-0.4068414175071048;-0.36933236655943075;1.092605709474029;0.9998368280510384;9.999267300048084;0.41687298774774534;-0.43522801586844273;-0.4352279794353742;0.381439257296117;0.36605887101788764;0.5286478662779026;1.0000252304098847
55.160217;1.1014976847764288;0.4166639347178793;0.37824406117498754;-0.4068414167326269;-0.3693323662692967;1.0926060068118293;0.9998373791080877;9.99926889186811;0.4168731924591645;-0.4352280148284586;-0.43522797881600644;0.3814396089199731;0.3660582907445259;0.528646432805708;1.0000261535730923
55.170217;1.1014991404568202;0.4166648537119694;0.37824378440933104;-0.4068414159503123;-0.369332365949233;1.0926063320119077;0.9998380848416845;9.999270304433452;0.4168733571213312;-0.4352280137793296;-0.43522797820190007;0.3814399414255144;0.36605773406745007;0.5286449944887701;1.0000271203562585
55.180217;1.1015007500012695;0.41666579746759663;0.3782435644931747;-0.40684141516262173;-0.369332365601268;1.0926066816540259;0.9998389421260333;9.999271533193024;0.41687348338514074;-0.4352280127262549;-0.435227977595523;0.38144025158910677;0.3660571995061087;0.5286435536902735;1.0000281301229763
55.190217;1.1015025209327143;0.41666676168607264;0.378243399220299;-0.4068414143719262;-0.36933236522819385;1.0926070517944961;0.9998399466023126;9.999272569544296;0.4168735735360337;-0.435228011674144;-0.43522797699873333;0.38144053660887234;0.36605668564687016;0.5286421142195554;1.0000291815754458
55.200217;1.1015044592866008;0.41666774165043;0.378243286149179;-0.4068414135806372;-0.36933236483296494;1.092607439334084;0.9998410931920239;9.999273407977462;0.4168736303226723;-0.43522801062731725;-0.43522797641240585;0.38144079403820313;0.36605619119963034;0.5286406807235798;1.0000302716139888
55.210217;1.1015065702282056;0.416668678519785;0.37824317419007053;-0.40684019000090543;-0.36933125436441766;1.0926078431166557;0.9998423766402018;9.999274049107653;0.4168736563423062;-0.43522800958930513;-0.4352279758366998;0.3814410217526363;0.3660557152669676;0.5286392568764609;1.0000313958651845
55.220217;1.1015098569902548;0.416670034635857;0.37824314321086694;-0.40684057469216556;-0.36933126890973283;1.0926082638935124;0.9998437917149994;9.99927450686399;0.4168736535490836;-0.4352280085626674;-0.4352279752715623;0.381441218262146;0.3660552574391366;0.5286378447405286;1.0000325502793805
55.230217;1.1015123241982252;0.41667102629285935;0.37824317202524615;-0.4068405739102239;-0.3693312684639498;1.092608702724776;0.9998453328828409;9.999274806484081;0.4168736236166352;-0.4352280075489303;-0.43522797471686064;0.38144138306372943;0.36605481765844416;0.5286364453773277;1.0000337318383627
55.240217;1.1015149718367978;0.416672008472219;0.3782432442964955;-0.40684057313426125;-0.3693312680070973;1.0926091597355911;0.9998469934111537;9.999274972649221;0.41687356870911474;-0.43522800654854754;-0.43522797417215986;0.38144151620681527;0.3660543958072326;0.5286350595504747;1.000034938493873
55.250217;1.1015177992218232;0.4166729749335206;0.37824335821945637;-0.40684057236574256;-0.3693312675425995;1.0926096343523342;0.9998487651137299;9.999275031391138;0.4168734917543797;-0.43522800556089913;-0.43522797363661164;0.38144161743088606;0.36605399120851667;0.5286336882994108;1.0000361692666655
55.260217;1.1015208045348095;0.41667392095369815;0.37824351182146376;-0.4068405716060843;-0.3693312670739683;1.0926101254051674;0.9998506392754543;9.999275018455092;0.4168733962456269;-0.4352280045846947;-0.43522797310913647;0.3814416860147065;0.3660536025577133;0.5286323331835875;1.0000374240226368
55.270217;1.1015239844702394;0.41667484367710833;0.3782437032651313;-0.4068405708566224;-0.36933126660451404;1.0926106306282193;0.999852607520223;9.999274979351513;0.41687328583014854;-0.4352280036186786;-0.435227972588518;0.38144172118666275;0.36605322851754835;0.528630995890688;1.0000387029274889
55.280217;1.1015273332540054;0.4166757414133184;0.37824393131075246;-0.4068405701183862;-0.3693312661369729;1.0926111469684954;0.9998546619789914;9.999274970530232;0.4168731638286624;-0.43522800266206774;-0.4352279720732767;0.3814417223555183;0.36605286850078483;0.5286296778757271;1.0000400056143746
55.290217;1.1015308433365305;0.4166766127051168;0.3782441956274846;-0.40684056939183455;-0.3693312656733669;1.0926116719018863;0.9998567954648502;9.999275057285669;0.41687303304243223;-0.43522800171455045;-0.43522797156178394;0.38144168923405375;0.36605152290207754;0.5286276881068243;1.0000413301305775
55.300217;1.101534507429861;0.4166774561295369;0.378244496611844;-0.40684056867690477;-0.36933126521543475;1.092612204587615;0.9998590017700618;9.99927530635926;0.41687289589427495;-0.43522800077624474;-0.4352279710527365;0.38144162207145477;0.3660511927388761;0.5286264131807067;1.0000426733395786
55.310217;1.1015383191669645;0.41667827040994637;0.3782448346975891;-0.40684056797315954;-0.3693312647652654;1.0926127458250354;0.9998612753966133;9.999275786482915;0.41687275450913325;-0.4352279998477684;-0.4352279705456062;0.3814415218798542;0.3660508792126811;0.5286251625934704;1.0000440326863305
55.320217;1.101542272299244;0.4166790544511896;0.37824520973184467;-0.40684056727988843;-0.36933126432528773;1.0926132964900102;0.9998636114068906;9.999276574172253;0.4168726105498596;-0.4352279989300381;-0.43522797004080893;0.38144139053032006;0.3660505836428216;0.5286239380099587;1.000045406937558
55.330217;1.1015463603589457;0.4166798077475112;0.3782456208291103;-0.4068405665962584;-0.369331263897564;1.092613855441862;0.9998660061935697;9.999277758361345;0.41687246506512426;-0.43522799802389417;-0.43522796953957943;0.38144123047146916;0.3660503077675623;0.5286227402115946;1.0000467951378418
55.340217;1.1015505771901155;0.41668053074676575;0.3782460665684291;-0.40684056592150303;-0.3693312634832649;1.0926144191875191;0.9998684577634768;9.999279440962956;0.4168723185818045;-0.4352279971299094;-0.43522796904367106;0.3814410440552763;0.36605005371275967;0.5286215692470321;1.0000481944522752
55.350217;1.101554917193364;0.416681224542956;0.37824654535076907;-0.4068405652551913;-0.36933126308273306;1.0926149840060828;0.9998709648993476;9.9992817259598;0.41687217137700866;-0.4352279962482221;-0.4352279685551587;0.38144083315736016;0.36604982352516285;0.5286204252818588;1.0000495982152733
55.360217;1.101559374776409;0.4166818903622299;0.3782470557226434;-0.40684056459739887;-0.36933126269586924;1.092615547652465;0.9998735265706747;9.999284703706214;0.41687202378759364;-0.4352279953782052;-0.4352279680762393;0.38144059936847774;0.3660496189864851;0.5286193091483855;1.0000509963134978
55.370217;1.1015639438355405;0.41668252923880905;0.37824759651541484;-0.40684056394855844;-0.36933126232275976;1.0926161087933801;0.9998761416617085;9.999288448309551;0.4168718766124795;-0.435227994518229;-0.4352279676087749;0.3814403440739209;0.36604944161017594;0.5286182219565791;1.0000523780922308
55.380217;1.1015686177367832;0.41668314185975974;0.37824816697754987;-0.40684056330936264;-0.36933126196421506;1.0926166661166905;0.9998788082195502;9.999293025252667;0.4168717315254389;-0.43522799366610304;-0.43522796715395856;0.38144006823949234;0.3660492923755957;0.5286171642059649;1.0000537352621865
55.390217;1.1015733892891966;0.41668367507422277;0.37824871855823067;-0.40683933988981186;-0.36933015156771964;1.092617218267528;0.9998815224374454;9.999298493714177;0.41687159101116744;-0.43522799281998226;-0.4352279667123823;0.38143977252797934;0.36604917153015676;0.5286161356579789;1.0000550625765772
55.400217;1.1015782507593952;0.41668423524540754;0.37824934900579255;-0.4068393392734734;-0.3693301512422415;1.0926177637679073;0.9998842779084147;9.999304903589975;0.416871457845677;-0.43522799197858386;-0.43522796628414745;0.3814394577172922;0.36604907863660696;0.5286151362987374;1.000056356018223
55.410217;1.1015831944204157;0.41668476806878146;0.37825001171849526;-0.4068393386702122;-0.36933015093488203;1.0926183010616213;0.9998870657896394;9.999312291319052;0.4168713346618585;-0.4352279911406247;-0.43522796586889895;0.38143912473776703;0.366049012412474;0.5286141667800949;1.0000576104302161
55.420217;1.101588213080337;0.41668527237260095;0.3782507091982123;-0.40683933808052036;-0.3693301506465895;1.0926188289977623;0.9998898761863894;9.999320677285331;0.4168712236775414;-0.4352279903045315;-0.435227965466032;0.38143877437080786;0.36604897045200685;0.5286132276167614;1.0000588187727741
55.430217;1.1015932998402862;0.4166857466992257;0.37825144380785775;-0.4068393375050537;-0.3693301503784025;1.0926193470406873;0.9998927000067678;9.999330069820067;0.41687112647376356;-0.435227989468712;-0.4352279650751152;0.38143840720762884;0.36604894926410114;0.5286123185872341;1.000059972676191
55.440217;1.1015984476722769;0.41668618943396246;0.37825221738097925;-0.4068393369451792;-0.36933015013134807;1.0926198551977946;0.9998955301669361;9.999340472694072;0.416871043821346;-0.4352279886319546;-0.4352279646963051;0.3814380238187209;0.36604894443013647;0.5286114386839551;1.0000610627156852
55.450217;1.101603649155586;0.4166865993870755;0.3782530315494724;-0.4068393364028136;-0.36933014990633006;1.0926203537408796;0.9998983618626058;9.999351889217651;0.4168709756085722;-0.43522798779358896;-0.43522796433036787;0.3814376246533801;0.3660489507467191;0.5286105858979528;1.0000620780589493
55.460217;1.1016088959700914;0.41668697608854044;0.37825388805307536;-0.40683933587990784;-0.36933014970395334;1.0926208419933987;0.9999011923597304;9.99936432044074;0.4168709211414217;-0.43522798695341036;-0.43522796397826746;0.3814372098820185;0.3660479624857165;0.5286090649559456;1.0000630068128418
55.470217;1.1016141784052964;0.416687319467757;0.3782547884037086;-0.4068393353779663;-0.3693301495245395;1.0926213170329926;0.9999040205891585;9.999377765453897;0.41687087957303903;-0.43522798611180047;-0.43522796364077104;0.3814367795851858;0.3660479737220947;0.5286082578292992;1.0000638377888316
55.480217;1.101619484919633;0.4166876293497661;0.3782557334746911;-0.4068393348976465;-0.36933014936849556;1.0926217739717854;0.999906846068568;9.999392230199543;0.4168708498027453;-0.435227985269913;-0.4352279633183784;0.3814363338911321;0.36604797859362326;0.5286074692339584;1.000064561838612
55.490217;1.101624802149848;0.41668790522510973;0.37825672382968867;-0.40683933443870807;-0.36933014923650664;1.092622207065028;0.9999096673313078;9.999407729693104;0.4168708300979021;-0.43522798442942884;-0.43522796301151156;0.3814358728872186;0.36604797158264696;0.5286066960461219;1.0000651719463016
55.500217;1.101630116121771;0.4166881464569007;0.3782577602958738;-0.40683933400038497;-0.36933014912923723;1.092622610284446;0.9999124820858346;9.99942427338826;0.4168708181043243;-0.4352279835922183;-0.43522796272084036;0.3814353966303133;0.36604794815753494;0.528605934843936;1.0000656634285296
55.510217;1.1016354135376778;0.41668835270697313;0.37825884371106444;-0.4068393335817665;-0.36933014904691863;1.0926229783002335;0.9999152891920596;9.999441847344535;0.4168708112984648;-0.4352279827602923;-0.4352279624474685;0.3814349050872134;0.3660479053788683;0.528605182505177;1.0000660340907346
55.520217;1.101640682193716;0.4166885240377965;0.37825997409893636;-0.40683933318196536;-0.36933014898911826;1.0926233083419823;0.9999180892629393;9.99946040523768;0.4168708075205557;-0.4352279819357899;-0.4352279621927051;0.38143439788931943;0.3660478417089635;0.5286044367292213;1.0000662839680219
55.530217;1.1016459114235158;0.41668866067746246;0.37826115039963315;-0.40683933280009504;-0.3693301489545421;1.092623601107264;0.9999208830822891;9.999479872522757;0.41687080522719533;-0.43522798112092415;-0.4352279619575869;0.381433874229526;0.36604775631903325;0.5286036961915108;1.000066414877998
55.540217;1.1016510927288528;0.41668876302259844;0.37826237087399217;-0.40683933243519116;-0.36933014894078714;1.0926238601401184;0.9999236702362027;9.999500159453804;0.4168708035298025;-0.43522798031796794;-0.43522796174256545;0.38143333303841803;0.3660476486550285;0.5286029606590572;1.0000664289547652
55.550217;1.1016562200710072;0.41668883166086257;0.37826363349796943;-0.40683933208625156;-0.3693301489443244;1.0926240908741376;0.9999264494835306;9.999521168197733;0.41687080218454486;-0.4352279795291895;-0.43522796154757004;0.3814327731389876;0.3660475185371233;0.5286022309840159;1.0000663273581285
55.560217;1.1016612895178473;0.4166888670302341;0.37826493607110084;-0.40683933175230136;-0.3693301489610344;1.0926243000903555;0.999929219409029;9.999542797146036;0.4168708014131735;-0.4352279787566393;-0.4352279613723619;0.38143219303675835;0.3660473666424985;0.5286015090225693;1.0000661116583405
55.570217;1.1016662974684701;0.41668886926069176;0.3782662761550214;-0.4068393314324364;-0.3693301489870648;1.0926244955448772;0.9999319780111837;9.999564951889763;0.4168708015736317;-0.43522797800199453;-0.43522796121686297;0.38143159055896214;0.366047194736556;0.528600797800548;1.0000657863356204
55.580217;1.1016712384373561;0.4166888385057555;0.3782676510422435;-0.40683933112588644;-0.369330149019386;1.0926246849040724;0.99993472253341;9.999587549649112;0.41687080287629896;-0.435227977266804;-0.4352279610811561;0.3814309627637928;0.36604700513597166;0.5286001014949814;1.0000653588426862
55.590217;1.101676105091445;0.4166887218967942;0.3782690094204196;-0.4068381080408762;-0.36932903900200037;1.0926248748613654;0.9999374499598955;9.999610508951092;0.41687080529568193;-0.43522797655291157;-0.4352279609652303;0.38143030616971213;0.3660468000738045;0.528599424767487;1.0000648368907508
55.600217;1.1016808901993618;0.416688626950816;0.3782704454386075;-0.4068381077592057;-0.3693290390412485;1.0926250718347608;0.9999401572027655;9.999633735457074;0.4168708084582904;-0.43522797586238765;-0.43522796086876;0.38142961705242406;0.3660465817292144;0.5285987718837212;1.0000642257786296
55.610217;1.1016855876165064;0.41668850087802983;0.3782719081925562;-0.406838107489918;-0.36932903908246467;1.0926252823361244;0.9999428413350487;9.99965711830576;0.41687081125551956;-0.4352279751971083;-0.43522796079099746;0.3814288916900644;0.366046352408669;0.5285981463016015;1.0000635281335453
55.620217;1.1016901916625745;0.41668834404288485;0.3782733957014801;-0.4068381072336877;-0.3693290391251541;1.0926255117971095;0.9999454999322497;9.999680544496819;0.4168708118104821;-0.4352279745586593;-0.43522796073077846;0.38142812675571736;0.36604611434769146;0.5285975507613335;1.0000627454137252
55.630217;1.1016946961427914;0.41668815701154704;0.37827490622636495;-0.4068381069913187;-0.3693290391687497;1.092625764515484;0.9999481310146039;9.999703915389382;0.41687080820373984;-0.4352279739484942;-0.43522796068679226;0.38142731977676053;0.36604586940290923;0.5285969876006059;1.0000618790986622
55.640217;1.101699094265796;0.4166879410312064;0.3782764377606532;-0.40683810676359766;-0.3693290392121909;1.0926260452897565;0.9999507336376007;9.999727143066517;0.4168707990354488;-0.43522797336793434;-0.43522796065801644;0.3814264693275583;0.3660456189245279;0.5285964590874495;1.0000609305323704
55.650217;1.1017033804125462;0.4166876982154256;0.3782779879379062;-0.40683810655136565;-0.3693290392538597;1.0926263602867547;0.9999533095152494;9.999750137013004;0.4168707831157254;-0.43522797281798237;-0.4352279606438815;0.38142557488860135;0.3660443638792835;0.5285952748288619;1.000059899760037
55.660217;1.1017075522485826;0.4166874313245358;0.37827955459846774;-0.4068381063555312;-0.3693290392920428;1.092626716626037;0.9999558634166804;9.999772803782301;0.41687075878929036;-0.4352279722991883;-0.435227960644126;0.3814246365123293;0.366044105140161;0.528594821165669;1.0000587846606106
55.670217;1.1017116104396858;0.4166871433549047;0.3782811363130828;-0.40683810617689065;-0.36932903932549027;1.092627121520071;0.9999584012695844;9.999795059160805;0.4168707235486319;-0.43522797181181816;-0.4352279606587216;0.38142365442282533;0.36604384386957584;0.528594406850004;1.000057581503536
55.680217;1.1017155567686183;0.41668683725622385;0.3782827323116172;-0.4068381060158106;-0.36932903935369726;1.092627581253254;0.9999609283721;9.999816838977058;0.4168706741831703;-0.4352279713561204;-0.435227960687971;0.3814226287119524;0.3660435819015177;0.5285940336209205;1.0000562866820089
55.690217;1.1017193940518135;0.4166865160325895;0.37828434191233623;-0.4068381058721105;-0.36932903937689854;1.0926281002636975;0.9999634493971223;9.999838097096172;0.4168706073538723;-0.43522797093229365;-0.4352279607324607;0.3814215592561058;0.3660433217532533;0.5285937036074373;1.0000548981709614
55.700217;1.1017231274086359;0.416686183138447;0.3782859639022222;-0.4068381057452381;-0.36932903939593253;1.092628680652723;0.9999659690208766;9.999858793016578;0.4168705198630939;-0.43522797054019063;-0.4352279607926996;0.3814204455618169;0.36604306620982685;0.5285934185022741;1.0000534157933259
55.710217;1.1017267632235725;0.4166858425529197;0.37828759627152886;-0.4068381056344611;-0.36932903941207895;1.092629321808613;0.9999684920466309;9.999878881713379;0.41687040814106746;-0.43522797017909254;-0.4352279608689298;0.38141928666235825;0.3660428179042063;0.5285931794089769;1.0000518410363217
55.720217;1.1017303065529442;0.41668549832377205;0.37828923639456724;-0.4068381055389512;-0.3693290394269179;1.09263001981335;0.999971022966038;9.99989830771626;0.4168702675403214;-0.43522796984794065;-0.4352279609614014;0.3814180817266119;0.36604257901903564;0.528592987021798;1.0000501772947554
55.730217;1.1017337603275434;0.4166851540300873;0.3782908815503963;-0.4068381054579144;-0.3693290394421326;1.0926307679097063;0.9999735651138985;9.999917000801693;0.4168700922925993;-0.43522796954592746;-0.43522796107067147;0.3814168307712951;0.3660423510710963;0.5285928414272139;1.0000484300498742
55.740217;1.1017371261002713;0.4166848125773822;0.3782925292165577;-0.4068381053908224;-0.369329039459177;1.0926315587722675;0.9999761198318075;9.999934881093075;0.41686987621763016;-0.4352279692728071;-0.43522796119759766;0.381415534516665;0.3660421349944628;0.5285927422826372;1.0000466059255133
55.750217;1.1017404042354921;0.4166844762822235;0.3782941767597098;-0.40683810533744574;-0.36932903947924384;1.0926323865443588;0.9999786862139308;9.999951873587046;0.41686961355488317;-0.4352279690287027;-0.4352279613428985;0.38141419392841386;0.36604193153720416;0.5285926895313513;1.0000447110785657
55.760217;1.101743593414299;0.4166841469012034;0.3782958213241896;-0.40683810529768105;-0.3693290395038064;1.0926332469595046;0.9999812617118884;9.99996791589833;0.4168692995731638;-0.43522796881389175;-0.4352279615064859;0.3814128099539181;0.36604174166640857;0.5285926835689733;1.0000427508932863
55.770217;1.1017466910447853;0.41668382561881123;0.378297460262519;-0.40683810527165143;-0.3693290395349353;1.0926341362176692;0.999983843864957;9.99998295360934;0.4168689310208209;-0.4352279686288163;-0.4352279616873694;0.3814113833033617;0.3660415667076035;0.5285927243416869;1.0000407314845874
55.780217;1.1017496945777945;0.4166835132730177;0.37829909132751377;-0.40683810526010705;-0.36932903957483687;1.0926350501409892;0.9999864323213125;9.999996931288639;0.4168685062483377;-0.43522796847399686;-0.4352279618841439;0.38140991452044076;0.36604140819475;0.5285928104289698;1.0000386613365453
55.790217;1.1017526023012998;0.4166832106336198;0.37830071256293296;-0.40683810526475117;-0.36932903962523816;1.092635984592011;0.9999890286818423;10.0000097866391;0.4168680247278328;-0.4352279683496631;-0.4352279620953178;0.3814084042850355;0.36604126769673984;0.5285929392136152;1.00003655160303
55.800217;1.1017554133893634;0.4166829182919786;0.37830232224057975;-0.4068381052881934;-0.36932903968723285;1.0926369368206479;0.9999916342856326;10.000021450280132;0.41686748627780024;-0.4352279682553193;-0.4352279623194336;0.38140685349484504;0.3660411468362714;0.5285931075059702;1.0000344153667355
55.810217;1.101758127363869;0.41668263637140324;0.37830391856298545;-0.4068381053333891;-0.3693290397615632;1.09263790715173;0.9999942488387363;10.000031849837539;0.4168668907936683;-0.4352279681895497;-0.4352279625551286;0.38140526323568347;0.3660410474626035;0.528593311859921;1.0000322665484982
55.820217;1.1017607432228864;0.41668231140703543;0.3783054507549516;-0.40683688261182027;-0.3693279297950756;1.0926389001084178;0.9999968707607998;10.000040919006743;0.4168662385135555;-0.4352279681502669;-0.43522796280109183;0.3814036348067873;0.36604097161968696;0.5285935487606724;1.0000301181263553
55.830217;1.101763259278283;0.4166820506813551;0.37830701294472613;-0.4068368827076089;-0.36932792989619995;1.0926399233710447;0.9999994980902123;10.000048605836524;0.41686553000814747;-0.4352279681352157;-0.43522796305612893;0.3814019697091485;0.3660409210463387;0.5285938146956055;1.0000279805920995
55.840217;1.1017656736194599;0.41668180239830827;0.37830855387135537;-0.4068368828308435;-0.36932793001176306;1.0926409853537513;1.0000021285901264;10.000054878563164;0.4168647656325124;-0.4352279681423355;-0.4352279633194281;0.38140026968943036;0.366040896641095;0.5285941063183844;1.0000258620682474
55.850217;1.1017679839190857;0.416681568824597;0.37831007098630887;-0.40683688298211135;-0.3693279301424652;1.0926420938963386;1.0000047585494853;10.00005973105966;0.41686394506389823;-0.4352279681698075;-0.43522796359074;0.38139853682277447;0.36603989834692674;0.5285937284557175;1.0000237693008212
55.860217;1.101770186746504;0.4166813523474206;0.37831156208685107;-0.4068368831614577;-0.36932793028884237;1.092643256424176;1.000007381613117;10.000063173649888;0.4168630674507847;-0.43522796821582155;-0.4352279638701234;0.3813967735846018;0.36603992527106877;0.5285940640136223;1.0000217089771053
55.870217;1.101772277859414;0.416681155588044;0.37831302566093516;-0.40683688336844803;-0.3693279304511316;1.092644480640801;1.000009989144942;10.000065218197824;0.41686213188191473;-0.4352279682782652;-0.43522796415749976;0.38139498301221975;0.36603997570101143;0.5285944188455043;1.000019688908404
55.880217;1.1017742536784132;0.416680981795399;0.37831446135428387;-0.40683688360213294;-0.3693279306296224;1.092645775243781;1.0000125718803796;10.00006588170392;0.41686113754398196;-0.4352279683547155;-0.43522796445252593;0.38139316874400503;0.3660400470969401;0.5285947911029029;1.0000177176211813
55.890217;1.1017761118914;0.4166808346653513;0.37831587005487116;-0.4068368838609566;-0.36932793082498216;1.0926471502030597;1.000015121513924;10.000065190247845;0.41686008362345633;-0.43522796844272776;-0.43522796475469006;0.3813913346692665;0.3660401363993293;0.5285951789688673;1.0000158030782205
55.900217;1.1017778495675516;0.4166807180270547;0.3783172535602096;-0.40683688414291896;-0.3693279310378889;1.0926486161436644;1.0000176309868871;10.000063168027939;0.4168589695948342;-0.435227968539935;-0.4352279650633307;0.38138948443460524;0.36604024070275853;0.5285955812316104;1.0000139522581548
55.910217;1.1017794606303597;0.4166806359360597;0.3783186141487868;-0.40683688444589394;-0.3693279312683024;1.0926501828869912;1.0000200931176655;10.000059829749722;0.4168577959199053;-0.4352279686439016;-0.4352279653776006;0.38138762128343157;0.3660403578473967;0.5285959970928152;1.0000121715700712
55.920217;1.1017809356897954;0.4166805923060928;0.3783199540956378;-0.40683688476772617;-0.36932793151494553;1.0926518579840117;1.000022498983674;10.000055179746086;0.416856564386875;-0.43522796875209724;-0.43522796569637;0.3813857481972332;0.3660404863543258;0.5285964253065463;1.0000104677071864
55.930217;1.1017822640908512;0.4166805897844231;0.3783212752250126;-0.40683688510621935;-0.36932793177520423;1.0926536464366554;1.0000248379378136;10.000049212411705;0.4168552777450471;-0.43522796886211323;-0.4352279660180987;0.38138386792434664;0.3660406248418303;0.5285968641680192;1.0000088479202727
55.940217;1.101783435858911;0.4166806292563006;0.3783225787226362;-0.40683688545920604;-0.3693279320455825;1.092655552163138;1.0000270990323914;10.000041917949007;0.41685393918631464;-0.4352279689719903;-0.4352279663409812;0.38138198294400805;0.3660407716400979;0.5285973120715757;1.000007318671619
55.950217;1.1017844428802088;0.4166807105385453;0.378323865128585;-0.40683688582465677;-0.3693279323224896;1.092657579517701;1.0000292725079567;10.000033288179885;0.41685255191698156;-0.4352279690804197;-0.4352279666634655;0.38138009556373703;0.36604092493069523;0.5285977673539852;1.0000058846146416
55.960217;1.1017852796165708;0.4166808328475601;0.3783251344349697;-0.40683688620101793;-0.36932793260297114;1.0926597325089924;1.0000313508568561;10.000023314890083;0.4168511186495171;-0.435227969186582;-0.4352279669845303;0.38137820791635296;0.36604108303809224;0.5285982280390631;1.000004549574083
55.970217;1.1017859425951229;0.4166809944716285;0.3783263863837851;-0.40683688658783324;-0.3693279328850519;1.092662012805978;1.0000333292896533;10.000011982476664;0.41684964147179315;-0.4352279692898147;-0.43522796730333296;0.3813763218343188;0.3660412442817647;0.5285986921674349;1.0000033171948635
55.980217;1.101786429341408;0.41668119277511734;0.3783276208302424;-0.40683688698603754;-0.3693279331673907;1.0926654188734606;1.0000352054239867;9.999999262431832;0.4168481223408324;-0.4352279693896427;-0.43522796761860294;0.38137443903580975;0.366041406630157;0.5285991579961342;1.0000021897199218
55.990217;1.1017867389689213;0.4166814245889586;0.3783288378006872;-0.40683688739745144;-0.3693279334486213;1.0926679458132924;1.0000369781039318;9.999985117432495;0.4168465634767026;-0.4352279694861878;-0.43522796792812846;0.38137256156633986;0.3660415678053323;0.5285996239578713;1.0000011668414452
56.000217;1.1017868739258028;0.41668168629169383;0.37833003728626896;-0.4068368878239655;-0.36932793372724754;1.0926705857232724;1.0000386457268051;9.999969510535308;0.4168449672455209;-0.43522796958046056;-0.4352279682286991;0.3813706918674733;0.36604172556443904;0.5286000887394311;1.0000002460108561
56.010217;1.101786840154089;0.4166819738780611;0.3783312191690262;-0.4068368882672563;-0.36932793400208613;1.0926733296813775;1.0000402059555653;9.99995240706908;0.41684333611301666;-0.435227969674316;-0.4352279685167201;0.3813688324393007;0.3660418778581775;0.5286005511687042;0.9999994233172649
56.020217;1.1017866454383605;0.41668228333142365;0.37833238314740036;-0.4068368887289866;-0.36932793427231847;1.0926761701884606;1.0000416575496107;9.99993377238252;0.41684167288957913;-0.43522796977021333;-0.4352279687888495;0.38136698560613574;0.366042023039106;0.5286010099217255;0.9999986937990825
56.030217;1.1017862979351423;0.41668261087920866;0.37833352846171725;-0.40683688921078115;-0.3693279345369024;1.0926791019177686;1.000043001359408;9.999913577987197;0.41683998077315904;-0.4352279698708347;-0.43522796904209055;0.38136515346172395;0.3660421598737908;0.5286014633372479;0.9999980512059181
56.040217;1.1017858053809682;0.41668295276778783;0.3783346539740839;-0.4068368897138298;-0.3693279347940573;1.092682120844537;1.0000442392148166;9.999891808852398;0.41683826327593465;-0.4352279699785292;-0.4352279692737335;0.3813633379124528;0.36604228727360266;0.5286019093564464;0.9999974876983693
56.050217;1.1017851749910903;0.4166833048699758;0.3783357588223024;-0.4068368902387593;-0.36932793504124445;1.092685223180099;1.0000453736204604;9.99986845952601;0.4168365243424034;-0.4352279700949563;-0.43522796948171283;0.3813615408968507;0.36604240417330614;0.5286023459933765;0.9999969938608391
56.060217;1.1017844140760777;0.4166836092778876;0.37833679435006734;-0.4068356679949597;-0.3693268252217179;1.0926884044376115;1.0000464089329986;9.99984352460607;0.4168347683930278;-0.4352279702213331;-0.43522796966510646;0.38135976443269853;0.36604250959699275;0.5286027720809392;0.9999965592115944
56.070217;1.101783529910078;0.41668396838679034;0.37833785768288924;-0.40683566856553866;-0.36932682544049106;1.0926916585106863;1.0000473515558355;9.999816992690942;0.41683300012284175;-0.4352279703588271;-0.4352279698242209;0.3813580102615785;0.3660426026038374;0.5286031869516266;0.9999961728915325
56.080217;1.1017825286821092;0.41668432528272925;0.37833890061343406;-0.4068356691606284;-0.3693268256413684;1.092694977539349;1.0000482091271292;9.999788851612989;0.416831224163447;-0.43522797050849504;-0.43522796996040086;0.38135627968569996;0.36604168229051687;0.5286028968788542;0.999995824641192
56.090217;1.1017814156052381;0.4166846773100516;0.3783399232195257;-0.40683566978131963;-0.36932682582225485;1.0926983524366125;1.000048990626237;9.999759107068108;0.4168294446693487;-0.4352279706711371;-0.43522797007583847;0.38135457384053223;0.366041748097552;0.5286032846727134;0.9999955064249131
56.100217;1.1017801966800587;0.41668502221669834;0.3783409254262402;-0.40683567042818175;-0.36932682598124206;1.0927017733998214;1.0000497067315393;9.99972780403659;0.41682766494295415;-0.43522797084747494;-0.4352279701732756;0.3813528938755923;0.36604180001582187;0.5286036559152599;0.9999952132824106
56.110217;1.1017788798423342;0.4166853577902544;0.378341907362387;-0.40683567110126273;-0.3693268261166662;1.092705229919423;1.000050368583056;9.999695035038227;0.4168258872283941;-0.43522797103818506;-0.4352279702556207;0.38135124091447525;0.36604183844005533;0.5286040095858767;0.9999949421444316
56.120217;1.1017774742577928;0.41668568174774234;0.3783428694530479;-0.406835671800219;-0.3693268262270417;1.09270870983586;1.0000509857634556;9.999660925768085;0.4168241128540329;-0.43522797124362383;-0.4352279703257067;0.38134961605448287;0.36604186388190785;0.5286043458871739;0.9999946905742929
56.130217;1.1017759895681913;0.4166859917255755;0.37834381204868084;-0.40683567252443953;-0.36932682631100217;1.0927121990575663;1.0000515656623385;9.999625615347789;0.4168223426501276;-0.43522797146369874;-0.43522797038620176;0.38134802043348354;0.3660418767157201;0.5286046662880185;0.9999944572042097
56.140217;1.1017744358471686;0.4166862853018429;0.37834473524563084;-0.4068356732730915;-0.3693268263673579;1.0927156831443436;1.0000521142976613;9.999589254380538;0.41682057706484116;-0.43522797169809896;-0.43522797043957534;0.38134645527099365;0.3660418771070126;0.5286049734510714;0.9999942426936531
56.150217;1.1017728226562313;0.4166865599146922;0.3783456391233704;-0.40683567404505583;-0.3693268263951609;1.0927191487667252;1.0000526369564053;9.999552010980908;0.41681881594637643;-0.43522797194670165;-0.43522797048826456;0.38134492175257545;0.36604186502169805;0.5286052708089384;0.9999940500004743
56.160217;1.1017711572529842;0.41668681263747287;0.3783465240166154;-0.40683567483886063;-0.36932682639371983;1.0927225835538255;1.0000531383893332;9.999514066658927;0.4168170586639264;-0.4352279722097155;-0.43522797053503326;0.3813434209734913;0.36604184018918257;0.5286055619045171;0.9999938838625378
56.170217;1.101769443387856;0.41668704007761476;0.3783473905168894;-0.4068356756527014;-0.3693268263625871;1.0927259755327992;1.0000536225416443;9.99947560534295;0.4168153046285892;-0.4352279724875331;-0.4352279705829498;0.3813419543457771;0.36604180212963605;0.5286058497817594;0.9999937497959862
56.180217;1.1017676809193804;0.41668723864271145;0.37834823917318505;-0.40683567648453234;-0.36932682630179775;1.0927293134488092;1.0000540912268459;9.999436806710614;0.4168135536794669;-0.43522797278065783;-0.4352279706349451;0.38134052418072006;0.3660417502342175;0.5286061365619651;0.9999936533985913
56.190217;1.1017658665543666;0.41668740506879526;0.37834907011212204;-0.4068356773322191;-0.36932682621234864;1.0927325876254632;1.000054543566938;9.99939784684914;0.4168118062063051;-0.4352279730896249;-0.43522797069356184;0.38133913385255097;0.3660416838975123;0.5286064231105579;0.9999936004459187
56.200217;1.1017639959135581;0.4166875367913806;0.37834988282893284;-0.4068356781938215;-0.36932682609624384;1.0927357902525014;1.0000549775519303;9.999358896617114;0.4168100632409607;-0.43522797341488395;-0.4352279707608727;0.381337787293199;0.3660416026356486;0.5286067087034937;0.9999935971696587
56.210217;1.101762065455522;0.4166876317566611;0.3783506762624191;-0.40683567906790224;-0.3693268259558216;1.0927389145981463;1.0000553916948602;9.999320107730496;0.4168083265316645;-0.4352279737569137;-0.43522797083829806;0.38133648813708293;0.3660415061389975;0.528606991078126;0.9999936496287306
56.220217;1.1017600728981949;0.41668768777216175;0.37835144909696533;-0.4068356799535002;-0.36932682579287596;1.0927419546225108;1.0000557852439491;9.999281597419733;0.4168065983537779;-0.4352279741164454;-0.4352279709265629;0.3813352391973928;0.3660413943928483;0.5286072669654018;0.9999937621756811
56.230217;1.101758016278463;0.41668770221872736;0.37835219992234803;-0.4068356808497264;-0.36932682560833185;1.0927449060608063;1.000056157466409;9.999243449344906;0.4168048809747768;-0.4352279744945894;-0.4352279710258927;0.38133404257606446;0.3660412675867377;0.5286075324181007;0.9999939365020054
56.240217;1.1017558930531062;0.4166876726645285;0.37835292702160733;-0.40683568175539603;-0.3693268254027481;1.092747766956339;1.0000565071006389;9.999205726487997;0.4168031761120931;-0.43522797489283876;-0.4352279711362866;0.38133290006137177;0.3660411257323464;0.5286077829587341;0.9999941725361636
56.250217;1.101753700825234;0.41668759779181846;0.3783536281831302;-0.4068356826689293;-0.36932682517702653;1.0927505370007746;1.000056832432078;9.999168482880354;0.4168014849129956;-0.4352279753128172;-0.43522797125783985;0.3813318130972765;0.3660409688017885;0.5286080142999626;0.9999944702075896
56.260217;1.1017514393245733;0.4166874778500946;0.378354301034671;-0.40683568358824623;-0.3693268249325935;1.0927532177604526;1.0000571314128786;9.999131768482437;0.41679980850680837;-0.43522797575586486;-0.4352279713909048;0.38133078237047435;0.3660407973146934;0.528608223089534;0.9999948300290331
56.270217;1.1017491116804856;0.4166873143805238;0.3783549437006499;-0.40683568451063884;-0.36932682467111166;1.0927558130405457;1.0000574012897583;9.999095627733828;0.4167981484583014;-0.43522797622291254;-0.43522797153598747;0.38132980769367564;0.3660406122785048;0.5286084067088493;0.9999952528490743
56.280217;1.1017467238613503;0.416687109508748;0.37835555507541796;-0.40683568543295595;-0.36932682439434905;1.0927583274442336;1.0000576379809512;9.99906009902934;0.41679650660093237;-0.43522797671471114;-0.43522797169371297;0.3813288881315605;0.3660404148794497;0.5286085629413821;0.9999957396383482
56.290217;1.101744282870233;0.41668686546985917;0.37835613449950584;-0.40683568635205253;-0.3693268241043301;1.0927607648881472;1.0000578360250132;9.99902521525268;0.4167948844449118;-0.43522797723194767;-0.43522797186496637;0.38132802209530886;0.3660402068483184;0.5286086904282251;0.999996290506501
56.300217;1.1017417949049249;0.4166865845491404;0.3783566813166141;-0.40683568726520425;-0.36932682380338194;1.092763128832522;1.0000579893464798;9.99899100382894;0.41679328297382373;-0.43522797777501626;-0.4352279720509943;0.381327207554309;0.3660399907161885;0.5286087889155845;0.9999969043028163
56.310217;1.1017392641251382;0.416686268989697;0.3783571946223017;-0.40683568817024074;-0.3693268234939707;1.0927654227795234;1.0000580916627404;9.998957493448408;0.4167917030768223;-0.4352279783437953;-0.4352279722532247;0.38132644247887965;0.3660397692762351;0.5286088587623436;0.9999975803766621
56.320217;1.101736692522992;0.4166859206966627;0.3783576730493299;-0.40683568906526446;-0.36932682317830773;1.0927676498341965;1.0000581360460818;9.998924722636282;0.4167901455768701;-0.4352279789378002;-0.43522797247281103;0.38132572521407526;0.36603954504635383;0.5286089008077814;0.9999983199993523
56.330217;1.1017340806308396;0.4166855412479252;0.3783581147144381;-0.4068356899483576;-0.3693268228577118;1.0927698119269686;1.0000581152015424;9.99889274005471;0.41678861078645985;-0.43522797955643344;-0.4352279727103105;0.3813240544262871;0.3660393203589906;0.5286081952176231;0.9999991257600045
56.340217;1.1017314278841932;0.41668513243173055;0.3783585175713105;-0.4068356908176628;-0.36932682253230875;1.0927719093854842;1.0000580230414267;9.998861596374114;0.4167870985337019;-0.43522798019885306;-0.4352279729658335;0.3813234289518502;0.36603809753413064;0.5286074951032316;1.0000000004997085
56.350217;1.101728732871086;0.4166846432970531;0.37835883138271836;-0.40683446888051106;-0.36932571214757076;1.0927739408956871;1.000057856203162;9.99883132962356;0.4167856083951433;-0.43522798086369663;-0.435227973239485;0.38132284801603356;0.36603787853467673;0.5286074676268289;1.0000009465775268
56.360217;1.101725993590756;0.416684183576529;0.3783591519101335;-0.4068344697180847;-0.36932571181033247;1.092775903558101;1.0000576145872728;9.99880195495021;0.41678413968067884;-0.4352279815491491;-0.4352279735315646;0.3813223115880278;0.36603766473697913;0.5286074251285725;1.000001965340382
56.370217;1.1017232069887786;0.41668370299449964;0.37835943058623933;-0.40683447053891936;-0.36932571146588494;1.0927777929272946;1.0000573004906341;9.998773472981105;0.4167826914109977;-0.43522798225327103;-0.4352279738423996;0.381321820306276;0.36603745744319005;0.5286073732339599;1.000003057193353
56.380217;1.1017203688026553;0.41668320435160167;0.37835966838020835;-0.40683447134324124;-0.3693257111134309;1.0927796036566035;1.0000569165504058;9.99874588764351;0.4167812623170323;-0.43522798297417653;-0.43522797417226405;0.3813213748080631;0.36603725834238987;0.5286073182880843;1.0000042220926288
56.390217;1.1017174741933191;0.4166826898033832;0.3783598666305191;-0.4068344721314375;-0.3693257107522834;1.092781330955378;1.000056464487815;9.998719211689611;0.4167798507776446;-0.4352279837099786;-0.43522797452140605;0.38132097493419065;0.36603706938818337;0.5286072669769533;1.0000054600590904
56.400217;1.1017145183334884;0.4166821608901146;0.37836002634345517;-0.40683447290371894;-0.3693257103820657;1.0927829711543646;1.0000559459567782;9.998693461636298;0.4167784549382415;-0.4352279844588363;-0.4352279748898216;0.38132061946480605;0.3660368927071479;0.5286072258758736;1.000006771850413
56.410217;1.1017114970999302;0.41668161899538186;0.3783601479651092;-0.40683447366017067;-0.36932571000300046;1.0927845211057936;1.000055364075829;9.998668658738143;0.416777073254445;-0.4352279852191051;-0.43522797527688917;0.3813203066812538;0.3660367307547121;0.5286072011989544;1.000008159225342
56.420217;1.1017084073047276;0.41668106569643254;0.3783602313769857;-0.4068344744009483;-0.36932570961600175;1.0927859787424115;1.0000547236771749;9.998644835973536;0.41677570500920297;-0.43522798598929735;-0.43522797568121846;0.3813200352626029;0.36603658627443114;0.5286071985660912;1.0000096241989669
56.430217;1.101705246186638;0.416680502703535;0.3783602760754224;-0.4068344751261569;-0.3693257092222265;1.0927873441881153;1.0000540296993599;9.998622040905223;0.4167743500134481;-0.43522798676791563;-0.43522797610076513;0.38131980463984566;0.36603646211000296;0.5286072228387141;1.0000111681403434
56.440217;1.1017020114416802;0.41667993182165086;0.3783602813952497;-0.4068344758352849;-0.3693257088224945;1.0927886192215517;1.0000532852102553;9.99860032953492;0.416773007737442;-0.435227987553311;-0.4352279765331746;0.38131961476073395;0.36603636128402567;0.5286072781121919;1.0000127914960273
56.450217;1.1016987014224957;0.41667935529456124;0.3783602464617273;-0.40683447652662985;-0.36932570841732015;1.092789806644246;1.000052491024519;9.998579751820404;0.41677167688988875;-0.43522798834353854;-0.4352279769762413;0.38131946580871623;0.3660362871064254;0.5286073679087567;1.0000144940727238
56.460217;1.1016953152974143;0.416678776092637;0.3783601699551584;-0.4068344771973424;-0.36932570800753267;1.0927909106755485;1.000051646669399;9.998560338210993;0.4167703558193571;-0.4352279891362651;-0.4352279774279865;0.38131935797572;0.3660362429553395;0.5286074957428419;1.0000162755981592
56.470217;1.101691854560688;0.41667819769518616;0.37836004997903266;-0.40683447784396115;-0.3693257075947952;1.0927919364539067;1.0000507511532515;9.998542096896582;0.41676904334511944;-0.43522798992876016;-0.4352279778862651;0.3813192912480642;0.36603623209781333;0.5286076655502177;1.0000181359261808
56.480217;1.101688324701755;0.4166776237151915;0.3783598842934378;-0.406834478462846;-0.3693257071815702;1.0927928888210834;1.000049803125132;9.998525020091797;0.4167677393057663;-0.43522799071804785;-0.4352279783486368;0.3813192653968381;0.3660362578836674;0.5286078811457572;1.000020075028933
