time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
56.490217;1.1016847350327552;0.41667705768231467;0.3783596708631112;-0.4068344790507031;-0.3693257067707279;1.0927937719366403;1.0000488012702058;9.998509097412734;0.41676644443107325;-0.43522799150121116;-0.4352279788128093;0.3813192800780306;0.3660363238632987;0.5286081450717732;1.000022093275808
56.500217;1.1016810978145382;0.41667650301430165;0.3783594081634468;-0.4068344796054909;-0.36932570636520123;1.0927945894343305;1.0000477452741798;9.99849433213534;0.41676515992279217;-0.4352279922756184;-0.43522797927704104;0.3813193347812492;0.36603643342618497;0.5286084580231333;1.0000241912188832
56.510217;1.1016774279302126;0.41667596322797;0.37835909506027404;-0.40683448012696943;-0.36932570596784936;1.092795344719929;1.0000466364214058;9.998480745670028;0.41676388717295626;-0.43522799303912596;-0.4352279797399443;0.38131942879673497;0.36603658938450717;0.528608819255735;1.0000263689194755
56.520217;1.1016737422217744;0.4166754420489282;0.37835873060258635;-0.40683448061629435;-0.36932570558138056;1.0927960409923974;1.0000454770342553;9.998468368144207;0.41676262751082166;-0.43522799379025495;-0.43522798019992703;0.3813195612648333;0.3660367939033338;0.5286092272560343;1.0000286258950475
56.530217;1.1016700581728736;0.4166749429719908;0.37835831384710256;-0.4068344810752888;-0.36932570520812474;1.0927966807304001;1.0000442694602005;9.998457230582476;0.41676138193832823;-0.43522799452800226;-0.4352279806549362;0.38131973102211364;0.36603704846519036;0.5286096800782422;1.0000309610898392
56.540217;1.1016663928592665;0.4166744686140608;0.3783578439103493;-0.4068344815060248;-0.3693257048499612;1.0927972655320772;1.0000430160063627;9.998447362924809;0.41676015135046757;-0.43522799525151323;-0.43522798110276645;0.38131993643940004;0.3660373535006651;0.5286101753806834;1.000033372195781
56.550217;1.1016627627459383;0.4166740206958593;0.37835732045074016;-0.4068344819107299;-0.36932570450860946;1.0927977963004574;1.0000417197273388;9.998438787123419;0.4167589372614749;-0.43522799596016953;-0.43522798154158576;0.38132017551760256;0.36603770810873437;0.5286107103452012;1.0000358555005997
56.560217;1.1016591839626766;0.4166736005473544;0.3783567440457764;-0.40683448229186236;-0.3693257041857599;1.0927982732758605;1.0000403845974417;9.9984315100198;0.4167577419347189;-0.43522799665400913;-0.4352279819701574;0.38132044608617804;0.36603811036142564;0.5286112817946083;1.0000384070947193
56.570217;1.101655671971039;0.4166732093810144;0.3783561158403868;-0.4068344826520491;-0.3693257038829884;1.0927986967051215;1.0000390147315315;9.998425531130742;0.41675656741445183;-0.43522799733405626;-0.43522798238770594;0.38132074610929645;0.3660385577717055;0.5286118865059292;1.000041024087843
56.580217;1.1016522403954583;0.41667284836028057;0.3783554368283;-0.40683448299380376;-0.36932570360193606;1.092799067867263;1.0000376138263118;9.998420851793869;0.4167554145392669;-0.43522799800234985;-0.4352279827937881;0.3813210740683257;0.3660390475941278;0.528612521204926;1.0000437040708798
56.590217;1.101648900065946;0.4166725186722025;0.37835470756535916;-0.4068344833191861;-0.36932570334441533;1.0927993887768612;1.0000361856832753;9.998417464187131;0.41675428290744587;-0.43522799866159506;-0.4352279831883461;0.3813214292976442;0.36603957702367335;0.5286131820639012;1.0000464442174768
56.600217;1.1016456592355608;0.4166722213058527;0.3783539284746331;-0.4068344836295542;-0.3693257031121982;1.0927996609539794;1.0000347351024608;9.998415336404575;0.41675317154287905;-0.4352279993148402;-0.43522798357163217;0.3813218122103979;0.36604014318605704;0.5286138644336064;1.0000492424221386
56.610217;1.1016425249398893;0.4166719565964048;0.37835310030463165;-0.4068344839256658;-0.36932570290696976;1.092799885451599;1.0000332677087;9.998414416601937;0.416752079574342;-0.43522799996531597;-0.43522798394380025;0.38132222412569344;0.366040743080161;0.5286145632640811;1.0000520992376851
56.620217;1.1016395043859846;0.4166717241641426;0.37835222432542076;-0.4068344842078757;-0.36932570273041954;1.0928000641175093;1.0000317884611518;9.998414642441741;0.41675100660681924;-0.4352280006159162;-0.4352279843046589;0.38132266665592723;0.3660413736517434;0.5286152735332158;1.0000550183815287
56.630217;1.1016366055036282;0.4166715234174781;0.3783513021942362;-0.40683448447596393;-0.36932570258422376;1.092800199614142;1.000030300031016;9.998415940157235;0.4167499528081346;-0.4352280012685732;-0.43522798465385354;0.3813231412646412;0.3660420319455494;0.5286159905377017;1.000058005754764
56.640217;1.1016338367739795;0.41667135402866884;0.3783503357757054;-0.406834484729092;-0.3693257024698923;1.0928002938558152;1.000028802617078;9.99841822780587;0.4167489189326617;-0.4352280019242637;-0.4352279849908499;0.38132364949627706;0.3660417151450862;0.5286160181276527;1.0000610677051325
56.650217;1.101631206350355;0.4166712159858671;0.3783493271083677;-0.40683448496626806;-0.36932570238832046;1.0928003469070011;1.0000272954167981;9.998421429608536;0.4167479066252546;-0.43522800258339295;-0.43522798531456014;0.38132419322873656;0.3660424202902508;0.5286167389192646;1.000064209231744
56.660217;1.1016287208157638;0.4166711093982221;0.3783482783079333;-0.406834485186652;-0.36932570233926987;1.0928003576757006;1.0000257784477453;9.99842548414396;0.4167469186733955;-0.43522800324600736;-0.4352279856233864;0.3813247740984664;0.3660431442445221;0.5286174590650019;1.0000674328992976
56.670217;1.1016263850068597;0.41667103423661217;0.37834719146407864;-0.4068344853895532;-0.3693257023213299;1.0928003264416817;1.0000242534838724;9.998430339534337;0.4167459584456929;-0.43522800391196154;-0.4352279859160213;0.3813253927281894;0.366043884296117;0.5286181772661914;1.0000707386378769
56.680217;1.1016242030608752;0.41667098998043783;0.37834606888040045;-0.40683448557461954;-0.36932570233231937;1.0928002567132702;1.0000227236277335;9.998435948005021;0.41674502913671496;-0.4352280045811627;-0.4352279861923454;0.3813260486187182;0.36604463843234647;0.5286188920505152;1.0000741243828541
56.690217;1.1016221792489744;0.41667092185093746;0.37834486508134485;-0.40683326295098055;-0.369324592315925;1.0928001540497103;1.0000211928435496;9.998442264780685;0.4167441340151869;-0.4352280052536205;-0.4352279864534943;0.3813267405306849;0.36604540483785253;0.5286196015715579;1.000077587705907
56.700217;1.1016203184812419;0.4166709340193171;0.3783436808391926;-0.4068332631016689;-0.3693245923776215;1.0928000241377211;1.0000196665369359;9.998449243245739;0.4167432771531901;-0.4352280059293333;-0.43522798670103696;0.38132746705023823;0.36604618152634777;0.5286203035510676;1.0000811272362276
56.710217;1.1016186270034107;0.41667096919026203;0.37834247198478776;-0.40683326323668606;-0.36932459246179433;1.0927998727213006;1.0000181511150938;9.998456829689149;0.41674246337197984;-0.43522800660826255;-0.4352279869362446;0.38132822694685786;0.3660469664179676;0.5286209957078578;1.0000847425497787
56.720217;1.1016171124510796;0.4166710225747708;0.37834124251872675;-0.4068332633571299;-0.3693245925671784;1.0927997055913596;1.000016651892895;9.998464966892;0.41674169748685247;-0.4352280072903915;-0.43522798716013894;0.3813290188935694;0.3660477572718425;0.5286216760714915;1.0000884331578188
56.730217;1.1016157831233286;0.41667108946349685;0.37833999563403115;-0.4068332634640011;-0.36932459269284085;1.0927995270339919;1.0000151722042923;9.998473600590865;0.4167409837065983;-0.43522800797577194;-0.43522798737390495;0.3813298409309438;0.366048551501862;0.5286223426412954;1.000092197173841
56.740217;1.1016146472622037;0.41667116581496155;0.3783387336419519;-0.4068332635585212;-0.36932459283803204;1.0927993387295734;1.0000137141382763;9.998482679100455;0.41674032537159716;-0.43522800866464983;-0.43522798757911063;0.3813306902813081;0.3660493462797638;0.528622992809488;1.0000960302815376
56.750217;1.1016137118341323;0.41667124811832756;0.3783374586974955;-0.40683326364261885;-0.36932459300212656;1.0927991401164132;1.0000122789320849;9.998492147002077;0.4167397246833784;-0.4352280093576601;-0.4352279877775259;0.38133156334572155;0.36605013882692855;0.5286236231296809;1.000099926337382
56.760217;1.1016129811922837;0.416671333120345;0.3783361737384758;-0.40683326371917106;-0.36932459318458283;1.0927989287078683;1.0000108675779766;9.998501942076361;0.4167391824437941;-0.43522801005588824;-0.43522798797056483;0.381332455564011;0.36605092675315454;0.5286242296192728;1.0001038787829868
56.770217;1.1016124572476693;0.4166714178082644;0.37833488241625046;-0.4068332637918717;-0.36932459338489265;1.0927987004329005;1.0000094820251098;9.998511997491304;0.4167386982660081;-0.4352280107608027;-0.43522798815879726;0.38133336146712754;0.36605170839297824;0.528624808314213;1.000107880804721
56.780217;1.1016121404211832;0.41667149940219345;0.3783335884055797;-0.40683326386499125;-0.3693245936027349;1.0927984511095885;1.0000081250179413;9.998522240559284;0.4167382713115827;-0.4352280114740389;-0.435227988341971;0.38133427520994584;0.3660524828523437;0.5286253555661727;1.0001119242504022
56.790217;1.101612029375908;0.41667157538050353;0.37833229503631066;-0.4068332639431628;-0.3693245938382469;1.0927981777603704;1.0000067991503936;9.998532587510507;0.4167379010595558;-0.4352280121969332;-0.4352279885195607;0.3813351913135028;0.36605324959994573;0.5286258679461807;1.000115999087013
56.800217;1.1016121199401894;0.41667164371493454;0.3783310051984655;-0.40683326403098174;-0.369324594092009;1.092797878106383;1.0000055073444556;9.998542941458165;0.41673758767702845;-0.43522801292995206;-0.4352279886914992;0.38133610518609234;0.36605400798974685;0.528626341998089;1.0001200947413325
56.810217;1.1016124051565133;0.41667170293930417;0.37832972138121496;-0.40683326413258325;-0.3693245943648147;1.0927975492258761;1.0000042541423324;9.998553198005881;0.4167373318199967;-0.435228013672337;-0.4352279888585378;0.38133701308672086;0.3660547573574689;0.5286267740092373;1.0001242021235848
56.820217;1.1016128766260147;0.4166717518498646;0.37832844574709285;-0.40683326425181443;-0.369324594657495;1.0927971874581732;1.0000030463226839;9.998563260973915;0.41673713411094016;-0.4352280144222464;-0.4352279890221557;0.38133791171294595;0.36605549758238487;0.5286271599092296;1.0001283140240418
56.830217;1.1016135262040705;0.41667178904687757;0.3783271801439344;-0.40683326439281786;-0.3693245949710191;1.092796789765137;1.0000018923886562;9.998573057970228;0.41673699469328573;-0.4352280151774025;-0.43522798918437955;0.3813387981095788;0.36605622917221703;0.528627495764758;1.0001324238976055
56.840217;1.1016143476144136;0.41667181269664255;0.37832592625001527;-0.406833264560094;-0.36932459530706263;1.0927963546864672;1.0000008008422006;9.998582537455455;0.4167369130117778;-0.43522801593572996;-0.43522798934755896;0.3813396701881605;0.36605695256950516;0.5286277789444279;1.00013652490773
56.850217;1.1016153371894308;0.41667182113052004;0.37832468577947675;-0.40683326475782533;-0.3693245956683228;1.092795881816334;0.99999977827936;9.99859165197387;0.4167368879455767;-0.4352280166955566;-0.43522798951411823;0.38134052724131534;0.3660576675258191;0.5286280088929742;1.000140610307578
56.860217;1.101616493502257;0.41667181399172154;0.37832346029160985;-0.4068332649891854;-0.369324596057933;1.092795370622712;0.999998828923467;9.998600347832504;0.41673691823358633;-0.4352280174554928;-0.4352279896865787;0.3813413698285386;0.3660583730756826;0.52862818679712;1.000144674469495
56.870217;1.1016178167447719;0.41667179271868465;0.3783222506080942;-0.4068332652562385;-0.36932459647876636;1.0927948202190048;0.999997955373591;9.998608568707883;0.4167370027252689;-0.4352280182142303;-0.4352279898676471;0.3813421992857985;0.36605906760570966;0.528628314727392;1.0001487132294313
56.880217;1.1016193081219292;0.4166717602387168;0.3783210566472462;-0.4068332655601802;-0.3693245969331793;1.0927942307770646;0.9999971593165711;9.99861626492378;0.41673714017584906;-0.435228018970336;-0.43522799005993146;0.381343017252243;0.3660597487643257;0.5286283950607735;1.0001527231624836
56.890217;1.1016209692396064;0.41667172061858154;0.3783198778238441;-0.4068332659015346;-0.36932459742279805;1.0927936046623903;0.9999964418369686;9.998623396503474;0.4167373288609203;-0.4352280197220581;-0.43522799026553644;0.38134382543132234;0.3660604137371721;0.5286284304248351;1.0001567005816328
56.900217;1.101622801589238;0.4166716789093415;0.37831871311831267;-0.4068332662804563;-0.3693245979483518;1.0927929457516832;0.9999958032068116;9.998629937007093;0.41673756637811926;-0.4352280204672997;-0.4352279904856663;0.38134462565069116;0.36606105982444637;0.5286284237713273;1.000160641571477
56.910217;1.1016248057629554;0.41667164101471965;0.37831756089066043;-0.4068332666968731;-0.3693245985096909;1.0927922580015617;0.9999952425882628;9.998635883415185;0.4167378497938925;-0.43522802120387927;-0.43522799072015356;0.3813454197198214;0.3660616845165362;0.5286283781181588;1.0001645433776505
56.920217;1.1016269804226528;0.41667161310943546;0.37831641898893914;-0.40683326715004836;-0.36932459910575083;1.0927915438856577;0.9999947588784173;9.998641252167083;0.416738176187315;-0.4352280219297196;-0.43522799096745607;0.3813462091863577;0.36606228514404743;0.5286282960948749;1.0001684055972384
56.930217;1.1016293219731366;0.4166716006250386;0.3783152847581285;-0.40683326763812355;-0.3693245997347077;1.0927908029820714;0.9999943528039253;9.998646064265056;0.4167385431874045;-0.43522802264265315;-0.4352279912252373;0.38134699560873214;0.3660628588090291;0.5286281795788215;1.0001722300704539
56.940217;1.1016318250860802;0.41667160763577965;0.37831415499467563;-0.4068332681583412;-0.36932460039463805;1.0927900317794128;0.9999940283883958;9.998650342749617;0.4167389489637005;-0.4352280233401473;-0.43522799149092617;0.3813477808124659;0.36606340248830466;0.5286280297520184;1.000176020004016
56.950217;1.1016344829807185;0.4166716368993917;0.3783130263842403;-0.40683326870764536;-0.3693246010840029;1.0927892242157637;0.9999937923487151;9.998654118884279;0.41673939194026965;-0.43522802401939753;-0.43522799176208576;0.3813485665195961;0.36606391301149616;0.5286278477450995;1.00017977894424
56.960217;1.101637287006951;0.41667169023950684;0.378311896109425;-0.4068332692828677;-0.36932460180139404;1.0927883717611842;0.9999936524435413;9.998657437267786;0.41673987072754315;-0.4352280246777295;-0.4352279920366561;0.38134935402107484;0.36606438726979773;0.5286276351822292;1.0001835098981922
56.970217;1.1016402261293723;0.4166717690611007;0.37831076208295067;-0.40683326988052904;-0.36932460254498306;1.092787463505492;0.9999936159034065;9.99866035931003;0.4167403841171548;-0.43522802531297866;-0.43522799231289844;0.38135014431849557;0.3660648226657133;0.5286273941046012;1.0001872147108735
56.980217;1.101643286935078;0.416671874680966;0.37830962303116494;-0.4068332704969273;-0.3693246033122519;1.092786487005701;0.9999936882250778;9.998662965593995;0.4167409307505262;-0.4352280259237586;-0.43522799258902617;0.3813509379770665;0.366065217142193;0.5286271266956655;1.0001908940488136
56.990217;1.1016464542958697;0.4166720084198047;0.37830847877588136;-0.4068332711283306;-0.3693246041001277;1.0927854296855943;0.9999938727320652;9.998665360609746;0.416741508669586;-0.4352280265093009;-0.4352279928628937;0.38135173458626703;0.3660655689195965;0.5286268351580702;1.0001945478891123
57.000217;1.1016497125790672;0.4166721717125876;0.37830733029324115;-0.40683327177065903;-0.369324604905325;1.0927842800186354;0.9999941701792845;9.99866767344516;0.4167421153206194;-0.43522802706887725;-0.4352279931321435;0.38135253287531795;0.36606587657295925;0.5286265216226722;1.000198175344881
57.010217;1.101653046696761;0.4166723662230356;0.37830617933379823;-0.4068332724190459;-0.36932460572460485;1.0927830281539035;0.9999945780529609;9.998670049002838;0.41674274796501043;-0.43522802760164686;-0.4352279933947523;0.3813533315943409;0.3660661389522452;0.5286261881775733;1.000201774112735
57.020217;1.1016564420732853;0.41667259379175126;0.3783050280742584;-0.40683327306797534;-0.36932460655475136;1.092781666745203;0.9999950912366224;9.998672633924478;0.41674340425830275;-0.4352280281070114;-0.4352279936494363;0.38135413008547286;0.36606535470288715;0.528625144672902;1.0002053409057678
57.030217;1.1016598842541672;0.41667285610700516;0.3783038788527222;-0.4068332737117878;-0.36932460739247425;1.092780192414896;0.9999957042674897;9.998675558821745;0.416744082668431;-0.43522802858468757;-0.43522799389556865;0.3813549280809695;0.3660655223421557;0.5286247784320729;1.0002088725141427
57.040217;1.1016633594288752;0.4166731542014368;0.37830273404346654;-0.40683327434507993;-0.3693246082344743;1.0927786069104237;0.999996412347409;9.998678926110772;0.41674478207111154;-0.4352280290344917;-0.4352279941327544;0.3813557252229566;0.36606564079005954;0.5286243991563716;1.0002123663564644
57.050217;1.101666855630167;0.41667348819400524;0.3783015963955953;-0.4068332749631624;-0.3693246090774228;1.0927769169617658;0.9999972095024341;9.998682808330079;0.4167455011208988;-0.43522802945641376;-0.4352279943603968;0.38135652079575677;0.36606570936060434;0.5286240086872747;1.0002158203133433
57.060217;1.1016703636563479;0.4166738574660833;0.37830046933885614;-0.4068332755626574;-0.3693246099178247;1.0927751330008724;0.9999980865658199;9.99868724906911;0.4167462385211603;-0.4352280298509852;-0.4352279945775748;0.38135731381149374;0.3660657273062991;0.5286236089203529;1.0002192326581956
57.070217;1.1016738771199106;0.41667426093081467;0.3782993567305516;-0.4068332761415807;-0.36932461075194895;1.0927732675309318;0.9999990316850356;9.99869227154961;0.41674699354714323;-0.4352280302193626;-0.4352279947831944;0.38135810327258113;0.3660656936496475;0.5286232019234514;1.0002226025111343
57.080217;1.101677391561493;0.4166746971636742;0.37829826256178317;-0.40683327669866853;-0.36932461157585345;1.0927713337309846;1.0000000320581157;9.998697895931445;0.4167477659396048;-0.43522803056305415;-0.4352279949761208;0.381358888395727;0.3660656075219206;0.5286227898113198;1.0002259301048173
57.090217;1.1016809035752693;0.4166751646923006;0.3782971909454316;-0.40683327723279256;-0.3693246123857834;1.0927693444618214;1.0000010754574409;9.998704144581787;0.4167485556798671;-0.4352280308837759;-0.4352279951553011;0.3813596688352374;0.3660654684489941;0.5286223746174945;1.0002292169070968
57.100217;1.1016844106885249;0.4166756624818189;0.37829614584231275;-0.40683327774278166;-0.3693246131787712;1.0927673118728192;1.000002151927927;9.998711033417527;0.41674936301770177;-0.435228031183288;-0.4352279953198758;0.3813604447036252;0.36606527612654327;0.5286219581881936;1.00023246589912
57.110217;1.1016879106813742;0.41667618999653083;0.3782951306530638;-0.40683327822724524;-0.3693246139526636;1.0927652474094107;1.000003254748638;9.998718567766403;0.4167501884609385;-0.43522803146289696;-0.4352279954690665;0.38136121623305713;0.36606503003336643;0.5286215420056035;1.00023568100528
57.120217;1.1016914000032225;0.41667669333790097;0.3782940998516404;-0.40683205589354526;-0.3693235046519167;1.0927631611876913;1.0000043797466276;9.99872674137233;0.41675103269983543;-0.43522803172314195;-0.43522799560205006;0.381361983562133;0.3660647291925896;0.5286211272548891;1.000238866033829
57.130217;1.1016948733873408;0.41667727825629974;0.3782931529445907;-0.40683205632257924;-0.3693235053827669;1.0927610612235383;1.0000055246091077;9.998735534083979;0.41675189635743914;-0.4352280319639704;-0.4352279957180608;0.38136274671668274;0.3660643721143053;0.5286207151830523;1.0002420244779489
57.140217;1.101698324560986;0.4166778894545014;0.37829224353383595;-0.4068320567219979;-0.3693235060896314;1.09275895366536;1.0000066893381858;9.998744913670834;0.41675277949361783;-0.4352280321849708;-0.4352279958163409;0.3813635054431213;0.36606395717329643;0.5286203072264208;1.000245158630082
57.150217;1.1017017462378857;0.416678523977696;0.3782913732287673;-0.40683205709045084;-0.3693235067703223;1.0927568433959955;1.0000078761856765;9.998754835137545;0.41675368135788476;-0.4352280323855293;-0.4352279958959705;0.38136425924883066;0.3660634833468334;0.5286199049741227;1.0002482672446422
57.160217;1.1017051300245364;0.41667917846332786;0.3782905433515935;-0.406832057426886;-0.3693235074225053;1.0927547347656876;1.0000090884229547;9.998765237727214;0.41675460073134285;-0.4352280325651644;-0.4352279959560712;0.38136500788959193;0.3660629505873204;0.5286195100709012;1.0002513450164396
57.170217;1.1017084671695194;0.41667985021863163;0.37828975462790365;-0.40683205773089126;-0.36932350804397235;1.0927526321662764;1.0000103295801792;9.99877605564971;0.416755536559339;-0.4352280327238511;-0.4352279959960289;0.38136575188587785;0.3660623596042692;0.5286191236864548;1.0002543848116607
57.180217;1.101711748776696;0.41668053772038577;0.378289006766996;-0.4068320580024365;-0.36932350863274765;1.092750539619255;1.0000116030836195;9.998787233240515;0.41675648814043786;-0.4352280328618715;-0.4352279960150904;0.38136649263567074;0.3660617115572835;0.5286187459558023;1.0002573795901055
57.190217;1.1017149647458047;0.4166812403261715;0.37828829856961527;-0.4068320582415615;-0.36932350918744616;1.0927484606140552;1.0000129112289031;9.998798722627374;0.41675745460885355;-0.43522803297931095;-0.43522799601176865;0.3813672320668215;0.3660610077464426;0.5286183760847679;1.0002603228272728
57.200217;1.1017181033597143;0.4166819578289842;0.3782876282765296;-0.4068320584483504;-0.36932350970762823;1.092746398888804;1.0000142542773243;9.998810474210094;0.4167584345636037;-0.4352280330757121;-0.4352279959840622;0.3813679723358446;0.36606024932007447;0.5286180129284287;1.000263208292498
57.210217;1.101721152589497;0.4166826902773959;0.37828699384824666;-0.4068320586229729;-0.3693235101937738;1.092744358660582;1.0000156304745038;9.998822433738566;0.41675942645623126;-0.4352280331501934;-0.43522799593033223;0.3813687157043221;0.3660594372513343;0.5286176555101164;1.0002660296740329
57.220217;1.101724101086224;0.41668343796232665;0.37828639336312303;-0.4068320587656035;-0.36932351064703706;1.0927423437650277;1.0000170369378505;9.998834538729215;0.41676042916495765;-0.4352280332019175;-0.4352279958495905;0.38136946411006206;0.3660585722555604;0.5286173028713924;1.0002687809437716
57.230217;1.1017269374997583;0.4166842011657814;0.37828582510699277;-0.40683205887625234;-0.3693235110688737;1.092740356522041;1.0000184706587518;9.998846716056663;0.41676144227543394;-0.43522803323047765;-0.43522799574102017;0.38137021860297654;0.36605765451448774;0.5286169533919394;1.0002714575719946
57.240217;1.1017296498630573;0.4166849796667915;0.37828528725665805;-0.4068320589547604;-0.36932351146055653;1.0927383972324216;1.0000199281739919;9.998858891188428;0.41676246621864793;-0.4352280332360309;-0.43522799560371417;0.3813709792738903;0.36605668368388344;0.5286166048722851;1.0002740568977209
57.250217;1.1017322262095732;0.41668577255692124;0.37828477795127097;-0.40683205900116504;-0.3693235118227954;1.092736464483272;1.0000214043905717;9.998870999145964;0.41676350219307834;-0.43522803321919473;-0.4352279954367477;0.3813717457555995;0.36605565917174;0.5286162552624526;1.0002765768207629
57.260217;1.1017346552131804;0.4166865786192299;0.3782842957568001;-0.4068320590159997;-0.36932351215566245;1.0927345557129688;1.0000228921236967;9.998882981701204;0.4167645519249743;-0.4352280331806589;-0.4352279952391924;0.3813725178543679;0.3660545805402078;0.5286159029381278;1.0002790144714473
57.270217;1.1017369262548464;0.41668739689193984;0.37828383994843046;-0.40683205900006103;-0.3693235124589348;1.092732668074658;1.0000243823509802;9.998894780984937;0.4167656174994861;-0.43522803312083436;-0.4352279950101154;0.38137329596472086;0.3660534479919628;0.5286155469752822;1.0002813662356485
57.280217;1.1017390297788445;0.41668822686999596;0.37828341048463543;-0.40683205895403485;-0.36932351273266595;1.0927307996723576;1.0000258649883174;9.99890634406423;0.4167667009132147;-0.4352280330401275;-0.43522799474851787;0.3813740813764219;0.36605226242885963;0.52861518729037;1.0002836279735816
57.290217;1.1017409584869426;0.41668906798100364;0.3782830078163795;-0.40683205887831353;-0.36932351297738875;1.0927289498072346;1.000027330054886;9.998917630543206;0.4167678035240298;-0.43522803293959206;-0.43522799445326216;0.3813748764638901;0.36605102510631826;0.5286148240264614;1.000285794552296
57.300217;1.101742708657296;0.4166899185492189;0.37828263272174956;-0.4068320587729342;-0.36932351319370293;1.092727117795677;1.0000287684406026;9.998928614795723;0.4167689260392328;-0.43522803282106964;-0.43522799412334856;0.38137568441184594;0.36604973753909786;0.528614457443551;1.0002878598012956
57.310217;1.101744280485784;0.41669077542762945;0.3782822862788219;-0.4068320586376974;-0.3693235133818252;1.0927253023652455;1.0000301719843054;9.998939289597521;0.4167700686168547;-0.43522803268679183;-0.435227993758317;0.38137650874166135;0.3660484016404731;0.5286140884975417;1.0002898172399428
57.320217;1.101745677194832;0.4166916348157734;0.37828197004935327;-0.4068320584723999;-0.3693235135416963;1.0927235026143551;1.0000315333484386;9.998949670273381;0.4167712307291636;-0.4352280325390228;-0.4352279933580528;0.38137735305360143;0.3660470198444817;0.5286137187850888;1.000291659816272
57.330217;1.101746903057565;0.4166924931436152;0.378281686167944;-0.40683205827711755;-0.36932351367344074;1.0927217188875955;1.000032846616038;9.998959789671742;0.41677241129581705;-0.43522803237979635;-0.4352279929221242;0.3813782207354433;0.3660455952506533;0.528613350193617;1.000293378439457
57.340217;1.1017479610915295;0.41669334743936104;0.3782814367745458;-0.40683205805240064;-0.3693235137776131;1.09271995176161;1.0000341085166262;9.99896969180284;0.4167736090875638;-0.43522803221056683;-0.4352279924495459;0.38137911462286356;0.3660441316018986;0.5286129845619435;1.0002949617208192
57.350217;1.1017488522364232;0.4166941955147247;0.3782812231281085;-0.40683205779903264;-0.36932351385512785;1.0927182007337743;1.0000353183733015;9.998979432900164;0.4167748227585547;-0.43522803203194893;-0.43522799193917705;0.38138003699280854;0.3660426330106032;0.5286126230390337;1.000296397142916
57.360217;1.1017495765345597;0.4166950361050963;0.3782810452611739;-0.4068320575176264;-0.3693235139071724;1.0927164656375703;1.0000364762868803;9.99898907394946;0.4167760504583937;-0.4352280318438223;-0.4352279913902228;0.3813809899125146;0.3660411036559804;0.5286122661132341;1.0002976722571826
57.370217;1.1017501346673757;0.41669586891392585;0.3782809023216689;-0.40683205720842;-0.36932351393520774;1.0927147486816737;1.0000375812429454;9.998998662138076;0.4167772897722754;-0.43522803164574125;-0.4352279908023778;0.38138197539928415;0.3660395475504499;0.52861191411773;1.0002987760593547
57.380217;1.1017505290093357;0.41669669417967153;0.37828079306996315;-0.4068320568712723;-0.3693235139409259;1.0927130540009788;1.000038630479445;9.999008226051968;0.4167785381945383;-0.43522803143743327;-0.43522799017557334;0.381382995062465;0.3660379685008771;0.5286115670130784;1.0002997003374652
57.390217;1.1017507646716507;0.41669751177685077;0.3782807159145937;-0.4068320565060088;-0.36932351392602975;1.0927113868685159;1.0000396203202693;9.999017783649183;0.4167797934684696;-0.43522803121936954;-0.4352279895096843;0.3813840497599205;0.3660363702570349;0.5286112242445161;1.0003004399335196
57.400217;1.101750849998393;0.41669832064045736;0.3782806685593753;-0.40683205611305434;-0.3693235138919231;1.092709753984259;1.0000405473864296;9.999027343956921;0.4167810535842049;-0.43522803099307417;-0.43522798880457325;0.38138513967948573;0.3660347565968815;0.5286108852373351;1.0003009919416728
57.410217;1.1017507961510706;0.4166991189225385;0.37828064802865313;-0.40683205569391634;-0.36932351383947015;1.0927081632418192;1.000041409207459;9.9990369050768;0.41678231692871226;-0.4352280307607645;-0.43522798806058;0.3813862645982093;0.36603313136447313;0.5286105496727496;1.0003013549132134
57.420217;1.101750616860908;0.4166999045320663;0.3782806513597615;-0.4068320552511762;-0.36932351376879075;1.0927066228125144;1.0000422043697157;9.9990464533437;0.4167835825230276;-0.43522803052461373;-0.43522798727908574;0.38138742402128833;0.3660314984055232;0.5286102174256011;1.0003015287763997
57.430217;1.1017503277830543;0.41670067546807815;0.378280676321722;-0.40683205478794954;-0.36932351367919863;1.092705140294655;1.0000429322667612;9.999055961253486;0.4167848497754686;-0.4352280302863157;-0.4352279864625928;0.38138861719543;0.3660298613378872;0.5286098886006186;1.0003015151837287
57.440217;1.1017499444649346;0.416701429625229;0.3782807215511735;-0.40683205430730807;-0.3693235135694738;1.092703722287091;1.000043592526153;9.99906538530182;0.4167861180256353;-0.43522803004699284;-0.43522798561434345;0.3813898432530592;0.3660282235917746;0.5286095637658316;1.0003013170977393
57.450217;1.1017504801155298;0.4167025263578119;0.3782807716828765;-0.40683243928223234;-0.36932352841506666;1.092702374207918;1.0000441844736259;9.999074667599118;0.4167873864999411;-0.43522802980697295;-0.4352279847379213;0.3813911014585008;0.3660265885533138;0.5286092441888324;1.0003009373851008
57.460217;1.10174994978723;0.41670323950645644;0.37828085554433527;-0.40683243877582265;-0.36932352826067827;1.092701099934535;1.000044706828609;9.999083742522416;0.4167886545443127;-0.43522802956559786;-0.43522798383700545;0.3813923911522059;0.36602495911043825;0.5286089318612298;1.0003003779018116
57.470217;1.1017493648852514;0.4167039285540138;0.37828095801617045;-0.4068324382612204;-0.36932352808142493;1.0926999015690075;1.000045157696116;9.999092542392901;0.4167899218006217;-0.43522802932157606;-0.4352279829152126;0.3813937115193108;0.36602333709025064;0.5286086295719579;1.000299639342404
57.480217;1.1017487372983166;0.4167045913652777;0.37828107824505525;-0.40683243774129235;-0.3693235278753554;1.092698779322703;1.0000455352560658;9.999100999296138;0.416791188240456;-0.4352280290734754;-0.43522798197609236;0.3813950618016958;0.36602172349965045;0.5286083410813817;1.0002987210596959
57.490217;1.1017480792327983;0.41670522598614584;0.3782812151212155;-0.406832437218356;-0.36932352764059706;1.0926977315050124;1.0000458391602534;9.999109049739777;0.4167924539640962;-0.43522802881971173;-0.4352279810233356;0.38139644183724825;0.36602011918789557;0.5286080707574909;1.000297621833835
57.500217;1.1017474029856966;0.41670583075854745;0.37828136728537726;-0.4068324366939088;-0.369323527375678;1.092696755057418;1.0000460708697148;9.999116647765684;0.41679371875220234;-0.4352280285582961;-0.4352279800608113;0.38139785214913746;0.36601852500553705;0.5286078226119981;1.0002963423947642
57.510217;1.101746720240999;0.41670640436491585;0.3782815328304223;-0.40683243616844417;-0.369323527079579;1.0926958465523893;1.0000462323136508;9.999123774536885;0.4167949818507015;-0.4352280282868282;-0.43522797909220146;0.3813992934310138;0.3660169415010722;0.5286075994733895;1.000294887353264
57.520217;1.1017460422253924;0.41670694572277894;0.3782817090601717;-0.40683243564171934;-0.3693235267516359;1.0926950034697729;1.0000463251779306;9.999130428926044;0.41679624252844655;-0.43522802800272675;-0.43522797812072905;0.3814007659793065;0.3660143688921266;0.5286067102657249;1.0002932641436115
57.530217;1.1017453800738866;0.4167074539050753;0.3782818923411118;-0.40683243511309763;-0.36932352639157523;1.0926942250814398;1.0000463516060334;9.999136612799065;0.4167975007623862;-0.4352280277035514;-0.43522797714925654;0.3814022694023176;0.3660128074969846;0.5286065396771715;1.000291480492625
57.540217;1.1017447449604272;0.4167079284288611;0.3782820781706989;-0.4068324345813673;-0.3693235259996309;1.0926935122385575;1.0000463147004877;9.99914232661758;0.41679875672865774;-0.4352280273872367;-0.43522797618034115;0.3814038025529583;0.36601125830674647;0.5286063931799624;1.0002895433588392
57.550217;1.1017441485237005;0.41670836941291955;0.3782822618200262;-0.40683243404462394;-0.36932352557641845;1.0926928667717728;1.000046217956953;9.999147567146512;0.41680000944098006;-0.435228027052184;-0.43522797521605733;0.381405363710533;0.36600972328844783;0.5286062669316849;1.0002874591209274
57.560217;1.1017436032602042;0.4167087770430669;0.3782824393450014;-0.40683243350089915;-0.3693235251225849;1.0926922914413104;1.0000460641013003;9.999152320631277;0.4168012563093641;-0.4352280266973151;-0.43522797425784987;0.3814069509065258;0.36600820495735653;0.5286061565620099;1.0002852329454401
57.570217;1.101743121887469;0.41670915116335516;0.3782826084388941;-0.40683243294888094;-0.36932352463857354;1.0926917900498945;1.0000458545846758;9.999156554711336;0.4168024938479376;-0.43522802632191115;-0.4352279733065929;0.3814085620668182;0.36600670559813253;0.5286060585543905;1.000282867607358
57.580217;1.1017427160278168;0.4167094914742928;0.37828276851858;-0.40683243238787997;-0.36932352412465147;1.0926913666311457;1.0000455899622382;9.999160219787635;0.4168037184559703;-0.4352280259251479;-0.4352279723628082;0.381410194997963;0.36600522699308197;0.5286059707220203;1.0002803634307198
57.590217;1.1017423953461463;0.41670979782693346;0.3782829198677031;-0.40683243181732925;-0.3693235235810811;1.0926910248054984;1.0000452696291005;9.999163264346981;0.4168049269449924;-0.4352280255057045;-0.4352279714269374;0.3814118474788396;0.36600377060983724;0.5286058918983841;1.0002777194894465
57.600217;1.101742167047669;0.4167100705560847;0.37828306271727896;-0.4068324312364229;-0.3693235230081535;1.0926907697076322;1.000044890646546;9.99916564580993;0.4168061167326485;-0.4352280250619165;-0.4352279704995324;0.38141351734356627;0.36600233782523006;0.5286058215691696;1.0002749351455482
57.610217;1.1017420355181946;0.41671031075488774;0.37828319706341174;-0.40683243064401536;-0.36932352240615496;1.0926906098546647;1.0000444472903247;9.999167322969985;0.4168072857801571;-0.43522802459238763;-0.4352279695812273;0.3814152022823848;0.3660009300337888;0.5286057600547855;1.000272010860275
57.620217;1.101742002059492;0.4167105200563019;0.37828332295717787;-0.4068324300388172;-0.3693235217754939;1.0926905548108328;1.0000439320108896;9.999168245046205;0.41680843274625073;-0.43522802409643907;-0.4352279686725354;0.3814168997603486;0.36599954850952193;0.5286057087311148;1.0002689477969093
57.630217;1.1017420642867968;0.4167107001541611;0.3782834404648085;-0.4068324294197973;-0.3693235211166691;1.0926906119918767;1.0000433367885264;9.99916835272037;0.41680955740099745;-0.43522802357390244;-0.4352279677737466;0.38141860748537454;0.3659981941373166;0.5286056694236578;1.0002657476518382
57.640217;1.1017422159448804;0.4167108524668665;0.37828354916633955;-0.40683242878652165;-0.36932352043001637;1.0926907867434024;1.0000426540047145;9.999167581625978;0.41681066068674477;-0.4352280230245141;-0.43522796688503795;0.3814203237045911;0.36599686740883003;0.5286056434672942;1.0002624132600257
57.650217;1.1017424479090976;0.41671097791070627;0.3782836479547007;-0.40683242813930154;-0.36932351971567756;1.0926910830471799;1.0000418771365855;9.999165860989319;0.4168117437860682;-0.4352280224478151;-0.43522796600655167;0.38142204675477653;0.3659955687767907;0.5286056311895883;1.0002589480570332
57.660217;1.1017427495313312;0.41671107692380344;0.3782837355063963;-0.4068324274791529;-0.36932351897376586;1.0926915027854698;1.0000410013978092;9.99916311757068;0.41681280685539707;-0.4352280218438364;-0.43522796513834017;0.3814237744114598;0.36599429914434195;0.5286056317253166;1.0002553550925315
57.670217;1.1017431100485822;0.41671114979857676;0.3782838108712258;-0.4068324268077307;-0.36932351820432546;1.092692046027031;1.0000400236683025;9.999159287727785;0.4168138486945367;-0.4352280212138547;-0.4352279642805107;0.3814255035385708;0.3659930602121367;0.5286056432572367;1.0002516378590907
57.680217;1.1017435203855706;0.41671119698381803;0.37828387358850996;-0.4068324261272821;-0.3693235174070137;1.0926927133229927;1.0000389420487539;9.999154329665735;0.41681486725728484;-0.43522802056045984;-0.43522796343348447;0.3814272301580052;0.3659918543199224;0.5286056638149662;1.0002478016811382
57.690217;1.1017439742413684;0.41671121921214416;0.3782839233726373;-0.4068324254403716;-0.36932351658088464;1.092693507134416;1.000037756555761;9.99914822703946;0.4168158603473193;-0.4352280198867843;-0.4352279625979782;0.38142894981676917;0.3659906839334234;0.5286056918482983;1.0002438536115785
57.700217;1.101744467787497;0.41671121756334994;0.3782839597447725;-0.4068324247494916;-0.3693235157246288;1.0926944308346875;1.0000364703601026;9.999140980138778;0.41681682612466103;-0.4352280191955595;-0.43522796177489204;0.3814306578835264;0.3659895515365893;0.528605725990268;1.0002398012579183
57.710217;1.101744998906177;0.41671119355432074;0.3782839819732649;-0.4068324240568827;-0.3693235148371299;1.0926954871787884;1.0000350892343943;9.999132593650655;0.4168177630892811;-0.43522801848889997;-0.4352279609653136;0.38143234970054357;0.3659884599946059;0.5286057645966203;1.0002356520126692
57.720217;1.1017455662819298;0.4167111492423008;0.3782839893640988;-0.4068324233644571;-0.3693235139180264;1.092696677612608;1.0000336199592539;9.999123072778875;0.41681866994264855;-0.435228017768842;-0.43522796017043786;0.38143402076923155;0.3659874126404937;0.5286058058343351;1.0002314130428038
57.730217;1.1017461689947239;0.41671108713348604;0.3782839816153005;-0.4068324226736133;-0.3693235129680721;1.0926980021522663;1.000032069642432;9.999112432311124;0.4168195457710093;-0.43522801703777214;-0.43522795939129544;0.38143566691449676;0.36598641283621236;0.5286058482367691;1.000227091225159
57.740217;1.1017468075052574;0.4167110098048439;0.37828395920120633;-0.4068324219850848;-0.3693235119891007;1.0926994593403268;1.0000304459592022;9.999100712478995;0.41682039012926536;-0.43522801629847907;-0.4352279586284716;0.38143728432979196;0.36598546338071486;0.5286058909653806;1.0002226928000064
57.750217;1.101747483833528;0.4167108661663324;0.378283875241492;-0.40683119850690386;-0.3693224009298794;1.0927010462287703;1.0000287586274836;9.99908798250273;0.4168212028341713;-0.43522801555418117;-0.4352279578821049;0.38143886967418195;0.36598456605573115;0.528605933406425;1.0002182236367207
57.760217;1.1017481996081686;0.41671076485305003;0.37828382927847193;-0.40683119782375426;-0.36932239990135796;1.0927027585784057;1.0000270212824227;9.999074325325576;0.4168219837504891;-0.43522801480845896;-0.4352279571522015;0.3814404203446232;0.36598372156268416;0.5286059745092012;1.0002136904457752
57.770217;1.1017489548957387;0.4167106540482965;0.378283776187622;-0.40683119714391497;-0.36932239885336154;1.092704591205867;1.0000252511277483;9.999059827211747;0.4168227327262046;-0.4352280140648811;-0.43522795643902723;0.38144193456471664;0.36598292993182185;0.5286060125551765;1.0002091013395205
57.780217;1.101749748416307;0.41671053541879055;0.3782837197493372;-0.40683119646807675;-0.369322397789767;1.092706538663339;1.000023466237505;9.999044584851816;0.4168234497151575;-0.4352280133265859;-0.43522795574327583;0.3814434109632969;0.36598219094223516;0.5286060458785493;1.000204464518617
57.790217;1.10175057713561;0.4167104111743354;0.3782836639753706;-0.4068311957968222;-0.36932239671427164;1.092708596028412;1.0000216828392987;9.999028710508261;0.41682413488436654;-0.4352280125961031;-0.4352279550658412;0.38144484808923196;0.3659815042634726;0.5286060739208904;1.0001997868386743
57.800217;1.1017514364336791;0.41671028407109717;0.3782836128030329;-0.40683119513029786;-0.3693223956302619;1.0927107582514177;1.0000199141659987;9.999012323364754;0.4168247884757817;-0.4352280118752347;-0.4352279544074777;0.3814462443255151;0.36598086954377;0.5286060970157759;1.0001950742490964
57.810217;1.1017523218905092;0.4167101568313778;0.3782835696702478;-0.4068311944684116;-0.3693223945408874;1.092713017849566;1.0000181708181701;9.998995537860765;0.4168254107018901;-0.43522801116485;-0.4352279537687232;0.38144759805289635;0.36598028657648896;0.5286061151261223;1.0001903329505732
57.820217;1.1017532304167559;0.41671003149817026;0.37828353709707196;-0.4068311938114901;-0.3693223934489683;1.0927153638820195;1.0000164616037581;9.998978462556856;0.4168260019325596;-0.4352280104649443;-0.43522795315005836;0.3814489077873417;0.3659797555602498;0.5286061272281467;1.0001855697691417
57.830217;1.1017541601724412;0.41670990941764047;0.37828351657635956;-0.4068311931605687;-0.36932239235687153;1.0927177834550783;1.0000147941835038;9.998961208981827;0.41682656272711766;-0.4352280097751821;-0.4352279525521341;0.3814501721203623;0.3659792772360623;0.5286061313863685;1.0001807924205133
57.840217;1.1017551104885426;0.4167097916289941;0.37828350886104484;-0.40683119251716626;-0.3693223912666084;1.0927202635287716;1.0000131759281787;9.998943893020941;0.4168270935151216;-0.4352280090953533;-0.4352279519760359;0.3814513897271136;0.36597885263091856;0.5286061250290329;1.0001760095226138
57.850217;1.101756081434654;0.4167096792049932;0.37828351425565065;-0.4068311918829207;-0.36932239018000734;1.0927227921625366;1.0000116143983657;9.998926621390341;0.41682759440155287;-0.4352280084252798;-0.4352279514233534;0.3814525597623594;0.3659784829287187;0.5286061055073719;1.0001712297815284
57.860217;1.1017570728224646;0.41670957367907363;0.3782835327663471;-0.4068311912593097;-0.36932238909867543;1.0927253591342825;1.000010115899028;9.998909478306713;0.416828065152617;-0.4352280077646741;-0.43522795089567;0.3814536822346081;0.3659781697549143;0.5286060705501157;1.0001664616277244
57.870217;1.1017580831366582;0.4167094772667824;0.37828356443784594;-0.40683119064745554;-0.3693223880237521;1.0927279547979225;1.0000086838820221;9.998892522470623;0.4168285050566753;-0.43522800711327453;-0.43522795039366446;0.3814547580075455;0.3659779149708788;0.5286060184318341;1.0001617133439547
57.880217;1.1017591091879917;0.416709392425435;0.37828360976335307;-0.40683119004798274;-0.3693223869559509;1.0927305685400739;1.0000073200222854;9.998875796235177;0.4168289126533207;-0.43522800647093407;-0.4352279499168231;0.3814557887933485;0.3659777200283219;0.5286059481842167;1.0001569927741247
57.890217;1.1017601469826586;0.4167093212137188;0.3782836696073886;-0.4068311894610792;-0.36932238589596067;1.0927331890769074;1.0000060261158157;9.998859346073948;0.41682928572035854;-0.435228005837635;-0.4352279494643522;0.38145677734391614;0.36597758619146004;0.5286058597814539;1.0001523077230134
57.900217;1.1017611921109063;0.4167092650785807;0.3782837446796255;-0.40683118888663905;-0.3693223848446406;1.0927358054019949;1.0000048042319338;9.99884323485795;0.41682962202718216;-0.4352280052136685;-0.4352279490363675;0.38145772737659045;0.36597751518765204;0.5286057537546307;1.0001476669329834
57.910217;1.1017622386107875;0.4167092252004734;0.37828383521410447;-0.4068311883243419;-0.3693223838028598;1.092738407216939;1.0000036564539858;9.99882753086319;0.4168299201341163;-0.43522800459983363;-0.4352279486340757;0.38145864303929033;0.3659775087708071;0.5286056301505261;1.0001430797300146
57.920217;1.1017632784367735;0.41670920291944336;0.37828394097777723;-0.40683118777394295;-0.3693223827712625;1.0927409854932288;1.0000025849061178;9.998812293918258;0.4168301789216923;-0.43522800399746453;-0.4352279482590786;0.38145952847233155;0.36597756768547063;0.5286054876107785;1.0001385548803925
57.930217;1.1017643027848592;0.4167091996839398;0.378284061252179;-0.4068311872355137;-0.3693223817502175;1.0927435327246924;1.000001590668782;9.99879758086235;0.4168303968538203;-0.4352280034081984;-0.4352279479128259;0.381460387704122;0.36597769134361513;0.5286053233822269;1.0001341001711406
57.940217;1.1017653037879176;0.41670921675431727;0.3782841948515547;-0.4068311867090559;-0.36932238074003304;1.092746042453992;1.0000006729948492;9.998783456447615;0.41683057248477545;-0.4352280028334254;-0.43522794759649885;0.3814612245688032;0.3659778780818497;0.5286051342790477;1.000129722572728
57.950217;1.101766275207937;0.4167092549152138;0.3782843403308409;-0.4068311861938813;-0.3693223797410564;1.0927485085818651;0.9999998304891323;9.998769993278984;0.4168307050596448;-0.4352280022737882;-0.43522794731105774;0.3814620426855767;0.36597812545400843;0.5286049177266708;1.0001254289638903
57.960217;1.1017672117076136;0.41670931429520963;0.3782844963300422;-0.4068311856883668;-0.3693223787534907;1.0927509252743388;0.9999990615321612;9.99875726852;0.4168307942394771;-0.4352280017290814;-0.4352279470574223;0.3814628456131512;0.3659784306150497;0.528604672129837;1.0001212271682673
57.970217;1.1017681072210095;0.41670939459482154;0.3782846617884107;-0.4068311851900662;-0.36932237777723737;1.0927532880831918;0.999998362758689;9.998745362349874;0.41683083975083;-0.43522800119851063;-0.43522794683646987;0.3814636369084585;0.3659787906925747;0.5286043967255637;1.0001171260853807
57.980217;1.101768953889864;0.4167094956508177;0.378284835780539;-0.40683118469616464;-0.3693223768118817;1.0927555946475997;0.999997728737215;9.99873436059958;0.4168308412661869;-0.4352280006811519;-0.4352279466486387;0.3814644200081718;0.36597920298603226;0.5286040913545019;1.000113135345591
57.990217;1.1017697424656674;0.41670961804666196;0.37828501728636565;-0.40683118420401765;-0.3693223758568379;1.0927578434440384;0.9999971536386794;9.998724362288568;0.4168307983245054;-0.4352280001763026;-0.435227946493711;0.3814651981595139;0.36597966516467095;0.5286037565191931;1.0001092655278623
58.000217;1.1017704637380497;0.41670976341627675;0.378285205055111;-0.4068311837111738;-0.3693223749114558;1.0927600320596944;0.9999966324937568;9.998715475350682;0.4168307103789205;-0.4352279996835549;-0.4352279463711116;0.38146597443135144;0.3659801753825082;0.5286033938469272;1.0001055274680983
58.010217;1.1017711099750012;0.4167099341138928;0.37828539750846824;-0.40683118321513456;-0.3693223739748158;1.0927621564434322;0.9999961609198802;9.998707799746683;0.4168305769916632;-0.43522799920272676;-0.435227946280344;0.38146675175561023;0.3659807319930063;0.5286030063357098;1.0001019296177331
58.020217;1.101771675965582;0.4167101324593341;0.37828559280156127;-0.40683118271347635;-0.3693223730456327;1.0927642108527347;0.9999957342724705;9.998701422196374;0.4168303978948214;-0.4352279987337557;-0.43522794622127714;0.38146753304908854;0.3659813330218511;0.5286025980981349;1.0000984758791809
58.030217;1.1017721594369154;0.4167103600969784;0.3782857888700033;-0.4068311822038754;-0.369322372122549;1.0927661881861004;0.9999953475441179;9.998696421756327;0.41683017281634294;-0.43522799827662756;-0.43522794619419425;0.38146832127296093;0.3659819760235374;0.5286021743183569;1.0000951660965363
58.040217;1.1017725600891548;0.41671061774970297;0.37828598353976695;-0.40683118168379634;-0.36932237120441497;1.0927680806241997;0.9999949959025989;9.998692869269975;0.41682990144639986;-0.4352279978313836;-0.4352279461995509;0.38146911936247263;0.3659826583998451;0.5286017415625279;1.000091998242296
58.050217;1.1017728777987936;0.4167109053037525;0.3782861748178965;-0.4068311811506863;-0.3693223702904204;1.092769880091908;0.9999946749924494;9.998690828537974;0.4168295836128657;-0.4352279973982285;-0.43522794623766786;0.38146993029760407;0.36598337770393663;0.5286013075739285;1.000088970667602
58.060217;1.1017731124486498;0.4167112221413893;0.3782863608667409;-0.4068311806025251;-0.36932236938007956;1.0927715783017504;0.9999943810653642;9.998690360292;0.4168292195058436;-0.43522799697766607;-0.4352279463084747;0.38147075731527735;0.36598413177768985;0.5286008803513293;1.0000860832577856
58.070217;1.1017732653446668;0.4167115676930832;0.3782865396789742;-0.4068311800378294;-0.3693223684730317;1.0927731667183207;0.9999941109859282;9.998691513015126;0.4168288100009294;-0.43522799657052014;-0.435227946411282;0.38147160384881157;0.3659849186455853;0.5286004673700324;1.000083336852523
