time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.080217;1.1017733385667945;0.4167119420359449;0.3782867090409474;-0.40683117945539143;-0.3693223675688822;1.0927746369799076;0.999993861901096;9.99869431047408;0.4168283568008357;-0.4352279961777769;-0.43522794654480124;0.3814724731109415;0.3659857362162546;0.528600075215486;1.0000807319908591
58.090217;1.101773332420916;0.4167123462119422;0.3782868666755516;-0.4068311788541133;-0.36932236666715285;1.0927759816005396;0.9999936313585033;9.998698750120546;0.41682786231331687;-0.43522799580017973;-0.4352279467073007;0.3814733676253931;0.36598658214435026;0.5285997090767575;1.000078267737851
58.100217;1.1017732453395124;0.4167127819923438;0.37828701033668277;-0.4068311782327359;-0.3693223657672562;1.0927771941174693;0.9999934178612989;9.998704807147536;0.4168273298041591;-0.4352279954378493;-0.4352279468965835;0.38147428879282336;0.36598745375868047;0.5285993722068593;1.000075940462637
58.110217;1.101773075794631;0.4167132512613597;0.37828713805867165;-0.4068311775898137;-0.36932236486857906;1.092778269416756;0.9999932202416665;9.998712443705738;0.41682676359710547;-0.4352279950904291;-0.4352279471101331;0.38147523648376447;0.3659883478126686;0.5285990659490868;1.0000737438594671
58.120217;1.1017728225898769;0.4167137554132037;0.3782872482581974;-0.4068311769240101;-0.3693223639706858;1.0927792044829934;0.9999930358524468;9.99872161557355;0.4168261684677645;-0.43522799475744745;-0.4352279473456443;0.38147620890871076;0.36598926041650154;0.528598790440702;1.0000716707914692
58.130217;1.1017724843908918;0.41671429481911426;0.37828733943747833;-0.40683117623412;-0.3693223630734618;1.0927799976184671;0.9999928594693964;9.998732261807538;0.4168255485613889;-0.4352279944382308;-0.43522794760121525;0.38147720307459726;0.3659901876364544;0.5285985456167603;1.0000697153893991
58.140217;1.1017720607891381;0.41671486852299144;0.3782874100946094;-0.4068311755189663;-0.36932236217713943;1.0927806468671064;0.9999926838661458;9.998744292174559;0.41682490701475616;-0.43522799413155705;-0.43522794787494834;0.38147821557947115;0.36599112643744275;0.5285983318016823;1.000067874139229
58.150217;1.1017715535423183;0.41671547447111945;0.3782874590907575;-0.4068311747776472;-0.36932236128229373;1.0927811498917903;0.9999925014613227;9.998757597361118;0.4168242463395018;-0.43522799383566907;-0.43522794816487564;0.3814792429556823;0.36599207497481434;0.5285981494252879;1.0000661456597133
58.160217;1.1017709662669948;0.4167161099047107;0.37828748597253214;-0.40683117400985136;-0.3693223603897833;1.0927815042654327;0.9999923059440591;9.99877207510395;0.41682356852867036;-0.43522799354869496;-0.4352279484694848;0.3814802816938964;0.36599303206815403;0.5285979982848976;1.000064529607526
58.170217;1.1017703034531428;0.41671677140716196;0.37828749113213495;-0.40683117321590145;-0.36932235950053705;1.0927817074092163;0.9999920934871099;9.998787650912433;0.4168228747322371;-0.4352279932690435;-0.4352279487878717;0.3814813285492515;0.36599399661844895;0.5285978771293599;1.000063025342438
58.180217;1.1017695700121117;0.41671745489319073;0.37828747590619255;-0.4068311723965794;-0.3693223586152897;1.0927817574528529;0.9999918634639727;9.998804282522034;0.4168221653041672;-0.43522799299558834;-0.43522794911908286;0.3814823804951068;0.3659949673416899;0.5285977836999844;1.0000616308036032
58.190217;1.1017687712495725;0.41671815568577897;0.37828744243394474;-0.40683117155298615;-0.36932235773450706;1.0927816542998585;0.9999916179938849;9.99882194475281;0.4168214402252735;-0.43522799272780804;-0.4352279494614171;0.38148343417139996;0.3659959429138801;0.5285977148938829;1.000060342259702
58.200217;1.10176791272121;0.4167188683754023;0.37828739350364454;-0.40683117068662045;-0.36932235685856096;1.0927813997252225;0.9999913609486824;9.998840610975979;0.4168206993194601;-0.4352279924660444;-0.43522794981234253;0.3814844858052977;0.36599692233899145;0.5285976672030346;1.0000591548962188
58.210217;1.1017669997932933;0.4167195869114623;0.37828733254130786;-0.40683116979937856;-0.36932235598796764;1.0927809975743237;0.9999910974756012;9.998860249611106;0.41681994233174025;-0.4352279922116222;-0.4352279501687387;0.381485531451049;0.3659979047529231;0.5285976375112265;1.0000580631980551
58.220217;1.1017660372255913;0.41672030532513105;0.37828726321307204;-0.40683116889340576;-0.36932235512345574;1.0927804535924175;0.9999908329188516;9.99888082587658;0.41681916910059374;-0.4352279919664889;-0.43522795052696506;0.38148656694817323;0.3659988886588909;0.5285976235968036;1.0000570604996741
58.230217;1.1017650293076573;0.4167210183087654;0.37828718878930573;-0.4068311679711417;-0.36932235426581767;1.09277977362062;0.9999905708242887;9.99890229712452;0.4168183796887643;-0.4352279917325716;-0.4352279508829249;0.3814875879169218;0.3659998715974332;0.5285976243265924;1.0000561387128848
58.240217;1.10176398035222;0.4167217211831211;0.37828711220610467;-0.4068311670351777;-0.36932235341558983;1.092778962377228;0.9999903113498841;9.998924604608595;0.41681757441504136;-0.4352279915113422;-0.43522795123254326;0.3814885899464288;0.36600085055687676;0.5285976400585867;1.000055289721606
58.250217;1.1017628947918907;0.41672240977122244;0.3782870367920968;-0.4068311660876264;-0.36932235257265644;1.0927780243924319;0.9999900510609486;9.998947669750653;0.4168167538333318;-0.4352279913038546;-0.4352279515725341;0.3814895688486467;0.3660018225629093;0.5285976726417715;1.0000545075807474
58.260217;1.1017617765900165;0.41672308034974814;0.37828696650950944;-0.40683116512980433;-0.3693223517361163;1.0927769649801962;0.9999897843928761;9.998971402299068;0.4168159184394814;-0.4352279911110349;-0.4352279519008307;0.3814905210708073;0.3660027848960421;0.5285977242383075;1.0000537885738705
58.270217;1.1017606281811763;0.4167237296097983;0.3782869051837644;-0.4068311641627149;-0.369322350904628;1.09277578978957;0.9999895053391223;9.998995714024952;0.41681506804637586;-0.43522799093395076;-0.43522795221638616;0.3814914439157876;0.3660037348783581;0.5285977956923416;1.0000531290219605
58.280217;1.1017594494632665;0.4167243548818626;0.3782868555637847;-0.40683116318765666;-0.3693223500769473;1.0927745042013912;0.9999892079818394;9.999020527490332;0.4168142016954048;-0.4352279907740808;-0.43522795251877844;0.38149233517147985;0.366004669768284;0.5285978859829207;1.0000525247792034
58.290217;1.1017582377072561;0.4167249543916675;0.37828681893146293;-0.4068311622062127;-0.3693223492523648;1.0927731137987555;0.9999888861259892;9.999045778917479;0.41681331854807113;-0.4352279906334815;-0.4352279528079529;0.38149319261643927;0.36600558693906926;0.5285979929952074;1.0000519735166125
58.300217;1.1017569886973653;0.4167255271216245;0.3782867952323168;-0.40683116121978025;-0.3693223484310915;1.0927716250901296;0.9999885326745204;9.999071420014248;0.41681241865199903;-0.4352279905145088;-0.4352279530839312;0.3814940139093511;0.3660064838949817;0.5285981141513875;1.0000514760687291
58.310217;1.1017556981423937;0.41672607240076276;0.378286783619601;-0.40683116022920846;-0.36932234761458094;1.0927700453434464;0.9999881393013397;9.999097425325695;0.41681150299901987;-0.4352279904191937;-0.4352279533464959;0.38149479690474297;0.366007358218176;0.5285982463180495;1.0000510348684313
58.320217;1.101754362572702;0.4167265895931859;0.37828678294424567;-0.4068311592348061;-0.3693223468054658;1.0927683816337022;0.9999876963762344;9.999123797612198;0.4168105733705511;-0.4352279903489507;-0.4352279535952885;0.3814955401075877;0.36600820795981787;0.5285983858494676;1.000050651686164
58.330217;1.1017529798530707;0.4167270781832597;0.378286791801562;-0.40683115823667004;-0.3693223460069738;1.0927666400889808;0.9999871931315022;9.999150559510198;0.41680963211481725;-0.4352279903048011;-0.4352279538302384;0.3814962425519115;0.3660090322099089;0.5285985288715289;1.0000503267359258
58.340217;1.1017515496796173;0.4167275381189625;0.3782868084256073;-0.406831157235172;-0.369322345222206;1.0927648260130869;0.9999866185395084;9.99917774104176;0.41680868199051185;-0.43522799028748216;-0.4352279540517715;0.38149690320589497;0.3660098309375567;0.5285986712882428;1.0000500585544483
58.350217;1.1017500735603765;0.4167279698734273;0.37828683083150844;-0.40683115623136074;-0.3693223444538389;1.0927629444287836;0.999985962607645;9.99920537218655;0.4168077261538792;-0.43522799029738773;-0.4352279542607522;0.38149752086584476;0.3660106039350529;0.5285988085658881;1.0000498439547802
58.360217;1.101748552893166;0.41672837415029995;0.378286857300659;-0.4068311552270677;-0.36932234370430883;1.0927610006890858;0.999985217270663;9.999233475805902;0.4168067678893;-0.4352279903346568;-0.4352279544582055;0.38149809440656757;0.36601134992223044;0.5285989356077488;1.0000496783903279
58.370217;1.1017469866059417;0.4167287517412961;0.37828688673923366;-0.40683115422472393;-0.3693223429758604;1.0927590006482741;0.9999843762775809;9.999262061364018;0.4168058100925728;-0.43522799039917776;-0.43522795464507885;0.3814986226826815;0.3660120667165423;0.528599047046158;1.00004955622107
58.380217;1.1017453714182235;0.4167291036334772;0.3782869185471929;-0.4068311532270539;-0.3693223422703265;1.0927569496557212;0.9999834344085385;9.999291121787877;0.41680485489836366;-0.4352279904905598;-0.43522795482264626;0.38149910436848766;0.36601275193261107;0.528599137728291;1.0000494703656873
58.390217;1.1017437032429032;0.41672943099143916;0.37828695252144695;-0.4068311522368681;-0.36932234158921495;1.09275485169929;0.9999823869937348;9.999320633936671;0.416803903584113;-0.43522799060830086;-0.4352279549930944;0.3814995381793018;0.3660134032627834;0.5285992027763984;1.0000494123109815
58.400217;1.1017419767854402;0.4167297350226566;0.37828698897947266;-0.40683115125703084;-0.36932234093400984;1.0927527099881176;0.9999812294684568;9.999350573246458;0.41680295680802754;-0.4352279907518447;-0.4352279551593479;0.3814999231471818;0.36601301865187647;0.5285985452369514;1.0000493723363648
58.410217;1.1017401843820833;0.41673001704406587;0.3782870282949398;-0.4068311502904251;-0.3693223403062037;1.092750527877643;0.9999799565523555;9.999380941459483;0.41680201497103386;-0.4352279909203987;-0.4352279553244824;0.3815002585260278;0.3660135969033975;0.5285985463071957;1.0000493388758163
58.420217;1.1017383162013532;0.41673027863669476;0.378287069949411;-0.40683114933989406;-0.36932233970711636;1.0927483092657053;0.9999785619552931;9.999411778243006;0.41680107828728413;-0.4352279911128998;-0.4352279554912817;0.38150054359046665;0.3660141379804545;0.5285985107307755;1.0000492985902683
58.430217;1.1017363620060494;0.4167305215676285;0.3782871125365439;-0.4068311484082148;-0.3693223391378017;1.0927460586073405;0.9999770391231573;9.999443144759788;0.41680014681562333;-0.43522799132837764;-0.4352279556617522;0.3815007777644439;0.3660146425024741;0.528598436234084;1.000049238204752
58.440217;1.1017343139961455;0.41673074746775146;0.3782871548447888;-0.40683114749795724;-0.36932233859916813;1.0927437807724816;0.9999753826756154;9.999475097734942;0.416799220720613;-0.43522799156623;-0.4352279558369267;0.3815009607953834;0.3660151113976559;0.5285983210525088;1.0000491459658682
58.450217;1.1017321697417037;0.4167309574616997;0.3782871965108341;-0.4068311466115398;-0.3693223380921713;1.0927414811258003;0.9999735899356422;9.999507664896809;0.41679830021955666;-0.4352279918259128;-0.4352279560173932;0.38150109259617554;0.36601554617140675;0.5285981641302769;1.0000490121710106
58.460217;1.1017299327700742;0.4167311521343904;0.3782872377267411;-0.40683114575175133;-0.36932233761773464;1.0927391660523196;0.9999716614735409;9.99954082999354;0.4167973850920794;-0.43522799210645846;-0.4352279562037673;0.3815011729904425;0.3660159487695062;0.5285979652416088;1.0000488300834176
58.470217;1.1017276098629827;0.416731331919309;0.37828727890760233;-0.4068311449218772;-0.36932233717645047;1.092736843489972;0.9999696002580686;9.99957453577018;0.41679647444157797;-0.43522799240641685;-0.4352279563964625;0.38150120173231045;0.36601632074786505;0.5285977249312728;1.0000485965463835
58.480217;1.1017252080230535;0.4167314973497777;0.3782873209089876;-0.40683114412498467;-0.3693223367684228;1.0927345223294849;0.9999674107553742;9.999608692732194;0.4167955669813348;-0.43522799272416135;-0.4352279565952561;0.3815011789382205;0.36601666267375516;0.5285974440449147;1.000048311310144
58.490217;1.1017227330738109;0.41673164892226944;0.37828736511860606;-0.40683114336324444;-0.369322336393345;1.092732210329155;0.9999650992250413;9.999643183319789;0.4167946614436684;-0.43522799305820103;-0.4352279567992259;0.38150110562180944;0.36601697415003764;0.528597122976144;1.000047975847083
58.500217;1.1017201881654506;0.4167317868407353;0.378287412718924;-0.4068311426379262;-0.3693223360508028;1.0927299121378398;0.9999626743892691;9.99967786943104;0.41679375695077747;-0.4352279934074054;-0.4352279570070916;0.38150098376056363;0.3660172543007861;0.5285967614697339;1.0000475923066243
58.510217;1.1017175721889798;0.4167319104980084;0.37828746418347353;-0.4068311419496987;-0.3693223357406221;1.092727629364512;0.9999601471434107;9.999712610385695;0.4167928535695477;-0.4352279937711952;-0.4352279572177054;0.3815008160294129;0.3660175024041413;0.5285963590672975;1.00004716248004
58.520217;1.1017148805298853;0.416732017857947;0.37828752016784456;-0.406831141298749;-0.36932233546279386;1.092725362286551;0.9999575295702707;9.99974728536656;0.4167919526272814;-0.4352279941496254;-0.43522795743049303;0.3815006057263982;0.36601771826090107;0.5285959155664609;1.0000466873136409
58.530217;1.101712107767034;0.4167321056802661;0.37828758279109514;-0.4068311406847604;-0.36932233521714336;1.0927231107100621;0.9999548338922551;9.99978180275249;0.4167910561446054;-0.4352279945431868;-0.4352279576457382;0.3815003566589069;0.3660179023842067;0.5285954312769127;1.0000461676725927
58.540217;1.1017092495823166;0.41673217062799883;0.37828765572011575;-0.4068311401070397;-0.36932233500327166;1.092720873784025;0.9999520712933881;9.999816086737876;0.4167901658474571;-0.43522799495229203;-0.4352279578644512;0.3815000727215657;0.3660180562785335;0.5285949069908922;1.0000456053146605
58.550217;1.1017063024664027;0.4167322103301044;0.3782877429847427;-0.4068311395648273;-0.3693223348205992;1.092718651450777;0.9999492510773969;9.99985006080402;0.41678928265296117;-0.4352279953767453;-0.43522795808787573;0.38149975749653675;0.3660181825366761;0.528594343926963;1.000045002816125
58.560217;1.1017032620849803;0.4167322237254726;0.378287847945675;-0.4068311390574914;-0.36932233466817427;1.0927164470184036;0.9999463810280417;9.999883647547698;0.4167884069111615;-0.43522799581562244;-0.4352279583171919;0.38149941410508775;0.3660182843456289;0.5285937438615677;1.0000443628764288
58.570217;1.1017001227802745;0.41673221073776334;0.37828797347339493;-0.4068311385844331;-0.36932233454458346;1.0927142674301866;0.9999434686499161;9.999916770733865;0.41678753883673064;-0.435227996267604;-0.4352279585535726;0.3814990452431327;0.3660183648020201;0.5285931092053;1.0000436877111252
58.580217;1.101696879220367;0.4167321719154875;0.3782881225280033;-0.4068311381448709;-0.3693223344483308;1.0927121217111102;0.9999405221687233;9.999949351192543;0.41678667836150174;-0.43522799673136814;-0.4352279587982103;0.38149865320646914;0.3660184268126166;0.5285924434128985;1.000042978777752
58.590217;1.1016935280932645;0.4167321081858228;0.37828829802622255;-0.406831137737572;-0.36932233437831335;1.0927100202749394;0.9999375506709126;9.999981310816995;0.4167858249036704;-0.43522799720562816;-0.43522795905217476;0.38149823981764786;0.36601847342745186;0.5285917516748767;1.0000422365980444
58.600217;1.1016900687582112;0.41673202054492864;0.3782885023619207;-0.4068311373606139;-0.36932233433381334;1.0927079745590385;0.9999345636327068;10.000012581459524;0.4167849778503447;-0.43522799768874937;-0.43522795931642455;0.38149780642496717;0.36601850819742243;0.5285910405471484;1.0000414604919412
58.610217;1.101686503648611;0.41673190994314147;0.37828873739688634;-0.40683113701151113;-0.36932233431411016;1.092705995590005;0.999931570552384;10.00004310643927;0.4167841371434234;-0.4352279981784308;-0.43522795959202687;0.381497354266569;0.3660185354761881;0.5285903166130529;1.000040648786267
58.620217;1.1016828374884553;0.4167317772851224;0.37828900469559446;-0.406831136687866;-0.3693223343183263;1.0927040924820937;0.9999285808413269;10.000072838572272;0.4167833033058851;-0.4352279986718118;-0.4352279598800015;0.3814968850462462;0.36601856031667246;0.5285895855272523;1.0000397994837327
58.630217;1.1016790749036627;0.41673162338910746;0.37828930542931033;-0.40683113638791213;-0.3693223343456025;1.092702271837532;0.9999256038796216;10.000101736679753;0.41678247717367156;-0.4352279991658702;-0.4352279601806987;0.3814964009905755;0.36601858806867377;0.5285888514378491;1.0000389109089705
58.640217;1.1016752180812042;0.41673144917122906;0.37828964013058386;-0.4068311361103472;-0.36932233439509893;1.0927005373720882;0.9999226490734646;10.000129756363638;0.41678165966403935;-0.4352279996578806;-0.4352279604935408;0.3814959043692956;0.3660186241056609;0.5285881165259245;1.0000379823432757
58.650217;1.1016712659248986;0.4167312559135;0.3782900086827422;-0.4068311358540803;-0.36932233446576085;1.0926988895259475;0.9999197252305785;10.000156844623055;0.41678085168106926;-0.4352280001457305;-0.4352279608175548;0.3814953972548816;0.3660186735452039;0.5285873811075573;1.0000370142581738
58.660217;1.1016672156745377;0.41673104544315814;0.37829041058237184;-0.40683113561849044;-0.3693223345561597;1.092697326042088;0.999916839649423;10.000182947654013;0.4167800539747657;-0.4352280006278876;-0.4352279611520987;0.38149488151830807;0.36601874091725806;0.5285866441611331;1.0000360078413117
58.670217;1.1016630657384088;0.41673082011487866;0.37829084532492707;-0.40683113540364746;-0.3693223346644832;1.0926958440818775;0.9999139982659109;10.000208020900281;0.41677926684448546;-0.43522800110307813;-0.4352279614971801;0.3814943585431837;0.36601883015187303;0.5285859038302045;1.0000349644503115
58.680217;1.1016588168629884;0.4167305823007662;0.3782913126857427;-0.4068311352101308;-0.3693223347885886;1.0926944423403189;0.9999112064687107;10.000232027853153;0.41677849008579215;-0.43522800156984875;-0.4352279618532364;0.3814938289519908;0.36601894483512026;0.5285851580321048;1.0000338854888366
58.690217;1.101654471240706;0.41673033398639464;0.3782918127447765;-0.4068311350388414;-0.36932233492616073;1.0926931209601498;0.9999084693961845;10.00025493600322;0.41677772334021235;-0.4352280020260665;-0.43522796222059423;0.38149329280111915;0.36601908821518814;0.5285844050488196;1.0000327726140836
58.700217;1.1016500313271758;0.4167300771242541;0.37829234564715386;-0.40683113489093076;-0.36932233507507717;1.0926918794436846;0.9999057924841711;10.000276727270663;0.41677696640616085;-0.43522800246868304;-0.435227962599102;0.3814927500097567;0.3660192630281563;0.5285836435247415;1.000031628029838
58.710217;1.101645499390911;0.41672981403019954;0.3782929111097378;-0.4068311347676047;-0.3693223352336642;1.0926907145907836;0.9999031828481761;10.000297411903858;0.41677621907681056;-0.4352280028941704;-0.43522796298820293;0.381492200771408;0.3660194714841379;0.5285828721723567;1.0000304543644436
58.720217;1.1016408781958482;0.41672954711711796;0.3782935079276272;-0.40683113466990545;-0.369322335400568;1.0926896200387464;0.9999006493180205;10.000317024318704;0.41677548079673005;-0.4352280032991408;-0.43522796338723607;0.3814916459034751;0.36601971545181206;0.528582089795395;1.000029253846098
58.730217;1.1016361727429704;0.41672927846952684;0.3782941339483405;-0.4068311345988285;-0.36932233557463473;1.092688587496225;0.9998982002713177;10.00033560900747;0.4167747509398151;-0.43522800368044573;-0.43522796379562806;0.38149108682683275;0.36601999673782293;0.5285812953736059;1.0000280278886298
58.740217;1.1016313913666211;0.41672900987535105;0.378294786405166;-0.4068311345556721;-0.3693223357549334;1.0926876084732762;0.999895842382423;10.000353215108387;0.4167740295666039;-0.4352280040351336;-0.43522796421286136;0.38149052505298037;0.36602031705895777;0.5285804880219511;1.0000267778341692
58.750217;1.1016265450730431;0.4167287429482403;0.37829546220653243;-0.4068311345421676;-0.36932233594053365;1.092686675081482;0.9998935814556668;10.000369902434073;0.4167733176497784;-0.4352280043607717;-0.43522796463848884;0.38148996166819926;0.3660206778596836;0.5285796669334976;1.0000255051553026
58.760217;1.1016216464480535;0.41672847881563024;0.37829615814158424;-0.4068311345603342;-0.3693223361301782;1.0926857794234637;0.9998914226667855;10.000385748791306;0.4167726166032345;-0.43522800465564065;-0.43522796507230155;0.38148939730395803;0.36602108053272614;0.5285788312607324;1.0000242104360753
58.770217;1.1016167090307842;0.4167282178163385;0.3782968710919772;-0.40683113461230974;-0.3693223363222172;1.0926849130034273;0.9998893699554148;10.000400849545512;0.4167719279700189;-0.43522800491839514;-0.4352279655143772;0.38148883259431926;0.36602152669944493;0.5285779800129522;1.0000228929193062
58.780217;1.1016117463395043;0.41672795968980075;0.37829759835636106;-0.4068311347002276;-0.3693223365146804;1.0926840674491765;0.9998874264981621;10.000415311596772;0.416771253614525;-0.43522800514780563;-0.4352279659650849;0.38148826852705553;0.3660220180108413;0.5285771119706429;1.0000215509544574
58.790217;1.1016067706235142;0.4167277037429685;0.3782983379399845;-0.40683113482605837;-0.3693223367053889;1.0926832356183864;0.9998855956582672;10.000429245018704;0.41677059579968545;-0.4352280053430304;-0.4352279664251241;0.38148770628056056;0.36602255571892206;0.5285762257705333;1.000020182309131
58.800217;1.1016017921726255;0.4167274486455047;0.3782990884811273;-0.4068311349914789;-0.36932233689211164;1.092682412438195;0.9998838809198595;10.000442755120215;0.4167699568062538;-0.43522800550383905;-0.43522796689517007;0.3814871470204949;0.366023140623847;0.5285753202997434;1.0000187849137832
58.810217;1.101596819095358;0.41672719240803946;0.3782998488665569;-0.40683113519787123;-0.36932233707264456;1.0926815952882432;0.9998822850955063;10.000455940012884;0.41676933847925074;-0.4352280056303492;-0.4352279673753144;0.38148659182392686;0.3660237733480145;0.5285743948136375;1.0000173584792211
58.820217;1.1015918573336976;0.41672693287614043;0.3783006179378034;-0.40683113544637173;-0.3693223372450258;1.0926807831548078;0.9998808100850104;10.000468889925619;0.4167687420528299;-0.4352280057227459;-0.43522796786500856;0.3814860416102248;0.3660244543102351;0.5285734485844836;1.0000159050359099
58.830217;1.1015869107295244;0.4167266682942447;0.3783013946184614;-0.40683113573796176;-0.3693223374078621;1.0926799757127266;0.9998794580410857;10.00048168418711;0.41676816836499875;-0.43522800578150134;-0.4352279683634902;0.3814854974899894;0.36602518337945483;0.5285724807513751;1.000014427257015
58.840217;1.1015819810116105;0.41672639754640145;0.3783021781543148;-0.40683113607367044;-0.36932233756024196;1.0926791733800054;0.9998782326372812;10.000494389160368;0.41676761854384803;-0.43522800580770965;-0.43522796887032733;0.38148496117721825;0.3660259597481692;0.5285714906403036;1.0000129267411306
58.850217;1.1015770679677312;0.4167261200813607;0.37830296788926276;-0.4068311364546572;-0.3693223377014171;1.0926783774826632;0.9998771382916535;10.000507059092003;0.4167670944956039;-0.4352280058029351;-0.4352279693857226;0.3814844347975484;0.3660267823094767;0.5285704782723655;1.0000114041006516
58.860217;1.101572169900951;0.4167258356654479;0.37830376285043477;-0.4068311368821198;-0.3693223378308075;1.0926775904595944;0.9998761784228322;10.000519741318438;0.4167665983033251;-0.4352280057689489;-0.4352279699102901;0.38148392052549907;0.36602765024031214;0.5285694447355296;1.0000098589918887
58.870217;1.101567284673374;0.4167255443298661;0.3783045617981471;-0.40683113735731674;-0.3693223379481569;1.092676815851201;0.9998753551196389;10.000532484266758;0.41676613138996277;-0.4352280057079829;-0.43522797044465533;0.3814834204742038;0.36602856331181494;0.5285683923150865;1.0000082882017147
58.880217;1.1015624112617939;0.41672524671512734;0.37830536357865524;-0.40683113788160075;-0.36932233805338505;1.0926760578165222;0.999874669860155;10.000545339254462;0.4167656946217203;-0.4352280056230981;-0.43522797098943805;0.3814829367221296;0.3660295217261088;0.5285673243042823;1.0000066845591975
58.890217;1.1015575500001313;0.41672494449612946;0.378306167149158;-0.4068311384562235;-0.3693223381463151;1.0926753202244566;0.999874123676404;10.000558350811469;0.4167652889136764;-0.4352280055180418;-0.4352279715456374;0.3814824713127074;0.36603052546637554;0.5285662442988835;1.0000050395113023
58.900217;1.1015527009719515;0.4167246404596849;0.37830697134167035;-0.4068311390821087;-0.3693223382267635;1.0926746050554703;0.9998737165068056;10.000571549038792;0.41676491563020757;-0.4352280053966738;-0.4352279721149379;0.3814820261222705;0.3660315738748781;0.5285651555726618;1.0000033466620442
58.910217;1.101547863066072;0.41672433812778104;0.3783077749521314;-0.40683113975967594;-0.36932233829493355;1.092673912140851;0.9998734468161883;10.000584954437242;0.41676457658573296;-0.43522800526235145;-0.43522797269957514;0.3814816026617079;0.3660326660032947;0.5285640611237837;1.0000016027376475
58.920217;1.101543034451101;0.416724041086454;0.3783085772131906;-0.4068311404885719;-0.36932233835162825;1.0926732411723135;0.9998733119500453;10.000598579428976;0.4167642738903579;-0.4352280051176447;-0.4352279733018589;0.3814812020348509;0.36603380085265785;0.5285629637607254;0.9999998063093535
58.930217;1.1015382124044206;0.4167237522605191;0.37830937823506317;-0.406831141267497;-0.36932233839800815;1.0926725932836892;0.9998733083338213;10.00061242305274;0.41676400999144964;-0.43522800496436237;-0.4352279739234624;0.38148082510740833;0.3660349771325543;0.5285618657636487;0.9999979564456208
58.940217;1.101533392849328;0.41672347356898676;0.3783101791290138;-0.40683114209438664;-0.36932233843510653;1.0926719711785646;0.9998734311470439;10.000626474326719;0.41676378754246696;-0.43522800480350826;-0.4352279745647216;0.3814804726089703;0.3660361933021741;0.5285607686073771;0.9999960525947208
58.950217;1.1015285721651091;0.4167232060374718;0.3783109817557957;-0.40683114296682665;-0.36932233846355683;1.0926713785018327;0.9998736741048954;10.000640718922144;0.41676360884626346;-0.4352280046354546;-0.4352279752245737;0.3814801450443934;0.36603744808820265;0.5285596732471552;0.9999940950616005
58.960217;1.1015237505654285;0.41672295005391524;0.37831178808944893;-0.4068311438823869;-0.36932233848377755;1.0926708186998844;0.9998740294557964;10.000655143660373;0.4167634754892881;-0.43522800446062315;-0.4352279759012005;0.38147984250235895;0.366038740932586;0.5285585804609548;0.9999920850084045
58.970217;1.1015189335158744;0.4167227058718361;0.37831259945606494;-0.40683114483864286;-0.3693223384964362;1.0926702944347115;0.9998744880133075;10.000669748466342;0.41676338858698875;-0.4352280042799747;-0.43522797659264584;0.3814795646973946;0.36604007176642883;0.5285574906058574;0.9999900239926669
58.980217;1.1015141299292994;0.41672247410448005;0.37831341619225634;-0.40683114583304275;-0.3693223385026831;1.0926698080883686;0.9998750399387758;10.000684558975093;0.4167633491871829;-0.4352280040949185;-0.4352279772970487;0.3814793113906474;0.3660414402025609;0.5285564034687885;0.9999879136494145
58.990217;1.1015093492630306;0.4167222554621142;0.3783142377301048;-0.40683114686295846;-0.36932233850400104;1.092669362575477;0.9998756762025077;10.000699619613124;0.41676335817155913;-0.4352280039070706;-0.43522797801276797;0.3814790825366475;0.3660428451015011;0.5285553188597313;0.9999857558689667
59.000217;1.1015046001170568;0.41672204992178186;0.378315062847777;-0.40683114792587777;-0.3693223385018326;1.092668961838136;0.9998763888647038;10.000714965894153;0.41676341565154373;-0.4352280037181131;-0.4352279787384654;0.38147887805207076;0.3660442849605487;0.5285542373588042;0.9999835528494293
59.010217;1.1014998905552091;0.41672185622214714;0.3783158901397627;-0.40683114901932743;-0.3693223384971149;1.0926686110609067;0.9998771699374612;10.000730607570109;0.41676352056014904;-0.43522800352963353;-0.4352279794730354;0.38147869764948833;0.3660457583784402;0.5285531606484071;0.9999813066128503
59.020217;1.10149522833295;0.41672167205581506;0.37831671844542547;-0.4068311501403685;-0.36932233849002694;1.0926683167909308;0.9998780107602502;10.000746541760586;0.41676367104136736;-0.43522800334304645;-0.4352279802155038;0.3814785407228083;0.3660472639865328;0.5285520917560557;0.999979018918163
59.030217;1.1014906206628505;0.41672149462167546;0.3783175469399487;-0.4068311512851503;-0.3693223384800835;1.0926680860738203;0.9998789022996966;10.000762767752775;0.41676386523289666;-0.4352280031597487;-0.4352279809652011;0.381478406468517;0.36604880003721685;0.5285510355062855;0.9999766921781555
59.040217;1.1014860748516477;0.41672132113132115;0.3783183751278148;-0.4068311524490403;-0.36932233846643114;1.0926679244376902;0.9998798357104726;10.000779283231578;0.4167641015383348;-0.43522800298123493;-0.4352279817220585;0.38147829412588136;0.36605036395808416;0.528549998630443;0.9999743306369425
59.050217;1.1014815993315572;0.416721149143137;0.3783192028798577;-0.4068311536271459;-0.369322338448203;1.0926678351511308;0.9998808029314895;10.000796076741565;0.4167643782996837;-0.4352280028090681;-0.43522798248646116;0.38147820289168777;0.3660519520895138;0.5285489891085904;0.9999719407813408
59.060217;1.1014772033680849;0.4167209767782202;0.3783200301377464;-0.406831154814809;-0.3693223384248484;1.092667820636389;0.9998817963488842;10.000813127944612;0.41676469347639283;-0.43522800264478784;-0.43522798325881695;0.38147813192405533;0.3660535597236622;0.5285480153572506;0.9999695305690761
59.070217;1.1014728954787485;0.4167208028138657;0.3783208562133463;-0.4068311560079484;-0.3693223383965588;1.0926678830687233;0.9998828075802151;10.000830413121967;0.41676504450910207;-0.4352280024896772;-0.4352279840394447;0.3814780805961503;0.36605518150564664;0.5285470857134046;0.9999671081258104
59.080217;1.1014686823615083;0.4167206264787887;0.37832167960571;-0.4068311572031412;-0.36932233836460326;1.0926680231291592;0.9998838271487198;10.000847906655293;0.4167654280707324;-0.43522800234472475;-0.43522798482857505;0.38147804845115624;0.36605681220165215;0.5285462079649889;0.9999646812530546
59.090217;1.1014645698611671;0.41672044708198575;0.3783224987541846;-0.40683115839738226;-0.36932233833116174;1.0926682399804875;0.999884845200344;10.000865573242105;0.4167658398880724;-0.43522800221106345;-0.43522798562616094;0.38147803509327444;0.36605844736048343;0.5285453891177901;0.9999622578299667
59.100217;1.1014605646435018;0.416720263905522;0.37832331266133745;-0.406831159587957;-0.3693223382988441;1.0926685332574124;0.9998858523462659;10.000883364830127;0.4167662751336938;-0.43522800209039453;-0.4352279864318018;0.38147804030151594;0.3660600833620829;0.5285446354833585;0.9999598458525959
59.110217;1.101456674148277;0.41672007648663584;0.3783241206611081;-0.4068311607727251;-0.36932233827041433;1.0926689043894648;0.9998868406420314;10.000901232420977;0.4167667291313542;-0.43522800198501443;-0.4352279872450822;0.38147806392247346;0.36606171705724716;0.5285439524868423;0.9999574528454577
59.120217;1.1014529054178028;0.416719884984891;0.37832492170827375;-0.4068311619503207;-0.3693223382488691;1.092669355768689;0.9998878041224889;10.000919137956506;0.41676719762513653;-0.4352280018973928;-0.43522798806609775;0.3814781056077033;0.36606334544185615;0.528543344277042;0.9999550853598136
59.130217;1.1014492641391673;0.4167196900904873;0.3783257138126333;-0.4068311631200108;-0.36932233823752525;1.0926698887602253;0.9998887383066175;10.000937053216282;0.4167676767451861;-0.4352280018295885;-0.43522798889562025;0.3814781648245206;0.36606496560310037;0.5285428138434477;0.9999527490250465
59.140217;1.1014457538317848;0.41671949228496297;0.3783264941662769;-0.40683116428140215;-0.3693223382399011;1.0926705027202819;0.9998896394687907;10.00095494494711;0.41676816323014165;-0.4352280017831002;-0.43522798973471916;0.3814782409704576;0.36606657493182504;0.5285423632931296;0.9999504491589352
59.150217;1.1014423760154564;0.4167192912871168;0.37832725976469606;-0.40683116543414405;-0.3693223382595094;1.092671195963213;0.9998905041706325;10.000972754391567;0.4167686543931331;-0.43522800175907933;-0.4352279905842191;0.38147833341349485;0.3660681712123672;0.5285419935926423;0.999948191006244
59.160217;1.1014391316294152;0.41671908650322703;0.3783280076758779;-0.4068311665779856;-0.36932233829971356;1.0926719671804164;0.9998913293414207;10.000990392297991;0.41676914744778143;-0.4352280017586117;-0.43522799144438373;0.38147844176266577;0.3660697524820952;0.5285417044588904;0.9999459790689302
59.170217;1.1014360222088637;0.4167188778527989;0.3783287347657248;-0.4068311677131398;-0.3693223383637984;1.0926728156289782;0.9998921131946199;10.00100775507352;0.41676963896107;-0.435228001783118;-0.43522799231481274;0.3814785661426492;0.36607131711044527;0.5285414949735932;0.9999438164196929
59.180217;1.1014330499433085;0.41671866583301204;0.37832943752517845;-0.4068311688401917;-0.3693223384551026;1.0926737405418072;0.9998928558160511;10.001024744497794;0.4167701246745215;-0.4352280018343832;-0.43522799319437155;0.38147870687020696;0.36607286402834754;0.5285413642004845;0.9999417042477611
59.190217;1.1014302165965844;0.4167184508377405;0.37833011244486076;-0.4068311699595279;-0.36932233857688457;1.092674741103256;0.9998935588158108;10.00104127606507;0.4167705994639562;-0.4352280019139736;-0.4352279940812818;0.3814788639215045;0.3660743926793034;0.5285413112421121;0.9999396416992432
59.200217;1.101427522535739;0.4167182327384008;0.3783307565904583;-0.4068311710711862;-0.36932233873198;1.0926758172759317;0.9998942248920892;10.001057271289978;0.41677105782962287;-0.43522800202284445;-0.4352279949733573;0.38147903679412243;0.36607590276188556;0.5285413350469594;0.9999376264530625
59.210217;1.101424968098907;0.41671801084386423;0.3783313678856631;-0.406831172175338;-0.36932233892248967;1.0926769705613941;0.9998948573791202;10.001072648923024;0.41677149483585313;-0.4352280021613892;-0.43522799586821226;0.3814792245389389;0.36607739389343147;0.5285414344376086;0.9999356554929771
59.220217;1.101422556439225;0.4167177834700151;0.37833194508608575;-0.40683117327257245;-0.3693223391495989;1.0926782032798534;0.9998954593792432;10.001087331938976;0.4167719065699104;-0.4352280023294322;-0.4352279967635305;0.38147942556693737;0.3660788652595821;0.5285416079413214;0.9999337260734003
59.230217;1.1014202941396325;0.4167175477148286;0.37833248783730594;-0.4068311743633577;-0.36932233941362336;1.0926795163508354;0.9998960325286844;10.001101261063793;0.4167722898074167;-0.4352280025261918;-0.43522799765731257;0.3814796373041455;0.3660803154791988;0.5285418530930834;0.9999318368552981
59.240217;1.1014181888638221;0.41671730023008496;0.37833299696364664;-0.4068311754471746;-0.36932233971420064;1.0926809075977126;0.9998965764796102;10.00111440088831;0.416772641780111;-0.43522800275042783;-0.43522799854804084;0.38147985639250137;0.36608174274754723;0.5285421660131631;0.9999299881896181
59.250217;1.1014162470684512;0.41671703802168475;0.37833347429605024;-0.40683117652231615;-0.36932234005040276;1.092682372039061;0.9998970901982283;10.001126736919383;0.4167729606876397;-0.4352280030005395;-0.4352279994349198;0.38148007962488173;0.36608314501344064;0.5285425417206792;0.9999281817548344
59.260217;1.101414473701852;0.41671675857963214;0.378333921771451;-0.40683117758652165;-0.3693223404207998;1.0926839030419113;0.999897573674405;10.001138268514586;0.4167732462247913;-0.4352280032744445;-0.43522800031785436;0.38148030451902887;0.36608451996132196;0.5285429749047037;0.9999264202547654
59.270217;1.101412872378393;0.4167164597621322;0.37833434066183813;-0.40683117863764373;-0.36932234082362214;1.0926854932857675;0.9998980287184416;10.001149001546164;0.4167734993423888;-0.4352280035695381;-0.4352280011970912;0.381480529100249;0.3660858649387867;0.5285434605878653;0.9999247069364687
59.280217;1.1014114448125625;0.4167161396975629;0.37833473144725444;-0.40683117967383614;-0.3693223412568311;1.092687135399753;0.9998984596261724;10.001158940681675;0.41677372163231585;-0.43522800388295124;-0.43522800207311846;0.381480751700174;0.36608717717091066;0.5285439941182326;0.9999230446689025
59.290217;1.101410191156465;0.41671579684299104;0.3783350939358977;-0.4068311806936302;-0.36932234171805567;1.0926888212568737;0.9998988732488792;10.001168085596607;0.41677391499514604;-0.43522800421183083;-0.4352280029468739;0.3814809710877086;0.36608845422108055;0.528544570805937;0.999921435004383
59.300217;1.101409111233956;0.41671543010624623;0.37833542719417496;-0.40683118169611343;-0.3693223422047884;1.092690541336481;0.999899277491831;10.001176433389327;0.4167740814734215;-0.43522800455344357;-0.43522800381975596;0.38148118665474323;0.36608969427945304;0.5285451858526429;0.9999198785375426
59.310217;1.101408203867107;0.41671503863959625;0.3783357296224231;-0.406831182680767;-0.3693223427147189;1.0926922862840447;0.9998996793762687;10.001183976951399;0.4167742228946442;-0.4352280049052252;-0.4352280046932845;0.38148139837388517;0.36609089615128826;0.5285458345069153;0.9999183766276735
59.320217;1.1014074645111676;0.4167146215274009;0.37833599959861697;-0.4068311836467755;-0.36932234324564495;1.0926940486649284;0.9999000838424645;10.001190695723347;0.416774340415399;-0.4352280052649374;-0.43522800556862057;0.38148160626343675;0.3660920591310451;0.528546512141388;0.9999169318493913
59.330217;1.1014068845805551;0.41671417800141736;0.3783362360550015;-0.40683118459252654;-0.3693223437950856;1.0926958233548965;0.9999004929287537;10.001196555223528;0.41677443448947593;-0.4352280056308959;-0.43522800644635157;0.3814818096650076;0.36609318287208714;0.5285472142036624;0.9999155461358075
59.340217;1.1014064537004729;0.4167137080012416;0.3783364383066392;-0.4068311855159498;-0.3693223443601726;1.0926976076362078;0.9999009047945158;10.001201518420661;0.4167745054229844;-0.43522800600196115;-0.4352280073264867;0.3814820070983223;0.36609426726947525;0.5285479360807948;0.9999142190581283
59.350217;1.101406163082914;0.41671321228843167;0.37833660560250226;-0.4068311864151682;-0.3693223449378534;1.0926994009415396;0.9999013137554296;10.001205553052356;0.4167745536293587;-0.4352280063773735;-0.43522800820826385;0.38148219670827616;0.36609531218534236;0.5285486728274045;0.9999129481097503
59.360217;1.1014060074350787;0.4167126920298821;0.37833673703128823;-0.406831187288683;-0.36932234552500703;1.0927012035811483;0.999901712605105;10.001208640034399;0.4167745792203547;-0.4352280067567401;-0.4352280090901645;0.3814823768273133;0.36609631706003537;0.5285494187140058;0.9999117305270088
59.370217;1.1014059846101758;0.4167121484084632;0.37833683152613495;-0.4068311881351399;-0.3693223461184789;1.0927030152591877;0.9999020956342225;10.00121078849113;0.4167745816512568;-0.4352280071400313;-0.4352280099704622;0.3814825464602881;0.3660972809046619;0.5285501673531067;0.9999105649789128
59.380217;1.1014060945066049;0.4167115824818042;0.3783368874742894;-0.40683118895307707;-0.36932234671521663;1.0927048344087034;0.9999024601063788;10.00121203352143;0.4167745596608066;-0.43522800752744645;-0.43522801084759577;0.38148270540191753;0.3660982026350153;0.5285509128878328;0.9999094518741315
59.390217;1.1014063379737857;0.4167109950155005;0.37833690219773924;-0.4068311897407929;-0.36932234731222313;1.092706658384204;0.9999028060742389;10.001212413833098;0.4167745113803205;-0.4352280079192872;-0.43522801172004927;0.38148285404100757;0.3660990812872884;0.5285516508252693;0.9999083928592997
59.400217;1.1014067154971876;0.4167103861509111;0.3783368720527131;-0.40683119049620975;-0.3693223479062664;1.0927084843226207;0.9999031357902919;10.001211960683081;0.4167744345882993;-0.43522800831597186;-0.4352280125862757;0.3814829932667146;0.366099916046985;0.5285523775269245;0.9999073905323969
59.410217;1.1014072264010462;0.4167097553668964;0.3783367931791556;-0.40683119121684247;-0.36932234849383855;1.0927103105671647;0.9999034536910831;10.001210699512162;0.41677432689693705;-0.4352280087183045;-0.43522801344483936;0.38148312416542307;0.36610070610198214;0.5285530893345805;0.9999064480602213
59.420217;1.1014078694313423;0.4167091019240548;0.3783366621402139;-0.4068311919002674;-0.3693223490714184;1.0927121379345082;0.9999037664692777;10.001208641388029;0.4167741856716339;-0.43522800912759224;-0.43522801429441305;0.3814832473244411;0.36610145058246424;0.5285537824591587;0.9999055684066032
59.430217;1.1014086441444946;0.4167084252840051;0.37833647609021515;-0.40683119254486805;-0.36932234963572236;1.092713969697395;0.999904082334904;10.001205772280048;0.4167740079124609;-0.43522800954517216;-0.4352280151336693;0.3814833625935115;0.3661021487241691;0.528554453508732;0.9999047536661487
59.440217;1.1014095514752598;0.41670772534785455;0.3783362328493931;-0.40683119315000366;-0.36932235018379367;1.0927158103537966;0.9999044096330113;10.001202058447165;0.4167737904520224;-0.4352280099719214;-0.43522801596126376;0.38148346949652784;0.36610279986539834;0.5285550995942282;0.9999040046963412
59.450217;1.1014105929238354;0.416707002547335;0.3783359310763694;-0.40683119371558746;-0.3693223507129038;1.092717664179984;0.999904755562273;10.001197459431566;0.4167735303226245;-0.43522801040854325;-0.43522801677579154;0.3814835674415232;0.3661034035091546;0.5285557178417633;0.9999033213477893
59.460217;1.10141176957222;0.41670625758832214;0.3783355700980973;-0.40683119424188907;-0.3693223512203708;1.0927195344102296;0.9999051253271443;10.001191930752467;0.416773225091812;-0.43522801085630325;-0.43522801757591556;0.3814836555865408;0.3661039597179711;0.5285563051669973;0.9999027028621963
59.470217;1.1014130819266315;0.41670549117930544;0.37833514927610545;-0.4068311947295637;-0.36932235170356686;1.0927214233894513;0.9999055219389871;10.00118542184928;0.4167728730609059;-0.43522801131709443;-0.4352280183607836;0.3814837327870991;0.36610446927162;0.5285568584701578;0.9999021470223599
59.480217;1.101414530004294;0.41670470418499034;0.37833466752216743;-0.4068311951794157;-0.36932235216016945;1.0927233327781944;0.9999059471362709;10.001177886434865;0.4167724727649495;-0.4352280117927529;-0.43522801913023756;0.3814837977244841;0.3661049334316388;0.5285573750936483;0.9999016489830154
59.490217;1.1014161131492013;0.41670389780546596;0.3783341234295863;-0.40683119559209036;-0.36932235258830554;1.092725263470872;0.9999064024498816;10.001169297290843;0.4167720220048515;-0.4352280122846085;-0.43522801988466736;0.3814838490588012;0.36610535377644926;0.5285578536856954;0.9999012017834467
59.500217;1.1014178300580362;0.41670307350518776;0.37833351586252545;-0.4068311959680191;-0.36932235298647437;1.092727215439243;0.9999068889491959;10.001159647262307;0.4167715179374127;-0.43522801279356244;-0.4352280206247256;0.38148388545502737;0.36610573220297377;0.5285582947394862;0.9999007980865486
59.510217;1.1014196787668762;0.4167022331370316;0.378332844374605;-0.4068311963073794;-0.36932235335356955;1.092729186749577;0.9999074066615642;10.001148942478057;0.4167709584081306;-0.43522801332020733;-0.43522802135099614;0.38148390576006264;0.366106070971285;0.5285587001901533;0.9999004317426321
59.520217;1.1014216569014308;0.41670137927599604;0.37833210914342447;-0.406831196609909;-0.3693223536891591;1.092731172786336;0.9999079547404468;10.001137202524589;0.4167703429418933;-0.4352280138647777;-0.4352280220639282;0.38148390950799993;0.3661063729011664;0.528559072976252;0.999900098417849
59.530217;1.1014237630153279;0.4167005153051801;0.37833131089236577;-0.40683119687487335;-0.36932235399380614;1.0927331667319051;0.9999085313031378;10.001124460321746;0.4167696727582533;-0.4352280144272324;-0.43522802276427;0.3814838972247291;0.36610664147977495;0.528559417076354;0.9998997952654652
59.540217;1.101425996922083;0.4166996450783707;0.37833045097889156;-0.40683119710139337;-0.36932235426912535;1.0927351598614707;0.9999091326577656;10.001110755519152;0.4167689504934329;-0.43522801500765596;-0.43522802345345796;0.3814838702056412;0.36610688039444467;0.5285597373549458;0.9998995201345966
59.550217;1.1014283580051418;0.4166987723338838;0.3783295313794761;-0.40683119728898304;-0.3693223545174814;1.092737141874004;0.9999097533922296;10.001096132416272;0.4167681798959076;-0.4352280156064615;-0.4352280241333031;0.3814838302766982;0.36610709286519244;0.5285600388002316;0.9998992706210867
59.560217;1.1014308444281138;0.4166979002793738;0.3783285545908859;-0.4068311974378622;-0.36932235474150077;1.092739102382233;0.9999103873038543;10.001080639132878;0.41676736540220594;-0.43522801622392465;-0.43522802480535183;0.3814837798730287;0.36610728147674754;0.528560325662946;0.9998990436416297
59.570217;1.101433453593122;0.4166970316149513;0.37832752338840364;-0.4068311975488429;-0.36932235494361493;1.0927410320454;0.9999110278856771;10.001064322999;0.41676651199336817;-0.4352280168595302;-0.4352280254706706;0.3814837218404986;0.36610744824871283;0.5285606015312487;0.9998988358032347
59.580217;1.1014361817378373;0.41669616873151083;0.378326440527507;-0.4068311976230347;-0.36932235512588857;1.0927429220140972;0.9999116685433193;10.001047229024271;0.41676562529734057;-0.43522801751194545;-0.43522802612994327;0.38148365859239003;0.3661075945603335;0.5285608703151575;0.9998986432756556
59.590217;1.101439023501866;0.41669531354153666;0.37832530881985765;-0.4068311976614467;-0.36932235529020113;1.0927447624645075;0.9999123024988716;10.001029396735188;0.4167647113531153;-0.43522801817956625;-0.4352280267835434;0.3814835913862845;0.3661077214429531;0.528561136854898;0.999898461471954
59.600217;1.1014419727952138;0.41669446705538454;0.3783241313807957;-0.4068311976645141;-0.36932235543854347;1.0927465420583768;0.9999129219988955;10.001010852047745;0.41676377632973693;-0.43522801886093737;-0.4352280274316187;0.38148352052328416;0.36610783043801126;0.5285614067241013;0.9998982863688619
59.610217;1.1014450242475087;0.4166936294280437;0.3783229114881275;-0.4068311976319815;-0.36932235557326815;1.0927482497776282;0.9999135183167742;10.00099160140872;0.4167628263245571;-0.43522801955483803;-0.43522802807419847;0.38148344606335705;0.36610792415225746;0.5285616859017184;0.9998981159992087
59.620217;1.1014481738509088;0.416692800490529;0.37832165227386355;-0.4068311975633414;-0.3693223556970868;1.0927498773595246;0.9999140830697649;10.000971633992833;0.4167618665876431;-0.4352280202603351;-0.43522802871140653;0.3814833681499064;0.36610800583481606;0.5285619806335142;0.999897949864923
59.630217;1.1014514179376123;0.41669198006590363;0.3783203568341666;-0.4068311974582802;-0.36932235581266454;1.0927514199166901;0.9999146092556802;10.000950933428971;0.41676090088526024;-0.4352280209768036;-0.4352280293438899;0.3814832867914609;0.36610807856838296;0.5285622975152383;0.9998977871758822
59.640217;1.101454751988589;0.41669116785432686;0.3783190286180666;-0.406831197316541;-0.3693223559221473;1.0927528757461147;0.9999150918601691;10.000929489487387;0.41675993201751993;-0.4352280217037046;-0.4352280299729916;0.38148320147432285;0.3661081450493177;0.5285626437239778;0.9998976255503239
59.650217;1.101458171319636;0.41669036342378685;0.3783176714767028;-0.4068311971376093;-0.3693223560269158;1.09275424634221;0.9999155284591958;10.000907299988567;0.41675896262675344;-0.4352280224403015;-0.43522803060044213;0.3814831110035708;0.36610820768471186;0.5285630269240448;0.9998974615109973
59.660217;1.1014616726607065;0.4166895666793229;0.3783162893805864;-0.4068311969210875;-0.36932235612758474;1.0927555355991505;0.9999159188782272;10.000884366563234;0.41675799543020314;-0.43522802318567155;-0.43522803122819836;0.38148301364557596;0.36610826821371917;0.5285634545844663;0.9998972924721783
