time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
59.670217;1.1014652543295387;0.41668877825478157;0.3783148862743586;-0.406831196667337;-0.3693223562243734;1.092756747709855;0.9999162640715424;10.000860690887722;0.41675703327890584;-0.4352280239388763;-0.435228031858516;0.3814829073901424;0.3661083273030535;0.5285639330709956;0.9998971175083459
59.680217;1.1014689145750465;0.41668799918992655;0.37831346598017523;-0.4068311963773561;-0.3693223563175301;1.092757885227992;0.9999165655316995;10.000836273875153;0.4167560793917449;-0.4352280246989695;-0.4352280324936744;0.3814827904952764;0.3661083849737412;0.5285644670698657;0.9998969363804577
59.690217;1.1014726497959697;0.41668723043826944;0.3783120319748151;-0.4068311960522359;-0.36932235640744465;1.09275894922325;0.9999168251266459;10.00081111728381;0.4167551372783164;-0.43522802546497213;-0.43522803313553265;0.3814826621135203;0.36610844153617844;0.5285650595890689;0.9998967489585034
59.700217;1.1014764543630131;0.41668647296713446;0.37831058739771556;-0.40683119569298204;-0.36932235649456163;1.0927599408945121;0.9999170444343816;10.000785226986267;0.4167542099313503;-0.43522802623578344;-0.43522803378555613;0.38148252222703405;0.36610849811937723;0.5285657124319321;0.9998965555972192
59.710217;1.101480322022975;0.4166857280987769;0.37830913521009196;-0.4068311953005989;-0.36932235657920714;1.0927608624164218;0.9999172239660299;10.000758617156945;0.41675329926945287;-0.43522802700991586;-0.4352280344451044;0.381482370933832;0.3661085564130582;0.5285664268451399;0.9998963576365798
59.720217;1.1014842472521957;0.4166849976413432;0.3783076780450918;-0.4068311948761009;-0.3693223566613941;1.0927617166269927;0.9999173634314685;10.000731309837715;0.4167524066650093;-0.43522802778546854;-0.4352280351154123;0.38148220783994663;0.3661086179705324;0.5285672039347541;0.9998961579555443
59.730217;1.1014882248908775;0.4166842839115643;0.3783062180047068;-0.4068311944206133;-0.3693223567406652;1.0927625064885615;0.9999174626029498;10.000703329580395;0.416751533648815;-0.43522802856048587;-0.43522803579734254;0.38148203209908144;0.3661086837807663;0.5285680446893954;0.9998959613301012
59.740217;1.1014922492361119;0.41668358959720436;0.3783047567179898;-0.4068311939355869;-0.3693223568160258;1.0927632341398974;0.9999175214956904;10.000674705559074;0.41675068206555693;-0.43522802933307897;-0.4352280364913338;0.3814818431529525;0.36610875427159323;0.5285689499424833;0.9998957737033303
59.750217;1.101496315169572;0.41668291741801783;0.3783032954387113;-0.40683119342280505;-0.3693223568860762;1.0927638995570141;0.9999175401864696;10.000645484573578;0.4167498539804805;-0.4352280301011516;-0.43522803719752906;0.38148164134535323;0.36610882932500527;0.5285699207515099;0.9998956008532495
59.760217;1.1015004202092684;0.41668226973409456;0.378301834997635;-0.40683119288421954;-0.3693223569492089;1.0927645004671438;0.9999175191042158;10.000615738192979;0.41674905170838883;-0.4352280308622092;-0.43522803791574227;0.38148142772269034;0.36610890825965475;0.5285709589287341;0.9998954476621683
59.770217;1.1015045647579313;0.41668164830862064;0.37830037564682534;-0.40683119232187237;-0.3693223570035909;1.0927650333489707;0.9999174597359622;10.000585554461876;0.4167482779399972;-0.43522803161339746;-0.4352280386453447;0.3814812036325286;0.3661089899723367;0.5285720670048896;0.9998953178695166
59.780217;1.101508750590906;0.41668105438220915;0.37829891701799784;-0.4068311917377545;-0.3693223570471597;1.0927654938292144;0.9999173657502877;10.000555029765131;0.41674753549684285;-0.43522803235157376;-0.43522803938554805;0.38148097067575276;0.366109073262446;0.5285732476484963;0.9998952140324119
59.790217;1.1015129786067908;0.4166804887249882;0.37829745833730316;-0.40683119113354765;-0.3693223570780279;1.0927658772459543;0.9999172440319514;10.000524270076017;0.4167468267354064;-0.4352280330734175;-0.4352280401359482;0.3814807308248156;0.36610915730289395;0.5285745027100119;0.9998951378407663
59.800217;1.1015172472449224;0.41667995149126047;0.37829599882600573;-0.4068311905106753;-0.3693223570949458;1.092766180111648;0.9999171048434257;10.000493389271846;0.4167461532150003;-0.4352280337754222;-0.4352280408966823;0.3814804866573698;0.36610924182737203;0.5285758323090497;0.9998950904953751
59.810217;1.101521553188999;0.4166794423803064;0.3782945380459957;-0.40683118987068057;-0.3693223570974165;1.0927664007076217;0.9999169615186853;10.00046250293538;0.41674551569887364;-0.4352280344536373;-0.4352280416681347;0.3814802414249048;0.3661093267454153;0.5285772346279791;0.9998950732026831
59.820217;1.1015258932139085;0.4166789610487984;0.3782930760088455;-0.4068311892153013;-0.3693223570856197;1.0927665382192167;0.999916829665238;10.000431723693707;0.4167449141193934;-0.43522803510361924;-0.43522804245066654;0.3814799984628779;0.3661094118085274;0.5285787059100497;0.9998950879018295
59.830217;1.101530265417503;0.4166785072140184;0.3782916133630812;-0.406831188546115;-0.3693223570602211;1.0927665920152596;0.9999167256230186;10.000401149182935;0.41674434779391495;-0.4352280357208638;-0.4352280432445922;0.3814797603568359;0.36610949679275584;0.5285802407172208;0.9998951375157138
59.840217;1.1015346698303043;0.4166780806487913;0.37829015176930997;-0.40683118786431843;-0.3693223570220256;1.0927665612590267;0.9999166652416716;10.000370841249074;0.41674381622170276;-0.43522803630128915;-0.435228044050386;0.3814795285918537;0.366109581693602;0.5285818331133523;0.9998952257111166
59.850217;1.1015391075171734;0.4166776811946772;0.3782886939243239;-0.40683118717097516;-0.3693223569716398;1.0927664441517313;0.9999166635332386;10.000340813777605;0.41674331966953826;-0.4352280368416118;-0.4352280448689493;0.3814793037347334;0.36610966629637026;0.528583477612328;0.9998953567795401
59.860217;1.1015435778508422;0.416677308526963;0.3782872431083301;-0.40683118646736144;-0.3693223569094293;1.0927662381581225;0.9999167343895852;10.000311041653935;0.41674285895281543;-0.4352280373395561;-0.4352280457015845;0.3814790859101802;0.36610974929219364;0.5285851690017411;0.9998955356798362
59.870217;1.1015480767215962;0.4166769621008383;0.37828580268233514;-0.40683118575503585;-0.36932235683578724;1.0927659414126978;0.9999168894523511;10.000281487279294;0.4167424348495725;-0.43522803779369484;-0.43522804654969166;0.3814788752508144;0.36610982781676815;0.5285869019770539;0.9998957683317277
59.880217;1.1015525974688383;0.4166766414262327;0.3782843756781305;-0.406831185035863;-0.36932235675134184;1.0927655529093383;0.9999171364136257;10.000252128070521;0.41674204768201323;-0.4352280382033389;-0.43522804741451376;0.3814786719544831;0.36610989787551995;0.5285886710292409;0.9998960621025331
59.890217;1.1015571325310607;0.4166763461671762;0.3782829645191954;-0.4068311843121062;-0.3693223566568649;1.092765071647444;0.9999174781305666;10.000222972646768;0.4167416973942881;-0.43522803856867626;-0.4352280482970753;0.38147847603954294;0.3661099551212268;0.5285904702200644;0.9998964260258909
59.900217;1.1015616736934066;0.4166760760796362;0.3782815711429105;-0.4068311835862972;-0.36932235655312307;1.092764496477551;0.9999179133128883;10.000194062853815;0.41674138375215597;-0.4352280388905623;-0.4352280491983352;0.38147828735891576;0.3661099953765387;0.5285922932783547;0.9998968708701268
59.910217;1.1015662112607105;0.41667583088302107;0.37828019747487235;-0.40683118286092274;-0.3693223564408143;1.0927638262992025;0.9999184383257541;10.000165458357078;0.4167411059690028;-0.43522803916987873;-0.4352280501193155;0.3814781058703663;0.36611001499209367;0.5285941342463005;0.9998974093554595
59.920217;1.1015707333005407;0.41667561009491655;0.3782788455095629;-0.4068311821382638;-0.3693223563203912;1.092763060637533;0.9999190492555621;10.000137211890527;0.4167408623042321;-0.43522803940710186;-0.4352280510609004;0.38147793167779764;0.3661100111689829;0.5285959876513543;0.9998980553476124
59.930217;1.1015752260333942;0.41667541310266226;0.37827751666630643;-0.40683118142045915;-0.3693223561919745;1.092762200618928;0.9999197432412488;10.000109350089751;0.41674065049356607;-0.4352280396024846;-0.43522805202354736;0.3814777649967834;0.3661099820584325;0.5285978481103919;0.9998988212048177
59.940217;1.1015796755848046;0.416675239350035;0.3782762113366935;-0.4068311807095036;-0.3693223560557155;1.092761249245186;0.9999205181258108;10.000081871401207;0.41674046845961854;-0.4352280397566326;-0.4352280530072055;0.3814776062205042;0.36610992661579456;0.528599710338237;0.9998997154014008
59.950217;1.1015840694559738;0.41667508840358225;0.3782749292338919;-0.40683118000706436;-0.3693223559121154;1.09276021148062;0.9999213706278282;10.00005476859482;0.41674031448964444;-0.4352280398708554;-0.43522805401122183;0.3814774557742053;0.36610984427288246;0.5286015693683462;0.999900742294946
59.960217;1.1015883965097775;0.41667496002789606;0.37827367011236174;-0.406831179314335;-0.36932235576170946;1.092759094649066;0.999922295165498;10.000028056612555;0.4167401869344912;-0.43522803994712317;-0.4352280550341933;0.3814773137982544;0.36610973454522183;0.5286034204910655;0.9999019025723144
59.970217;1.1015926463518533;0.4166748543169478;0.37827243431254826;-0.4068311786319757;-0.36932235560452875;1.0927579078435337;0.9999232851695247;10.000001775973516;0.4167400838110864;-0.43522803998795184;-0.43522805607412424;0.3814771799717252;0.36610959695135636;0.5286052593170469;0.999903192629698
59.980217;1.1015968088447772;0.4166747717314605;0.37827122261331975;-0.4068311779601335;-0.36932235543992686;1.092756660597521;0.9999243351493164;9.99997597940648;0.4167400027202581;-0.4352280399962192;-0.4352280571288132;0.3814770535911453;0.36610943134287693;0.5286070821293924;0.9999046041155372
59.990217;1.101600873421637;0.41667471297474057;0.3782700356145126;-0.40683117729877194;-0.3693223552668742;1.0927553620237704;0.9999254411289857;9.999950721677658;0.4167399410848983;-0.4352280399748672;-0.4352280581962341;0.381476934006324;0.36610923792666134;0.5286088860972545;0.9999061256904193
60.000217;1.1016048287116555;0.41667467873748215;0.37826887375314117;-0.40683117664822765;-0.369322355084398;1.0927540198437935;0.999926600675779;9.999926050293057;0.41673989620624197;-0.43522803992673925;-0.4352280592748305;0.38147682126829857;0.3661090165727883;0.5286106691087931;0.9999077461855951
60.010217;1.1016086631479074;0.4166746692168752;0.378267737867581;-0.40683117600942537;-0.3693223548916876;1.0927526396016454;0.9999278139209876;9.999901999540683;0.4167398650434924;-0.43522803985468167;-0.4352280603634223;0.38147671640096986;0.3661087662805266;0.5286124295535619;0.9999094563757984
60.020217;1.101612365412355;0.4166746834367004;0.37826662920289283;-0.4068311753834787;-0.3693223546880527;1.0927512258195136;0.9999290840348039;9.999878591011608;0.4167398440786735;-0.4352280397617985;-0.4352280614605313;0.3814766210310916;0.3661084854869703;0.528614166518169;0.9999112485410924
60.030217;1.101615923726924;0.4166747189499557;0.37826554895854325;-0.40683117477118613;-0.3693223544730114;1.0927497845585574;0.9999304160209844;9.99985583119665;0.4167398293444839;-0.4352280396516219;-0.4352280625636618;0.38147653688425687;0.3661081726554686;0.5286158800664451;0.9999131152605623
60.040217;1.1016193256599676;0.41667477237845724;0.3782644981202755;-0.4068311741730031;-0.3693223542462072;1.0927483246073706;0.9999318152570219;9.999833710502472;0.41673981647936265;-0.43522803952798694;-0.43522806366932987;0.38147646564473603;0.36610782647222834;0.5286175713533333;0.9999150486418859
60.050217;1.1016225601077916;0.41667484030152674;0.3782634774939673;-0.40683117358924803;-0.36932235400739016;1.0927468561205156;0.9999332866862664;9.99981221139525;0.41673980066244853;-0.43522803939471794;-0.4352280647736167;0.3814764089324365;0.3661074459893989;0.5286192429003856;0.9999170403760698
60.060217;1.101625619560827;0.4166749198234982;0.3782624877282805;-0.4068311730200944;-0.3693223537569108;1.092745388747812;0.9999348336083831;9.999791317331828;0.41673977647166044;-0.43522803925521186;-0.4352280658723195;0.3814763680198298;0.366107031109667;0.5286208984017228;0.9999190823622973
60.070217;1.1016284998855415;0.4166750086751438;0.37826152956681997;-0.4068311724656288;-0.3693223534961469;1.0927439314435905;0.9999364561325399;9.999771017918205;0.4167397382284035;-0.4352280391119249;-0.43522806696087807;0.38147634348593257;0.36610658270964486;0.5286225416946998;0.9999211675059141
60.080217;1.1016311982826108;0.4166751048823802;0.3782606042840847;-0.4068311719260538;-0.36932235322715506;1.0927424935500536;0.9999381509169563;9.999751316252556;0.4167396807671121;-0.4352280389662482;-0.4352280680346322;0.38147633513163215;0.3661061020331355;0.5286241759050667;0.9999232903153501
60.090217;1.1016337118991628;0.4166752063194985;0.37825971401061287;-0.4068311714014127;-0.3693223529518373;1.092741085699487;0.9999399125283974;9.99973223663377;0.416739599588171;-0.4352280388188727;-0.4352280690890518;0.38147634225934096;0.36610559018114586;0.5286258033797481;0.999925446966094
60.100217;1.1016360373339436;0.4166753104667264;0.3782588617603255;-0.40683117089113524;-0.3693223526713543;1.0927397195701627;0.9999417349056855;9.999713823396698;0.4167394904110683;-0.4352280386701359;-0.4352280701198187;0.38147636408981966;0.36610504811213174;0.5286274261074075;0.9999276352966318
60.110217;1.1016381708061302;0.41667541425707977;0.3782580510455559;-0.4068311703942973;-0.3693223523861362;1.0927384064999737;0.9999436123227615;9.999696130748205;0.4167393491158231;-0.4352280385203616;-0.4352280711229513;0.3814763996540828;0.3661044768258078;0.5286290458317423;0.9999298545832386
60.120217;1.101640109418717;0.41667551403454905;0.37825728535861014;-0.40683116991026874;-0.3693223520962028;1.0927371568470603;0.999945540551304;9.999679209057973;0.41673917217341505;-0.43522803837016155;-0.4352280720946729;0.3814764471870559;0.3661038775872279;0.5286306635770784;0.9999321046944795
60.130217;1.1016418517321167;0.41667560573098517;0.3782565677917204;-0.4068311694388534;-0.36932235180124295;1.0927359815348434;0.9999475174642365;9.999663092579153;0.4167389569698397;-0.4352280382203489;-0.43522807303116295;0.38147650404653044;0.36610325213684447;0.5286322791618961;0.9999343858746415
60.140217;1.101643396793218;0.41667568524051396;0.3782559007555529;-0.4068311689799981;-0.3693223515005836;1.0927348936641774;0.9999495422051664;9.999647799871067;0.4167387017971042;-0.4352280380716893;-0.4352280739288161;0.3814765673381007;0.36610260273708456;0.5286338912258015;0.9999366996003
60.150217;1.1016447435294578;0.4166757489406388;0.37825528583846446;-0.4068311685338316;-0.3693223511935657;1.0927339075719824;0.9999516136201073;9.999633351078886;0.4167384057990078;-0.43522803792482423;-0.4352280747847101;0.38147663434181317;0.36610193192476537;0.5286354980272189;0.9999390487083393
60.160217;1.101645891101296;0.4166757939417036;0.37825472401659244;-0.40683116810107883;-0.36932235087991694;1.0927330362785281;0.9999537289586148;9.99961978190446;0.4167380688173627;-0.4352280377801925;-0.4352280755965105;0.3814767025373344;0.36610124208531347;0.5286370983379682;0.9999414356581143
60.170217;1.1016468390548964;0.416675817825772;0.37825421599731796;-0.40683116768306105;-0.36932235055958257;1.0927322899339171;0.9999558838584507;9.999607137547333;0.4167376907380719;-0.4352280376380015;-0.43522807636211874;0.38147676984688117;0.3661005352151563;0.528638691414239;0.9999438608480756
60.180217;1.1016475866398996;0.4166758184036831;0.3782537618568367;-0.4068311672811712;-0.3693223502324055;1.092731676298473;0.999958073156335;9.999595459295682;0.41673727081978224;-0.4352280374984798;-0.4352280770798002;0.38147683487894407;0.36609981300448524;0.5286402764424419;0.9999463231038084
60.190217;1.101648132148141;0.4166757938361838;0.3782533603194116;-0.4068311668965507;-0.3693223498980185;1.0927312022535975;0.9999602909188635;9.999584779464916;0.41673680765382076;-0.43522803736203824;-0.43522807774849165;0.3814768965042623;0.36609907701823724;0.528641852308902;0.999948820625061
60.200217;1.1016484729403981;0.41667574272648605;0.3782530090528983;-0.40683116653035173;-0.36932234955608495;1.0927308745897368;0.9999625302939378;9.999575126380227;0.41673629936070294;-0.4352280372292382;-0.4352280783678044;0.3814769532950665;0.3660983287605337;0.5286434174930653;0.9999513503058874
60.210217;1.1016486053303844;0.41667566384660243;0.37825270568958885;-0.40683116618418064;-0.3693223492068214;1.0927306993886774;0.9999647844167793;9.99956653292961;0.4167357436817249;-0.43522803710093955;-0.43522807893798504;0.3814770035845685;0.3660975697226665;0.5286449699307547;0.9999539070783252
60.220217;1.1016485241450225;0.4166755558013539;0.37825244814053166;-0.40683116586005746;-0.3693223488511743;1.092730681027459;0.9999670471216784;9.999559034237707;0.4167351382237278;-0.43522803697835877;-0.435228079459967;0.38147704601123156;0.36609680147955087;0.528646507436248;0.9999564850914321
60.230217;1.1016482227956257;0.41667541709523453;0.37825223412996467;-0.4068311655599457;-0.36932234849049106;1.0927308221721586;0.9999693120813344;9.99955265784806;0.4167344806498866;-0.4352280368628578;-0.4352280799351619;0.3814770800666366;0.36609602567833666;0.5286480286654228;0.9999590796239041
60.240217;1.1016476939653919;0.41667524645052156;0.37825206093167224;-0.4068311652853744;-0.36932234812627346;1.0927311245217355;0.9999715715080071;9.999547426946036;0.4167337685100855;-0.4352280367559215;-0.43522808036486615;0.3814771061709046;0.36609524393663284;0.5286495337378396;0.9999616880219138
60.250217;1.101646930800403;0.41667504283836876;0.37825192535573066;-0.40683116503730826;-0.36932234776022527;1.092731588837403;0.9999738161749665;9.999543366631551;0.4167329992404841;-0.4352280366593136;-0.4352280807497682;0.38147712531185995;0.3660944577736824;0.5286510239726656;0.9999643090961384
60.260217;1.1016459283071558;0.4166748051298243;0.3782518235023588;-0.40683116481610154;-0.3693223473942768;1.092732213906731;0.9999760364368232;9.999540493089079;0.4167321704036452;-0.4352280365750634;-0.43522808108997885;0.38147713882145257;0.3660936686371734;0.5286525012421968;0.9999669416136657
60.270217;1.10164468376659;0.41667453173592517;0.37825175060926297;-0.40683116462145713;-0.3693223470304631;1.0927329957113754;0.99997822303006;9.999538803877615;0.41673127955643907;-0.4352280365052361;-0.43522808138548563;0.3814771484604789;0.3660928780081698;0.5286539677279518;0.9999695836743989
60.280217;1.1016431957037092;0.4166742205429201;0.3782517014961638;-0.4068311644525562;-0.3693223466709391;1.0927339275337675;0.9999803672875991;9.999538289176343;0.4167303241657215;-0.435228036451556;-0.43522808163662235;0.38147715637959645;0.3660920875164667;0.5286554259241061;0.9999722334231511
60.290217;1.1016414627597562;0.4166738692780909;0.37825167145601557;-0.40683116430836475;-0.3693223463181045;1.0927350004623981;0.9999824607616494;9.999538949004402;0.41672930219103443;-0.43522803641526886;-0.4352280818441358;0.38147716451865005;0.3660912989914564;0.5286568783555885;0.9999748891088899
60.300217;1.1016394840394537;0.4166734761118262;0.3782516568254702;-0.4068311641879332;-0.3693223459744518;1.0927362042501303;0.9999844950230636;9.999540796529585;0.4167282126728192;-0.43522803639741897;-0.4352280820089743;0.38147717375592644;0.3660905144061307;0.528658327225219;0.9999775476183651
60.310217;1.1016372604987819;0.4166730399867701;0.378251654590087;-0.4068311640904438;-0.36932234564224425;1.0927375284740424;0.99998646266477;9.999543849942977;0.41672705563873585;-0.435228036399063;-0.43522808213233527;0.38147718374347983;0.3660897357662172;0.5286597745907936;0.9999802032023165
60.320217;1.1016347953754762;0.416672560445142;0.3782516615931582;-0.40683116401492225;-0.3693223453235048;1.0927389631910942;0.9999883588874676;9.999548131652078;0.4167258317451529;-0.4352280364211499;-0.4352280822160242;0.3814771935831376;0.36608896497207655;0.5286612227237318;0.9999828482867708
60.330217;1.1016320931161065;0.41667203714832457;0.3782516745162932;-0.4068311639600427;-0.36932234502041333;1.0927404993721916;0.9999901825843694;9.9995536767237;0.41672454230182093;-0.4352280364641461;-0.43522808226272597;0.3814772025529347;0.36608820371307843;0.5286626738981719;0.9999854757279736
60.340217;1.1016291582462472;0.4166714696078036;0.37825169052779;-0.4068311639242464;-0.36932234473571895;1.0927421298573905;0.9999919364827838;9.999560528560636;0.4167231897119369;-0.43522803652773073;-0.4352280822759662;0.3814772102583122;0.36608745337673876;0.5286641300378223;0.9999880797743197
60.350217;1.1016259951566105;0.4166708575515929;0.3782517076257104;-0.4068311639057547;-0.36932234447267553;1.0927438499712185;0.9999936254921983;9.999568719208876;0.4167217778243334;-0.43522803661105514;-0.435228082259737;0.381477216389274;0.36608671496393835;0.5286655927738453;0.999990655256509
60.360217;1.101622608178361;0.4166702015127558;0.37825172446053656;-0.4068311639022345;-0.3693223442345676;1.0927456568498035;0.9999952540199423;9.99957825594614;0.41672031158583867;-0.43522803671330845;-0.43522808221796044;0.3814772207402034;0.36608598930272646;0.5286670636807265;0.9999931970497005
60.370217;1.1016190012107783;0.4166695029845805;0.3782517400257363;-0.4068311639104375;-0.3693223440242699;1.0927475485162799;0.9999968247428997;9.999589123615928;0.4167187962553092;-0.43522803683383743;-0.4352280821542326;0.3814772235943495;0.36608527749457365;0.5286685442920717;0.9999957002747056
60.380217;1.101615177726746;0.41666876421607313;0.37825175346242823;-0.40683116392635704;-0.36932234384398877;1.0927495238026004;0.999998339092464;9.999601294691065;0.4167172372644342;-0.43522803697180623;-0.4352280820720772;0.381477226014168;0.36608458102606556;0.5286700357641698;0.9999981602291067
60.390217;1.1016111419778418;0.4166679880009969;0.3782517640206084;-0.40683116394588714;-0.36932234369538935;1.0927515822881233;0.9999997980356855;9.999614737597152;0.4167156406891987;-0.4352280371258448;-0.4352280819753311;0.3814772295737319;0.36608390155614634;0.5286715385870273;1.0000005720625478
60.400217;1.1016069003841045;0.41666717763616434;0.3782517711562005;-0.40683116396522745;-0.36932234358013327;1.0927537231441276;1.0000012021509321;9.999629416514242;0.41671401318121115;-0.4352280372938929;-0.43522808186811035;0.38147723560158797;0.36608324097487493;0.528673052397016;1.0000029312251024
60.410217;1.1016024620445632;0.4166663371231004;0.3782517746704208;-0.4068311639808429;-0.36932234350025456;1.0927559436142071;1.0000025513699318;9.999645276926648;0.4167123611486954;-0.43522803747339356;-0.4352280817543599;0.38147724469915695;0.36608260173782337;0.5286745756937519;1.0000052345282895
60.420217;1.1015978380587528;0.4166654712826146;0.3782517748565772;-0.40683116398941827;-0.36932234345812237;1.0927582393030937;1.0000038458745375;9.999662226473268;0.4167106899933156;-0.43522803766166096;-0.43522808163741605;0.3814772568682587;0.36608198694668637;0.5286761060448715;1.0000074798993412
60.430217;1.1015930399619145;0.41666458530228584;0.3782517725040042;-0.4068311639879053;-0.3693223434562251;1.092760606359964;1.0000050871248582;9.999680132288562;0.41670900395715205;-0.4352280378558685;-0.4352280815198372;0.38147727187867897;0.3660814000933152;0.5286776409421375;1.000009664688443
60.440217;1.101588078456341;0.4166636839349063;0.37825176846038255;-0.40683116397352653;-0.36932234349689963;1.0927630427932264;1.0000062771446192;9.999698835320935;0.416707306544627;-0.4352280380527787;-0.43522808140336955;0.38147728948752;0.3660808447663396;0.5286791782678609;1.0000117847170775
60.450217;1.101582963200924;0.4166627711429946;0.37825176297994156;-0.40683116394366675;-0.3693223435821076;1.0927655479803193;1.0000074175749087;9.999718165491913;0.416705601015627;-0.43522803824903045;-0.4352280812889322;0.3814773093186659;0.3660803244852431;0.5286807157297693;1.000013834942857
60.460217;1.1015777029470861;0.41666185038584774;0.37825175533092065;-0.4068311638958833;-0.3693223437133129;1.0927681218037435;1.000008510257304;9.999737952616563;0.4167038904964308;-0.43522803844193025;-0.4352280811766954;0.38147733066510026;0.366079842675116;0.5286822501747871;1.0000158109994528
60.470217;1.1015723046807828;0.41666092493787954;0.37825174386542776;-0.4068311638281643;-0.36932234389148383;1.0927707636250026;1.0000095585454765;9.999758036551157;0.41670217799661996;-0.4352280386298095;-0.4352280810661692;0.3814773526524238;0.3660794026430951;0.5286837777177165;1.0000177104698988
60.480217;1.1015667726479914;0.41665999790400754;0.3782517264375287;-0.40683116373914446;-0.3693223441171633;1.0927734707858785;1.0000105681285305;9.99977827362671;0.4167004665786653;-0.43522803881165173;-0.43522808095621285;0.38147737468485887;0.36607900724332626;0.5286852941573427;1.0000195329227726
60.490217;1.1015611095289657;0.4166590721071917;0.3782517007006107;-0.4068311636280563;-0.3693223443904214;1.0927762376424255;1.0000115467672066;9.999798534035568;0.41669875932151446;-0.43522803898642093;-0.43522808084515974;0.38147739662510366;0.3660786582543684;0.5286867951603831;1.0000212789859018
60.500217;1.1015553190466782;0.41665815021492886;0.37825166422009066;-0.4068311634944797;-0.369322344710804;1.092779055916372;1.0000125027471627;9.999818694843805;0.416697059015621;-0.4352280391525736;-0.43522808073122976;0.38147741848475225;0.3660783560661687;0.5286882763372389;1.000022949351331
60.510217;1.101549407517836;0.4166572351637092;0.3782516146303485;-0.406831163338263;-0.3693223450776431;1.09278191590784;1.0000134431760934;9.999838635117241;0.4166953679164074;-0.43522803930809545;-0.4352280806128919;0.3814774400132846;0.3660781000004663;0.5286897330723026;1.000024543933644
60.520217;1.1015433839178692;0.4166563303034883;0.3782515497381434;-0.4068311631597545;-0.36932234549047405;1.0927848080583875;1.000014373689222;9.999858233335873;0.41669368771985776;-0.4352280394509077;-0.435228080488877;0.3814774605926927;0.36607788881580516;0.5286911604521134;1.0000260618028611
60.530217;1.1015372596665705;0.41665543916042;0.37825146772755786;-0.40683116295988336;-0.36932234594901486;1.0927877240796906;1.0000152993197244;9.999877375108365;0.41669201979503273;-0.4352280395791637;-0.43522808035820076;0.3814774794721132;0.3660777208151031;0.52869255364469;1.0000275025868033
60.540217;1.101531048461909;0.4166545653347994;0.3782513674311991;-0.40683116273984116;-0.3693223464528851;1.0927906565812613;1.0000162254139857;9.999895974813825;0.41669036573753293;-0.4352280396912748;-0.43522808022022963;0.3814774958906119;0.36607759352372715;0.5286939079602484;1.000028867388659
60.550217;1.1015247651020745;0.41665371253245564;0.37825124810501604;-0.4068311625007381;-0.3693223470014828;1.092793598250671;1.0000171580822617;9.999913989569931;0.41668872813307656;-0.43522803978583663;-0.43522808007444047;0.3814775087046557;0.36607750348699303;0.5286952183218874;1.0000301576560993
60.560217;1.101518423275498;0.4166528844135564;0.37825110900515185;-0.4068311622436537;-0.36932234759399446;1.092796542730382;1.0000181036116713;9.99993141064935;0.4166871111004779;-0.4352280398616283;-0.43522807992020657;0.381477516139719;0.36607744655506586;0.5286964789143741;1.0000313745558473
60.570217;1.1015120345048186;0.4166520844644862;0.3782509493835203;-0.40683116196989344;-0.3693223482293123;1.0927994864135615;1.0000190671285896;9.999948244908639;0.41668552014185856;-0.4352280399176469;-0.435228079756906;0.38147751636588817;0.36607741833580126;0.5286976833415659;1.0000325204275609
60.580217;1.1015056092332087;0.41665131625567253;0.37825076839524396;-0.4068311616811196;-0.3693223489059657;1.0928024287194167;1.0000200523053626;9.999964497775581;0.4166839614356264;-0.4352280399530173;-0.43522807958394866;0.38147750821549853;0.3660774144137448;0.5286988249183886;1.000033599523301
60.590217;1.1014991581775233;0.416650583641998;0.37825056474859864;-0.4068311613795471;-0.3693223496222888;1.092805370361244;1.0000210625398929;9.999980165140327;0.4166824413746386;-0.4352280399668558;-0.4352280794004844;0.38147749115722546;0.36607743028357376;0.5286998968913397;1.000034616641756
60.600217;1.101492692750761;0.4166498904639817;0.3782503369455808;-0.406831161068008;-0.36932235037669986;1.0928083108139255;1.0000221016237396;9.999995242911993;0.41668096653552394;-0.4352280399583182;-0.43522807920512885;0.38147746485048284;0.3660774612541647;0.5287008926544613;1.000035576416428
60.610217;1.1014862250015718;0.41664924019391314;0.37825008399842214;-0.40683116074932846;-0.3693223511677187;1.0928112465175752;1.0000231728155136;10.000009740558179;0.41667954337958346;-0.43522803992689746;-0.43522807899601895;0.38147742889841124;0.3660775027081151;0.5287018056927159;1.0000364838784
60.620217;1.101479767117894;0.4166486356466813;0.3782498057281635;-0.4068311604256055;-0.3693223519936746;1.0928141709398767;1.0000242775063573;10.000023678859703;0.4166781775947649;-0.43522803987272135;-0.4352280787711557;0.38147738290913724;0.36607755084637306;0.528702629611272;1.0000373439341852
60.630217;1.1014733306456541;0.41664807854374897;0.37824950273774616;-0.40683116009833387;-0.36932235285252657;1.0928170763715723;1.0000254146540457;10.00003707747216;0.4166768739233056;-0.4352280397965374;-0.43522807852883905;0.38147732667848216;0.3660776035090993;0.5287033590061062;1.000038160212207
60.640217;1.1014669260802967;0.4166475694191223;0.37824917647257106;-0.40683115976906875;-0.36932235374183325;1.0928199555027875;1.0000265814358102;10.000049944780177;0.4166756366300012;-0.43522803969943286;-0.4352280782680461;0.3814772603141339;0.3660776601082261;0.5287039902881217;1.0000389344277962
60.650217;1.1014605630176193;0.41664710811407496;0.3782488289847276;-0.40683115943986914;-0.3693223546584166;1.092822801530633;1.0000277747337574;10.000062274426254;0.4166744696072384;-0.4352280395825193;-0.43522807798869084;0.38147718444664036;0.36607772058425264;0.5287045214537544;1.0000396656565589
60.660217;1.1014542506937421;0.4166466942806398;0.3782484622407913;-0.4068311591132506;-0.3693223555979079;1.09282560784938;1.0000289921416932;10.000074049850936;0.41667337584599695;-0.43522803944672667;-0.43522807769172395;0.3814771003419269;0.36607778473050023;0.5287049516017698;1.0000403501189783
60.670217;1.101447998429559;0.4166463274730435;0.3782480776701506;-0.40683115879181464;-0.369322356554847;1.092828367465819;1.000030231887175;10.00008525478783;0.41667235719893403;-0.43522803929276543;-0.4352280773788877;0.38147700918839067;0.3660778522102712;0.5287052808297019;1.000040981975321
60.680217;1.101441815649365;0.41664600701183285;0.3782476762511894;-0.40683115847804296;-0.36932235752337844;1.0928310720947079;1.0000314918754578;10.000095884089403;0.41667141470727675;-0.4352280391212043;-0.4352280770521397;0.38147691103022674;0.3660779225239074;0.528705510162935;1.0000415542240169
60.690217;1.1014357122513312;0.41664573196566806;0.3782472587659879;-0.40683115817425386;-0.3693223584979704;1.092833712023393;1.0000327686790165;10.00010594531377;0.41667054878521675;-0.4352280389327082;-0.43522807671324687;0.3814768046119333;0.3660779950911549;0.5287056416820333;1.0000420598520772
60.700217;1.1014296996478177;0.4166455011894978;0.3782468260504265;-0.4068311578823487;-0.3693223594735066;1.0928362771456954;1.000034057651292;10.00011544993333;0.41666975899666847;-0.4352280387282892;-0.43522807636372823;0.3814766879246103;0.3660780695731406;0.5287056788718733;1.000042493335489
60.710217;1.1014237914988076;0.41664531327549653;0.3782463793209394;-0.4068311576037152;-0.3693223604448477;1.0928387584341357;1.0000353535527562;10.000124409892923;0.4166690438974511;-0.43522803850928776;-0.4352280760048065;0.38147655859960894;0.3660781458111944;0.5287056264039832;1.0000428507179158
60.720217;1.1014180032874292;0.4166451665954502;0.37824592058541734;-0.4068311573396219;-0.3693223614067658;1.092841148177125;1.000036650514114;10.00013285036397;0.41666840122069354;-0.4352280382771723;-0.4352280756373354;0.3814764140183483;0.3660782232677612;0.5287054894005032;1.0000431286770148
60.730217;1.1014123502909454;0.416645059312688;0.3782454527906519;-0.40683115709152856;-0.3693223623543321;1.0928434392626452;1.0000379420870997;10.000140827307863;0.4166678279838074;-0.43522803803330157;-0.43522807526187185;0.38147625126209783;0.36607830066487385;0.5287052728999507;1.0000433253587635
60.740217;1.1014068449287673;0.41664498928159077;0.3782449793057868;-0.4068311568610834;-0.3693223632831081;1.0928456251316383;1.0000392220519936;10.000148423456324;0.4166673204729537;-0.43522803777872876;-0.43522807487891596;0.3814760672739333;0.3660783762836896;0.5287049815473789;1.0000434413432786
60.750217;1.1014014961247605;0.41664495427327763;0.3782445030016786;-0.4068311566502893;-0.36932236418924497;1.0928476997480194;1.0000404853113147;10.000155719798116;0.41666687484444226;-0.43522803751414235;-0.4352280744891224;0.38147585935644196;0.3660784485064887;0.5287046194570186;1.0000434779102396
60.760217;1.1013963108840443;0.4166449521590677;0.37824402576199967;-0.4068311564617333;-0.3693223650697677;1.0928496570333643;1.0000417281252;10.000162777262613;0.4166664883007287;-0.4352280372398636;-0.4352280740931858;0.3814756253413467;0.366078516067206;0.5287041903917419;1.0000434354003818
60.770217;1.1013912954130771;0.41664498051153537;0.37824354872306254;-0.40683115629824956;-0.3693223659227943;1.0928514904574747;1.000042947509849;10.000169640162502;0.4166661598923806;-0.4352280369559008;-0.4352280736916755;0.38147536328130166;0.3660785780866741;0.5287036982515443;1.000043313936642
60.780217;1.1013864554105703;0.41664503653461926;0.3782430726575472;-0.4068311561621581;-0.36932236674741814;1.0928531930584062;1.0000441403830997;10.000176336285557;0.41666589024541273;-0.4352280366621543;-0.43522807328513896;0.381475071321332;0.3660786341504343;0.5287031477316882;1.0000431147384397
60.790217;1.1013817968812147;0.41664511774055046;0.37824259818690587;-0.4068311560548244;-0.3693223675433462;1.0928547585272033;1.0000453026581781;10.00018286948345;0.4166656804885454;-0.43522803635859203;-0.4352280728743552;0.38147474790186725;0.36607868424155565;0.5287025443968456;1.0000428409850943
60.800217;1.1013773271653229;0.41664522225509676;0.3782421258585293;-0.40683115597659114;-0.3693223683106268;1.0928561825923528;1.0000464281748211;10.000189221623817;0.41666553129503936;-0.43522803604517457;-0.4352280724607651;0.38147439189284577;0.3660787283388762;0.5287018937782461;1.0000424980532163
60.810217;1.1013730551067142;0.4166453484191337;0.3782416559888093;-0.4068311559266621;-0.3693223690493892;1.09285746234782;1.000047508475843;10.000195361674317;0.4166654423515446;-0.4352280357216487;-0.4352280720467914;0.3814740025514043;0.3660787661020676;0.5287012006286073;1.000042092760475
60.820217;1.1013689894246772;0.4166454945352944;0.3782411885486766;-0.40683115590331437;-0.369322369759433;1.0928585944215399;1.0000485337244034;10.000201251422965;0.41666541220890796;-0.4352280353873477;-0.43522807163552835;0.38147357962973477;0.3660787968043195;0.5287004690615137;1.0000416320172776
60.830217;1.1013651365104253;0.4166456589175512;0.3782407235183999;-0.4068311559046151;-0.369322370440102;1.092859574123744;1.000049493453758;10.000206855123155;0.4166654386476274;-0.43522803504109664;-0.43522807123011753;0.3814731239007072;0.366078819286947;0.5286997027068275;1.0000411221889238
60.840217;1.1013615003924995;0.41664583972507213;0.3782402614222861;-0.4068311559289218;-0.36932237109061694;1.0928603955112157;1.0000503768323386;10.000212150813107;0.41666551935810536;-0.43522803468142024;-0.4352280708334992;0.3814726379031398;0.36607883218514076;0.5286989046131623;1.0000405699295651
60.850217;1.1013580840341248;0.4166460347313177;0.37823980329909523;-0.40683115597502767;-0.3693223717103406;1.0928610527699467;1.0000511735284625;10.000217122452403;0.41666565254003335;-0.4352280343068664;-0.4352280704485288;0.38147212609540254;0.36607883435779404;0.5286980775202412;1.000039983130574
60.860217;1.1013548894968705;0.4166462415323449;0.37823935002793824;-0.40683115604225384;-0.3693223722988452;1.0928615424754573;1.000051875294872;10.000221737808936;0.4166658371867825;-0.43522803391603504;-0.43522807007792463;0.38147159388499113;0.36607882487366294;0.5286972241174742;1.0000393704449138
60.870217;1.1013519173785513;0.4166464579617917;0.37823890162538293;-0.40683115613037496;-0.36932237285600567;1.0928618639944105;1.0000524768176993;10.000225940087914;0.41666607291507674;-0.4352280335074075;-0.43522806972399924;0.38147104640569174;0.3660788026456086;0.5286963470311856;1.0000387400100585
60.880217;1.101349166763594;0.4166466822014337;0.37823845695421776;-0.40683115623940436;-0.3693223733820306;1.092862017556181;1.0000529752277285;10.000229661384717;0.41666635948942965;-0.4352280330793669;-0.4352280693887712;0.38147048796659505;0.3660787664256842;0.5286954491372243;1.0000380986256874
60.890217;1.1013466355572188;0.41664691267522647;0.37823801399482015;-0.406831156369368;-0.3693223738772982;1.0928620028057634;1.000053369841857;10.0002328411545;0.41666669641242476;-0.4352280326304254;-0.43522806907437894;0.38146992188632906;0.3660787152597219;0.5286945338637481;1.0000374514902097
60.900217;1.1013443206179525;0.41664714795370816;0.37823757045372397;-0.4068311565199517;-0.36932237434212173;1.0928618190881967;1.0000536627547167;10.00023543712501;0.4166670827524257;-0.4352280321593896;-0.43522806878306963;0.38146935049066877;0.3660786488736058;0.5286936049985883;1.000036802214583
60.910217;1.1013422178639878;0.416647386535258;0.3782371241527833;-0.40683115669031633;-0.3693223747764601;1.0928614662018592;1.00005385875869;10.000237431264878;0.4166675171192651;-0.43522803166538165;-0.43522806851672075;0.3814687754499601;0.3660785676673075;0.5286926665595723;1.000036153135189
60.920217;1.101340322607627;0.41664762647784087;0.3782366730815694;-0.40683115687923316;-0.3693223751795109;1.0928609448560709;1.0000539645266757;10.000238830642163;0.4166679976396599;-0.43522803114774766;-0.4352280682762335;0.3814681982756795;0.3660784724092592;0.5286917228803688;1.0000355056563888
60.930217;1.10133862950399;0.4166478652359723;0.3782362153653383;-0.4068311570850009;-0.3693223755495205;1.0928602572268797;1.0000539880502963;10.000239658327319;0.4166685219383384;-0.4352280306059559;-0.43522806806108627;0.38146762063729495;0.3660783639773694;0.5286907783270552;1.0000348602825142
60.940217;1.1013371322448338;0.4166481001072557;0.3782357492085421;-0.4068311573052224;-0.3693223758841926;1.092859407779891;1.000053938199399;10.000239936974465;0.4166690872056647;-0.4352280300398743;-0.43522806786943735;0.38146704419744054;0.3660782435679182;0.5286898364960393;1.0000342166332736
60.950217;1.1013358239688293;0.416648329069377;0.3782352727443674;-0.40683115753701826;-0.3693223761814863;1.0928584032690714;1.0000538242689987;10.000239676015479;0.41666969042379765;-0.43522802945020994;-0.4352280676986818;0.38146647023181884;0.36607911309237273;0.5286895920438;1.00003357345577
60.960217;1.1013346980164769;0.41664855115639443;0.3782347838938738;-0.4068311577775582;-0.3693223764403458;1.0928572517354962;1.0000536556637896;10.000238872539443;0.416670328701495;-0.4352280288383832;-0.4352280675459289;0.3814658997334039;0.3660789749862551;0.5286886614607047;1.0000329282899953
60.970217;1.1013337480219718;0.41664876636641557;0.3782342805674181;-0.40683115802447;-0.36932237666091844;1.0928559623061085;1.000053441359842;10.000237524447138;0.4166709994198924;-0.4352280282061824;-0.43522806740820447;0.38146533373277347;0.36607883160883237;0.5286877390271341;1.0000322773788508
60.980217;1.1013329671135863;0.4166489759509382;0.3782337611958074;-0.4068311582759549;-0.3693223768441123;1.0928545461066446;1.0000531883486965;10.000235643703153;0.4166717001369315;-0.43522802755591894;-0.43522806728253866;0.3814647733077814;0.3660786849612379;0.5286868275250665;1.00003161644168
60.990217;1.1013323470178675;0.41664918286161257;0.3782332250474632;-0.4068311585305791;-0.3693223769909194;1.092853016652185;1.0000528999891514;10.00023325853327;0.4166724284705049;-0.4352280268905984;-0.4352280671660126;0.3814642196130786;0.36607853675559193;0.5286859297592653;1.0000309418708475
61.000217;1.10133187848766;0.4166493914435284;0.37823267202468436;-0.4068311587868404;-0.3693223771020378;1.0928513893525764;1.000052576482619;10.000230409258112;0.4166731819890487;-0.43522802621361706;-0.43522806705578476;0.38146367395944364;0.36607838854159913;0.5286850473313744;1.000030251395717
61.010217;1.1013315524115577;0.41664960657404604;0.37823210228101545;-0.4068311590428756;-0.3693223771781141;1.0928496810898183;1.0000522169870814;10.000227150529936;0.4166739581573973;-0.43522802552839474;-0.43522806694918165;0.38146313760508876;0.3660782416251669;0.5286841802509342;1.0000295438380302
61.020217;1.101331359505208;0.41664983310824943;0.3782315161267819;-0.4068311592965883;-0.3693223772204186;1.0928479093295131;1.0000518211596685;10.000223554391924;0.4166747545286981;-0.4352280248380442;-0.43522806684383303;0.3814626114832993;0.3660780967751506;0.528683327210886;1.0000288185244606
61.030217;1.1013312894774159;0.41665007581530383;0.3782309142792857;-0.40683115954589183;-0.3693223772311888;1.0928460898967987;1.0000513897650514;10.000219702802944;0.4166755689559031;-0.43522802414486483;-0.43522806673770237;0.3814620960693825;0.3660779543281791;0.5286824861389076;1.000028074879692
61.040217;1.101331331552574;0.41665033914367766;0.3782302981320598;-0.4068311597887964;-0.36932237721340583;1.0928442351097587;1.0000509254344525;10.000215678895774;0.41667639921876015;-0.43522802345015316;-0.43522806662884417;0.3814615913532972;0.36607781472494133;0.5286816550068365;1.0000273125251091
61.050217;1.1013314753606904;0.41665062661516766;0.37822966968051697;-0.4068311600235353;-0.3693223771703683;1.0928423538752778;1.0000504335710168;10.000211563224102;0.416677242331055;-0.4352280227547188;-0.4352280665149577;0.3814610971373941;0.3660776786105368;0.528680832234327;1.0000265316698247
61.060217;1.1013317113178986;0.41665094070688685;0.37822903119766416;-0.40683116024868393;-0.36932237710519566;1.0928404532716642;1.0000499219943038;10.00020741992668;0.41667809445156523;-0.4352280220595602;-0.43522806639329104;0.38146061362319467;0.3660775464560129;0.5286800164269368;1.000025733020237
61.070217;1.1013320305555814;0.41665128319098804;0.3782283850866769;-0.40683116046314943;-0.3693223770204198;1.0928385405334338;1.000049399424483;10.000203273372021;0.41667895132331245;-0.43522802136610084;-0.43522806626113414;0.38146014184419;0.36607741842614777;0.528679206265384;1.0000249176559752
61.080217;1.1013324240955797;0.4166516552391267;0.37822773398708587;-0.40683116066619235;-0.3693223769179453;1.092836623827846;1.0000488743418092;10.000199102846667;0.41667980852522934;-0.435228020675946;-0.435228066116278;0.3814596835683505;0.36607729449680193;0.528678400811479;1.000024087974349
61.090217;1.1013328825324544;0.4166520575137982;0.37822708079677736;-0.40683116085741705;-0.36932237679930985;1.09283471125782;1.000048354167624;10.00019486165591;0.4166806615094469;-0.4352280199904142;-0.43522806595700136;0.38145924067661524;0.36607717437799964;0.5286775996556048;1.0000232488917675
61.100217;1.1013333971074337;0.4166524900662992;0.3782264284046027;-0.4068311610366859;-0.3693223766658505;1.092832809561307;1.0000478441263667;10.000190493872923;0.416681505641311;-0.43522801931017197;-0.4352280657817976;0.3814588147848547;0.36607705723717815;0.5286768024819994;1.000022407240832
61.110217;1.1013339604714378;0.41665295200792635;0.3782257792809274;-0.4068311612042065;-0.3693223765185788;1.092830923468582;1.0000473464140858;10.000185935783028;0.41668233599943466;-0.435228018635241;-0.43522806558905724;0.38145840749912086;0.36607694140529234;0.5286760083115684;1.0000215696934363
61.120217;1.1013345661245126;0.4166534418318072;0.3782251352345996;-0.40683116136070646;-0.36932237635802934;1.0928290557047862;1.0000468609873998;10.000181118129388;0.41668314714333976;-0.4352280179652052;-0.4352280653768511;0.38145802051978056;0.36607682421803084;0.5286752151902436;1.000020741577924
61.130217;1.1013352077089273;0.41665395794860227;0.37822449765303995;-0.40683116150730675;-0.3693223761843658;1.0928272079656876;1.0000463878494303;10.000175976075665;0.4166839334830367;-0.4352280172993704;-0.43522806514291035;0.38145765536732973;0.36607670234712353;0.5286744203892513;1.0000199267789704
61.140217;1.1013358791669146;0.4166544984475599;0.37822386804349356;-0.4068311616451833;-0.3693223759977331;1.0928253822445746;1.0000459279398608;10.000170455520774;0.41668469006830955;-0.43522801663714805;-0.43522806488481297;0.3814573133217808;0.3660765726954016;0.5286736205879262;1.0000191277508745
61.150217;1.1013365756173223;0.41665506058914603;0.3782232483251362;-0.4068311617754037;-0.3693223757986809;1.0928235808084243;1.0000454815688251;10.000164515933033;0.4166854132880437;-0.43522801597849065;-0.43522806460038865;0.3814569955071548;0.3660764330047525;0.5286728121389488;1.0000183463527543
61.160217;1.1013372944190989;0.4166556408664979;0.3782226409075696;-0.4068311618988425;-0.3693223755884141;1.0928218049644127;1.0000450474755358;10.000158134582684;0.4166861011787355;-0.43522801532373934;-0.43522806428812905;0.3814567028056345;0.3660762814674763;0.5286719914936108;1.0000175856785745
61.170217;1.101338035760414;0.41665623539067664;0.3782220487812705;-0.40683116201596087;-0.3693223753685853;1.0928200539558668;1.0000446242056495;10.000151305190583;0.4166867531353941;-0.43522801467319694;-0.4352280639473746;0.3814564357681017;0.36607611594370326;0.5286711554210978;1.0000168511898138
61.180217;1.1013388022105248;0.41665683981461793;0.3782214753319709;-0.4068311621267543;-0.3693223751408581;1.0928183246961183;1.000044212054085;10.000144032585613;0.416687369309476;-0.4352280140269439;-0.43522806357837507;0.3814561945752252;0.36607593376639397;0.5286703010576457;1.0000161501079936
61.190217;1.1013395973131948;0.4166574490613585;0.37822092379411654;-0.406831162231006;-0.3693223749066645;1.092816613178545;1.0000438134978529;10.000136333898551;0.41668795021625465;-0.43522801338473666;-0.4352280631821818;0.38145597896326516;0.36607573221517864;0.5286694259539397;1.000015490104715
61.200217;1.1013404240741258;0.4166580576868591;0.37822039682428205;-0.40683116232859967;-0.36932237466709406;1.0928149161173835;1.0000434319043745;10.00012824295442;0.41668849678922415;-0.4352280127459922;-0.4352280627603842;0.3814557882100835;0.3660755088208147;0.5286685280308067;1.0000148782773712
61.210217;1.1013412841602044;0.4166586605757873;0.37821989633509784;-0.4068311624197052;-0.36932237442294835;1.0928132298760531;1.0000430701808827;10.000119811505336;0.41668901050467433;-0.4352280121099331;-0.4352280623150758;0.38145562125345706;0.36607526095903725;0.528667605323944;1.000014320310016
61.220217;1.1013421778148706;0.41665925349505717;0.3782194233521805;-0.40683116250473267;-0.36932237417507213;1.0928115482683098;1.0000427307939663;10.000111112534993;0.41668949310170156;-0.43522801147556406;-0.4352280618489982;0.3814554768322176;0.3660749852537038;0.5286666554578059;1.0000138202533835
61.230217;1.1013431041461306;0.4166598334166364;0.378218978135754;-0.40683116258415186;-0.36932237392467376;1.0928098626803928;1.0000424167298874;10.000102245897061;0.41668994629342326;-0.435228010841469;-0.43522806136542214;0.38145535330380037;0.36607467749422606;0.5286656752999724;1.000013381232405
61.240217;1.1013440613118926;0.41666039818509626;0.3782185606985726;-0.4068311626583594;-0.3693223736734171;1.092808163920107;1.0000421319468542;10.00009333372546;0.4166903719614102;-0.4352280102057783;-0.43522806086766663;0.38145524817868615;0.36607433319732136;0.5286646612291114;1.0000130065234156
61.250217;1.101345046204573;0.41666094566937967;0.37821817119108486;-0.4068311627275916;-0.36932237342321234;1.0928064438211662;1.0000418809020548;10.00008450132641;0.4166907725287566;-0.43522800956621904;-0.4352280603584445;0.3814551581426414;0.36607394846888697;0.528663609670871;1.0000127007295616
