time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.260217;1.1013460545242157;0.41666147310664176;0.37821780978671543;-0.40683116279191256;-0.3693223731759922;1.0928046962483775;1.0000416681120428;10.000075856527111;0.4166911509584743;-0.4352280089201874;-0.4352280598394286;0.3814550797757196;0.366073520712375;0.5286625176836661;1.000012470481906
61.270217;1.1013470820591644;0.4166619769118394;0.3782174762500491;-0.4068311628512508;-0.36932237293379044;1.092802916934957;1.0000414981229815;10.000067479329845;0.4166915103614727;-0.4352280082651316;-0.4352280593113517;0.3814550102475508;0.36607304875789964;0.5286613835436484;1.0000123236094098
61.280217;1.101348125926471;0.41666245285867226;0.3782171697931232;-0.4068311629053394;-0.36932237269881607;1.0928011021592319;1.0000413752439705;10.000059425706294;0.41669185365246864;-0.4352280075991311;-0.4352280587743604;0.38145494745705255;0.36607253220702485;0.5286602068650406;1.0000122671978926
61.290217;1.1013491846014993;0.4166628965052529;0.37821688944247717;-0.40683116295353455;-0.369322372473223;1.0927992481935567;1.0000413028546513;10.000051740574886;0.4166921832863354;-0.435228006921334;-0.4352280582282723;0.3814548896490264;0.3660719706536483;0.5286589881326417;1.0000123062773125
61.300217;1.1013502568457931;0.41666330388086914;0.3782166344727514;-0.40683116299461214;-0.36932237225881553;1.0927973521635086;1.000041282620477;10.00004446235872;0.41669250105882566;-0.43522800623205765;-0.4352280576728204;0.38145483498801014;0.36607136368142984;0.52865772826533;1.0000124436127045
61.310217;1.1013513403767026;0.416663672169248;0.3782164047582966;-0.40683116302679845;-0.3693223720569824;1.092795413130107;1.0000413137961897;10.000037612258456;0.41669280832594685;-0.43522800553242713;-0.4352280571078656;0.3814547814550294;0.3660707112525811;0.5286564288216022;1.000012679649671
61.320217;1.1013524316360483;0.41666399981396623;0.37821620074318757;-0.40683116304820033;-0.3693223718686959;1.0927934323076223;1.0000413933540861;10.000031181654066;0.4166931064635693;-0.43522800482387475;-0.435228056533351;0.3814547268492346;0.3660700136394216;0.5286550923897179;1.0000130126234008
61.330217;1.1013535264142973;0.4166642861570594;0.3782160228004359;-0.4068311630572171;-0.369322371694224;1.0927914115991504;1.0000415175215098;10.00002512954698;0.41669339711667386;-0.4352280041079022;-0.43522805594912456;0.38145466879449386;0.3660692711861519;0.5286537223280621;1.0000134394189515
61.340217;1.1013546203342792;0.41666453131212416;0.37821587082748714;-0.406831163052512;-0.3693223715328309;1.0927893513732854;1.0000416837338548;10.000019395571798;0.4166936821637929;-0.435228003386144;-0.4352280553550544;0.3814546048573138;0.36606848447840357;0.5286523224315827;1.000013955879867
61.350217;1.101355709646707;0.416664736140271;0.378215744445991;-0.40683116303283984;-0.36932237138298096;1.092787249311337;1.0000418918760585;10.000013919355569;0.4166939633318127;-0.4352280026606742;-0.4352280547513974;0.3814545326199005;0.36606765474561737;0.5286508972610501;1.0000145558678297
61.360217;1.1013567924797354;0.4166649016249645;0.3782156430020125;-0.4068311629971588;-0.3693223712428056;1.0927851005044558;1.0000421445036;10.00000864927824;0.41669424168372293;-0.4352280019341944;-0.43522805413889454;0.38145444979078774;0.3660667839045792;0.5286494524251509;1.000015231551665
61.370217;1.1013578695319182;0.41666502817083584;0.3782155651925758;-0.4068311629449333;-0.3693223711103213;1.092782898386278;1.0000424457161219;10.000003545781228;0.4166945175618333;-0.43522800120981864;-0.43522805351827315;0.38145435446420156;0.36606587403282087;0.5286479942326394;1.0000159754698739
61.380217;1.101358943549459;0.4166651157076806;0.3782155092390754;-0.40683116287609267;-0.36932237098347237;1.0927806364927868;1.0000427986306224;9.99999858785061;0.4166947909262242;-0.43522800049079446;-0.4352280528895964;0.381454245112183;0.36606492697465776;0.5286465289214928;1.0000167813942316
61.390217;1.1013600180969005;0.4166651640443279;0.37821547373438835;-0.40683116279059145;-0.3693223708601994;1.092778310448606;1.0000432028955963;9.999993773216646;0.4166950615648106;-0.43522799978053106;-0.43522805225225747;0.3814541202636777;0.3660639445057152;0.528645061736569;1.0000176432403651
61.400217;1.1013610963573417;0.41666517281607424;0.37821545802726775;-0.4068311626881728;-0.36932237073854046;1.0927759190217872;1.0000436541482458;9.999989108045257;0.4166953290385283;-0.435227999082824;-0.4352280516055905;0.38145397840368683;0.3660629285135959;0.5286435965187755;1.0000185541747892
61.410217;1.1013621803128506;0.4166651413999455;0.37821546180089793;-0.40683116256861046;-0.3693223706167714;1.0927734640031797;1.000044144856351;9.999984598521756;0.41669559250589155;-0.4352279984018921;-0.4352280509494046;0.381453818169842;0.3660618810500613;0.528642136109588;1.000019506750127
61.420217;1.1013632705547942;0.4166650689963506;0.3782154845344669;-0.4068311624320648;-0.36932237049349353;1.0927709495053777;1.0000446648301868;9.999980249348303;0.416695850770148;-0.4352279977421832;-0.43522805028420275;0.3814536384141874;0.36606080435951815;0.528640682674141;1.000020493199864
61.430217;1.1013643667594595;0.41666495440021883;0.37821552534783665;-0.40683116227901917;-0.3693223703676338;1.092768381010145;1.0000452016894072;9.999976061195856;0.416696102717088;-0.43522799710831084;-0.43522804961115386;0.3814534379505527;0.36605970063963933;0.5286392373683891;1.000021506081733
61.440217;1.1013654684884886;0.41666479548814284;0.37821558343972683;-0.40683116210970643;-0.36932237023846215;1.0927657645145756;1.0000457425240439;9.99997203137486;0.4166963476827527;-0.4352279965050791;-0.4352280489316895;0.381453215336228;0.366058571736853;0.5286378000060832;1.0000225394675868
61.450217;1.1013665752191033;0.41666458939130346;0.37821565873125723;-0.4068311619236849;-0.3693223701055937;1.0927631063681342;1.0000462762944398;9.999968162217103;0.4166965854180226;-0.4352279959373892;-0.43522804824691;0.38145296895914677;0.36605741899669386;0.5286363690879559;1.0000235893871279
61.460217;1.1013676852793661;0.41666433353839044;0.37821575205541064;-0.4068311617201133;-0.36932236996898443;1.0927604138715041;1.0000467943251403;9.999964469024755;0.4166968161494267;-0.4352279954100299;-0.4352280475574077;0.381452697106235;0.3660562431737382;0.5286349417036975;1.0000246529848162
61.470217;1.1013687951616786;0.41666402623475046;0.3782158649186678;-0.40683116149832677;-0.3693223698288389;1.0927576954515004;1.0000472880706597;9.999960985222161;0.4166970410907938;-0.435227994927217;-0.43522804686369104;0.38145239774859363;0.36605504468994016;0.5286335135946475;1.0000257274292177
61.480217;1.1013699002599078;0.41666366625888474;0.3782159992420025;-0.4068311612578961;-0.36932236968542353;1.0927549594419106;1.0000477474530243;9.999957759879859;0.41669726268611773;-0.4352279944920035;-0.4352280461667387;0.38145206851023356;0.3660538243113836;0.5286320800680436;1.0000268100316525
61.490217;1.101370996178904;0.4166632527109476;0.3782161573264772;-0.4068311609982835;-0.3693223695390416;1.092752212753971;1.000048162042545;9.99995484250076;0.41669748415067626;-0.43522799410604257;-0.43522804546821553;0.38145170716152826;0.36605258370158494;0.5286306371005947;1.0000278993268996
61.500217;1.1013720790782766;0.41666278556771535;0.37821634189125025;-0.406831160718924;-0.3693223693900439;1.0927494609923516;1.000048523483545;9.999952268639065;0.416697709024674;-0.43522799376992555;-0.43522804477034316;0.3814513119016758;0.3660513256159887;0.5286291817331759;1.000028995452119
61.510217;1.101373144916486;0.4166622659309738;0.37821655587668745;-0.40683116041971334;-0.36932236923874207;1.092746709317967;1.0000488266944916;9.999950061717337;0.4166979411409127;-0.4352279934836966;-0.4352280440756098;0.3814508809563646;0.36605005385309314;0.5286277119433352;1.0000300995884244
61.520217;1.1013741886107518;0.416661695704026;0.37821680214728065;-0.4068311601011475;-0.36932236908553895;1.0927439629698914;1.0000490685752639;9.999948244085575;0.416698184463385;-0.43522799324699907;-0.4352280433863122;0.38145041230291665;0.36604877287447873;0.5286262264092507;1.000031213219541
61.530217;1.1013752045357657;0.4166610772558723;0.3782170833638865;-0.40683115976410356;-0.36932236893113535;1.0927412273604413;1.000049245611279;9.99994684153595;0.416698442361919;-0.43522799305899357;-0.4352280427042885;0.3814499039064511;0.3660474871368889;0.5286247241983405;1.0000323380705152
61.540217;1.1013761888749145;0.4166604130491057;0.3782174020771238;-0.4068311594099552;-0.3693223687763478;1.0927385075737195;1.0000493535290897;9.999945881070884;0.4166987167959056;-0.4352279929185269;-0.43522804203119864;0.38144935396801394;0.36604620053712095;0.5286232045715612;1.0000334766649213
61.550217;1.1013771409935493;0.4166597052408705;0.3782177609498871;-0.40683115904085704;-0.3693223686216362;1.0927358076850475;1.0000493890277964;9.999945385051024;0.4166990081835788;-0.4352279928244496;-0.4352280413687664;0.3814487609049189;0.36604491612639445;0.5286216674274613;1.0000346319040907
61.560217;1.101378061461653;0.4166589556872942;0.37821816271645226;-0.40683115865950803;-0.36932236846681793;1.0927331309540238;1.0000493509034807;9.999945364382802;0.4166993158954111;-0.43522799277561713;-0.43522804071855853;0.38144812306829184;0.36604363592923;0.5286201139912607;1.0000358057713854
61.570217;1.10137894916095;0.41665816627156166;0.3782186096896865;-0.40683115826871774;-0.3693223683111013;1.092730480924825;1.0000492398208234;9.999945819398128;0.4166996388111804;-0.43522799277064494;-0.4352280400818176;0.3814474387047682;0.3660423609517604;0.5286185466868659;1.0000369990374138
61.580217;1.1013798006477293;0.416657339261736;0.3782191032678572;-0.4068311578713311;-0.36932236815334485;1.0927278623242136;1.000049058110105;9.999946745739425;0.4166999757724354;-0.43522799280789665;-0.43522803945961025;0.38144670651511436;0.36604109151788783;0.5286169684002499;1.0000382122804377
61.590217;1.1013806118409475;0.41665647751804447;0.37821964395397417;-0.40683115747037163;-0.3693223679924245;1.0927252807803403;1.0000488107364012;9.999948141580157;0.4167003257864665;-0.43522799288565134;-0.43522803885296474;0.3814459261441369;0.3660398276328779;0.5286153820422657;1.00003944697406
61.600217;1.1013813804891233;0.41665558443240935;0.37822023189340115;-0.4068311570690559;-0.3693223678274099;1.0927227416349745;1.0000485058400852;9.999950012989883;0.4167006878104149;-0.43522799300223725;-0.4352280382628685;0.38144509814404404;0.3660385691914927;0.528613790709275;1.0000407057470182
61.610217;1.1013821079352708;0.4166546637904842;0.37822086733315086;-0.40683115667054465;-0.3693223676573782;1.0927202489526266;1.0000481527303589;9.99995236352453;0.4167010603614098;-0.43522799315616834;-0.4352280376901896;0.3814442236982371;0.3660373162196989;0.5286121981976558;1.0000419920124743
61.620217;1.1013827995118262;0.4166537195830803;0.3782215504402475;-0.4068311562775886;-0.36932236748119485;1.0927178058262412;1.00004775923609;9.999955179455181;0.4167014411705976;-0.43522799334618756;-0.43522803713552344;0.381443304183338;0.36603606886040785;0.5286106092937124;1.0000433095172416
61.630217;1.101383463809391;0.41665275584941636;0.37822228078719156;-0.4068311558922898;-0.3693223672976033;1.0927154161323132;1.0000473310753437;9.999958436001057;0.41670182709291637;-0.4352279935713185;-0.4352280365990136;0.38144234057717025;0.36603482687300243;0.5286090294702874;1.0000446620207035
61.640217;1.101384111415781;0.4166517767467834;0.3782230573816172;-0.4068311555159526;-0.36932236710556937;1.0927130859751524;1.000046873476321;9.999962111396856;0.4167022144904996;-0.43522799383095884;-0.4352280360803181;0.3814413332452867;0.36603358934789076;0.5286074643221514;1.000046053195184
61.650217;1.1013847537148487;0.4166507866062846;0.37822387925584133;-0.406831155149001;-0.3693223669045398;1.0927108234568281;1.0000463935010913;9.999966186691976;0.4167025995702722;-0.4352279941245801;-0.4352280355786297;0.38144028245541045;0.3660323551112814;0.5286059193100493;1.0000474869295473
61.660217;1.1013854019309546;0.41664978988972395;0.37822474576344534;-0.40683115479120024;-0.3693223666944105;1.092708637848848;1.000045899693989;9.999970640963287;0.41670297831330594;-0.4352279944512495;-0.4352280350924624;0.38143918914215486;0.36603112343530736;0.5286043995875025;1.0000489677892548
61.670217;1.101386066672059;0.41664879111572845;0.37822565644417055;-0.4068311544421985;-0.36932236647543804;1.0927065391718318;1.0000453990723535;9.999975457165924;0.41670334665284026;-0.4352279948095699;-0.4352280346194125;0.38143805520790663;0.36602989451010265;0.5286029095189912;1.000050500174374
61.680217;1.101386757633021;0.41664779494576537;0.378226610782655;-0.4068311541018572;-0.3693223662482703;1.0927045377396232;1.0000448959635484;9.999980632204231;0.41670370106396365;-0.435227995197812;-0.43522803415641276;0.38143688309812473;0.3660286693608077;0.5286014525216906;1.0000520854584298
61.690217;1.101387482403323;0.41664680678881333;0.37822760793709115;-0.40683115377011997;-0.3693223660140312;1.092702643417464;1.0000443931799137;9.999986177674375;0.4167040387814309;-0.43522799561391184;-0.4352280337005313;0.3814356751282282;0.3660274494114656;0.5286000315350006;1.0000537199850628
61.700217;1.1013882453950732;0.4166458334719936;0.37822864676976375;-0.40683115344691306;-0.36932236577433064;1.092700865189434;1.0000438924593453;9.999992110644644;0.41670435758038615;-0.435227996055605;-0.43522803324972564;0.38143443328010007;0.3660262361983977;0.5285986492625974;1.0000553965885475
61.710217;1.1013890481882747;0.4166448832744856;0.37822972610488836;-0.4068311531322085;-0.3693223655309697;1.0926992114582745;1.000043394106977;9.999998443560367;0.41670465577124943;-0.4352279965206409;-0.4352280328029521;0.3814331594158503;0.3660250314413916;0.5285973079376138;1.0000571076599996
61.720217;1.1013898901683445;0.41664396519196034;0.37823084471241114;-0.40683115282591603;-0.36932236528558227;1.0926976902814522;1.0000428970980968;10.000005190470237;0.4167049322419005;-0.4352279970067365;-0.4352280323597908;0.38143185542618735;0.36602383731890564;0.5285960096524611;1.0000588469626412
61.730217;1.1013907692604399;0.4166430876993436;0.37823200120910233;-0.406831152527883;-0.3693223650396574;1.0926963089105097;1.0000423994482235;10.000012387847969;0.41670518614577723;-0.4352279975115098;-0.43522803192024384;0.3814305232620643;0.3660226565354148;0.5285947575037225;1.0000606099121037
61.740217;1.1013916837661124;0.4166422576903545;0.3782331940520493;-0.4068311522383599;-0.3693223647946529;1.0926950734241816;1.0000418986213206;10.000020093413138;0.4167054164660713;-0.4352279980327136;-0.43522803148485817;0.3814291649815372;0.36602149211427204;0.5285935561386313;1.000062392831253
61.750217;1.1013926337739555;0.4166414800161256;0.3782344214798757;-0.40683115195854364;-0.3693223645518569;1.0926939886166265;1.0000413920528928;10.000028357636094;0.4167056215450946;-0.4352279985683855;-0.43522803105477004;0.38142778295961033;0.3660203471295118;0.5285924109198216;1.000064191624906
61.760217;1.1013936203396517;0.416640757713744;0.37823568149984316;-0.40683115169062517;-0.36932236431219334;1.0926930577078717;1.0000408775230516;10.000037205020964;0.4167057987757355;-0.43522799911667703;-0.43522803063153215;0.3814263802943143;0.36601922428307526;0.5285913264451707;1.0000660008635633
61.770217;1.101394644188345;0.4166400927901051;0.3782369718862433;-0.4068311514373722;-0.3693223640761023;1.0926922823814054;1.000040353291962;10.000046638285763;0.4167059447315532;-0.43522799967565046;-0.4352280302169795;0.3814249609727418;0.36601812553432267;0.528590305484755;1.000067814444468
61.780217;1.1013957056721706;0.4166394866761443;0.3782382900933847;-0.4068311512017561;-0.3693223638434833;1.0926916631376693;1.0000398180118555;10.000056650228235;0.4167060555061506;-0.43522800024329594;-0.43522802981321196;0.38142352948291053;0.366017052187561;0.5285893490821661;1.0000696274042264
61.790217;1.1013968054572738;0.41663893983489625;0.3782396332758024;-0.4068311509866578;-0.36932236361380655;1.0926911997246502;1.0000392700814094;10.00006722882918;0.41670612723804074;-0.43522800081774693;-0.4352280294225069;0.38142209018612305;0.3660160052869611;0.5285884575596308;1.0000714369189618
61.800217;1.1013979452039655;0.41663845116102155;0.37824099849895615;-0.4068311507943625;-0.36932236338643976;1.0926908915734497;1.000038706999457;10.000078354219681;0.41670615671220823;-0.4352280013974338;-0.43522802904708463;0.38142064688630173;0.36601498592118276;0.5285876312625567;1.0000732415799696
61.810217;1.1013991266776455;0.4166380177445023;0.37824238276569827;-0.4068311506261158;-0.36932236316114614;1.0926907373607497;1.0000381258972673;10.00008999361608;0.4167061414266049;-0.4352280019809446;-0.43522802868872706;0.3814192029355739;0.3660139954141348;0.5285868705121698;1.0000750402356389
61.820217;1.1014003494273128;0.41663763515829644;0.3782437827538707;-0.40683115048218293;-0.36932236293863835;1.0926907345902592;1.0000375246418551;10.00010209742487;0.41670607914732294;-0.43522800256669913;-0.4352280283485628;0.3814177618760074;0.3660130355638134;0.5285861753316857;1.0000768319868327
61.830217;1.1014016102354784;0.4166372981707152;0.3782451946814152;-0.4068311503623328;-0.3693223627208947;1.0926908808321536;1.0000369018623705;10.000114604420137;0.4167059677390872;-0.43522800315271604;-0.4352280280272826;0.38141632781632784;0.3660121085720277;0.5285855453801348;1.000078616913037
61.840217;1.1014029049215566;0.41663700136685633;0.37824661443047575;-0.4068311502662599;-0.3693223625109608;1.0926911748398225;1.000036256121043;10.000127452756297;0.41670580553384934;-0.43522800373670906;-0.43522802772525365;0.3814149049763009;0.36601121632319467;0.5285849800148605;1.0000803961566713
61.850217;1.1014042302254827;0.41663673958045633;0.37824803784369904;-0.4068311501937091;-0.3693223623121778;1.0926916156619886;1.0000355860537344;10.00014058049828;0.4167055917399155;-0.43522800431642406;-0.43522802744229294;0.3814134970050604;0.3660103597106781;0.5285844785284001;1.0000821708075167
61.860217;1.1014055846715265;0.41663650819914794;0.3782494610794408;-0.4068311501445126;-0.36932236212727676;1.0926922007924866;1.0000348912419725;10.000153921510003;0.4167053267615363;-0.43522800488981117;-0.4352280271776467;0.38141210679531046;0.3660095388405241;0.5285840404172929;1.000083939832666
61.870217;1.101406968315885;0.4166363029077925;0.3782508807392218;-0.40683115011869614;-0.36932236195804324;1.092692924475646;1.000034171805224;10.000167410551489;0.41670501246944214;-0.43522800545493795;-0.43522802693027635;0.38141073680334747;0.3660087537546802;0.528583665304401;1.0000856983631583
61.880217;1.101408381959201;0.41663611930375644;0.3782522938320093;-0.4068311501165074;-0.3693223618055393;1.0926937769968572;1.0000334272115046;10.000180991610016;0.416704651821079;-0.43522800600982076;-0.4352280266991909;0.3814093893892777;0.3660080047267027;0.5285833525498743;1.0000874375630633
61.890217;1.1014098268080683;0.41663595315205915;0.3782536978337022;-0.40683115013823984;-0.3693223616702796;1.0926947462647447;1.0000326559585657;10.000194619961189;0.4167042478770445;-0.4352280065523099;-0.4352280264836129;0.38140806667563665;0.366007291896828;0.5285831008035287;1.000089145482497
61.900217;1.1014113045518419;0.4166358006406573;0.3782550906695719;-0.40683115018379273;-0.3693223615522477;1.092695821021588;1.0000318557117553;10.000208260926426;0.41670380338853247;-0.43522800708025783;-0.4352280262828023;0.38140677003276674;0.36600661495197767;0.5285829079648575;1.0000908078046955
61.910217;1.1014128170929385;0.416635658050306;0.37825647065512563;-0.4068311502523484;-0.3693223614510401;1.0926969924470775;1.0000310234222636;10.000221894490902;0.41670332112242087;-0.435228007591978;-0.43522802609587097;0.38140549961577175;0.3660059734859088;0.5285827718897449;1.0000924083468816
61.920217;1.1014143661276656;0.4166355214087929;0.37825783666723983;-0.4068311503426676;-0.36932236136604407;1.0926982527542866;1.0000301559170481;10.000235521862257;0.41670280411370986;-0.4352280080865297;-0.4352280259220084;0.381404254154261;0.36600536767327785;0.5285826914028591;1.000093929398618
61.930217;1.1014159532138301;0.41663538673747336;0.37825918841231637;-0.40683115045347046;-0.3693223612963842;1.092699593448791;1.0000292504097323;10.000249158148753;0.4167022558608301;-0.4352280085636084;-0.4352280257607882;0.3814030312476416;0.366004798367539;0.5285826669605905;1.00009535213416
61.940217;1.1014175796511707;0.41663525087360576;0.3782605265988709;-0.4068311505833563;-0.36932236124074;1.0927010053170199;1.0000283042578106;10.00026281591288;0.4167016804523668;-0.43522800902335745;-0.43522802561219454;0.381401828301503;0.3660042666502735;0.5285827004288255;1.000096657720342
61.950217;1.1014192455634617;0.4166351120986179;0.37826185270943585;-0.406831150730722;-0.3693223611973314;1.0927024790056612;1.000027314503709;10.000276497669612;0.4167010822598246;-0.4352280094662287;-0.4352280254765571;0.38140064339707724;0.36600377359607994;0.5285827941001091;1.0000978286743427
61.960217;1.1014209490825004;0.416634969846326;0.3782631682036533;-0.4068311508938241;-0.36932236116410305;1.0927040049744874;1.0000262775558544;10.000290192672624;0.41670046552639717;-0.43522800989269;-0.4352280253544631;0.3813994752732062;0.36600332014326276;0.5285829499183086;1.0000988490763665
61.970217;1.1014226874036863;0.41663482391562445;0.3782644739042459;-0.4068311510707634;-0.3693223611388922;1.0927055729678623;1.0000251893435677;10.0003038710131;0.41669983414970924;-0.4352280103028601;-0.43522802524653187;0.38139832295896925;0.36600290678290986;0.5285831692924299;1.000099704455431
61.980217;1.1014244597249443;0.4166346740148146;0.3782657701904852;-0.4068311512595878;-0.36932236111937844;1.092707171995134;1.0000240463396917;10.000317483849205;0.4166991914178427;-0.4352280106964082;-0.4352280251532423;0.3813971857935327;0.3660025335173796;0.5285834529572511;1.000100382791595
61.990217;1.1014262688396872;0.416634519766173;0.3782670574140657;-0.4068311514585229;-0.3693223611029944;1.0927087913346054;1.0000228466374956;10.000330971058554;0.4166985395674799;-0.43522801107277925;-0.43522802507484937;0.381396063580798;0.3660021999933133;0.528583800590951;1.0001008750040676
62.000217;1.1014281198151397;0.4166343609673414;0.37826833593495685;-0.4068311516659648;-0.36932236108705396;1.092710421544017;1.0000215899197742;10.000344270700094;0.4166978795176109;-0.43522801143147866;-0.43522802501109353;0.3813949568933133;0.3660019052801155;0.5285842106313947;1.0001011739893593
62.010217;1.1014300180257683;0.41663419788032624;0.37826960606982196;-0.40683115188005187;-0.36932236106888283;1.0927120552172818;1.0000202761963632;10.000357323581998;0.41669721124458436;-0.43522801177211673;-0.4352280249609213;0.3813938674003717;0.3660016476164461;0.5285846806435246;1.0001012739811426
62.020217;1.1014319683129405;0.41663403116512066;0.37827086822258005;-0.4068311520980109;-0.3693223610458004;1.0927136876798162;1.0000189048253805;10.000370071933817;0.41669653465333145;-0.43522801209427553;-0.43522802492269236;0.38139279745372257;0.3660014247860971;0.5285852079230606;1.0001011707780394
62.030217;1.101433975087104;0.416633861499457;0.37827212290446477;-0.4068311523159475;-0.36932236101522103;1.0927153166914798;1.0000174754539841;10.000382462694285;0.416695850208965;-0.4352280123975663;-0.43522802489451456;0.3813917494084173;0.3660012348983844;0.5285857898497481;1.000100861896192
62.040217;1.101436042494757;0.41663368934447526;0.3782733705163961;-0.4068311525294293;-0.36932236097494553;1.0927169417702762;1.0000159894808305;10.000394453367736;0.4166951589882799;-0.43522801268181543;-0.4352280248743397;0.38139072557165216;0.36600107675766663;0.52858642384953;1.0001003466241762
62.050217;1.1014381739840802;0.4166335149712978;0.37827461116870226;-0.4068311527342642;-0.3693223609233602;1.0927185642903665;1.0000144499651036;10.000406013246925;0.4166944627398485;-0.43522801294704616;-0.43522802486024115;0.38138972834338974;0.3660009495157196;0.5285871071601068;1.0000996263958377
62.060217;1.1014403714868573;0.4166333386361749;0.3782758445289006;-0.40683115292713345;-0.36932236085944414;1.0927201872685193;1.0000128610330394;10.000417122758785;0.416693764234552;-0.4352280131933126;-0.4352280248508189;0.38138876023077817;0.3660008520872363;0.5285878365926187;1.0000987048569723
62.070217;1.1014426350906805;0.416633160644623;0.37827706942328776;-0.4068311531061139;-0.3693223607828243;1.0927218142001596;1.0000112281652156;10.000427769701966;0.4166930673773756;-0.4352280134206077;-0.43522802484503836;0.38138782363461904;0.36600078301074507;0.5285886081656692;1.0000975874478748
62.080217;1.1014449632821088;0.41663298110357555;0.37827828344671577;-0.4068311532706491;-0.3693223606938585;1.0927234482244477;1.0000095589078533;10.000437948099876;0.4166923770244863;-0.43522801362881314;-0.4352280248415684;0.3813869201698762;0.366000740736896;0.5285894166012659;1.0000962810983878
62.090217;1.1014473526271373;0.4166327996763072;0.3782794832973467;-0.4068311534209615;-0.3693223605933758;1.0927250920698324;1.0000078629444293;10.000447665353033;0.41669169886999546;-0.43522801381766557;-0.4352280248383617;0.38138605042379264;0.366000723841344;0.5285902553193388;1.0000947936568192
62.100217;1.1014497973246333;0.4166326157111851;0.37828066570232366;-0.40683115355767896;-0.3693223604821693;1.0927267475731575;1.0000061506947808;10.000456943778353;0.41669103929366796;-0.4352280139869176;-0.4352280248329173;0.381385214758375;0.36600073116229637;0.5285911172442818;1.0000931330674399
62.110217;1.1014522902812962;0.41663242868031297;0.37828182775392516;-0.4068311536819882;-0.36932236036071237;1.092728414834502;1.0000044314440486;10.000465807412903;0.4166904049684282;-0.4352280141365792;-0.4352280248228526;0.3813844140414083;0.36600076199775083;0.5285919957409974;1.0000913069043131
62.120217;1.1014548252081195;0.4166322384004592;0.37828296641614534;-0.40683115379571944;-0.3693223602291134;1.0927300925703214;1.0000027127797417;10.000474267256347;0.41668980245156834;-0.4352280142668949;-0.43522802480608647;0.38138364952050474;0.3660008162481941;0.5285928850941176;1.0000893218127516
62.130217;1.1014573979467404;0.4166320447576847;0.37828407834073463;-0.40683115390087354;-0.3693223600871837;1.0927317790660365;1.00000100125444;10.000482320500346;0.41668923809398517;-0.4352280143782109;-0.435228024780758;0.3813829223274483;0.3660008945157141;0.5285937804878706;1.000087182815398
62.140217;1.1014600060127828;0.41663184724540625;0.3782851605239605;-0.4068311539990048;-0.3693223599346674;1.0927334721083721;0.999999303490386;10.000489958746085;0.416688718003714;-0.43522801447088844;-0.4352280247452493;0.38138223315000686;0.3660009979319146;0.5285946774850744;1.000084893476997
62.150217;1.1014626470615483;0.4166316445175029;0.3782862109988571;-0.4068311540909532;-0.3693223597716018;1.0927351687307338;0.9999976267581617;10.000497170461278;0.41668824755490447;-0.43522801454515264;-0.43522802469826627;0.38138158210418227;0.3660011276461343;0.5285955715575684;1.0000824568668458
62.160217;1.1014653178662777;0.416631434283771;0.37828722878377785;-0.40683115417689353;-0.3693223595986281;1.0927368657907632;0.9999959780732915;10.000503936035644;0.4166878309082557;-0.43522801460117805;-0.43522802463900134;0.3813809686502226;0.3660012845251688;0.5285964583768991;1.000079876531755
62.170217;1.1014680142224662;0.4166312140208613;0.3782882133841533;-0.4068311542566031;-0.36932235941711766;1.0927385602997421;0.9999943632897365;10.000510224215319;0.4166874710884704;-0.43522801463947786;-0.435228024567268;0.3813803916383552;0.36600146895411517;0.5285973342122934;1.0000771572107614
62.180217;1.1014707315501162;0.4166309820436175;0.3782891643160221;-0.40683115432984873;-0.3693223592290834;1.0927402487994273;0.9999927880852737;10.000515994581269;0.416687170372785;-0.4352280146611204;-0.4352280244833711;0.38137984949418063;0.3660016802967532;0.5285981958242;1.0000743050080998
62.190217;1.1014734651885871;0.4166307380784211;0.37829008070214704;-0.40683115439663586;-0.36932235903682603;1.0927419273778625;0.9999912593421503;10.000521201188068;0.4166869308526162;-0.435228014667621;-0.4352280243878612;0.381379340443889;0.3660019167184905;0.5285990405206986;1.000071327305111
62.200217;1.1014762088253824;0.41663048332728103;0.3782909612450894;-0.40683115445712154;-0.3693223588425349;1.0927435933167569;0.9999897849865448;10.000525794123297;0.4166867548385886;-0.43522801466075167;-0.4352280242812798;0.381378862964218;0.3660021759868771;0.5285998666648333;1.000068232908816
62.210217;1.1014789524565818;0.41663022037759284;0.3782918046111285;-0.406831154511313;-0.36932235864835533;1.0927452457180387;0.9999883732368667;10.00052972422737;0.4166866446701994;-0.43522801464248884;-0.4352280241639627;0.38137841609642464;0.3660024563754388;0.5286006740074415;1.0000650322774614
62.220217;1.1014816829858718;0.4166299530752972;0.3782926095620824;-0.4068311545588388;-0.36932235845673755;1.092746883203193;0.9999870322369924;10.000532950514895;0.4166866022702946;-0.4352280146150476;-0.43522802403628774;0.38137799916379866;0.36600275665891235;0.5286014633240194;1.0000617378992016
62.230217;1.1014843869292814;0.416629686283536;0.37829337473638536;-0.40683115459905017;-0.3693223582704844;1.0927485015526042;0.9999857693416675;10.00053543975167;0.4166866290089606;-0.43522801458087035;-0.43522802389911536;0.3813776113938706;0.36600307559645356;0.5286022357639709;1.0000583641741916
62.240217;1.1014870529254086;0.41662942549240706;0.3782940987341526;-0.40683115463152936;-0.36932235809258235;1.0927500939110735;0.9999845899292984;10.000537158143437;0.4166867258596725;-0.4352280145424567;-0.4352280237536632;0.38137725182885457;0.3660034118472158;0.5286029926489535;1.000054925672598
62.250217;1.1014896741268894;0.416629176617192;0.3782947805672789;-0.40683115465646613;-0.36932235792601037;1.092751652866819;0.999983496884826;10.00053806759859;0.41668689356910477;-0.43522801450194104;-0.43522802360102336;0.38137691946174807;0.36600376418122094;0.5286037356326496;1.0000514349914893
62.260217;1.1014922493608368;0.41662894585653565;0.37829541992465554;-0.40683115467439734;-0.3693223577734312;1.0927531726731163;0.9999824912906662;10.000538126337405;0.4166871328175427;-0.4352280144607621;-0.4352280234419722;0.3813766135483477;0.3660041313159688;0.5286044669403471;1.0000479022638225
62.270217;1.101494780860709;0.41662873910397896;0.3782960169292187;-0.4068311546857868;-0.3693223576369433;1.092754650020531;0.9999815733806197;10.000537284886779;0.41668744426941506;-0.43522801441979864;-0.43522802327699184;0.3813763338244524;0.3660045116054879;0.5286051895849488;1.000044336071326
62.280217;1.1014972709784365;0.4166285614454002;0.37829657155737856;-0.40683115469090575;-0.3693223575180466;1.0927560836385461;0.9999807432080209;10.000535485510404;0.4166878283000627;-0.4352280143797248;-0.43522802310640146;0.3813760802247896;0.3660049032161893;0.5286059070507823;1.0000407442069574
62.290217;1.1014997213185953;0.4166284173757938;0.37829708344121393;-0.4068311546897633;-0.36932235741771224;1.0927574742610562;0.999980001229396;10.000532676231158;0.4166882845672095;-0.4352280143412057;-0.43522802293060825;0.3813758521235783;0.36600530458571884;0.5286066224025899;1.0000371337265255
62.300217;1.1015021333966655;0.416628311348712;0.3782975523070336;-0.40683115468206155;-0.3693223573365706;1.0927588244000659;0.9999793484254941;10.000528830032119;0.41668881201994235;-0.43522801430475194;-0.43522802275022343;0.3813756479871252;0.3660057144817509;0.5286073375893809;1.0000335111149523
62.310217;1.101504508792561;0.4166282479402256;0.37829797837029155;-0.40683115466743636;-0.3693223572752249;1.092760136892255;0.9999787861907552;10.000523954837963;0.4166894096188798;-0.43522801427045954;-0.43522802256612986;0.38137546594229693;0.366006131704536;0.5286080533424227;1.000029882812934
62.320217;1.1015068489121178;0.4166282311822445;0.3782983624863296;-0.4068311546458734;-0.36932235723447066;1.0927614137438757;0.9999783165728039;10.000518087992623;0.41669007703295996;-0.43522801423810537;-0.4352280223795394;0.3813753043419318;0.3660065550605214;0.5286087694704056;1.0000262552597174
62.330217;1.1015091553327891;0.41662826369812567;0.37829870620777556;-0.40683115461806774;-0.3693223572152608;1.0927626566351694;0.9999779425548612;10.000511283015591;0.41669081463121793;-0.43522801420752255;-0.43522802219159007;0.38137516173378994;0.36600698370497076;0.5286094851209652;1.0000226347493384
62.340217;1.101511430324075;0.4166283467515801;0.3782990115858088;-0.4068311545855327;-0.3693223572184686;1.092763867765898;0.9999776676853216;10.000503604637405;0.41669162301492024;-0.435228014178743;-0.43522802200278543;0.38137503667900696;0.36600741746116333;0.5286101986906039;1.0000190277645744
62.350217;1.1015136766644364;0.41662848088157467;0.3782992809530156;-0.40683115455046664;-0.36932235724468543;1.092765049786576;0.9999774949260429;10.000495126374556;0.4166925024533604;-0.43522801415165363;-0.4352280218130022;0.3813749277144715;0.3660078570319472;0.5286109076399147;1.0000154412131859
62.360217;1.1015158970859096;0.41662866612582816;0.37829951686250995;-0.40683115451551033;-0.3693223572942064;1.0927662054021208;0.999977426174877;10.000485921326499;0.41669345248110706;-0.43522801412558104;-0.43522802162191687;0.3813748336147841;0.3660083040062208;0.5286116089254312;1.0000118823975632
62.370217;1.1015180931222555;0.416628901892593;0.3782997219424177;-0.406831154483445;-0.36932235736705893;1.0927673370139446;0.9999774632980925;10.000476057436533;0.41669447185266595;-0.4352280140994391;-0.4352280214292416;0.3813747538383237;0.36600876052798886;0.5286123000478291;1.000008358901929
62.380217;1.1015202632653196;0.41662918703815904;0.3782998986757145;-0.4068311544569498;-0.36932235746298614;1.0927684459686091;0.9999776087868337;10.0004656003807;0.416695558709843;-0.4352280140722156;-0.4352280212346149;0.3813746886408894;0.366009229027729;0.5286129795083219;1.0000048779060409
62.390217;1.1015224021954835;0.41662952015932225;0.3783000491993322;-0.4068311544385447;-0.3693223575815065;1.0927695314817887;0.9999778648392835;10.00045461203297;0.41669671090490434;-0.4352280140430166;-0.4352280210373905;0.3813746388701221;0.3660097121036525;0.5286136463217351;1.0000014450505994
62.400217;1.1015245016755701;0.4166298996575624;0.37830017523942017;-0.4068311544307721;-0.3693223577221607;1.0927705896610782;0.9999782325988379;10.00044314379818;0.4166979264294967;-0.4352280140106668;-0.4352280208365648;0.3813746058215234;0.366010212380831;0.5286142996162698;0.9999980637098188
62.410217;1.1015265518713457;0.4166303234310627;0.3783002782520095;-0.40683115443635387;-0.36932235788478773;1.0927716134060843;0.9999787127701758;10.000431240203548;0.4166992035316848;-0.43522801397353783;-0.43522802063075605;0.38137459125147755;0.3660107326049788;0.5286149384993953;0.999994734906068
62.420217;1.1015285425602213;0.41663078866540787;0.378300359544304;-0.40683115445786106;-0.3693223580694234;1.0927725935282824;0.9999793063871246;10.000418954180944;0.4167005404372203;-0.43522801392968347;-0.4352280204180656;0.38137459731883666;0.3660112756639593;0.5286155618012799;0.9999914576225418
62.430217;1.1015304643643082;0.4166312921858793;0.37830042043133394;-0.406831154497222;-0.36932235827591603;1.09277352026533;0.9999800143093044;10.000406354745905;0.41670193512592363;-0.4352280138768816;-0.4352280201961242;0.3813746261642362;0.3660118440281936;0.5286161680600376;0.9999882298192571
62.440217;1.1015323104610544;0.41663183096863593;0.3783004623687203;-0.4068311545558162;-0.3693223585037789;1.0927743846441973;0.9999808363180198;10.000393518055875;0.41670338538693297;-0.43522801381268833;-0.43522801996242155;0.38137467947634257;0.3660124390758528;0.5286167557439455;0.9999850498577734
62.450217;1.1015340782889773;0.4166324020019774;0.37830048659217946;-0.4068311546349878;-0.3693223587522429;1.0927751796102598;0.9999817718185975;10.000380513877445;0.4167048888592093;-0.4352280137347796;-0.43522801971457326;0.381374758681585;0.36601306098193176;0.5286173232768255;0.9999819168448287
62.460217;1.1015357692599383;0.41663300169261913;0.3783004937173543;-0.4068311547360751;-0.36932235902035054;1.0927759006660067;0.9999828208852318;10.000367402774364;0.41670644287139047;-0.4352280136412991;-0.435228019450463;0.3813748654429992;0.3660137091190676;0.5286178692145931;0.9999788300430685
62.470217;1.1015373870152982;0.416633625681837;0.3783004839364656;-0.4068311548598933;-0.3693223593071051;1.0927765454765925;0.9999839834057783;10.000354242946457;0.41670804459212596;-0.43522801353092233;-0.4352280191683306;0.38137500175787536;0.3660143824429409;0.5286183927056016;0.9999757885235199
62.480217;1.1015389369206119;0.4166342692945623;0.37830045721809324;-0.4068311550065451;-0.369322359611452;1.0927771125868644;0.9999852577377891;10.000341093847057;0.41670969159267984;-0.4352280134028146;-0.435228018866757;0.3813751697538929;0.36601507969673625;0.5286188935696245;0.9999727908251167
62.490217;1.1015404262471498;0.41663492814971526;0.3783004131652839;-0.40683115517568214;-0.3693223599320739;1.0927776007147543;0.9999866399355847;10.000328013661711;0.4167113819648419;-0.4352280132565851;-0.4352280185445164;0.38137537159866414;0.36601579968612746;0.5286193721337844;0.9999698347328909
62.500217;1.1015418630192075;0.41663559840202385;0.37830035101887266;-0.4068311553666633;-0.369322360267319;1.0927780091533328;0.9999881229239026;10.000315057268631;0.4167131139669204;-0.4352280130923164;-0.435228018200405;0.3813756094779486;0.36601654163717273;0.5286198296546164;0.99996691765636
62.510217;1.1015432546117088;0.4166362766860746;0.3783002698758129;-0.40683115557854505;-0.3693223606153349;1.0927783382410907;0.9999896968510844;10.00030227383478;0.41671488580039023;-0.4352280129107001;-0.4352280178333611;0.3813758853403285;0.3660173054411217;0.5286202689296974;0.9999640368178363
62.520217;1.101544606886897;0.4166369603307895;0.3783001689420813;-0.406831155810092;-0.3693223609742974;1.0927785893210864;0.9999913512352975;10.000289699961522;0.4167166954700301;-0.4352280127130674;-0.4352280174427746;0.3813762004993531;0.3660180918319732;0.5286206941660231;0.9999611890805502
62.530217;1.1015459228289441;0.4166376477705005;0.3783000478069864;-0.40683115605977255;-0.36932236134256;1.0927787645434845;0.9999930767616412;10.000277352413793;0.4167185408836007;-0.4352280125013143;-0.43522801702846725;0.3813765555653124;0.3660189025690133;0.5286211104414489;0.9999583716320777
62.540217;1.1015472021465982;0.4166383384858414;0.3782999065806821;-0.40683115632570105;-0.3693223617185226;1.0927788664973455;0.9999948652999089;10.000265224128746;0.41672042024342293;-0.4352280122777394;-0.43522801659061194;0.38137695065040506;0.366019740251682;0.5286215231277716;0.9999555832912698
62.550217;1.1015484429672842;0.41663903254320456;0.37829974575171355;-0.40683115660570307;-0.3693223621003467;1.0927788974086352;0.9999967086439726;10.000253284535628;0.4167223321880079;-0.435228012044788;-0.4352280161302107;0.3813773853893775;0.36602060764500133;0.5286219368894512;0.9999528248032106
62.560217;1.1015496438862677;0.416639730220165;0.37829956579366963;-0.4068311568976062;-0.3693223624858186;1.0927788588442435;0.9999985973863346;10.000241487804503;0.4167242757798819;-0.43522801180483034;-0.435228015649589;0.38137785892417203;0.36602150725469146;0.5286223548325709;0.9999500980172599
62.570217;1.1015508052960934;0.4166404317815027;0.3782993666486699;-0.4068311571995683;-0.3693223628723888;1.0927787520069638;1.0000005213800875;10.000229788707157;0.4167262507450269;-0.43522801156007673;-0.43522801515198617;0.38137837009239245;0.36602244141404455;0.5286227787139813;0.9999474049996758
62.580217;1.101551929495878;0.41664113742799563;0.3782991474443181;-0.4068311575102593;-0.36932236325731027;1.0927785774105772;1.0000024712503355;10.000218158333857;0.416728257563188;-0.43522801131267375;-0.43522801464067884;0.38137891758418974;0.3660234121847648;0.5286232098102045;0.9999447476153084
62.590217;1.1015530197703531;0.4166419006698617;0.3782989551991224;-0.40683238062105537;-0.36932347369166896;1.0927783353476894;1.0000044393372551;10.000206592456113;0.4167302970062467;-0.4352280110647293;-0.4352280141185585;0.38137950006290205;0.36602442103603827;0.5286236497706933;0.9999421278640394
62.600217;1.101554079666389;0.4166426146212243;0.37829869154206763;-0.4068323809469911;-0.36932347406517285;1.0927780277992538;1.0000064194661817;10.000195108209818;0.4167323695358241;-0.4352280108181132;-0.4352280135880195;0.38138011626148227;0.3660254690281849;0.5286241008865389;0.9999395486598416
62.610217;1.101555112484224;0.416643332238323;0.3782984039329759;-0.40683238128005206;-0.369323474429739;1.0927776582787923;1.0000084059764507;10.0001837274924;0.4167344749221685;-0.435228010574316;-0.4352280130510162;0.38138076479906374;0.36602655742798196;0.5286245655791012;0.9999370138270839
62.620217;1.1015561203373614;0.41664405308551977;0.37829809209772114;-0.40683238162030033;-0.3693234747842561;1.0927772293054947;1.0000103931552429;10.000172461005654;0.416736612159186;-0.4352280103345237;-0.4352280125095861;0.3813814438721223;0.3660276878857402;0.5286250460175566;0.9999345268413712
62.630217;1.1015571031231324;0.41664477686236673;0.3782977566240413;-0.40683238196783594;-0.3693234751282163;1.0927767412806462;1.0000123755986583;10.000161309294505;0.41673877983840374;-0.43522801009987916;-0.4352280119663906;0.3813821511867354;0.3660288621324996;0.5286255440514201;0.9999320893590786
62.640217;1.101558058144211;0.4166455031831434;0.37829739870939594;-0.4068323823224274;-0.3693234754614679;1.0927761932940359;1.000014348924496;10.00015027069288;0.41674097638807356;-0.43522800987164884;-0.435228011424795;0.3813828840475455;0.3660300818945891;0.5286260607948636;0.9999297009034208
62.650217;1.1015589802419008;0.4166462314717078;0.3782970193808131;-0.40683238268357497;-0.3693234757841976;1.092775584186264;1.000016310104131;10.000139337814655;0.4167431994985941;-0.4352280096510717;-0.43522801088862456;0.3813836394956317;0.3660313488279665;0.5286265961086721;0.9999273595932918
62.660217;1.101559862079431;0.41664696103174376;0.3782966189079733;-0.40683238305091063;-0.36932347609680155;1.0927749133269125;1.0000182568056943;10.0001284857042;0.4167454457231902;-0.435228009439264;-0.4352280103618069;0.38138441478085605;0.3660326640621991;0.5286271484200211;0.9999250626683354
62.670217;1.1015606952079604;0.41664769088111636;0.37829619704344997;-0.4068323834242192;-0.3693234763993741;1.0927741805257105;1.0000201860346747;10.000117670132527;0.41674771125559007;-0.43522800923743343;-0.43522800984801274;0.38138520788701724;0.36603402771216614;0.5286277150791333;0.9999228073578984
62.680217;1.1015614715368898;0.41664841951736853;0.37829575356170203;-0.4068323838031023;-0.36932347669121307;1.0927733848601675;1.0000220932839046;10.000106841161989;0.4167499930788756;-0.4352280090470047;-0.4352280093503173;0.3813860173745365;0.3660354386014;0.5286282932988507;0.9999205926847042
62.690217;1.1015621832941855;0.4166491449939805;0.37829528833316983;-0.40683238418712386;-0.3693234769709016;1.0927725235650299;1.0000239727702929;10.00009595313576;0.4167522894619372;-0.43522800886938573;-0.43522800887114144;0.38138684177766335;0.36603689419559665;0.5286288807804925;0.9999184199148403
62.700217;1.1015628215345135;0.4166498653167908;0.37829480101328167;-0.40683238457632526;-0.3693234772368838;1.0927715920970649;1.0000258182252975;10.000084961106117;0.4167545996010597;-0.4352280087056867;-0.43522800841245823;0.38138767914532923;0.366038390719322;0.5286294755583888;0.9999162908036427
62.710217;1.101563375291897;0.4166505788638037;0.3782942909164372;-0.4068323849711355;-0.369323477488146;1.0927705856211962;1.000027623356361;10.000073820260674;0.41675692280764365;-0.43522800855662935;-0.43522800797576194;0.38138852680470614;0.36603992351075504;0.5286300759430133;0.9999142065341784
62.720217;1.1015638320275112;0.41665128439222027;0.37829375727536896;-0.4068323853717651;-0.36932347772460633;1.0927695013800525;1.0000293819688357;10.000062496317105;0.4167592580724963;-0.43522800842243403;-0.4352280075618808;0.38138938135332057;0.36604148779854434;0.5286306806986875;0.999912168425856
62.730217;1.101564178620803;0.4166519808513075;0.37829319969494685;-0.406832385777915;-0.36932347794687304;1.092768340345552;1.0000310880954857;10.000050971997394;0.4167616040559507;-0.4352280083026967;-0.4352280071709436;0.3813902388169824;0.36604307939756753;0.5286312888697652;0.9999101780803689
62.740217;1.1015644029071907;0.4166526675736776;0.37829261844245377;-0.4068323861888996;-0.36932347815564115;1.0927671070313518;1.0000327357896537;10.000039243503183;0.4167639588270215;-0.4352280081964998;-0.43522800680240953;0.38139109501687013;0.3660446947545759;0.5286318992809412;0.9999082364516481
62.750217;1.101564495414793;0.41665334457420933;0.3782920143876953;-0.406832386603902;-0.369323478351288;1.0927658081171028;1.0000343189262413;10.000027314545603;0.4167663195175726;-0.435228008102711;-0.435228006455245;0.3813919460274944;0.3660463306717217;0.5286325100299766;0.999906343672073
62.760217;1.101564449802232;0.4166540125701537;0.3782913889844443;-0.40683238702215646;-0.3693234785339618;1.0927644509482575;1.0000358316058648;10.000015190036596;0.4167686824403998;-0.43522800802036854;-0.43522800612840434;0.3813927881169421;0.36604798398352445;0.5286331184881546;0.9999044997137053
62.770217;1.1015642620470654;0.4166546729186784;0.3782907443893963;-0.40683238744276695;-0.3693234787040593;1.092763042592903;1.0000372686964152;10.000002871870075;0.4167710435668859;-0.43522800794893335;-0.4352280058212579;0.3813936174282416;0.36604965132652867;0.528633721880291;0.9999027044302872
62.780217;1.1015639297298636;0.41665532745342443;0.37829008336211994;-0.40683238786439285;-0.36932347886241634;1.0927615899802101;1.0000386259961367;9.999990362104688;0.4167733991335726;-0.435228007888267;-0.43522800553363467;0.3813944304377303;0.3660513293753576;0.5286343177086545;0.9999009571389403
62.790217;1.10156345127074;0.41665597806946597;0.37828940909480524;-0.40683238828537477;-0.36932347900988083;1.0927601006459542;1.0000399001286784;9.999977665624732;0.4167757460936216;-0.4352280078386617;-0.43522800526568567;0.3813952249273035;0.3660530154337535;0.528634904099614;0.9998992568149693
62.800217;1.1015628247852958;0.41665662625647704;0.3782887250820897;-0.4068323887041669;-0.36932347914681474;1.0927585832087403;1.0000410886267663;9.999964783913066;0.41677808205871936;-0.4352280078009421;-0.43522800501765335;0.38139600012623537;0.3660547076617586;0.5286354805959578;0.9998976026180668
62.810217;1.1015620475630015;0.41665727280841647;0.3782880347965554;-0.40683238911962183;-0.36932347927316933;1.0927570478485544;1.000042189903549;9.999951709108098;0.41678040502686864;-0.43522800777623977;-0.43522800478943874;0.38139675584869603;0.366056404488457;0.5286360483312353;0.9998959939372001
62.820217;1.1015611167178239;0.416657917737942;0.3782873414001785;-0.4068323895310059;-0.3693234793891067;1.0927555063922847;1.000043202576322;9.999938425535357;0.416782713261637;-0.43522800776547527;-0.4352280045803686;0.38139749191755284;0.36605810372922054;0.528636608837095;0.9998944300055316
62.830217;1.1015600302580424;0.416658560493523;0.3782866478205781;-0.40683238993757814;-0.3693234794954991;1.0927539710810836;1.0000441250179268;9.999924919052122;0.41678500503023486;-0.4352280077689368;-0.43522800438951287;0.3813982082902184;0.3660598022030144;0.5286371627757039;0.9998929101519082
62.840217;1.1015587877086979;0.41665920071172335;0.3782859569945623;-0.4068323903380445;-0.36932347959386613;1.0927524530274226;1.000044955529041;9.999911190495597;0.41678727807942106;-0.43522800778612863;-0.435228004216263;0.3813989050070541;0.36606149591215337;0.5286377094593027;0.9998914351133392
