time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.850217;1.101557390193052;0.4166598391638714;0.3782852719803386;-0.40683239073060057;-0.36932347968601326;1.0927509609274462;1.0000456924878998;9.999897257765658;0.41678952931980745;-0.43522800781579707;-0.43522800406067214;0.3813995818452373;0.36606318047039177;0.5286382467150242;0.9998900078596125
62.860217;1.1015558401484296;0.4166604779719862;0.3782845958281854;-0.4068323911133471;-0.369323479773858;1.0927494992576416;1.000046334663551;9.999883138586393;0.41679175518443856;-0.4352280078561767;-0.43522800392321614;0.3814002380953674;0.36606485155672325;0.5286387708095784;0.9998886329990005
62.870217;1.1015541410518515;0.41666111981520576;0.3782839311778088;-0.40683239148449196;-0.3693234798594386;1.0927480673105199;1.0000468814864014;9.999868830543058;0.41679395227597055;-0.4352280079053819;-0.4352280038040726;0.3814008723546102;0.3660665050962493;0.5286392767144226;0.9998873158895395
62.880217;1.1015522978743737;0.4166617668810964;0.3782832799104823;-0.40683239184266157;-0.36932347994468406;1.0927466613524504;1.000047332949554;9.999854309221433;0.4167961172865906;-0.4352280079614702;-0.43522800370263764;0.3814014823179729;0.3660681369618138;0.528639758894791;0.9998860618136157
62.890217;1.1015503175260315;0.4166624204733598;0.3782826433442696;-0.40683239218749057;-0.3693234800310955;1.0927452783672085;1.0000476900226274;9.999839536861929;0.4167982464606044;-0.435228008022425;-0.4352280036177805;0.38140206477431426;0.36606974247476654;0.5286402123721137;0.9998848746582761
62.900217;1.1015482083963897;0.4166630813840136;0.37828202269227307;-0.4068323925199204;-0.3693234801197398;1.0927439175891707;1.0000479557331943;9.999824465166505;0.4168003357259553;-0.4352280080864969;-0.4352280035483135;0.38140261593419134;0.3660713162379782;0.5286406338121364;0.999883755992894
62.910217;1.1015459802888599;0.41666375030681096;0.3782814192439056;-0.40683239284190864;-0.36932348021125805;1.0927425794700019;1.0000481359166478;9.999809041287234;0.4168023811603759;-0.4352280081522501;-0.43522800349307217;0.381403131959081;0.36607285254171806;0.5286410220239858;0.9998827053124236
62.920217;1.101543644990524;0.4166644278536124;0.3782808345200152;-0.40683239315569586;-0.3693234803056844;1.0927412645359047;1.0000482387547713;9.999793220698145;0.4168043790755528;-0.4352280082181875;-0.43522800345071294;0.3814036093524525;0.36607434615167955;0.5286413773577827;0.9998817203194139
62.930217;1.1015412161329619;0.4166651146421376;0.37828027059072866;-0.40683239346314354;-0.369323480402368;1.0927399731424405;1.0000482733010094;9.999776977634781;0.41680632604568635;-0.435228008282768;-0.435228003419446;0.3814040452993927;0.36607579293261755;0.5286417008637679;0.9998807966057868
62.940217;1.1015387084335948;0.4166658116617236;0.3782797299311752;-0.4068323937656502;-0.3693234805001786;1.0927387052611377;1.0000482484598476;9.999760316316495;0.4168082189901321;-0.43522800834468595;-0.4352280033969794;0.3814044381339562;0.3660771898786921;0.5286419937848518;0.999879927893258
62.950217;1.1015361370052992;0.4166665202507098;0.37827921471013626;-0.40683239406426047;-0.3693234805980383;1.0927374598688424;1.0000481725546053;9.99974327842165;0.4168100550247266;-0.43522800840271664;-0.4352280033806974;0.3814047875730873;0.36607853485628605;0.5286422568915419;0.9998791071255035
62.960217;1.1015335170715759;0.4166672415654623;0.37827872636730286;-0.4068323943594704;-0.3693234806954564;1.0927362348903167;1.0000480521495574;9.999725933603765;0.4168118314100981;-0.43522800845533854;-0.4352280033675867;0.3814050943986661;0.3660798265271863;0.528642489944449;0.9998783272993194
62.970217;1.1015308637155312;0.4166679762819702;0.3782782657265939;-0.4068323946510073;-0.3693234807927757;1.0927350281920243;1.000047890964234;9.999708358586123;0.4168135459532022;-0.4352280085007387;-0.435228003353992;0.3814053599099734;0.3660810641924734;0.5286426916912784;0.9998775815371157
62.980217;1.1015281910212003;0.41666872489120454;0.37827783329213716;-0.40683239493787415;-0.36932348089125444;1.0927338385008796;1.000047690481988;9.999690621047844;0.41681519722072446;-0.43522800853716637;-0.4352280033357748;0.38140558567788063;0.3660822474663984;0.5286428601089974;0.9998768623709016
62.990217;1.1015255116161566;0.416669488017427;0.3782774296733592;-0.4068323952186372;-0.36932348099286283;1.092732665262748;1.0000474513740965;9.999672774911668;0.41681678398988325;-0.4352280085632875;-0.43522800330885275;0.38140577342329357;0.3660833762630219;0.5286429927307629;0.9998761606953829
63.000217;1.1015228367702774;0.41667026623162706;0.37827705586750937;-0.40683239549182115;-0.3693234810996488;1.0927315080330526;1.0000471743365318;9.99965485989368;0.41681830463571523;-0.4352280085783748;-0.4352280032695507;0.38140592471898577;0.36608445090749253;0.5286430868625033;0.9998754654481895
63.010217;1.101520175513568;0.4166710597641939;0.378276713033538;-0.4068323957560337;-0.3693234812130366;1.092730366066082;1.0000468599400865;9.999636896695353;0.41681975720833153;-0.43522800858212635;-0.43522800321456334;0.3814060409663106;0.3660854719560636;0.528643139637828;0.9998747644452413
63.020217;1.101517533743348;0.4166718685406413;0.37827640222069003;-0.4068323960096934;-0.36932348133369286;1.0927292376524556;1.0000465082279824;9.99961888303447;0.4168211399760881;-0.43522800857432536;-0.4352280031409528;0.38140612380779804;0.3660864399717145;0.52864314816773;0.9998740456153512
63.030217;1.1015149151101034;0.4166726925476259;0.3782761246995846;-0.40683239625079604;-0.3693234814621208;1.092728119623723;1.0000461187302245;9.999600801718122;0.41682245187953815;-0.4352280085549459;-0.43522800304635734;0.38140617546236916;0.3660873556440765;0.5286431097684066;0.999873297492965
63.040217;1.1015123228887933;0.4166735322793386;0.37827588231702536;-0.4068323964770141;-0.36932348159926526;1.0927270085406344;1.0000456896683065;9.999582635810775;0.41682369275454484;-0.43522800852442545;-0.43522800292918107;0.38140619867333225;0.36608822010128966;0.5286430220475916;0.9998725088483666
63.050217;1.1015097614531524;0.41667438871728973;0.3782756769688847;-0.4068323966859262;-0.3693234817464854;1.092725902473639;1.0000452168455436;9.999564375203622;0.4168248635307257;-0.4352280084834912;-0.43522800278857166;0.38140619620594157;0.36608903488392786;0.5286428829335018;0.9998716680273332
63.060217;1.1015072369614385;0.4166752627323046;0.37827550969786417;-0.4068323968751019;-0.3693234819051887;1.0927248006991714;1.0000446942092667;9.999546015703329;0.4168259660380181;-0.43522800843286263;-0.4352280026241832;0.3814061701069126;0.36608980169708877;0.5286426908444206;0.9998707624638568
63.070217;1.1015047576764951;0.4166761543858539;0.3782753804999017;-0.4068323970420065;-0.36932348207675236;1.092723702027873;1.0000441147691976;9.999527561887202;0.416827002189718;-0.4352280083733795;-0.43522800243608717;0.3814061215858037;0.366090522458593;0.5286424448296883;0.9998697792764173
63.080217;1.1015023342424453;0.41667706265278875;0.3782752888833993;-0.4068323971839806;-0.3693234822626395;1.0927226040462255;1.0000434705416432;9.99950903176351;0.4168279735632026;-0.4352280083063355;-0.4352280022249131;0.3814060518425871;0.3660911996829457;0.5286421448786166;0.9998687071088529
63.090217;1.1014999795822003;0.41667798576643056;0.378275234258922;-0.4068323972984953;-0.3693234824641983;1.0927215032729178;1.000042752977911;9.999490457152941;0.41682888169970583;-0.435228008233436;-0.43522800199177497;0.381405962688446;0.3660918367072161;0.5286417924422846;0.9998675375254579
63.100217;1.1014977085005577;0.4166789217889348;0.3782752157336984;-0.406832397383587;-0.36932348268230136;1.0927203957948448;1.0000419546645811;9.999471881538781;0.41682972833375753;-0.43522800815632323;-0.43522800173804843;0.3814058563152079;0.36609243736941954;0.528641390172027;0.999866265085452
63.110217;1.1014955370562762;0.4166798688583507;0.3782752318434296;-0.4068323974381606;-0.36932348291725947;1.0927192781378237;1.000041071074526;9.9994533594401;0.4168305154752528;-0.43522800807603934;-0.4352280014653889;0.3814057350194095;0.3660930056041095;0.5286409407922658;0.9998648868477469
63.120217;1.1014934810340176;0.4166808251720198;0.37827528056587056;-0.40683239746179956;-0.36932348316888963;1.092718147729892;1.0000401009150912;9.999434957741515;0.416831245364939;-0.4352280079927671;-0.435228001175825;0.3814056014080771;0.36609354543503436;0.528640446218236;0.9998634012863545
63.130217;1.1014915535226246;0.41668178899989944;0.3782753596138571;-0.4068323974542935;-0.36932348343656035;1.0927170036501996;1.0000390453668069;9.999416754592193;0.4168319202269466;-0.4352280079060186;-0.4352280008716335;0.3814054587021785;0.3660940611578882;0.5286399074674628;0.9998618071045683
63.140217;1.1014897627556477;0.4166827586552448;0.37827546677705404;-0.4068323974154653;-0.3693234837192317;1.092715847080693;1.000037907509265;9.999398833286842;0.41683254225409766;-0.4352280078150859;-0.4352280005551123;0.3814053107665736;0.36609455735461116;0.5286393249889907;0.999860103406778
63.150217;1.1014881114736619;0.4166837325014871;0.3782755999102143;-0.40683239734517346;-0.3693234840155024;1.0927146796306617;1.0000366922312234;9.999381273960028;0.41683311382666977;-0.43522800771934056;-0.43522800022848446;0.38140516203487046;0.36609503865989484;0.5286386986992838;0.9998582902153622
63.160217;1.1014865980747064;0.4166847092567623;0.37827575667206753;-0.40683239724325104;-0.36932348432375456;1.092713501586115;1.0000354061879855;9.999364145463364;0.4168336375458359;-0.43522800761818903;-0.43522799989391076;0.38140501723111014;0.3660955096998165;0.5286380278709254;0.9998563679528674
63.170217;1.1014852185777713;0.41668568834951375;0.37827593430614087;-0.40683239710975383;-0.369323484642485;1.092712312053866;1.0000340575349178;9.99934749894768;0.4168341160983107;-0.43522800751099144;-0.4352279995534827;0.38140488065377887;0.3660959752531283;0.5286373114753329;0.9998543369853243
63.180217;1.1014839686969073;0.41668666975186663;0.37827612958864776;-0.40683239694546175;-0.36932348497070594;1.0927111093233606;1.0000326552529444;9.999331367637465;0.41683455220753984;-0.43522800739719786;-0.4352279992091917;0.3814047556434368;0.3660964400823848;0.5286365486565177;0.999852197576163
63.190217;1.101482845723047;0.4166876531743826;0.37827633888150186;-0.4068323967520978;-0.3693234853081625;1.0927098907366024;1.0000312081541083;9.999315774125893;0.4168349485591756;-0.4352280072764466;-0.435227998862963;0.3814046445317325;0.36609690857615945;0.5286357388216691;0.9998499497187614
63.200217;1.1014818488567335;0.4166886373496922;0.37827655810194327;-0.406832396531971;-0.36932348565523226;1.0927086524399723;1.0000297246225653;9.999300736367537;0.41683530759563375;-0.43522800714850074;-0.43522799851686955;0.3814045485021534;0.3660973846103094;0.5286348813874566;0.9998475934254906
63.210217;1.101480977849741;0.41668962013340244;0.37827678292727585;-0.4068323962872653;-0.36932348601247106;1.0927073892395918;1.000028212786722;9.999286265586296;0.4168356316631044;-0.4352280070133147;-0.43522799817345365;0.3814044674636349;0.36609787140276046;0.5286339753980439;0.9998451295304744
63.220217;1.1014802324970554;0.4166905993519767;0.37827700936249614;-0.40683239601949067;-0.36932348638000145;1.0927060956425536;1.00002667990708;9.999272360215121;0.41683592361270333;-0.43522800687137986;-0.43522799783584887;0.38140440042783014;0.36609837130077294;0.528633019585637;0.9998425602559743
63.230217;1.1014796133926614;0.4166915737910746;0.37827723391777196;-0.40683239572933605;-0.36932348675723403;1.092704768066657;1.000025132581649;9.999258997582704;0.41683618718974635;-0.43522800672397105;-0.43522799750760294;0.3814043460448357;0.36609888573591964;0.5286320130695312;0.9998398892396415
63.240217;1.1014791214178747;0.4166925436067649;0.3782774531445725;-0.40683239541702526;-0.36932348714307306;1.0927034066643926;1.000023578289381;9.999246128475269;0.4168364268927643;-0.435228006573025;-0.4352279971925518;0.38140430291978283;0.3660994153318825;0.5286309556525487;0.9998371207624466
63.250217;1.1014787556378953;0.4166935100693654;0.37827766324510026;-0.4068323950831182;-0.3693234875362374;1.0927020152553628;1.0000220261209738;9.999233693263722;0.4168366473460022;-0.4352280064208712;-0.43522799689494834;0.38140426981812003;0.366099960029362;0.528629847297413;0.9998342581902253
63.260217;1.1014785116771673;0.4166944750993945;0.3782778601424411;-0.4068323947291621;-0.36932348793553377;1.0927005990745646;1.0000204865106432;9.99922165454087;0.41683685231729223;-0.43522800626984565;-0.43522799661948786;0.3814042458303176;0.3661005191706936;0.5286286876186188;0.9998313034208586
63.270217;1.1014783820620242;0.4166954408420876;0.3782780397670741;-0.4068323943577533;-0.3693234883402132;1.0926991628058464;1.0000189710757803;9.99921000860257;0.41683704410786443;-0.4352280061218856;-0.4352279963709483;0.38140423050545447;0.3661010917295633;0.528627475783329;0.9998282590406463
63.280217;1.1014783580394292;0.41669640931910523;0.37827819839219023;-0.406832393972312;-0.36932348875019355;1.092697710829679;1.0000174929748076;9.999198764729293;0.41683722386017447;-0.435228005978584;-0.43522799615371605;0.38140422364146737;0.3661016766186023;0.5286262109713563;0.9998251308445493
63.290217;1.1014784314407533;0.41669738204813755;0.37827833296621344;-0.40683239357677187;-0.36932348916580365;1.0926962473629933;1.0000160673165677;9.999187925038553;0.41683739214636634;-0.43522800584145654;-0.4352279959717033;0.38140422462061474;0.3661022726125333;0.5286248931077774;0.9998219277210998
63.300217;1.1014785963910734;0.41669835963834184;0.37827844119188603;-0.406832393175131;-0.3693234895874142;1.092694775037643;1.0000147103577526;9.999177485434462;0.4168375492669173;-0.4352280057118306;-0.4352279958286382;0.3814042321007227;0.366102877994433;0.5286235229387162;0.9998186598244978
63.310217;1.101478850036153;0.4166993416423934;0.3782785211872047;-0.40683239277105304;-0.3693234900154886;1.0926932945335075;1.000013437490137;9.999167437917338;0.4168376955257829;-0.4352280055905767;-0.43522799572822096;0.38140424455352356;0.3661034904595432;0.5286221015556459;0.9998153365929641
63.320217;1.1014791909153532;0.4167003267040727;0.3782785711991249;-0.4068323923677198;-0.3693234904507622;1.092691805799387;1.0000122615333806;9.99915776199828;0.416837831303559;-0.4352280054780965;-0.43522799567403847;0.38140426094390106;0.3661041074208735;0.5286206301731354;0.9998119655471827
63.330217;1.1014796172451176;0.41670131271032795;0.37827858979054574;-0.4068323919679212;-0.3693234908940906;1.0926903078748433;1.0000111920232688;9.999148420541662;0.41683795657499645;-0.4352280053745095;-0.43522799566931325;0.3814042807951865;0.366104726390811;0.5286191103482123;0.9998085529897767
63.340217;1.1014801271520667;0.4167022968988727;0.37827857587787245;-0.4068323915741564;-0.36932349134613823;1.0926887975963953;1.000010234948653;9.99913936324612;0.4168380705481283;-0.4352280052799949;-0.43522799571644677;0.3814043039930029;0.3661053451505606;0.5286175441769113;0.9998051055982213
63.350217;1.1014807181263306;0.41670327613194313;0.3782785281898903;-0.40683239118853876;-0.36932349180714913;1.092687270216671;1.0000093926849314;9.999130528510502;0.41683817205283935;-0.43522800519533283;-0.43522799581670885;0.3814043311132954;0.3661059618004205;0.5286159342023431;0.9998016313472172
63.360217;1.10148138522421;0.41670424724151167;0.37827844480608547;-0.4068323908126567;-0.36932349227672406;1.0926857213468066;1.0000086647692739;9.99912184977279;0.41683826015315156;-0.4352280051222023;-0.43522799597032424;0.38140436388051946;0.3661065747929033;0.5286142832896757;0.9997981401186072
63.370217;1.1014821211678172;0.41670520725289745;0.37827832334206773;-0.40683239044758934;-0.36932349275366855;1.0926841482746446;1.000008049390884;9.999113272594565;0.41683833439581097;-0.43522800506289366;-0.4352279961766315;0.3814044047286442;0.36610718291396693;0.5286125943375543;0.9997946439050633
63.380217;1.1014829179772039;0.4167061534771182;0.3782781616761943;-0.406832390094112;-0.36932349323602126;1.0926825508886864;1.0000075443073912;9.999104762107036;0.41683839489641866;-0.435228005019789;-0.43522799643417887;0.3814044557519063;0.3661077852656164;0.5286108700178661;0.9997911561881424
63.390217;1.1014837679630678;0.4167070834559526;0.37827795849759177;-0.4068323897528973;-0.36932349372124385;1.0926809316237371;1.0000071469189997;9.999096287803436;0.41683844250330604;-0.4352280049948988;-0.43522799674102286;0.381404518157433;0.3661083811816055;0.5286091132144501;0.9997876916895101
63.400217;1.101484663474082;0.41670799499244743;0.37827771309433766;-0.40683238942442074;-0.3693234942066447;1.0926792936855567;1.000006854442812;9.99908781133251;0.4168384787383835;-0.4352280049895573;-0.4352279970952271;0.3814045923398147;0.36610896998311215;0.5286073278002794;0.9997842665836069
63.410217;1.10148559600519;0.41670888646442894;0.37827742497661715;-0.4068323891088331;-0.3693234946898348;1.0926776393786453;1.0000066642883665;9.999079291046442;0.41683850532285355;-0.4352280050044667;-0.43522799749511915;0.3814046780183448;0.36610955090337255;0.5286055188499058;0.999780897630999
63.420217;1.1014865566436807;0.41670975702746965;0.37827709397591947;-0.40683238880622635;-0.3693234951687603;1.0926759701153959;1.0000065739773014;9.999070682096505;0.41683852369918106;-0.43522800503982506;-0.43522799793905725;0.3814047745219478;0.3661101233224892;0.5286036920743147;0.9997776003722576
63.430217;1.1014875381724993;0.41671060643540897;0.37827672052021455;-0.4068323885170335;-0.3693234956413627;1.092674287523631;1.0000065809588798;9.999061928832763;0.41683853481377514;-0.43522800509521736;-0.4352279984250754;0.38140488131194833;0.3661106869273564;0.5286018531784518;0.9997743877916404
63.440217;1.101488536452154;0.41671143472974603;0.378276305790488;-0.4068323882421911;-0.36932349610520876;1.092672594667259;1.0000066826649099;9.999052970126517;0.41683853914113855;-0.4352280051697239;-0.4352279989507703;0.3814049981803036;0.36611124164240766;0.5286000077834725;0.9997712699168132
63.450217;1.1014895499147634;0.41671224200353835;0.3782758517000981;-0.4068323879831383;-0.3693234965574649;1.0926708965764167;1.0000068761945005;9.999043756705033;0.4168385370109774;-0.43522800526240785;-0.43522799951340085;0.3814051251232285;0.3661117874797616;0.528598161631917;0.9997682539541984
63.460217;1.101490578596099;0.4167130281824555;0.3782753607128056;-0.4068323877417382;-0.3693234969953971;1.092669199844743;1.0000071575888292;9.999034260203146;0.4168385289612924;-0.4352280053726103;-0.4352280001100585;0.38140526245047673;0.3661123244302324;0.5285963207486134;0.999765344879572
63.470217;1.101491623898346;0.4167137928178535;0.3782748356361866;-0.40683238752005146;-0.3693234974167064;1.0926675122488436;1.0000075213572077;9.999024467126976;0.41683851572224295;-0.43522800549994406;-0.43522800073775997;0.38140541109740356;0.36611285241668395;0.528594491636729;0.9997625465417563
63.480217;1.101492688540296;0.4167145351402866;0.3782742793461366;-0.40683238731985255;-0.36932349781933077;1.0926658423368156;1.0000079610335957;9.99901437090038;0.41683849786777794;-0.4352280056442017;-0.43522800139358275;0.3814055726987602;0.36611337126740895;0.528592681378838;0.9997598625915118
63.490217;1.1014937766213573;0.4167152541264882;0.3782736945095813;-0.4068323871421195;-0.3693234982014716;1.0926641977174019;1.0000084706453254;9.999003973818594;0.41683847550777225;-0.4352280058049871;-0.4352280020750578;0.3814057492242272;0.3661138807944028;0.528590897434435;0.9997572966234739
63.500217;1.1014948942686809;0.41671594824082425;0.3782730835129209;-0.4068323869870954;-0.3693234985618762;1.092662583006978;1.0000090455122157;9.998993290816896;0.4168384482238397;-0.4352280059811671;-0.43522800278049384;0.3814059424499755;0.3661143809786976;0.5285891473545661;0.9997548518721896
63.510217;1.1014960496565696;0.4167166155621745;0.3782724485700975;-0.4068323868548433;-0.3693234988997953;1.0926609991888814;1.0000096816215909;9.998982341507089;0.4168384151864165;-0.43522800617075413;-0.43522800350886365;0.38140615361991226;0.3661148720396635;0.5285874385780894;0.9997525309051397
63.520217;1.1014972512400216;0.4167172545158989;0.3782717919371965;-0.4068323867455325;-0.36932349921485536;1.0926594441733064;1.0000103743528026;9.998971137183963;0.416838375540464;-0.43522800637138837;-0.43522800425932945;0.38140638327804033;0.3661153542989334;0.528585778177537;0.9997503351749888
63.530217;1.1014985056336906;0.4167178642049619;0.3782711159849296;-0.40683238665922494;-0.36932349950721;1.092657914108665;1.0000111175727378;9.99895967523948;0.416838328833237;-0.43522800658081745;-0.435228005030703;0.38140663123938945;0.3661158279395187;0.5285841727529875;0.9997482648628567
63.540217;1.1014998171211188;0.41671844391945195;0.3782704230106848;-0.40683238659555143;-0.3693234997776676;1.0926564050702132;1.0000119037290671;9.998947938301107;0.4168382750650435;-0.4352280067968868;-0.43522800582113313;0.38140689671981304;0.3661162927914129;0.5285826286383207;0.9997463198215703
63.550217;1.1015011885202468;0.4167189926200944;0.3782697152186889;-0.4068323865536842;-0.3693235000275305;1.0926549140647033;1.0000127248872046;9.998935896981779;0.4168382145951383;-0.4352280070173875;-0.43522800662805494;0.3814071785525588;0.36611674836273406;0.5285811521866849;0.9997445009343691
63.560217;1.101502621723746;0.41671950909683547;0.3782689947563024;-0.4068323865325792;-0.369323500258384;1.0926534389876732;1.0000135739120488;9.99892351313957;0.41683814809552217;-0.43522800724029803;-0.435228007448225;0.38140747547247444;0.36611719415632926;0.5285797496831229;0.9997428107960324
63.570217;1.1015041172554312;0.4167199924510862;0.3782682633588905;-0.40683238653106985;-0.36932350047196094;1.0926519786240088;1.0000144440904195;9.998910736869858;0.41683807651565347;-0.4352280074642284;-0.43522800827798036;0.3814077864226343;0.36611762989785285;0.528578426693137;0.9997412535434056
63.580217;1.101505673630538;0.416720442401819;0.37826752210369;-0.4068323865478221;-0.3693235006699138;1.0926505334156582;1.0000153273771395;9.998897510509364;0.41683800118671666;-0.43522800768854486;-0.43522800911385584;0.38140811074097825;0.3661180554675012;0.5285771876575608;0.9997398339096424
63.590217;1.101507287147883;0.41672085920152613;0.3782667716907073;-0.40683238658136384;-0.36932350085350524;1.0926491059648653;1.0000162139153608;9.99888378452238;0.41683792377018086;-0.43522800791311017;-0.4352280099531454;0.3814084480633706;0.36611947071863044;0.5285767287333742;0.9997385562027377
63.600217;1.1015089520804533;0.4167212430669751;0.3782660128878336;-0.40683238663002463;-0.36932350102341777;1.0926477005607398;1.0000170934043953;9.998869521604197;0.4168378457366287;-0.43522800813808454;-0.435228010793947;0.3814087979589771;0.3661198753085677;0.5285756684351272;0.9997374239650122
63.610217;1.10151066115276;0.41672159369045064;0.3782652468046653;-0.4068323866918342;-0.3693235011798819;1.0926463221994103;1.0000179566774525;9.998854685564229;0.41683776778202775;-0.4352280083639755;-0.43522801163471353;0.3814091595885828;0.3661202686237781;0.5285747019487554;0.9997364403028284
63.620217;1.101512406161441;0.4167219104208279;0.3782644748385612;-0.40683238676466504;-0.3693235013229153;1.0926449752927758;1.0000187962770752;9.99883923921601;0.41683768987945596;-0.4352280085915003;-0.43522801247380755;0.3814095317107231;0.3661206499056317;0.5285738306724126;0.9997356087668346
63.630217;1.1015141787484868;0.4167221926367562;0.378263698435107;-0.40683238684658524;-0.3693235014523304;1.0926436624075002;1.0000196062543578;9.998823154805097;0.4168376120785295;-0.4352280088212306;-0.4352280133095755;0.3814099129677916;0.3661210183729235;0.5285730544512189;0.9997349337692034
63.640217;1.1015159712552893;0.4167224397860283;0.37826291888186203;-0.4068323869358662;-0.36932350156776456;1.0926423840356227;1.000020381918228;9.99880642098868;0.41683753512995797;-0.4352280090534836;-0.43522801414058354;0.38141030215702537;0.3661213731147927;0.5285723717964226;0.9997344197315291
63.650217;1.1015177772788132;0.41672265154915444;0.3782621370794592;-0.40683238703047725;-0.3693235016688848;1.0926411395279205;1.0000211193558155;9.998789039226336;0.41683746016926115;-0.43522800928853056;-0.43522801496539454;0.3814106984297702;0.36612171308418046;0.5285717801210404;0.9997340707120235
63.660217;1.101519591615504;0.41672282815593076;0.37826135343355616;-0.4068323871279072;-0.36932350175542994;1.0926399277866132;1.0000218155054974;9.998771011741118;0.4168373881447004;-0.4352280095267491;-0.4352280157822149;0.38141110125970784;0.36612203729328774;0.5285712760913797;0.9997338916107056
63.670217;1.1015214097578527;0.4167229702237588;0.3782605680222954;-0.40683238722566945;-0.36932350182706525;1.0926387471836365;1.0000224689047168;9.998752330284491;0.4168373197962742;-0.4352280097685246;-0.4352280165889391;0.3814115100476538;0.36612234461902543;0.5285708560177369;0.9997338887493791
63.680217;1.1015232269690969;0.41672307847022794;0.3782597807454763;-0.40683238732186877;-0.36932350188325397;1.092637595712819;1.0000230790095452;9.998732976018452;0.41683725576469044;-0.43522801001424494;-0.43522801738335704;0.3814119236492172;0.3661226332213652;0.5285705160826127;0.9997340682948972
63.690217;1.1015250364382536;0.41672315391110126;0.37825899138209224;-0.40683238741550937;-0.3693235019234597;1.0926364715911971;1.0000236444840358;9.99871292852576;0.4168371965550008;-0.4352280102644944;-0.4352280181631309;0.3814123400640674;0.36612290029121525;0.5285702526891295;0.9997344342233553
63.700217;1.1015268276069021;0.41672319801701063;0.3782581997029358;-0.4068323875064809;-0.3693235019476917;1.092635374008834;1.0000241631301297;9.998692171418712;0.41683714260218924;-0.43522801052002763;-0.4352280189257222;0.38141275652711143;0.36612314246950056;0.5285700629369856;0.9997349876793095
63.710217;1.1015285864559252;0.4167232123317905;0.37825740528279683;-0.40683238759517165;-0.3693235019566525;1.0926343035974413;1.0000246337640435;9.998670694761156;0.41683709417856446;-0.4352280107815987;-0.4352280196686713;0.3814131701102038;0.36612335654323036;0.5285699448661954;0.9997357273279706
63.720217;1.1015302972588736;0.4167231981051749;0.3782566071864287;-0.40683238768203217;-0.3693235019513059;1.0926332615847856;1.0000250577626926;9.998648503672483;0.4168370511235127;-0.435228011049912;-0.4352280203900919;0.38141357825776;0.36612353953629445;0.5285698974412524;0.9997366495148341
63.730217;1.1015319444412983;0.4167231564540188;0.37825580425955163;-0.40683238776748937;-0.3693235019324709;1.0926322487150202;1.0000254388928353;9.998625622852797;0.41683701281230867;-0.43522801132547717;-0.4352280210889054;0.38141397884557365;0.3661236882676631;0.528569920115934;0.9997377485727189
63.740217;1.1015335140754634;0.41672308865939733;0.37825499555255443;-0.40683238785208;-0.36932350190078805;1.0926312655229675;1.0000257825701873;9.998602086477712;0.416836978450774;-0.43522801160841973;-0.43522802176457415;0.38141437007569295;0.36612379942354445;0.5285700121026169;0.9997390185745773
63.750217;1.1015349949919107;0.41672299614859565;0.37825418020272783;-0.4068323879365773;-0.36932350185702456;1.09263031262866;1.000026095129913;9.99857792641703;0.4168369475060801;-0.4352280118984694;-0.43522802241655345;0.38141475044581785;0.36612386999719576;0.5285701722321636;0.9997404555950624
63.760217;1.1015363786188468;0.4167228803550069;0.3782533571330061;-0.40683238802213445;-0.36932350180234963;1.0926293905867592;1.0000263824028004;9.99855316952425;0.4168369198868178;-0.4352280121949559;-0.43522802304406216;0.3814151187977038;0.36612389734835515;0.5285703994160037;0.9997420580462804
63.770217;1.1015376569017112;0.416722742534498;0.3782525250659873;-0.4068323881101336;-0.3693235017381396;1.0926285005563288;1.0000266486284526;9.998527840392722;0.4168368956833618;-0.43522801249681003;-0.43522802364641655;0.3814154743803534;0.3661238792612594;0.5285706929449563;0.9997438254215696
63.780217;1.101538820871332;0.41672258346318225;0.3782516828335157;-0.4068323882016155;-0.3693235016656623;1.0926276452852417;1.0000268965895367;9.998501966761667;0.4168368748079819;-0.4352280128028941;-0.43522802422347723;0.3814158168295943;0.36612381447649095;0.5285710525776156;0.9997457573924777
63.790217;1.1015398617763912;0.4167224033982473;0.3782508294242625;-0.40683238829684387;-0.3693235015862402;1.09262682875621;1.0000271277205042;9.998475584514573;0.4168368569743268;-0.4352280131125187;-0.43522802477583;0.38141614614602054;0.36612370310772835;0.5285714784169308;0.9997478534059298
63.800217;1.101540772288687;0.416722202375296;0.378249963772512;-0.40683238839531416;-0.3693235015015006;1.0926260547767523;1.0000273420927135;9.99844874045201;0.4168368419953697;-0.43522801342552364;-0.43522802530458743;0.3814164626586136;0.3661235462757663;0.528571970552901;0.9997501122835444
63.810217;1.1015415459645295;0.4167219805157;0.37824908483760417;-0.4068323884959799;-0.3693235014132974;1.0926253267087562;1.0000275392427271;9.99842149398205;0.4168368300164601;-0.43522801374185566;-0.43522802581084624;0.3814167667787055;0.3661233454124861;0.5285725290806457;0.999752532125901
63.820217;1.10154217622514;0.41672173830352643;0.3782481919302365;-0.406832388597615;-0.3693235013236895;1.0926246483653852;1.000027719173211;9.998393911906037;0.4168368214500327;-0.43522801406123846;-0.435228026295235;0.3814170586151556;0.36612310196354847;0.5285731546054736;0.9997551106590147
63.830217;1.1015426559328467;0.4167214765908419;0.3782472851004616;-0.4068323886991215;-0.36932350123504654;1.0926240240867147;1.0000278823940316;9.99836605818021;0.41683681677799206;-0.43522801438329584;-0.4352280267578575;0.38141733788128784;0.36612281749343345;0.5285738483198074;0.9997578452008277
63.840217;1.1015429776682468;0.41672119618055053;0.37824636530423295;-0.406832388799378;-0.36932350115011403;1.0926234580326888;1.0000280292155477;9.998337994142327;0.41683681649402404;-0.4352280147078537;-0.4352280271985275;0.3814176042924588;0.3661224939149088;0.5285746112399755;0.9997607317135841
63.850217;1.1015431343501594;0.4167208975611107;0.3782454339265113;-0.4068323888970203;-0.3693235010720038;1.092622953860975;1.0000281594633156;9.998309787937991;0.41683682102204866;-0.4352280150349051;-0.43522802761712914;0.38141785807630607;0.36612213355977874;0.5285754438114084;0.9997637644285083
63.860217;1.101543119602722;0.41672058117285843;0.37824449214458544;-0.40683238899067936;-0.3693235010038157;1.0926225150309588;1.00002827285048;9.998281515400578;0.41683683057505083;-0.4352280153642718;-0.4352280280136884;0.3814181001230379;0.36612173897886485;0.5285763467414004;0.9997669371402215
63.870217;1.101542927674085;0.4167202477720985;0.37824354092686713;-0.4068323890791786;-0.3693235009481643;1.0926221454207512;1.0000283689989875;9.998253249871723;0.41683684521382736;-0.43522801569543723;-0.4352280283879575;0.38141833161046546;0.36612131273243487;0.5285773216622913;0.9997702442144146
63.880217;1.1015425528724467;0.41671989832599915;0.3782425814167959;-0.4068323891614518;-0.3693235009071823;1.0926218495791096;1.0000284473740633;9.99822505198499;0.4168368649699867;-0.4352280160277281;-0.43522802873912303;0.38141855346943376;0.3661208573946801;0.5285783704728394;0.9997736800127799
63.890217;1.1015419893399245;0.416719533581665;0.37824161517225413;-0.40683238923646303;-0.3693235008826729;1.09262163280609;1.000028508067378;9.99819696696016;0.41683688986268885;-0.4352280163605515;-0.4352280290661165;0.38141876640246286;0.3661203754930122;0.5285794945556228;0.9997772381935666
63.900217;1.1015412319387914;0.4167191538877119;0.3782406442590162;-0.40683238930301713;-0.36932350087610216;1.0926215013896146;1.000028552827204;9.998169030642991;0.4168369198536176;-0.43522801669330513;-0.43522802936814015;0.38141897142484477;0.36611986903168026;0.5285806949323423;0.9997809116367002
63.910217;1.101540276701029;0.4167187593556409;0.3782396710862643;-0.4068323893594765;-0.36932350088859583;1.0926214618564303;1.0000285853735025;9.998141276144947;0.4168369550338863;-0.43522801702506564;-0.4352280296448105;0.3814191700445793;0.36611933911677996;0.5285819725678282;0.9997846924037718
63.920217;1.1015391204356375;0.4167183501302598;0.3782386979583242;-0.40683238940375627;-0.36932350092082616;1.0926215196164426;1.000028610700529;9.998113732685617;0.416836995980627;-0.4352280173545089;-0.4352280298960125;0.3814193639452909;0.3661187862991529;0.5285833280027531;0.9997885717279867
63.930217;1.101537761703537;0.4167179265513283;0.3782377268401296;-0.40683238943365807;-0.3693235009727968;1.0926216790310632;1.0000286334469664;9.998086421542926;0.41683704335911065;-0.43522801768011304;-0.43522803012200534;0.3814195548215058;0.36611821118783333;0.5285847609091996;0.9997925401822393
63.940217;1.1015362028100562;0.41671748895532795;0.37823675959583025;-0.40683238944731276;-0.3693235010438581;1.0926219444329461;1.0000286562012501;9.998059356719597;0.41683709697362825;-0.4352280180003845;-0.4352280303237434;0.38141974450351546;0.36611761478438626;0.5285862703667631;0.9997965873401723
63.950217;1.1015344498883242;0.41671703731316184;0.37823579830933246;-0.4068323894434338;-0.36932350113287904;1.0926223203655931;1.000028679449782;9.99803254832287;0.4168371555449013;-0.43522801831410274;-0.4352280305029711;0.38141993516145;0.3661169984316332;0.5285878552002202;0.9998007008640335
63.960217;1.1015325106754383;0.41671657113856897;0.3782348452033316;-0.4068323894212523;-0.3693235012384;1.0926228113534788;1.0000287031063622;9.998006003868893;0.41683721720233124;-0.4352280186205569;-0.4352280306620313;0.38142012929652347;0.36611636327820474;0.5285895137099753;0.9998048664941884
63.970217;1.1015303927248448;0.41671608966891516;0.3782339022561946;-0.4068323893804044;-0.3693235013589061;1.092623421814547;1.0000287270765005;9.997979729099105;0.41683728019096034;-0.4352280189194209;-0.4352280308034626;0.3814203293370948;0.3661157097166951;0.5285912432735382;0.9998090695918146
63.980217;1.1015281035633493;0.4167155921931384;0.3782329711628057;-0.406832389320915;-0.3693235014931785;1.0926241557241694;1.0000287501560245;9.99795373153175;0.4168373436869207;-0.43522801921027954;-0.4352280309294379;0.38142053720882596;0.36611503738304174;0.5285930404397958;0.9998132967634259
63.990217;1.101524652364402;0.41671471679592775;0.37823206847718976;-0.40683200377314416;-0.3693234866636292;1.0926250167333627;1.0000287693831882;9.997928024663034;0.4168374081263298;-0.4352280194922579;-0.4352280310414266;0.38142075420589155;0.3661143455197619;0.5285949020048871;0.9998175361677811
64.000217;1.1015220461707715;0.41671418813077005;0.3782311675115392;-0.4068320036777572;-0.3693234868238106;1.09262600934318;1.0000287806661599;9.997902631243196;0.41683747460323445;-0.4352280197640037;-0.4352280311403014;0.38142098102923794;0.36611363337587055;0.5285968261711166;0.9998217769541586
64.010217;1.1015192948518187;0.4167136466879352;0.37823028561724115;-0.40683200356580007;-0.3693234869970332;1.0926271390621811;1.0000287791034443;9.997877585608872;0.41683754398736955;-0.43522802002395533;-0.4352280312265079;0.38142121792621303;0.3661129003996194;0.5285988123749082;0.9998260087547954
64.020217;1.1015164062067921;0.41671309573869336;0.37822942477282895;-0.4068320034388177;-0.3693234871836436;1.0926284108989481;1.0000287583627228;9.997852935254324;0.4168376166014184;-0.43522802027067686;-0.43522803129998;0.38142146502488533;0.36611214619069227;0.5286008605271272;0.9998302211677397
64.030217;1.101513386341074;0.41671253907849964;0.37822858582872354;-0.4068320032990448;-0.3693234873838058;1.0926298284647362;1.0000287103930405;9.9978287405881;0.41683769220242456;-0.4352280205030579;-0.43522803135997096;0.3814217225677448;0.3661113706985562;0.528602970750612;0.9998344030912708
64.040217;1.1015102397857857;0.4167119807294984;0.3782277687654564;-0.4068320031493951;-0.3693234875971075;1.0926313939036805;1.0000286261100604;9.997805065908913;0.41683776977921877;-0.43522802072037264;-0.43522803140503885;0.38142199067158605;0.3661105746666736;0.5286051433304019;0.99983854252186
64.050217;1.1015069702516698;0.41671142473160516;0.3782269729605107;-0.40683200299312006;-0.36932348782239643;1.0926331077040705;1.000028496590593;9.997781966317866;0.41683784759124415;-0.43522802092230556;-0.4352280314332351;0.38142226891258985;0.36610975976617605;0.5286073786160929;0.9998426273271455
64.060217;1.1015035821374797;0.416710874570813;0.37822619726788625;-0.4068320028335443;-0.3693234880580009;1.092634968412368;1.000028313980353;9.997759487808825;0.41683792361319943;-0.4352280211090532;-0.43522803144238653;0.38142255623794025;0.36610892836425624;0.5286096767812598;0.9998466461593313
64.070217;1.1015000815587652;0.41671033256411444;0.3782254399459927;-0.40683200267392206;-0.3693234883020957;1.0926369723843665;1.0000280717409464;9.997737675626938;0.41683799597252424;-0.43522802128133214;-0.43522803143028405;0.3814228511814979;0.36610808334035666;0.5286120373166775;0.9998505883859969
64.080217;1.1014964755900558;0.41670979984665396;0.37822469864756936;-0.40683200251723944;-0.36932348855284747;1.0926391140474603;1.0000277644164481;9.99771657089664;0.4168380633784541;-0.43522802144003503;-0.43522803139478294;0.38142315208280925;0.3661072280201937;0.528614458702347;0.9998544435081056
64.090217;1.1014927709770255;0.4167092769654119;0.37822397084481085;-0.40683200236611705;-0.3693234888084075;1.0926413864887101;1.000027386907294;9.99769619915505;0.4168381254753491;-0.4352280215859222;-0.4352280313338665;0.3814234572882466;0.36610636585618705;0.528616938516268;0.999858201201285
64.100217;1.1014889743249268;0.4167087647468086;0.3782232544616159;-0.4068320022227738;-0.3693234890670263;1.0926437817685635;1.0000269340600267;9.997676575010491;0.41683818294241604;-0.4352280217199102;-0.4352280312455806;0.38142376537094264;0.3661055000789399;0.5286194735116277;0.9998618523591185
64.110217;1.1014850931255535;0.41670826488151846;0.37822254821253215;-0.40683200208894577;-0.36932348932729814;1.092646291692701;1.00002640125885;9.997657723992917;0.4168382374396922;-0.43522802184347625;-0.4352280311279078;0.3814240751790401;0.36610463381524794;0.5286220594340107;0.9998653906187158
64.120217;1.1014811357015626;0.41670777969374656;0.3782218514239932;-0.40683200196564046;-0.36932348958845057;1.0926489097742673;1.0000257851179766;9.997639689018149;0.41683829132085787;-0.4352280219584717;-0.435228030978858;0.3814243859047292;0.36610377016823026;0.52862469086569;0.9998688132791059
64.130217;1.1014771105740546;0.4167073113361957;0.3782211635174903;-0.40683200185274565;-0.36932348985038316;1.0926516324600732;1.0000250838906175;9.99762251316068;0.41683834735564085;-0.4352280220666082;-0.4352280307968441;0.38142469727059114;0.3661029117986238;0.5286273613071085;0.9998721205341529
64.140217;1.1014730267135413;0.41670686102404475;0.37822048380843176;-0.4068320017491384;-0.3693234901132018;1.0926544575063033;1.0000242978734655;9.997606224254227;0.4168384087847713;-0.43522802216919887;-0.43522803058108656;0.3814250093264088;0.36610206066797935;0.5286300635957168;0.999875313447915
64.150217;1.1014688938228292;0.416706428628148;0.37821981163148327;-0.4068320016533702;-0.3693234903766354;1.0926573812696747;1.000023429362957;9.997590830856913;0.4168384792758477;-0.43522802226729523;-0.4352280303317612;0.3814253221378585;0.36610121845088917;0.528632790593366;0.9998783931587192
64.160217;1.1014647219543316;0.4167060129316672;0.3782191463184354;-0.4068320015640967;-0.3693234906399353;1.0926603973894389;1.0000224818481207;9.997576326684069;0.41683856261912455;-0.43522802236194924;-0.43522803004973093;0.38142563582955574;0.36610038709605336;0.5286355355557562;0.9998813617352633
64.170217;1.1014605214044404;0.41670561228769687;0.37821848733467145;-0.4068320014801222;-0.36932349090229;1.0926634968382303;1.0000214589713814;9.99756269933847;0.4168386624010604;-0.4352280224543863;-0.43522802973612695;0.3814259503407981;0.36609956893125317;0.5286382918388974;0.9998842219149731
64.180217;1.1014563027566258;0.41670522489615586;0.37821783477403653;-0.4068320014004791;-0.3693234911631379;1.092666669284429;1.0000203638948233;9.997549934936586;0.4168387816709879;-0.4352280225462032;-0.43522802939224525;0.3814262649606518;0.366098766415459;0.5286410525726852;0.9998869752409251
64.190217;1.101452076325953;0.4167048487758633;0.37821718956722467;-0.40683200132445296;-0.36932349142198195;1.0926699051186783;1.00001919894752;9.997538019554286;0.41683892273838946;-0.43522802263935656;-0.43522802901951024;0.38142657852763157;0.36609798194229015;0.5286438107738466;0.9998896207250897
64.200217;1.1014478515905697;0.41670448181363207;0.3782165530162545;-0.4068320012513781;-0.36932349167809775;1.0926731961054;1.000017965744918;9.997526941034014;0.41683908712253176;-0.43522802273556493;-0.4352280286191413;0.38142689001029495;0.3660972177468943;0.52864655949184;0.9998921549706901
64.210217;1.101443637691925;0.41670412161032;0.3782159261497064;-0.4068320011803714;-0.3693234919306927;1.0926765347000524;1.000016666481912;9.99751668877032;0.41683927565625256;-0.4352280228356578;-0.43522802819191847;0.38142719872246794;0.3660964757742533;0.5286492917078442;0.9998945737531366
64.220217;1.101439444434513;0.4167037652681993;0.3782153094368935;-0.4068320011101306;-0.3693234921794625;1.0926799134584966;1.000015305225325;9.997507252050228;0.4168394888596744;-0.4352280229396639;-0.43522802773836405;0.3814275041468802;0.36609575766846125;0.5286520002949731;0.9998968744902078
64.230217;1.1014352822038056;0.4167034098438907;0.37821470281024455;-0.4068320010389076;-0.36932349242473217;1.092683324733554;1.0000138874621647;9.997498620890287;0.41683972720896123;-0.43522802304742825;-0.43522802725903426;0.38142780568231144;0.36609506501814654;0.5286546783034494;0.9998990578252968
64.240217;1.1014311610949303;0.4167030531201118;0.3782141059907282;-0.40683200096484795;-0.3693234926669238;1.0926867604939925;1.0000124189360384;9.997490791921566;0.4168399910147371;-0.4352280231590193;-0.43522802675456856;0.38142810264833943;0.36609439965548407;0.5286573192760489;0.9999011269900525
64.250217;1.1014270904320724;0.4167026936120347;0.378213519074006;-0.40683200088646426;-0.36932349290621436;1.0926902122289317;1.000010905609256;9.997483776959807;0.4168402800855245;-0.43522802327471755;-0.43522802622556794;0.38142839450325644;0.36609376392869897;0.5286599174266832;0.9999030856125378
64.260217;1.1014230785948431;0.4167023299940059;0.3782129426776692;-0.4068320008028135;-0.3693234931427707;1.0926936709488226;1.000009353672953;9.997477606825111;0.4168405934908978;-0.4352280233947154;-0.43522802567260543;0.3814286810037387;0.36609316091284755;0.528662467936074;0.9999049362130358
64.270217;1.1014191332696026;0.41670196093125617;0.3782123775897987;-0.40683200071327186;-0.36932349337699505;1.0926971272717767;1.0000077680087753;9.997472324702374;0.4168409298620106;-0.4352280235186812;-0.4352280250963473;0.38142896238708496;0.36609259422153834;0.5286649668999226;0.9999066808284426
64.280217;1.101415263069138;0.41670158537344243;0.3782118247378683;-0.40683200061704305;-0.36932349360940736;1.0927005712851638;1.0000061507985227;9.997467969542663;0.4168412878753805;-0.43522802364553786;-0.43522802449760495;0.3814292395242591;0.3660920674546618;0.5286674107026419;0.9999083222900215
64.290217;1.1014114796106191;0.4167012025826135;0.37821128536975274;-0.4068320005129034;-0.36932349384043167;1.092703992161233;1.0000045021692907;9.99746456143683;0.4168416660189001;-0.4352280237737877;-0.4352280238773829;0.38142951376388107;0.3660915839297501;0.5286697959228743;0.9999098644006267
64.300217;1.101407797356099;0.41670081168326867;0.37821076106626095;-0.4068320003994523;-0.36932349407029263;1.0927073779113166;1.0000028215958305;9.997462101487164;0.416842061858348;-0.43522802390195997;-0.43522802323685017;0.38142978656723125;0.3660911469186387;0.5286721201698633;0.9999113115627583
64.310217;1.1014042309780885;0.4167004115049267;0.37821025401881486;-0.4068320002753492;-0.3693234942988915;1.0927107156376357;1.0000011086133376;9.997460577742503;0.4168424717937627;-0.4352280240286393;-0.43522802257705423;0.38143005929057655;0.3660907598658767;0.5286743826693496;0.9999126685554416
64.320217;1.1014007929558876;0.41670000109887095;0.3782097673022754;-0.40683200013910764;-0.3693234945257779;1.0927139926001859;0.999999363618137;9.997459969268531;0.4168428914193941;-0.4352280241525012;-0.4352280218986475;0.38143033321590675;0.3660904261657887;0.5286765836210662;0.9999139401321012
64.330217;1.1013974930907042;0.41669958022227527;0.37820930416563997;-0.40683199998885816;-0.36932349475043114;1.0927171980284165;0.9999975890293024;9.997460256456637;0.4168433158542398;-0.43522802427277135;-0.4352280212018943;0.38143060962642644;0.3660901485465474;0.5286787231249904;0.9999151303825837
64.340217;1.101394339284247;0.41669914926688395;0.37820886688099403;-0.4068319998225508;-0.369323494972668;1.092720324494014;0.9999957887035874;9.997461430270274;0.4168437399362456;-0.4352280243894742;-0.43522802048697684;0.38143088975743406;0.36608992858443234;0.5286808009993446;0.9999162426456831
64.350217;1.1013913384008376;0.41669870903555234;0.3782084566166586;-0.40683199963834565;-0.3693234951926654;1.0927233674179035;0.9999939648100087;9.99746348777779;0.4168441584625674;-0.4352280245030937;-0.4352280197544742;0.3814311746821016;0.36608976712370095;0.5286828170419287;0.9999172803358428
64.360217;1.1013884963971767;0.4166982608217095;0.3782080740311231;-0.40683199943482334;-0.3693234954102861;1.0927263231308915;0.9999921159274118;9.997466424519919;0.41684456634080613;-0.4352280246141593;-0.4352280190056067;0.38143146536486333;0.366089665311099;0.5286847710597801;0.9999182478847697
64.370217;1.1013858175033922;0.4166978065161023;0.37820771929689095;-0.40683199921101154;-0.3693234956243712;1.0927291868050835;0.9999902391724907;9.997470231973862;0.4168449585968301;-0.43522802472301564;-0.43522801824212587;0.38143176267641316;0.36608962490322666;0.5286866632886453;0.9999191509568607
64.380217;1.1013833030752112;0.4166973484285708;0.3782073917662583;-0.4068319989664648;-0.36932349583274665;1.0927319510331395;0.9999883329802327;9.997474895342346;0.4168453304684719;-0.43522802482973166;-0.4352280174661015;0.38143206704857896;0.3660896474994626;0.5286884952187133;0.9999199952754707
64.390217;1.101380950946912;0.41669688885204825;0.3782070900403101;-0.40683199870136943;-0.3693234960325454;1.0927346060316625;0.9999863973026167;9.997480395055012;0.41684567774147;-0.43522802493416324;-0.43522801667976946;0.3814323782954497;0.3660897337114272;0.5286902698733843;0.99992078473839
64.400217;1.1013787555904755;0.41669642952366803;0.3782068121328736;-0.4068319984164163;-0.3693234962202259;1.0927371415213183;0.9999844330686642;9.997486714443607;0.4168459970180439;-0.43522802503599983;-0.4352280158855518;0.38143269595578616;0.3660898829862652;0.5286919911994429;0.9999215207528119
64.410217;1.1013767090637907;0.4166959712791559;0.3782065553122943;-0.4068319981126244;-0.36932349639162326;1.0927395487322822;0.9999824427924738;9.997493845191991;0.4168462855673402;-0.4352280251347998;-0.4352280150859944;0.381433019647356;0.36609009367206297;0.5286936631523168;0.9999222026082414
64.420217;1.101374802961207;0.41669551390988696;0.3782063158567447;-0.4068319977911984;-0.3693234965425097;1.0927418212020619;0.9999804313861103;9.997501789404174;0.41684654084764416;-0.4352280252301626;-0.43522801428326624;0.3814333491290289;0.3660903626963716;0.5286952889468725;0.9999228281175725
64.430217;1.101373030315557;0.41669505611590957;0.3782060891166745;-0.4068319974529766;-0.3693234966691964;1.092743954353596;0.999978406119013;9.997510562440269;0.41684676020016986;-0.43522802532186733;-0.43522801347869133;0.38143368433736796;0.3660906851538062;0.5286968703489534;0.9999233951758361
