time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.440217;1.101371385482985;0.4166945957573821;0.3782058700587229;-0.40683199709776807;-0.36932349676874326;1.0927459448038543;0.9999763759830168;9.997520192519138;0.41684694133237454;-0.4352280254099887;-0.43522801267288375;0.3814340253827027;0.36609105465319286;0.5286984072894391;0.9999239032874442
64.450217;1.101369862697908;0.4166941304824895;0.3782056540935998;-0.4068319967243828;-0.36932349683924176;1.0927477902813736;0.9999743508014243;9.997530712639183;0.4168470830168575;-0.43522802549526934;-0.43522801186613885;0.3814343721735215;0.36609146441079327;0.5286998985313096;0.9999243534975737
64.460217;1.1013684551462086;0.4166936584836358;0.37820543772634746;-0.4068319963311551;-0.36932349688024085;1.0927494898370378;0.9999723400757667;9.99754214950469;0.4168471848638388;-0.4352280255794113;-0.43522801105867653;0.38143472423225555;0.36609190815100406;0.5287013427708711;0.9999247477205668
64.470217;1.1013671546931743;0.4166931790785022;0.3782052186446114;-0.4068319959165012;-0.36932349689255867;1.0927510435030403;0.9999703526273378;9.997554524205444;0.41684724675736917;-0.43522802566478613;-0.43522801025089974;0.3814350812534052;0.36609238019911605;0.5287027387840344;0.9999250888495186
64.480217;1.1013659525628956;0.4166926929825309;0.37820499524112594;-0.4068319954793746;-0.3693234968774149;1.0927524523504435;0.9999683974911967;9.99756786611638;0.4168472688780693;-0.43522802575380165;-0.43522800944372103;0.38143544356743003;0.3660928749851191;0.5287040848242236;0.9999253807998343
64.490217;1.1013648406767305;0.41669220221387937;0.3782047661159335;-0.40683199501934336;-0.36932349683574756;1.09275371946396;0.9999664840692206;9.997582216088066;0.41684725171756204;-0.4352280258483287;-0.43522800863853073;0.38143581201648435;0.36609338669005287;0.5287053781868061;0.9999256274897722
64.500217;1.101363812140973;0.41669170956611234;0.37820453014067396;-0.406831994536464;-0.3693234967681091;1.0927548493525614;0.9999646206642859;9.997597613289958;0.416847195570198;-0.43522802594936016;-0.43522800783684046;0.3814361877277705;0.3660939094774808;0.5287066152038049;0.9999258314754779
64.510217;1.101362861118906;0.4166912178486496;0.37820428678751067;-0.4068319940312897;-0.3693234966748325;1.0927558457173863;0.9999628127680985;9.997614088191984;0.4168471001280041;-0.4352280260571507;-0.43522800704019465;0.3814365719169294;0.3660944379183972;0.5287077917920694;0.9999259928705855
64.520217;1.1013619829360592;0.41669072931047463;0.3782040360086377;-0.4068319935048756;-0.36932349655614943;1.09275671056691;0.999961062713156;9.99763166859553;0.41684696480560557;-0.43522802617170636;-0.4352280062503196;0.3814369656487382;0.36609496717117423;0.5287089042661193;0.999926109085704
64.530217;1.101361173984802;0.4166902454108785;0.37820377788567466;-0.4068319929587337;-0.3693234964121595;1.0927574442622146;0.9999593716569813;9.997650384947645;0.41684678925590185;-0.4352280262929967;-0.43522800546912654;0.3814373696682867;0.3660954930276322;0.5287099499257941;0.9999261761768986
64.540217;1.1013604310215153;0.4166897666716945;0.37820351261286583;-0.4068319923946956;-0.36932349624288535;1.0927580450276724;0.9999577419346317;9.99767026508293;0.41684657324202257;-0.4352280264206786;-0.4352280046986279;0.38143778427386715;0.36609601170635303;0.5287109274092314;0.9999261907779984
64.550217;1.1013597505642752;0.4166892928984216;0.37820324058471955;-0.4068319918145865;-0.36932349604854275;1.0927585095203793;0.9999561771860475;9.997691324817037;0.4168463162035285;-0.43522802655384796;-0.43522800394087313;0.3814382090631333;0.3660965192580683;0.528711836716051;0.999926151513553
64.560217;1.1013591286725788;0.41668882430762194;0.3782029624382627;-0.40683199122002195;-0.369323495829513;1.0927588346888042;0.9999546816121337;9.997713566977573;0.41684601734308135;-0.4352280266911728;-0.4352280031978538;0.3814386427948191;0.36609701132822536;0.5287126787225424;0.9999260598356944
64.570217;1.1013585604552858;0.4166883623981251;0.37820267920023753;-0.4068319906125422;-0.36932349558591826;1.0927590188489167;0.9999532603143558;9.997736988562819;0.41684567626581265;-0.43522802683124656;-0.43522800247136395;0.38143908378548247;0.36609748379343504;0.5287134548885775;0.9999259192241392
64.580217;1.1013580405341958;0.4166879093737648;0.37820239229571045;-0.40683198999368636;-0.3693234953176339;1.0927590618234704;0.9999519196984119;9.997761586610109;0.41684529350631444;-0.43522802697272595;-0.43522800176284976;0.38143953052608576;0.3660979335452597;0.5287141677328632;0.9999257329230592
64.590217;1.101357564787825;0.41668746705893966;0.37820210335291266;-0.4068319893648536;-0.36932349502489836;1.092758965096684;0.9999506663886283;9.997787356819785;0.4168448707090426;-0.4352280271140946;-0.435228001073239;0.3814399819378504;0.3660983586230999;0.528714821012156;0.9999255026318239
64.600217;1.1013571305371284;0.4166870363587164;0.37820181391266033;-0.40683198872730564;-0.3693234947086925;1.0927587315535763;0.9999495053320026;9.9978142905927;0.41684441062847066;-0.43522802725357557;-0.43522800040272264;0.38144043725393784;0.3660987578557581;0.528715419016523;0.9999252291288794
64.610217;1.1013567348903368;0.41668661733623535;0.378201524998542;-0.4068319880823317;-0.3693234943705745;1.0927583643727552;0.9999484393863838;9.997842376106533;0.4168439167269737;-0.43522802738932725;-0.43522799975074083;0.3814408960413782;0.36609913050322324;0.5287159658318806;0.9999249138143907
64.620217;1.1013563738501047;0.4166862097608754;0.3782012368775641;-0.40683198743137405;-0.36932349401240644;1.0927578663320194;0.9999474704559899;9.997871596064302;0.41684339245766944;-0.4352280275193155;-0.4352279991163597;0.38144135841484;0.36609947589447617;0.5287164651574184;0.9999245596834871
64.630217;1.101356042936631;0.41668581357290896;0.37820094937819726;-0.4068319867761639;-0.3693234936363299;1.0927572405829313;0.9999465999469099;9.997901924526989;0.41684284062760363;-0.43522802764109175;-0.43522799849871857;0.3814418246550989;0.3660997929317713;0.528716920890265;0.9999241703643453
64.640217;1.101355738105784;0.41668542895299043;0.37820066258815044;-0.40683198611890037;-0.36932349324473485;1.0927564919473016;0.9999458287045873;9.997933328996586;0.4168422632377445;-0.4352280277521178;-0.4352279978972275;0.38144229442284333;0.36610007992844634;0.5287173375050334;0.9999237482508258
64.650217;1.1013554554991192;0.41668505647010573;0.37820037753741975;-0.40683198546224275;-0.36932349284000865;1.092755627299169;0.9999451579238358;9.997965771369897;0.41684166232749;-0.4352280278501669;-0.4352279973115354;0.3814427666482602;0.3661003351009419;0.5287177193159509;0.9999232940945562
64.660217;1.1013551900622647;0.41668469736369995;0.37820009656528386;-0.40683198480888993;-0.36932349242455126;1.0927546545885876;0.9999445898008611;9.997999208062629;0.41684104090724733;-0.4352280279332685;-0.43522799674147294;0.3814432400261172;0.3661005570762899;0.5287180697890744;0.9999228079062475
64.670217;1.101354934721324;0.4166843533711953;0.3781998230773806;-0.4068319841610723;-0.3693234920009571;1.0927535815568303;0.9999441264242993;9.99803358890302;0.4168404024883332;-0.43522802799952287;-0.43522799618714647;0.3814437135302964;0.36610074485215444;0.5287183914461207;0.9999222901231967
64.680217;1.1013546809022992;0.41668402591485076;0.3781995607363084;-0.40683198352049177;-0.36932349157166366;1.0927524150575283;0.9999437684288562;9.998068851117598;0.4168397499706626;-0.43522802804706356;-0.4352279956489763;0.3814441868632452;0.36610089750498603;0.5287186858704443;0.9999217425374786
64.690217;1.1013544201423249;0.4166837152165842;0.37819931277749735;-0.4068319828885795;-0.36932349113851365;1.09275116055199;0.9999435154054404;9.998104922374448;0.41683908531253044;-0.4352280280742034;-0.43522799512739696;0.38144466063953675;0.36610101406808143;0.5287189542574335;0.999921167676778
64.700217;1.101354145954443;0.416683420133399;0.3781990819879713;-0.40683198226661976;-0.3693234907030012;1.0927498219254097;0.9999433676571673;9.998141740267355;0.41683840988431864;-0.4352280280796856;-0.43522799462241274;0.3814451361572044;0.36610109345334363;0.5287191985516699;0.9999205667616078
64.710217;1.1013538540463685;0.4166831388584443;0.3781988710843433;-0.4068319816556229;-0.3693234902668193;1.092748402041036;0.9999433272388525;9.998179266810741;0.41683772488987964;-0.4352280280628293;-0.435227994133424;0.38144561503605523;0.36610113420554896;0.5287194220231058;0.9999199388466152
64.720217;1.1013535406242112;0.41668286982164787;0.3781986828970733;-0.40683198105603013;-0.36932348983216545;1.0927469036876223;0.9999433966518804;9.99821748251593;0.41683703143449136;-0.4352280280236365;-0.43522799365944365;0.38144609894806647;0.36610113449592363;0.5287196286189592;0.999919282115106
64.730217;1.1013532009080915;0.4166826120622024;0.3781985202482599;-0.4068319804673988;-0.36932348940173365;1.0927453301691115;0.9999435763073368;9.998256371404628;0.4168363300932014;-0.4352280279626718;-0.4352279931995397;0.38144658946585464;0.3661010928044962;0.5287198216305962;0.9999185952204915
64.740217;1.1013528292292505;0.41668236497055067;0.3781983859976123;-0.40683197988840264;-0.3693234889783896;1.0927436850014336;0.9999438635696947;9.998295911364345;0.4168356205922563;-0.4352280278805242;-0.4352279927530988;0.38144708801607347;0.3661010086672853;0.5287200025130473;0.9999178774595926
64.750217;1.1013524204191687;0.41668212804839994;0.3781982833842964;-0.4068319793174119;-0.3693234885647484;1.0927419719984288;0.9999442534412473;9.998336070013874;0.41683490214894336;-0.43522802777752706;-0.4352279923195321;0.3814475958895546;0.36610088273148617;0.5287201707331853;0.999917128731754
64.760217;1.1013519710490156;0.4166819012810655;0.37819821603509957;-0.40683197875324145;-0.3693234881627533;1.0927401963448373;0.9999447389444855;9.998376806220682;0.41683417399186945;-0.43522802765395124;-0.4352279918978982;0.38144811426449177;0.3661007166915859;0.528720324868065;0.9999163497554383
64.770217;1.1013514789821048;0.4166816855663326;0.37819818728642485;-0.40683197819530387;-0.36932348777321505;1.092738364887858;0.9999453116578227;9.998418077930525;0.41683343550996443;-0.43522802751008755;-0.4352279914871772;0.3814486440959793;0.36610051337517924;0.5287204638140163;0.9999155421231969
64.780217;1.101350941622201;0.4166814823454022;0.37819819937628496;-0.406831977643259;-0.3693234873957209;1.0927364857155784;0.9999459632297251;9.998459840540297;0.41683268603729345;-0.4352280273461967;-0.4352279910867311;0.3814491858613935;0.36610027625160557;0.5287205873853364;0.9999147080289911
64.790217;1.1013503544546497;0.4166812928558527;0.37819825328949735;-0.40683197709685276;-0.36932348702917284;1.0927345680201128;0.9999466862239513;9.998502032908913;0.41683192461014423;-0.43522802716248404;-0.43522799069624496;0.3814497394014494;0.36610000866238895;0.5287206965582713;0.999913849798826
64.800217;1.1013497107398347;0.4166811178550326;0.37819834940836533;-0.4068319765560311;-0.369323486672655;1.0927326212348545;0.9999474735932774;9.998544572304096;0.416831150000826;-0.43522802695892004;-0.4352279903155344;0.3814503036917115;0.3660997135498528;0.5287207932750646;0.9999129693651362
64.810217;1.1013490021043095;0.4166809579213721;0.3781984882151978;-0.4068319760209597;-0.36932348632611295;1.0927306534869914;0.9999483180708492;9.998587365339484;0.4168303607606065;-0.43522802673506306;-0.43522798994461803;0.3814508764167692;0.366099393575836;0.5287208798625107;0.9999120683051773
64.820217;1.10134821956185;0.41668081398802553;0.3781986703744737;-0.4068319754919167;-0.3693234859904312;1.0927286709846324;0.999949212149167;9.998630326665031;0.4168295552033148;-0.4352280264901132;-0.4352279895837603;0.3814514538790643;0.36609905125431436;0.5287209584993288;0.9999111486501179
64.830217;1.1013473553138808;0.41668068758176635;0.3781988965331827;-0.4068319749692262;-0.3693234856670916;1.0927266781957168;0.999950148584206;9.99867339339014;0.41682873182276686;-0.43522802622302664;-0.43522798923336636;0.3814520315476591;0.3660986889338411;0.5287210309714774;0.9999102127624302
64.840217;1.1013464049626716;0.416680580565118;0.3781991673135308;-0.4068319744532149;-0.3693234853577351;1.09272467785726;0.999951121187818;9.998716526238818;0.41682788977605256;-0.435228025932658;-0.435227988893996;0.3814526049456636;0.3660983086642792;0.5287210988245117;0.9999092620849874
64.850217;1.1013453684302401;0.41668049469028307;0.3781994833682157;-0.40683197394420223;-0.3693234850635732;1.0927226718581942;0.9999521257226841;9.99875970260464;0.41682702868181837;-0.4352280256181023;-0.4352279885664003;0.3814531704168712;0.3660979119333615;0.52872116355472;0.9999082970734384
64.860217;1.1013442492274321;0.41668043120667364;0.3781998452651739;-0.40683197344256244;-0.3693234847849951;1.0927206634197013;0.9999531606383892;9.998802908543517;0.416826148056115;-0.43522802527915416;-0.4352279882513919;0.38145372529809846;0.3660974994036555;0.528721226478149;0.9999073181067645
64.870217;1.1013430526831525;0.4166803908836747;0.3782002531752332;-0.40683197294884466;-0.3693234845217775;1.0927186582347634;0.9999542266986432;9.998846135485287;0.4168252467632331;-0.43522802491645035;-0.4352279879499692;0.3814542673589342;0.36609707090723814;0.5287212884841539;0.9999063255898866
64.880217;1.1013417836738297;0.41668037470675134;0.3782007065050678;-0.4068319724639223;-0.3693234842733708;1.092716663830605;0.9999553252060243;9.998889383297914;0.416824322650652;-0.4352280245309784;-0.43522798766372983;0.3814547939680088;0.36609662568839074;0.5287213500235065;0.9999053198027216
64.890217;1.1013404451609916;0.41668038443172517;0.3782012038022231;-0.4068319719889233;-0.3693234840387739;1.0927146888170518;0.9999564561690254;9.998932659779161;0.4168233729567841;-0.435228024123568;-0.43522798739491275;0.38145530153642027;0.3660961630363494;0.5287214117963625;0.9999043011593056
64.900217;1.1013390381767783;0.4166804222464209;0.3782017431133316;-0.4068319715249778;-0.36932348381638075;1.0927127425190575;0.9999576178355144;9.998975973823658;0.4168223952246424;-0.435228023695019;-0.43522798714607075;0.3814557857133433;0.36609568302214274;0.5287214757243736;0.9999032701521178
64.910217;1.1013375629525428;0.41668049029980714;0.3782023225212522;-0.4068319710732824;-0.3693234836041675;1.0927108348894452;0.9999588074907393;9.999019328501076;0.4168213877302769;-0.43522802324639415;-0.43522798691980547;0.3814562424330308;0.36609518647772793;0.5287215449971348;0.9999022273463417
64.920217;1.1013360203780027;0.41668059077149544;0.3782029406413786;-0.40683197063547644;-0.36932348340013776;1.092708976350087;0.9999600221559085;9.99906271676783;0.4168203494263471;-0.43522802277914363;-0.4352279867186622;0.38145666872530753;0.36609467443755994;0.5287216233191857;0.9999011741862536
64.930217;1.1013344124703037;0.4166807258490509;0.3782035968835027;-0.40683197021379564;-0.36932348320293784;1.092707176753372;0.9999612586301106;9.999106122963076;0.41681927995125473;-0.43522802229529045;-0.4352279865450473;0.3814570623722723;0.3660941479212335;0.5287217142779228;0.9999001137075194
64.940217;1.1013327418887908;0.41668089726480123;0.3782042909259614;-0.40683196981063086;-0.369323483012406;1.092705444489451;0.9999625133871263;9.999149530174206;0.4168181796805647;-0.43522802179745373;-0.4352279864011204;0.3814574213629251;0.3660936079406973;0.5287218213618344;0.9998990503638844
64.950217;1.101331011919687;0.41668110600510516;0.3782050217758451;-0.4068319694277426;-0.36932348282946353;1.0927037869092173;0.9999637825776715;9.999192925418056;0.41681704981782985;-0.4352280212885246;-0.4352279862888493;0.3814577440988933;0.36609305534894226;0.5287219486184568;0.9998979895112976
64.960217;1.1013292273505162;0.4166813526782387;0.37820578773665886;-0.4068319690658628;-0.36932348265530585;1.0927022107960604;0.9999650622575629;9.999236296717534;0.41681589265414526;-0.435228020771187;-0.43522798621022507;0.38145802963115905;0.36609249089888596;0.5287221007571443;0.999896936746598
64.970217;1.101327394731769;0.4166816381904438;0.37820658718143785;-0.40683196872495186;-0.36932348249067853;1.0927007220258012;0.9999663487095566;9.999279628524144;0.4168147117279176;-0.43522802024743057;-0.4352279861672552;0.38145827727285225;0.366091915633323;0.5287222819728418;0.9998958967031616
64.980217;1.1013255211610566;0.4166819637075425;0.37820741872731245;-0.4068319684046814;-0.36932348233587364;1.0926993251017787;0.9999676383926094;9.999322902150572;0.416813511703491;-0.43522801971830843;-0.43522798616166863;0.38145848615650024;0.3660913309389235;0.5287224947637064;0.9998948718603072
64.990217;1.1013236133199291;0.4166823296713402;0.37820828076872626;-0.4068319681046704;-0.36932348219136724;1.0926980231035794;0.9999689275750709;9.999366095418289;0.41681229779574364;-0.4352280191841206;-0.4352279861947607;0.38145865535072015;0.3660907381432741;0.5287227400171347;0.9998938625098814
65.000217;1.1013216783326878;0.41668273499461084;0.3782091715913132;-0.40683196782448633;-0.3693234820584379;1.0926968183803814;0.9999702123361611;9.999409180007472;0.4168110748883114;-0.43522801864483224;-0.43522798626746406;0.38145878416990553;0.36609013847434413;0.5287230179743401;0.9998928675379244
65.010217;1.1013197250454807;0.4166831771958456;0.37821008994742544;-0.4068319675637932;-0.36932348193915804;1.0926957134493362;0.9999714890849715;9.999452125847968;0.41680984722724235;-0.43522801810044137;-0.4352279863804132;0.3814588720046803;0.36608953350492274;0.5287233289194473;0.9998918848316246
65.020217;1.1013177631911077;0.4166836531977966;0.3782110350526778;-0.4068319673225334;-0.36932348183598335;1.09269471074581;0.9999727546370828;9.999494911433485;0.4168086188050238;-0.43522801755109014;-0.43522798653400535;0.38145891795084375;0.3660889253711997;0.5287236732036372;0.9998909116453116
65.030217;1.1013158012871371;0.41668416015467613;0.3782120061266541;-0.40683196710077985;-0.36932348175151264;1.0926938114700688;0.9999740051049093;9.999537525393416;0.41680739342099;-0.43522801699694025;-0.43522798672848384;0.38145892093759703;0.36608831662799857;0.5287240509449503;0.9998899453820282
65.040217;1.101313846316712;0.4166846958178594;0.3782130021770118;-0.40683196689866374;-0.36932348168846646;1.0926930151201877;0.9999752345843065;9.999579953111187;0.41680617416085836;-0.4352280164381792;-0.4352279869640079;0.381458880225877;0.36608770987856354;0.5287244616996284;0.9998889842377635
65.050217;1.1013119047430857;0.416685258482808;0.3782140222566505;-0.4068319667166239;-0.36932348164958817;1.0926923199855387;0.9999764353490626;9.999622163665633;0.4168049634762938;-0.4352280158751901;-0.43522798724071277;0.3814587957718488;0.3660871072928791;0.5287249044549575;0.9998880278001707
65.060217;1.1013099827176207;0.41668584692927185;0.3782150658717343;-0.4068319665552871;-0.36932348163738715;1.0926917241853713;0.9999775994061176;9.999664116437929;0.41680376433947597;-0.43522801530844984;-0.4352279875587797;0.3814586683455847;0.3660865103318336;0.5287253780582243;0.9998870769220233
65.070217;1.101308085820967;0.41668646058824166;0.37821613297428897;-0.40683196641494973;-0.36932348165382384;1.0926912268688398;0.9999787198824842;9.999705777622813;0.4168025810907643;-0.43522801473832334;-0.43522798791848416;0.38145849936351534;0.3660859197451885;0.5287258816953593;0.9998861317723104
65.080217;1.1013062189596117;0.41668709951382593;0.3782172236175114;-0.4068319662953757;-0.369323481699992;1.092690828121934;0.9999797918264814;9.99974712409274;0.4168014190153372;-0.43522801416528584;-0.4352279883199891;0.38145829051750163;0.36608533590081976;0.5287264150272333;0.9998851904195841
65.090217;1.1013043862820722;0.4166877638140286;0.37821833784012265;-0.40683196619566325;-0.36932348177604885;1.092690527241591;0.9999808127458915;9.999788139520051;0.41680028349981857;-0.435228013590315;-0.43522798876301355;0.3814580434072107;0.36608475945363184;0.5287269778274565;0.999884250482433
65.100217;1.1013025916435295;0.4166884532320856;0.37821947584648113;-0.40683196611389727;-0.3693234818815067;1.0926903213028436;0.9999817820999638;9.99982881037326;0.41679917955911433;-0.4352280130149456;-0.43522798924683764;0.3814577590894563;0.3660841918490266;0.5287275694954604;0.9998833117402022
65.110217;1.10130083930595;0.4166891674157328;0.37822063811202794;-0.4068319660473979;-0.3693234820155217;1.092690205387993;0.9999826994526015;9.999869115788249;0.41679811150915413;-0.43522801244100273;-0.4352279897705575;0.3814574377619451;0.3660836351849975;0.5287281888910353;0.99988237701987
65.120217;1.1012991338089102;0.4166899061756274;0.37822182529865156;-0.4068319659936411;-0.3693234821772385;1.0926901738061345;0.9999835631854185;9.99990902061931;0.4167970830692557;-0.435228011870264;-0.4352279903332603;0.3814570789849184;0.36608309165585234;0.5287288342320682;0.9998814513058285
65.130217;1.1012974792207098;0.41669066905934493;0.37822303809644153;-0.40683196595071697;-0.36932348236628476;1.0926902206705957;0.9999843707927106;9.999948482423314;0.4167960980926992;-0.43522801130439853;-0.43522799093400244;0.3814566821715416;0.3660825632798757;0.5287295030502978;0.9998805398977423
65.140217;1.101295878629155;0.41669145483611775;0.37822427691206095;-0.4068319659169826;-0.369323482582895;1.0926903394330756;0.9999851199144523;9.999987463969243;0.41679516086537427;-0.4352280107452587;-0.435227991571793;0.3814562469865983;0.36608205213165895;0.5287301925702683;0.9998796469817832
65.150217;1.1012943344306816;0.41669226181929175;0.3782255414926554;-0.4068319658908779;-0.3693234828276391;1.0926905224222265;0.9999858089223194;10.000025940127852;0.416794275449603;-0.4352280101951108;-0.43522799224586367;0.3814557736973661;0.36608156054098434;0.5287309000890767;0.9998787753153969
65.160217;1.101292848641974;0.4166930887519142;0.3782268308382907;-0.40683196587122356;-0.36932348310151164;1.092690761167729;0.9999864359203838;10.000063895888289;0.41679344469680907;-0.43522800965650726;-0.4352279929559694;0.3814552635438413;0.3660810908135943;0.528731623012621;0.9998779262854344
65.170217;1.1012914225030361;0.4166939352367907;0.378228143281895;-0.4068319658572673;-0.36932348340633364;1.0926910477261234;0.999986997728087;10.000101321496883;0.41679266946363863;-0.4352280091319239;-0.43522799370222837;0.38145471888538324;0.3660806447883128;0.5287323589504054;0.999877100352883
65.180217;1.1012900567478825;0.41669480170166484;0.37822947651435695;-0.4068319658484676;-0.36932348374460533;1.0926913759407137;0.9999874906542572;10.000138209831116;0.4167919483692763;-0.43522800862354794;-0.435227994484648;0.3814541427937968;0.36608022382900773;0.5287331059273698;0.9998762982129319
65.190217;1.1012887521482775;0.4166956896105313;0.37823082781439554;-0.4068319658446283;-0.36932348411899235;1.0926917410416614;0.9999879110375801;10.000174551208744;0.4167912782670974;-0.4352280081334234;-0.4352279953028894;0.3814535384602182;0.36607982915645704;0.5287338622828637;0.9998755217466775
65.200217;1.1012875086848843;0.41669660181705753;0.37823219444350337;-0.40683196584620523;-0.3693234845320673;1.0926921386794763;0.999988255345851;10.000210332352006;0.41679065501478363;-0.43522800766353836;-0.43522799615626073;0.3814529089315951;0.36607946202917296;0.5287346262372257;0.9998747741811077
65.210217;1.1012863252511127;0.4166975424516715;0.37823357373412264;-0.4068319658542932;-0.36932348498615086;1.092692564451208;0.9999885218888525;10.000245549382937;0.4167900739629561;-0.4352280072155525;-0.43522799704367254;0.3814522568478437;0.3660791236707771;0.5287353956993617;0.9998740595977325
65.220217;1.1012852007957339;0.4166985160446832;0.3782349628023317;-0.4068319658704286;-0.3693234854832355;1.0926930130642645;0.9999887123453487;10.000280216387178;0.4167895301945622;-0.43522800679065277;-0.4352279979636319;0.3814515840897326;0.36607881504878065;0.5287361685887702;0.9998733818370484
65.230217;1.1012841345131157;0.41669952632640495;0.37823635841072056;-0.40683196589648424;-0.36932348602489834;1.0926934778640724;0.999988830630756;10.000314359360733;0.4167890187877123;-0.43522800638966486;-0.4352279989141726;0.3814508919513593;0.3660785366564953;0.5287369432004609;0.9998727437256425
65.240217;1.1012831254364446;0.41670057551455436;0.37823775726231584;-0.40683196593437987;-0.36932348661190556;1.0926939513688754;0.9999888804256296;10.00034801228732;0.41678853499099944;-0.4352280060129885;-0.4352279998925291;0.3814501817539851;0.36607828848417706;0.5287377180411047;0.999872147549693
65.250217;1.1012821730802387;0.4167016641461382;0.37823915624708865;-0.40683196598557125;-0.3693234872438809;1.092694426409021;0.9999888637921373;10.000381213563543;0.4167880742370459;-0.4352280056606221;-0.43522800089480207;0.38144945536155267;0.36607807025020117;0.5287384912578031;0.9998715960889003
65.260217;1.1012812776879797;0.416702791256795;0.3782405525204667;-0.4068319660508818;-0.36932348791938147;1.0926948977506248;0.9999887811720253;10.000413998024923;0.4167876323040382;-0.43522800533244566;-0.43522800191598876;0.3814487155819337;0.36607788181062495;0.5287392606632625;0.999871093137952
65.270217;1.101280438952246;0.4167039552060631;0.3782419436478376;-0.4068319661306184;-0.36932348863624503;1.0926953631257388;0.9999886315939912;10.000446398175097;0.41678720563428256;-0.43522800502835735;-0.43522800295042186;0.38144796633007416;0.36607772343746137;0.5287400246572534;0.9998706432226315
65.280217;1.101279655071378;0.4167051549208287;0.37824332755340256;-0.40683196622454637;-0.3693234893921973;1.0926958223998617;0.9999884130915053;10.000478450650808;0.4167867914855281;-0.4352280047484623;-0.43522800399228595;0.3814472122759902;0.36607759566982834;0.5287407827018409;0.9998702505981034
65.290217;1.1012789239066088;0.41670639039189655;0.37824470228125057;-0.4068319663319924;-0.36932349018556043;1.0926962754945346;0.9999881240512599;10.000510197281455;0.4167863879437401;-0.4352280044933617;-0.43522800503595566;0.3814464581564772;0.3660774988218123;0.5287415345808905;0.999869918170136
65.300217;1.1012782446655647;0.41670766208529225;0.37824606577462416;-0.40683196645232667;-0.36932349101534495;1.09269672151031;0.999987764394228;10.000541684281728;0.4167859937812922;-0.4352280042639336;-0.43522800607614226;0.3814457078891961;0.3660774326299093;0.5287422795243086;0.9998696472294367
65.310217;1.1012776183667368;0.41670897021446995;0.3782474156001609;-0.4068319665854883;-0.36932349188064967;1.092697159875069;0.9999873354180812;10.00057295798182;0.4167856080625052;-0.43522800406078643;-0.4352280071078219;0.3814449636729309;0.36607739643773535;0.5287430163586622;0.9998694375043194
65.320217;1.1012770481368623;0.41671031438161;0.3782487486512448;-0.4068319667321311;-0.36932349278027105;1.0926975917873132;0.9999868394923969;10.000604052997886;0.4167852298597971;-0.43522800388417215;-0.43522800812608786;0.3814442258893852;0.3660773896020006;0.5287437442001787;0.9998692871462347
65.330217;1.1012765389220256;0.4167116935124406;0.3782500610779295;-0.40683196689325696;-0.3693234937126764;1.0926980201800727;0.9999862801043986;10.000634979098955;0.41678485834419887;-0.4352280037343597;-0.4352280091262234;0.3814434939357917;0.36607741156719803;0.528744462558392;0.999869193255168
65.340217;1.1012760956444032;0.4167131060144248;0.37825134870058047;-0.4068319670696212;-0.3693234946758932;1.0926984474519508;0.9999856612939177;10.000665719377581;0.4167844929712278;-0.4352280036118291;-0.4352280101038967;0.3814427668335602;0.36607746159667814;0.5287451709521361;0.9998691524682202
65.350217;1.1012757221186593;0.41671454992948365;0.3782526075511073;-0.4068319672614292;-0.3693234956673688;1.0926988726047893;0.9999849867990579;10.000696242621345;0.41678413340140336;-0.43522800351719965;-0.4352280110552189;0.38144204315583313;0.3660775385307356;0.5287458687025394;0.9998691613438481
65.360217;1.1012754221360241;0.4167160231060722;0.3782538340446163;-0.40683196746838324;-0.3693234966840905;1.0926992905248532;0.9999842597133871;10.000726513601897;0.41678377925331417;-0.4352280034512628;-0.43522801197669697;0.38144132088129445;0.36607764082808986;0.5287465549560375;0.9998692169877991
65.370217;1.1012752008469904;0.41671752361902964;0.37825502501596237;-0.4068319676896839;-0.36932349772297457;1.092699693600666;0.999983483013977;10.000756492639727;0.4167834300475331;-0.4352280034150522;-0.43522801286517304;0.38144059738191544;0.36607776654401114;0.528747228758105;0.9998693177205211
65.380217;1.1012750643490021;0.41671905015660166;0.37825617781698284;-0.40683196792403;-0.3693234987811735;1.0927000738655428;0.9999826606431222;10.000786138613677;0.416783085265139;-0.4352280034096599;-0.4352280137178659;0.3814398694907275;0.3660779128259359;0.5287478891687859;0.999869463516048
65.390217;1.1012750177357158;0.4167206018983548;0.37825729033335936;-0.4068319681699395;-0.3693234998560052;1.092700424445387;0.9999817977607611;10.000815418072586;0.41678274430012013;-0.4352280034358566;-0.43522801453251975;0.38143913396847773;0.36607807547856164;0.5287485353268835;0.9998696558185354
65.400217;1.1012750640154303;0.41672217803743267;0.37825836090114856;-0.40683196842609975;-0.369323500944752;1.0927007402588849;0.9999808993143883;10.000844304193047;0.41678240642677783;-0.43522800349377166;-0.43522801530745725;0.3814383883378377;0.36607824937700234;0.5287491662813075;0.9998698966655647
65.410217;1.101275205029774;0.4167237774849477;0.3782593882254705;-0.406831968691205;-0.36932350204474806;1.0927010185537467;0.9999799682811327;10.000872765678453;0.416782070617882;-0.4352280035830502;-0.43522801604152805;0.38143763141935855;0.3660784294586738;0.5287497807667019;0.9998701882093903
65.420217;1.1012754426833429;0.4167253987349514;0.3782603716185448;-0.4068319689636017;-0.3693235031537792;1.0927012591428142;0.9999790058435113;10.000900759953296;0.4167817351132698;-0.43522800370335807;-0.435228016733909;0.3814368633482035;0.36607861138376124;0.5287503771929053;0.9998705330378722
65.430217;1.1012757789639882;0.41672703967823227;0.3782613114334394;-0.4068319692415946;-0.36932350427048055;1.0927014632540142;0.9999780130701255;10.000928232652479;0.4167813974782284;-0.43522800385438865;-0.43522801738378675;0.3814360852737229;0.3660787914750964;0.5287509540341975;0.9998709336731533
65.440217;1.101276215405729;0.4167286976844744;0.3782622090165319;-0.4068319695241588;-0.3693235053943335;1.0927016317323528;0.9999769914292937;10.000955119434428;0.41678105526384984;-0.43522800403537903;-0.4352280179902658;0.38143529881625293;0.3660789663876241;0.5287515105859198;0.9998713905969493
65.450217;1.101276752644116;0.4167303699346492;0.37826306623209766;-0.40683196981111;-0.36932350652519885;1.0927017646758617;0.9999759415198011;10.000981349291886;0.416780706563894;-0.4352280042450527;-0.435228018552402;0.38143450572951215;0.3660791330670643;0.5287520472398448;0.9998719010167838
65.460217;1.1012773898487835;0.4167320534113183;0.37826388525121496;-0.4068319701026989;-0.36932350766277305;1.0927018621526066;0.9999748616640373;10.001006847503309;0.41678035038649813;-0.43522800448207233;-0.4352280190691563;0.381433707880712;0.36607928895330794;0.5287525648676759;0.9998724600596879
65.470217;1.1012781250537365;0.4167337444739494;0.37826466878918935;-0.4068319703992626;-0.3693235088063224;1.0927019246685303;0.9999737473545052;10.001031540636967;0.416779986689394;-0.4352280047453862;-0.43522801953956414;0.38143290703995125;0.36607943205687743;0.528753064294746;0.9998730631146164
65.480217;1.1012789570880799;0.4167354386055201;0.37826542016336856;-0.4068319707012287;-0.369323509954665;1.092701953665225;0.9999725918232741;10.001055365013276;0.4167796157110124;-0.4352280050342303;-0.43522801996301236;0.3814321048074825;0.3660795607469985;0.5287535464838589;0.9998737072646793
65.490217;1.101279887149197;0.4167371307266995;0.3782661428785525;-0.4068319710092112;-0.36932351110619116;1.0927019518166787;0.999971387610296;10.00107827489805;0.4167792371354073;-0.43522800534786205;-0.43522802033928304;0.38143130297268535;0.36607967324590207;0.5287540129798892;0.9998743910894777
65.500217;1.1012809185120607;0.4167388158689187;0.3782668403631209;-0.40683197132393517;-0.36932351225891596;1.0927019222993477;0.9999701281531344;10.001100247477503;0.41677884991264824;-0.43522800568519004;-0.4352280206684371;0.3814305035033832;0.3660797671210447;0.5287544660234348;0.9998751135492836
65.510217;1.1012820552863127;0.4167404898158803;0.3782675161202288;-0.406831971646209;-0.3693235134105817;1.0927018679616611;0.9999688087810189;10.001121281094042;0.41677845260221397;-0.4352280060445785;-0.4352280209506724;0.3814297081554724;0.36607983947365696;0.5287549080307015;0.9998758734690654
65.520217;1.1012833012016627;0.4167421494270988;0.37826817392218126;-0.4068319719770377;-0.36932351455863527;1.0927017914655013;0.9999674271269879;10.001141388567508;0.4167780436857217;-0.4352280064239511;-0.4352280211862195;0.3814289184507738;0.366079887789322;0.5287553409449002;0.9998766698844754
65.530217;1.1012846593821968;0.41674379263039346;0.378268817607268;-0.40683197231757595;-0.3693235157001942;1.092701695719631;0.9999659831618958;10.00116059088118;0.41677762170516147;-0.4352280068210236;-0.4352280213752734;0.3814281357009256;0.36607991038795407;0.5287557662244033;0.9998775020492765
65.540217;1.1012861333751076;0.4167454184014899;0.37826945052494126;-0.40683197266887555;-0.36932351683214937;1.092701584063997;0.9999644791438418;10.001178912273323;0.41677718510653566;-0.43522800723366745;-0.43522802151790657;0.38142736090113627;0.3660799062415773;0.5287561851642382;0.9998783684763113
65.550217;1.1012877271439845;0.41674702671124286;0.37827007545301683;-0.4068319730316624;-0.3693235179512918;1.0927014604881753;0.9999629193945836;10.00119637189521;0.4167767319089952;-0.43522800766041353;-0.4352280216140341;0.38142659527405637;0.3660798748073162;0.5287565990752457;0.9998792653872549
65.560217;1.101289443544758;0.41674861814081804;0.3782706951735916;-0.4068319734061893;-0.3693235190545796;1.0927013296504056;0.9999613098429313;10.001212970556379;0.4167762596724889;-0.43522800810073226;-0.4352280216635757;0.3814258410442289;0.3660798157964321;0.5287570094024836;0.9998801862928441
65.570217;1.1012912838288362;0.41675019317813294;0.37827131275842296;-0.4068319737920233;-0.36932352013941316;1.0927011967800013;0.9999596574000875;10.00122868896695;0.41677576568844693;-0.43522800855489163;-0.43522802166675406;0.38142510120813194;0.36607972881687023;0.5287574176085945;0.9998811239614097
65.580217;1.1012932485312488;0.41675175153799077;0.3782719309732994;-0.40683197418785677;-0.3693235212035385;1.0927010676381135;0.9999579693273253;10.001243501841817;0.4167752471211394;-0.43522800902364256;-0.43522802162419155;0.3814243787038711;0.3660796134086848;0.5287578248532743;0.9998820727851008
65.590217;1.101295338703147;0.41675329202584166;0.3782725512327832;-0.40683197459172427;-0.3693235222448223;1.0927009471921771;0.9999562531283798;10.001257386212725;0.41677470123297977;-0.4352280095078534;-0.43522802153670526;0.38142367602541755;0.36607946936632857;0.5287582317442228;0.999883029589897
65.600217;1.1012975569891843;0.41675481304158796;0.37827317299342783;-0.40683197500151685;-0.3693235232611979;1.092700837676151;0.9999545170429138;10.001270320124377;0.41677412568431704;-0.43522801000807754;-0.43522802140505396;0.38142299519423917;0.3660792968189996;0.5287586380790232;0.9998839932416189
65.610217;1.1012999072914735;0.4167563132418236;0.3782737941286073;-0.4068319754151465;-0.36932352425073206;1.092700739315923;0.9999527706217892;10.00128228078022;0.4167735187701878;-0.4352280105242768;-0.43522802122974474;0.3814223376699659;0.3660790961436106;0.5287590429193235;0.9998849632473388
65.620217;1.1013023932481814;0.4167577918678198;0.3782744119650362;-0.40683197583028174;-0.36932352521177547;1.092700652893647;0.9999510248073827;10.001293237760974;0.4167728795056743;-0.4352280110558431;-0.43522802101104285;0.38142170433749667;0.3660788680057694;0.5287594452780724;0.9998859382496978
65.630217;1.1013050173513845;0.41675924844758205;0.3782750239574785;-0.4068319762441543;-0.3693235261431063;1.0927005810898285;0.9999492911092611;10.00130314939422;0.4167722073884785;-0.43522801160161595;-0.4352280207492027;0.38142109584627987;0.3660786134192629;0.5287598448485151;0.9998869159714662
65.640217;1.1013077808084175;0.41676068200097144;0.3782756276183232;-0.4068319766535589;-0.36932352704397264;1.0927005288250553;0.9999475800919827;10.001311973347912;0.4167715019233846;-0.43522801215972473;-0.43522802044468173;0.3814205128356001;0.36607833388054845;0.5287602423384361;0.9998878942171512
65.650217;1.101310683613177;0.4167620905108356;0.3782762206183847;-0.4068319770549263;-0.36932352791386364;1.0927005028979968;0.9999458998299269;10.001319675023614;0.4167707624544815;-0.4352280127276792;-0.4352280200982669;0.3814199554207846;0.3660780316547718;0.5287606392514584;0.9998888716827978
65.660217;1.101313724686203;0.4167634713587584;0.37827680134621705;-0.40683197744443717;-0.3693235287520971;1.0927005105162275;0.9999442553095339;10.00132622492043;0.41676998857851294;-0.4352280133028752;-0.43522801971105535;0.38141942276739227;0.366077709633058;0.5287610372507013;0.9998898477223064
65.670217;1.1013169018223916;0.4167648221703144;0.37827736914477333;-0.40683197781821717;-0.36932352955768677;1.0927005575331366;0.9999426493707683;10.001331600929895;0.41676918043844613;-0.43522801388295546;-0.43522801928429;0.3814189138408844;0.3660773706807419;0.5287614378009237;0.9998908208690206
65.680217;1.1013202115376632;0.4167661411165935;0.37827792413485956;-0.40683197817264943;-0.3693235303296022;1.0927006469976817;0.9999410843292239;10.001335796802652;0.41676833850311795;-0.4352280144659219;-0.4352280188192418;0.3814184283521667;0.36607701731292125;0.528761842348752;0.9998917878051503
65.690217;1.1013236485810922;0.41676742686322177;0.3782784670627307;-0.4068319785045712;-0.369323531067208;1.0927007785954606;0.999939563074924;10.001338820901204;0.41676746344404575;-0.4352280150503451;-0.43522801831704133;0.38141796654995086;0.3660766518848963;0.5287622525140447;0.9998927442274987
65.700217;1.101327205047162;0.4167686784861148;0.3782789993648899;-0.406831978811297;-0.3693235317704989;1.0927009492629391;0.9999380888700065;10.001340688649947;0.41676655612709795;-0.43522801563560065;-0.43522801777841486;0.38141752853325944;0.36607627671658266;0.5287626699952822;0.9998936864926156
65.710217;1.1013308699151958;0.41676989530166486;0.3782795231873108;-0.4068319790907375;-0.3693235324398231;1.0927011537447364;0.9999366638298727;10.001341422117427;0.41676561743179946;-0.43522801622199353;-0.4352280172036034;0.3814171140246007;0.3660758939992307;0.5287630964003293;0.9998946123707886
65.720217;1.1013346301007287;0.4167710769125501;0.37828004085057193;-0.4068319793416192;-0.36932353307541244;1.0927013845248688;0.9999352875079515;10.001341049312192;0.41676464820848697;-0.4352280168106461;-0.43522801659255816;0.38141672220140427;0.36607550565076485;0.5287635330152848;0.9998955197441275
65.730217;1.1013384726474003;0.4167722235888973;0.37828055398712074;-0.40683197956346645;-0.3693235336770051;1.0927016325025316;0.9999339571441774;10.001339596833455;0.4167636491571297;-0.43522801740315076;-0.43522801594524924;0.38141635147961583;0.3660751132294646;0.5287639806549954;0.9998964043355157
65.740217;1.1013423855344537;0.41677333661879246;0.37828106309842346;-0.4068319797561623;-0.3693235342436669;1.092701888767995;0.9999326697119026;10.001337085090091;0.4167626206300422;-0.43522801800145927;-0.43522801526184013;0.381416000010452;0.36607471811315934;0.528764440057821;0.9998972600909206
65.750217;1.1013463565907629;0.4167744181817862;0.37828156789271306;-0.40683197991947784;-0.3693235347740538;1.0927021459145057;0.9999314238083084;10.001333524143565;0.41676156319214097;-0.435228018607902;-0.4352280145426495;0.3814156667118057;0.36607432177375426;0.5287649124733212;0.9998980819296909
65.760217;1.101350372951237;0.41677547070814525;0.3782820680108214;-0.40683198005286086;-0.36932353526682504;1.0927023978707364;0.9999302196959281;10.001328907084066;0.4167604785086997;-0.4352280192247085;-0.4352280137880882;0.38141535150353095;0.3660739258332411;0.5287653996591908;0.9998988671370004
65.770217;1.1013544219966003;0.41677649628195207;0.3782825633087871;-0.4068319801554416;-0.3693235357208261;1.0927026386160443;0.9999290590729886;10.001323214844584;0.416759369367523;-0.43522801985329723;-0.43522801299872627;0.3814150544560612;0.36607353203383225;0.5287659033347388;0.9998996148728119
65.780217;1.1013584924568907;0.4167774965784241;0.37828305366575415;-0.40683198022634487;-0.3693235361351727;1.092702860909751;0.9999279456215057;10.001316432427844;0.4167582388998044;-0.4352280204940832;-0.43522801217536305;0.38141477524255796;0.36607314212127773;0.5287664248011679;0.9999003250066276
65.790217;1.1013625742978168;0.4167784732489252;0.37828353885126037;-0.4068319802652411;-0.36932353650918964;1.0927030558724775;0.9999268845820168;10.001308555124147;0.41675708990810467;-0.43522802114685855;-0.4352280113189417;0.3814145135818835;0.36607275760062025;0.5287669650588015;0.9999009968423935
65.800217;1.101366657944613;0.4167794283176928;0.37828401825297986;-0.40683198027266937;-0.36932353684222674;1.0927032136847754;0.9999258813735704;10.001299583890717;0.4167559248470768;-0.43522802181124143;-0.4352280104303034;0.38141426964643693;0.3660723797383371;0.5287675248276875;0.9999016286012721
65.810217;1.1013707343972126;0.4167803642937384;0.378284490417161;-0.40683198024992945;-0.36932353713357696;1.0927033255088132;0.9999249410619169;10.001289526479242;0.41675474610237895;-0.43522802248666864;-0.43522800951008533;0.38141404367874193;0.36607200969966486;0.5287681040449759;0.9999022178785806
65.820217;1.1013747957032824;0.41678128406476955;0.3782849530746196;-0.40683198019877137;-0.36932353738237755;1.0927033851068926;0.9999240684182839;10.001278399128813;0.4167535562823061;-0.4352280231719703;-0.4352280085590618;0.3814138354915559;0.3660716481840718;0.5287687012784242;0.9999027622318903
65.830217;1.1013788345160953;0.41678219065938565;0.3782854036095982;-0.4068319801210902;-0.369323537587689;1.0927033878469454;0.999923267102048;10.00126622439817;0.4167523586498259;-0.43522802386518367;-0.43522800757860197;0.38141364473656714;0.3660712949786801;0.5287693135238063;0.9999032594612693
65.840217;1.1013828438854893;0.41678308677464154;0.37828583942872107;-0.4068319800188125;-0.3693235377490384;1.0927033281722258;0.9999225382706736;10.001253033242548;0.41675115719437633;-0.4352280245638506;-0.43522800657078836;0.381413471434921;0.36607094934108386;0.5287699364227442;0.9999037078583142
65.850217;1.1013868185214544;0.4167839741465456;0.3782862580838648;-0.4068319798940206;-0.3693235378668137;1.0927031985936677;0.9999218805537622;10.001238861980388;0.41674995603245824;-0.4352280252652896;-0.4352280055382386;0.38141331561516667;0.36607061074162545;0.5287705648363938;0.9999041065138288
65.860217;1.1013907554613054;0.4167848531151372;0.37828665703242004;-0.4068319797489627;-0.3693235379420045;1.0927029907792836;0.9999212920145994;10.001223741345347;0.4167487586895882;-0.4352280259666532;-0.4352280044837693;0.38141317653385093;0.36607027908219475;0.5287711936259495;0.9999044556762546
65.870217;1.101394652267646;0.41678572278162385;0.3782870333876944;-0.4068319795857092;-0.36932353797570316;1.0927026973508491;0.9999207721214506;10.001207689713949;0.41674756777062955;-0.43522802666496585;-0.43522800341018847;0.3814130527723757;0.3660699544332942;0.5287718180778638;0.9999047568443642
65.880217;1.1013985046032804;0.41678658171701244;0.37828738418332497;-0.40683197940571253;-0.3693235379689575;1.0927023128706521;0.9999203219909762;10.00119070915282;0.4167463851604397;-0.4352280273570771;-0.43522800232039555;0.3814129429411002;0.36606963669840975;0.5287724338965061;0.9999050121006051
65.890217;1.1014023054857804;0.4167874285462999;0.37828770670315737;-0.4068319792096789;-0.36932353792289824;1.0927018336902223;0.9999199434678779;10.001172784231256;0.4167452125288838;-0.4352280280396378;-0.4352280012175053;0.3814128461802342;0.36606932554886673;0.528773037473335;0.9999052232506028
65.900217;1.1014060461613877;0.416788262102184;0.37828799836565413;-0.40683197899804635;-0.3693235378385631;1.092701257071896;0.9999196382307648;10.001153893544862;0.41674405179846785;-0.43522802870918537;-0.43522800010487106;0.3814127624135662;0.36606902069986347;0.5287736262809105;0.9999053917264263
65.910217;1.1014097171739339;0.41678908125027964;0.37828825657133697;-0.4068319787718063;-0.36932353771651905;1.09270057908963;0.9999194077047739;10.001134029840397;0.4167429054021506;-0.43522802936202865;-0.4352279989860434;0.3814126923926103;0.36606872228700893;0.5287741985975823;0.9999055192125997
65.920217;1.1014133086715159;0.41678988437404946;0.37828847902396867;-0.4068319785327632;-0.36932353755695607;1.0926997923253163;0.9999192538977774;10.001113211629608;0.4167417762490012;-0.4352280299941276;-0.43522799786456723;0.3814126375049629;0.3660684311459374;0.5287747528712897;0.9999056079774042
65.930217;1.101416810433693;0.41679066910082174;0.3782886643328907;-0.4068319782830218;-0.36932353736026663;1.0926988862171647;0.9999191796890264;10.00109148049188;0.4167406673917568;-0.4352280306013777;-0.43522799674370255;0.3814125992586837;0.36606814886162004;0.5287752874968911;0.9999056604159818
65.940217;1.1014202124530563;0.41679143249725004;0.3782888123909214;-0.4068319780245143;-0.36932353712750254;1.0926978503322575;0.9999191876544395;10.001068890571105;0.4167395815399508;-0.4352280311799028;-0.4352279956262363;0.38141257852330096;0.36606787741087754;0.5287758008678703;0.9999056785236834
65.950217;1.1014235061188917;0.41679217093007176;0.3782889241844278;-0.40683197775893387;-0.3693235368603612;1.092696677645431;0.9999192789735406;10.001045503651762;0.4167385206189335;-0.43522803172590324;-0.4352279945144669;0.3814125750379409;0.366067618427251;0.5287762913445229;0.9999056638498464
65.960217;1.1014266853310997;0.41679287987015284;0.3782890011075427;-0.40683197748787564;-0.36932353656082273;1.0926953646699507;0.9999194531893523;10.001021396203145;0.4167374854806372;-0.4352280322353024;-0.4352279934104766;0.381412587257866;0.3660673726207695;0.5287767573129994;0.999905618237625
65.970217;1.1014297466640541;0.41679355449282074;0.3782890443643267;-0.40683197721300357;-0.3693235362307216;1.0926939083809353;0.9999197081109027;10.00099665744482;0.41673647589685586;-0.4352280327035596;-0.43522799231668213;0.3814126122138021;0.3660671397250782;0.5287771975665676;0.9999055449109617
65.980217;1.1014326886936827;0.41679419044273563;0.37828905479422964;-0.4068319769359546;-0.3693235358715933;1.092692303995347;0.9999200406230403;10.000971368808296;0.4167354907983267;-0.43522803312576036;-0.43522799123627814;0.3814126456676014;0.36606691862957624;0.5287776116922729;0.9999054481980466
65.990217;1.1014355112446723;0.41679478412935383;0.3782890329386588;-0.4068319766581118;-0.3693235354850415;1.0926905460961762;0.9999204482131648;10.00094558285192;0.4167345285779426;-0.4352280334969414;-0.43522799017318464;0.381412682730663;0.3660667076022962;0.5287779998169577;0.9999053324694457
66.000217;1.101438214252886;0.4167953329836176;0.37828897912699333;-0.40683197638074;-0.36932353507329285;1.0926886310828154;0.9999209291752978;10.000919308403619;0.4167335872711093;-0.43522803381249536;-0.43522798913138105;0.3814127184344585;0.3660665049154951;0.5287783620815178;0.999905202483807
66.010217;1.1014407962264832;0.4167958357899826;0.37828889359715223;-0.4068319761053087;-0.36932353463936646;1.0926865592535115;0.9999214819681588;10.000892512420148;0.4167326644843167;-0.435228034068268;-0.43522798811404073;0.38141274820047005;0.36606630947006746;0.5287786987548085;0.9999050636279341
66.020217;1.1014432537056755;0.41679629268434504;0.37828877680868733;-0.40683197583351144;-0.3693235341869683;1.0926843364041077;0.9999221048154323;10.000865146850648;0.41673175755175834;-0.43522803426038714;-0.43522798712320876;0.3814127682733642;0.3660661207257559;0.528779010550881;0.999904920039897
