time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.030217;1.1014455821211888;0.4167967046634681;0.3782886296690574;-0.4068319755671005;-0.3693235337202681;1.0926819741928113;0.9999227950040931;10.00083717135588;0.416730864107743;-0.4352280343856221;-0.4352279861599388;0.38141277567676907;0.36606593813955046;0.5287792984469536;0.9999047735015691
66.040217;1.101447777351345;0.4167970727400466;0.3782884532378409;-0.40683197530793824;-0.36932353324343536;1.0926794885393885;0.9999235482667352;10.000808551197501;0.4167299823885708;-0.43522803444218605;-0.4352279852244285;0.38141276775820687;0.3660657606615814;0.5287795635040463;0.9999046256348093
66.050217;1.1014498367196934;0.41679739737504345;0.37828824819431195;-0.4068319750583294;-0.3693235327601162;1.0926768968154847;0.9999243589670356;10.000779249915729;0.41672911118171097;-0.435228034429875;-0.43522798431638127;0.3814127418962919;0.3660655864474861;0.5287798068960995;0.9999044799676065
66.060217;1.101451758275542;0.41679767891678476;0.3782880146861696;-0.40683197482120487;-0.3693235322732079;1.0926742155275713;0.9999252212842947;10.0007492313741;0.4167282498492244;-0.43522803434970025;-0.43522798343556013;0.3814126958201268;0.3660654128287924;0.5287800294672408;0.9999043407973799
66.070217;1.1014535401785779;0.4167979183169305;0.3782877524981559;-0.4068319745997651;-0.36932353178514876;1.0926714595135492;0.9999261308057115;10.000718460431289;0.41672739833722866;-0.4352280342037388;-0.43522798258192663;0.3814126284935712;0.3660652364926254;0.5287802309931375;0.9999042118726728
66.080217;1.1014551817827292;0.41679811702442243;0.37828746112995854;-0.40683197439680313;-0.3693235312985559;1.0926686423568241;0.999927084814674;10.00068689653717;0.4167265570752859;-0.4352280339948968;-0.43522798175529237;0.3814125405640468;0.36606505386246896;0.528780410063691;0.9999040973074915
66.090217;1.1014566846863971;0.4167982765277662;0.3782871400116733;-0.4068319742142389;-0.36932353081645153;1.0926657768550232;0.9999280810755526;10.000654493698768;0.4167257269229978;-0.4352280337265405;-0.4352279809550036;0.3814124336234011;0.36606486181082737;0.5287805645722394;0.9999040023223549
66.100217;1.1014580530567244;0.4167983982896222;0.3782867889798409;-0.4068319740532422;-0.3693235303419034;1.0926628749172176;0.9999291166776464;10.000621209699002;0.4167249090781857;-0.43522803340253363;-0.43522798017986974;0.3814123090805105;0.3660646582743291;0.5287806923262649;0.9999039326895205
66.110217;1.101459293784194;0.4167984840670464;0.3782864084411548;-0.4068319739148631;-0.36932352987779987;1.0926599475071994;0.9999301874555555;10.000587005865414;0.41672410480568206;-0.4352280330274816;-0.4352279794280218;0.3814121678126532;0.366064442074711;0.5287807915239338;0.999903894592776
66.120217;1.1014604156087944;0.4167985362478886;0.37828599918477396;-0.4068319738005774;-0.3693235294269111;1.0926570049584128;0.9999312877376455;10.000551836507526;0.41672331531556067;-0.4352280326065066;-0.4352279786969048;0.3814120104894925;0.3660642123005283;0.528780860698779;0.9999038946533594
66.130217;1.1014614272019383;0.41679855773617014;0.37828556228514704;-0.4068319737123619;-0.36932352899166676;1.0926540567161207;0.9999324111304568;10.000515643150521;0.4167225420559855;-0.4352280321446121;-0.43522797798380614;0.38141183771344084;0.3660639679970731;0.5287808983397548;0.9999039391424159
66.140217;1.101462335701789;0.4167985516059452;0.3782850989113547;-0.4068319736525692;-0.36932352857387185;1.0926511101556864;0.9999335523535163;10.000478360575801;0.41672178689033335;-0.43522803164632834;-0.43522797728627227;0.3814116500156851;0.3660637080402289;0.5287809027480116;0.99990403336845
66.150217;1.101463146477841;0.416798521073002;0.37828460982826095;-0.40683197362384904;-0.36932352817504827;1.0926481703934732;0.9999347081198587;10.00043993904108;0.4167210518576676;-0.4352280311158975;-0.43522797660200213;0.3814114481016784;0.3660634310542716;0.5287808720432728;0.999904181675345
66.160217;1.1014638642703052;0.41679846952316074;0.3782840951772616;-0.40683197362888507;-0.369323527797001;1.0926452424110953;0.9999358761698006;10.000400366266165;0.41672033904370165;-0.4352280305576228;-0.4352279759287291;0.3814112329425413;0.3660631356137947;0.5287808041743838;0.9999043877392805
66.170217;1.1014644948135788;0.41679840035773663;0.3782835549425219;-0.4068319736700055;-0.3693235274418632;1.092642332853216;0.9999370540745919;10.000359668784194;0.41671965080025825;-0.43522802997599097;-0.4352279752644428;0.38141100577344605;0.36606282057702527;0.5287806969524577;0.9999046549038104
66.180217;1.101465044824496;0.41679831690925334;0.378282989481331;-0.4068319737491955;-0.369323527111793;1.0926394491566955;0.9999382391222208;10.000317900230778;0.41671898996180495;-0.4352280293754843;-0.4352279746079184;0.38141076842564503;0.3660624853075893;0.5287805482792222;0.9999049856969213
66.190217;1.101465520267889;0.4167982221989228;0.3782823994742536;-0.406831973868227;-0.36932352680867087;1.0926365984268964;0.9999394288485739;10.000275128343485;0.41671835966052423;-0.435228028760209;-0.4352279739590148;0.3814105233429347;0.36606212981694936;0.5287803567536227;0.9999053806218311
66.200217;1.101465925034568;0.4167981185515498;0.37828178546412083;-0.4068319740284025;-0.36932352653372463;1.0926337874864087;0.9999406212876043;10.000231426989606;0.4167177627822917;-0.4352280281335918;-0.43522797331828506;0.3814102731365248;0.3660617548214351;0.5287801221568719;0.9999058376134016
66.210217;1.101466261098038;0.4167980078246855;0.37828114758303066;-0.4068319742303485;-0.3693235262871738;1.0926310217688;0.9999418147632361;10.000186873604855;0.4167172015677633;-0.4352280274983329;-0.435227972686378;0.38141002060445056;0.36606136171024906;0.5287798452230619;0.9999063529006694
66.220217;1.1014665293691914;0.41679789217294444;0.3782804859002832;-0.4068319744740497;-0.36932352606826857;1.0926283034413975;0.9999430072667586;10.000141546240592;0.4167166776400282;-0.4352280268565181;-0.4352279720637891;0.38140976893214124;0.3660609524078311;0.5287795268508314;0.9999069220174308
66.230217;1.101466730542998;0.41679777434075366;0.37827980110967063;-0.4068319747589094;-0.36932352587577166;1.0926256314430685;0.9999441954858366;10.000095524249875;0.4167161922616309;-0.43522802620966666;-0.4352279714509541;0.38140952121343047;0.36606052904875724;0.5287791672699904;0.9999075399431046
66.240217;1.1014668662673501;0.4167976571312022;0.37827909468387977;-0.4068319750839987;-0.3693235257085616;1.0926230034049484;0.9999453745174939;10.00004889577018;0.4167157464463755;-0.4352280255586397;-0.4352279708484562;0.3814092798855596;0.3660600936676755;0.5287787656753523;0.9999082014435959
66.250217;1.1014669402904365;0.4167975426826583;0.37827836835364526;-0.40683197544841204;-0.3693235255660747;1.0926204177639667;0.9999465388212954;10.000001761823226;0.41671534071493266;-0.435228024903538;-0.4352279702568468;0.38140904695560557;0.36605964814099573;0.528778320533261;0.9999089012945899
66.260217;1.101466958753913;0.4167974321693678;0.3782776238090378;-0.4068319758514183;-0.36932352544843716;1.0926178746396067;0.9999476829607667;9.99995423122292;0.4167149746411793;-0.4352280242438576;-0.4352279696760387;0.3814088246137775;0.3660591943408383;0.5287778301069275;0.9999096331587944
66.270217;1.1014669296872235;0.41679732587056667;0.37827686297983487;-0.4068319762923969;-0.3693235253562813;1.092615375180487;0.9999488013416613;9.9999064130205;0.4167146467458726;-0.4352280235789272;-0.4352279691051412;0.3814086153565772;0.36605873439686415;0.5287772927412561;0.9999103887182538
66.280217;1.1014668620924983;0.41679722337854075;0.37827608846021465;-0.4068319767705008;-0.36932352529038226;1.0926129204570625;0.9999498885959438;9.999858413223459;0.4167143552379056;-0.4352280229083521;-0.4352279685430118;0.38140842170767986;0.3660582707973164;0.5287767070374503;0.9999111585129736
66.290217;1.1014667653231474;0.4167971240973146;0.37827530368003204;-0.4068319772840694;-0.36932352525130796;1.0926105108261193;0.9999509410110738;9.999810338166832;0.41671409880822236;-0.4352280222323274;-0.43522796798892915;0.3814082461893143;0.3660578061955383;0.5287760720900224;0.999911933022675
66.300217;1.1014666490029927;0.416797027798881;0.37827451237719834;-0.40683197783023084;-0.3693235252393278;1.0926081467718953;0.9999519565038609;9.999762303981328;0.41671387637050483;-0.4352280215518188;-0.43522796744309955;0.3814080914101437;0.3660573432391488;0.5287753876894196;0.9999127029052457
66.310217;1.1014665223393834;0.4167969345008281;0.37827371762900774;-0.4068319784050584;-0.36932352525440715;1.0926058314274179;0.9999529328377798;9.9997144408917;0.4167136863341314;-0.43522802086831375;-0.43522796690681126;0.38140795984427683;0.366056884762209;0.5287746544044047;0.9999134595658741
66.320217;1.10146639262574;0.41679684410799933;0.37827292142573693;-0.4068319790040746;-0.3693235252958273;1.0926035717679548;0.9999538671762414;9.999666884305324;0.4167135262613499;-0.4352280201832625;-0.43522796638205274;0.3814078535369977;0.3660564341501443;0.5287738735087801;0.9999141967240261
66.330217;1.1014662646144704;0.41679675674799793;0.37827212482824984;-0.40683197962259665;-0.369323525361981;1.092601376746727;0.9999547577727346;9.999619764541;0.4167133928386543;-0.43522801949785406;-0.43522796587100004;0.38140777415500665;0.3660559952333274;0.528773046802636;0.9999149116213021
66.340217;1.1014661415512175;0.4167966731630139;0.378271328226595;-0.4068319802558664;-0.36932352545112734;1.0925992556613728;0.9999556051429007;9.999573203159915;0.41671328210353875;-0.4352280188130292;-0.43522796537585706;0.3814077233194137;0.36605557170333264;0.5287721763320276;0.9999156047830343
66.350217;1.1014660263797622;0.4167965944376561;0.37827053168061214;-0.40683198089923744;-0.36932352556231035;1.0925972185831785;0.9999564113683764;9.999527315991042;0.4167131899626401;-0.43522801812936357;-0.4352279648990567;0.38140770276466124;0.36605516658936443;0.5287712640426625;0.9999162789794763
66.360217;1.1014659216818108;0.4167965216333624;0.37826973512414636;-0.40683198154865524;-0.3693235256953942;1.092595276405029;0.9999571790910615;9.999482221726458;0.4167131128514134;-0.43522801744708417;-0.4352279644433694;0.38140771405442186;0.3660547820493069;0.5287703116625997;0.9999169383106312
66.370217;1.101465829568559;0.416796455704972;0.3782689382759183;-0.4068319822010929;-0.36932352585064004;1.0925934396583898;0.9999579111322833;9.999438042733056;0.4167130480503962;-0.43522801676620176;-0.43522796401145675;0.3814077581662536;0.3660544196457128;0.5287693208126559;0.9999175874037542
66.380217;1.1014657527773586;0.41679639750788616;0.37826814059824065;-0.40683198285426503;-0.369323526028469;1.0925917182902454;0.9999586099684493;9.999394896982569;0.41671299339178314;-0.4352280160864778;-0.43522796360527105;0.3814078354381271;0.36605408085480823;0.5287682931134287;0.999918230343671
66.390217;1.1014656952208912;0.41679634786151826;0.378267341405211;-0.40683198350602856;-0.3693235262293088;1.09259012299433;0.9999592775003736;9.999352893603962;0.41671294694238925;-0.4352280154072971;-0.4352279632259545;0.3814079458720304;0.36605376733806133;0.5287672303409593;0.999918870017904
66.400217;1.101465660341264;0.41679630759673086;0.3782665400074039;-0.406831984154288;-0.36932352645344674;1.0925886655885286;0.9999599160831704;9.999312125273551;0.4167129069916372;-0.43522801472756584;-0.43522796287403903;0.3814080894635355;0.366053481166169;0.5287661346339777;0.9999195087976056
66.410217;1.101465648866882;0.4167962776242555;0.3782657358347451;-0.4068319847971265;-0.36932352670092283;1.0925873571581342;0.9999605294290456;9.999272654141231;0.41671287207938723;-0.4352280140458796;-0.4352279625495104;0.3814082662278602;0.3660532251937351;0.5287650086886627;0.9999201492253543
66.420217;1.1014656582704458;0.4167962592363082;0.3782649283764675;-0.40683198543274063;-0.3693235269713813;1.0925862063469798;0.9999611219774116;9.999234509915112;0.41671284101312644;-0.43522801336115413;-0.4352279622518482;0.38140847585430454;0.3660530031305271;0.5287638559433419;0.9999207935649708
66.430217;1.1014656832657925;0.4167962542741251;0.3782641170738581;-0.4068319860593444;-0.3693235272639329;1.092585219438975;0.9999616981724283;9.999197705035805;0.41671281298687496;-0.4352280126731588;-0.43522796198033337;0.38140871744149235;0.3660528190328139;0.5287626807618082;0.9999214433947782
66.440217;1.1014657161039;0.4167962645385839;0.3782633014989748;-0.40683198667512976;-0.3693235275773665;1.0925844007797865;0.9999622632590777;9.999162247093048;0.4167127879631357;-0.4352280119822682;-0.4352279617344223;0.3814089895555113;0.3660526766071887;0.5287614885537628;0.9999220995650406
66.450217;1.1014657478609817;0.41679629093057896;0.37826248175312727;-0.4068319872782936;-0.36932352791066997;1.0925837530126814;0.9999628243912582;9.999128136276783;0.41671276694567294;-0.4352280112888389;-0.4352279615137708;0.38140929037047594;0.3660525787754031;0.5287602855155683;0.9999227618454766
66.460217;1.1014657701691308;0.4167963334698948;0.37826165867731587;-0.40683198786737207;-0.36932352826326703;1.0925832776748665;0.9999633898769464;9.999095356218659;0.41671275161828775;-0.4352280105929809;-0.4352279613180757;0.38140961784889255;0.36605252763806373;0.5287590781044605;0.9999234289432011
66.470217;1.101465775015534;0.41679639201121116;0.37826083349974265;-0.4068319884417987;-0.36932352863473267;1.092582975216327;0.9999639671048375;9.999063866794536;0.4167127439244377;-0.4352280098946853;-0.435227961147083;0.38140997011842254;0.36605252464580834;0.5287578727398802;0.9999240995114373
66.480217;1.1014657541893114;0.4167964665707986;0.3782600072505249;-0.40683198900196293;-0.3693235290244268;1.0925828441406866;0.9999645614081383;9.999033608410967;0.4167127462483896;-0.4352280091939325;-0.43522796100056726;0.38141034598474227;0.36605257067256175;0.5287566756080837;0.9999247727095129
66.490217;1.1014657003829453;0.41679655704282226;0.37825918067611475;-0.4068319895485736;-0.3693235294314383;1.092582880440883;0.9999651760489949;9.999004518984174;0.4167127618335614;-0.435228008490736;-0.4352279608780164;0.3814107451302877;0.3660526660093058;0.5287554923139767;0.9999254474406191
66.500217;1.1014656080168836;0.4167966626736707;0.3782583544641332;-0.4068319900819885;-0.3693235298548195;1.092583078230377;0.9999658123279315;9.998976539914125;0.41671279469985145;-0.43522800778531034;-0.4352279607782281;0.3814111677108638;0.3660528103619175;0.5287543274794676;0.9999261219525304
66.510217;1.101465472665868;0.4167967817189301;0.3782575292461865;-0.4068319906019619;-0.36932353029391896;1.0925834316584289;0.9999664704456396;9.998949605923467;0.41671284897286326;-0.4352280070783326;-0.4352279606992779;0.38141161390201495;0.3660530029145937;0.5287531846661953;0.9999267943219222
66.520217;1.1014652900132378;0.4167969117117114;0.3782567055060654;-0.4068319911078741;-0.3693235307486026;1.0925839368668882;0.9999671516048713;9.998923641088915;0.4167129282651884;-0.4352280063709402;-0.4352279606388919;0.3814120838277137;0.3660532426431344;0.5287520668582962;0.9999274623563094
66.530217;1.1014650548771894;0.41679705020372454;0.37825588344482186;-0.4068319915991146;-0.3693235312193148;1.092584592156343;0.9999678593828347;9.998898563269773;0.41671303547081573;-0.435228005664383;-0.43522796059486274;0.3814125774955055;0.36605352851602413;0.5287509768158383;0.9999281228506383
66.540217;1.1014647613492712;0.41679719539355387;0.3782550627410113;-0.4068319920752189;-0.3693235317071152;1.0925853965965096;0.9999685987862952;9.998874282203086;0.41671317284234294;-0.43522800495964925;-0.4352279605654776;0.38141309451858796;0.3660538592911584;0.5287499168398792;0.9999287714811992
66.550217;1.1014644044982864;0.41679734638951765;0.37825424259670526;-0.406831992535954;-0.36932353221350134;1.0925863491330106;0.9999693743848279;9.998850694765997;0.41671334224804085;-0.4352280042571327;-0.43522796054988744;0.38141363376977944;0.36605423355219946;0.5287488883862828;0.9999294038440998
66.560217;1.101463981153831;0.41679750328025267;0.378253422165224;-0.40683199298151923;-0.3693235327397556;1.0925874481153919;0.9999701893080216;9.998827693123035;0.4167135454054905;-0.4352280035563586;-0.4352279605481034;0.38141419310327085;0.36605465010388655;0.5287478915598903;0.9999300168552094
66.570217;1.1014634880787133;0.4167976669075423;0.3782526009114579;-0.4068319934126614;-0.3693235332863699;1.092588689927425;0.9999710453287051;9.998805181384522;0.41671378376769636;-0.4352280028561215;-0.43522796056075436;0.3814147693396295;0.36605510798511237;0.5287469245899881;0.9999306094461063
66.580217;1.10146292053072;0.41679783800336007;0.3782517787937999;-0.4068319938307433;-0.3693235338531458;1.09259006799731;0.9999719435595541;9.998783082962087;0.41671405810822265;-0.43522800215499147;-0.43522796058881436;0.3814153585676458;0.36605560628411127;0.5287459841595469;0.9999311821042408
66.590217;1.101462273902834;0.41679801640329694;0.3782509564246025;-0.406831994237908;-0.36932353443958493;1.0925915734334963;0.9999728851803362;9.998761333497054;0.41671436811230583;-0.4352280014516651;-0.4352279606333251;0.381415956544246;0.3660561444416813;0.528745066709598;0.9999317356500599
66.600217;1.101461546962298;0.41679820132284723;0.37825013509611205;-0.40683199463701275;-0.3693235350451376;1.0925931961204;0.9999738721928303;9.998739868479042;0.4167147123057186;-0.4352280007450848;-0.4352279606953947;0.3814165591625657;0.3660567225018792;0.5287441696298237;0.9999322696352935
66.610217;1.1014607437449038;0.4167983920168874;0.3782493166983458;-0.40683199503109835;-0.3693235356692614;1.0925949252126737;0.9999749081068273;9.998718615947753;0.4167150886015481;-0.43522800003475665;-0.43522796077632425;0.38141716304662665;0.36605734064000955;0.5287432916182598;0.9999327808548902
66.620217;1.1014598722949707;0.4167985879503995;0.3782485038977603;-0.40683199542291304;-0.3693235363112846;1.0925967490895323;0.9999759973804381;9.998697497844287;0.4167154951718017;-0.4352279993213004;-0.4352279608774549;0.38141776579392156;0.3660579985604658;0.5287424323345273;0.9999332637045104
66.630217;1.101458941881093;0.4167987888937809;0.37824770031862215;-0.40683199581501045;-0.3693235369702597;1.0925986554255802;0.9999771435013127;9.99867644164894;0.41671593099212245;-0.4352279986065664;-0.4352279609999928;0.38141836551472225;0.36605869544356384;0.5287415919428916;0.9999337124889723
66.640217;1.1014579616320321;0.41679899514575175;0.37824691007608696;-0.40683199621018873;-0.369323537644942;1.0926006317125525;0.9999783476010006;9.998655395926031;0.4167163957935526;-0.4352279978930008;-0.4352279611451199;0.3814189601378116;0.36605943021520904;0.5287407712210928;0.9999341229109787
66.650217;1.1014569407664774;0.4167992075104377;0.378246137120899;-0.40683199661153097;-0.36932353833378545;1.0926026653806986;0.9999796091735381;9.998634335277965;0.41671688953004377;-0.4352279971828365;-0.4352279613140122;0.3814195470704973;0.36606020166875053;0.5287399718120352;0.9999344917203067
66.660217;1.101455889042415;0.4167994271325863;0.3782453851831327;-0.4068319970219586;-0.369323539034925;1.09260474311163;0.9999809281110982;9.998613250324302;0.41671741162638865;-0.43522799647768223;-0.4352279615075745;0.3814201232468103;0.3660610082834075;0.5287391957543345;0.9999348164272619
66.670217;1.1014548162096633;0.416799655397837;0.3782446578401828;-0.4068319974441671;-0.369323539746271;1.0926068505130848;0.9999823057443035;9.998592129993392;0.4167179605689638;-0.4352279957784398;-0.43522796172626144;0.3814206852755496;0.3660618477609059;0.5287384445812078;0.9999350955001628
66.680217;1.101453730914137;0.4167998936904734;0.3782439580952978;-0.40683199788089297;-0.36932354046573174;1.092608972797354;0.9999837447418104;9.998570952315394;0.41671853414094107;-0.43522799508531285;-0.43522796197018787;0.3814212297002716;0.36606271661902007;0.5287377187109741;0.9999353274662343
66.690217;1.1014526410740362;0.4168001431453227;0.3782432881072082;-0.40683199833466765;-0.3693235411912978;1.0926110959160134;0.9999852492836091;9.998549694040266;0.41671912963073704;-0.435227994398016;-0.4352279622394182;0.3814217534387997;0.3660636102129153;0.5287370173530199;0.9999355091686156
66.700217;1.1014515555966795;0.4168004047161712;0.37824264949355424;-0.4068319988073056;-0.3693235419209205;1.09261320773941;0.9999868251347088;9.99852834252159;0.4167197436199787;-0.4352279937161599;-0.4352279625342461;0.38142225415137304;0.36606452317134214;0.5287363386490777;0.9999356349295457
66.710217;1.1014504854489322;0.41680067910280594;0.37824204361628594;-0.4068319992996918;-0.36932354265243006;1.0926152986341384;0.9999884792033216;9.99850689358067;0.416720371944911;-0.43522799303936915;-0.43522796285521964;0.38142273050223713;0.3660654501953343;0.528735679859817;0.9999356976512419
66.720217;1.1014494430962798;0.4168009663270494;0.37824147181975554;-0.40683199981184154;-0.3693235433835426;1.0926173613312766;0.999990219032671;9.998485346486923;0.41672101011369894;-0.4352279923670198;-0.43522796320280216;0.3814231823367195;0.36606638682157455;0.5287350378294573;0.9999356914180983
66.730217;1.1014484405350677;0.4168012658568869;0.3782409357534594;-0.4068320003431932;-0.3693235441119411;1.09261939114649;0.9999920520844163;9.998463705763635;0.41672165401709294;-0.43522799169799853;-0.4352279635769755;0.3814236104519141;0.3660673296112752;0.5287344094042956;0.9999356136252618
66.740217;1.1014474872009787;0.41680157740659013;0.37824043718021744;-0.40683200089298976;-0.3693235448353982;1.0926213863565823;0.99999398450624;9.998441983186787;0.4167223006698578;-0.4352279910309453;-0.43522796397719155;0.38142401612233146;0.3660682759655205;0.5287337913402119;0.9999354652808764
66.750217;1.1014465892568468;0.4168019012723392;0.3782399773696539;-0.40683200146051784;-0.3693235455516865;1.0926233476293976;0.9999960195720552;9.998420199004187;0.41672294855990877;-0.4352279903649366;-0.43522796440267136;0.381424400904573;0.3660692238566664;0.5287331801258076;0.9999352493770632
66.760217;1.1014457503495307;0.4168022379096925;0.37823955688344396;-0.4068320020451759;-0.3693235462582631;1.092625277333956;0.9999981571736771;9.998398385592306;0.416723597671834;-0.43522798969998944;-0.4352279648526377;0.3814247664012804;0.36607017147358445;0.5287325720421517;0.9999349685242153
66.770217;1.1014449727979865;0.41680258757257316;0.3782391756491452;-0.40683200264630676;-0.3693235469521751;1.0926271799829081;1.0000003953627143;9.998376588670888;0.4167242493546436;-0.4352279890369173;-0.43522796532613894;0.38142511369487;0.36607111685389715;0.5287319634306404;0.999934624592553
66.780217;1.1014442586405695;0.4168029502369769;0.37823883285993193;-0.40683200326289076;-0.3693235476303455;1.092629062663657;1.0000027324889769;9.998354859482145;0.4167249058757423;-0.4352279883766484;-0.4352279658218585;0.3814254431482265;0.3660720575463208;0.528731351229181;0.9999342205507753
66.790217;1.1014436103100016;0.41680332529353803;0.3782385269874889;-0.4068320038934503;-0.36932354828983244;1.0926309339039129;1.0000051680125612;9.998333243678516;0.41672556996873295;-0.435227987719622;-0.4352279663384668;0.38142575479181856;0.3660729906043275;0.5287307334153333;0.9999337610146313
66.800217;1.101443030246095;0.41680371116604126;0.37823825605089817;-0.40683200453629836;-0.36932354892782665;1.092632801356377;1.0000077016243953;9.998311780762458;0.41672624479500137;-0.4352279870658213;-0.43522796687509296;0.3814260486879754;0.3660739130322496;0.5287301089328493;0.999933250381688
66.810217;1.1014425191361377;0.41680410538910106;0.37823801797259954;-0.4068320051898042;-0.3693235495416178;1.0926346695549287;1.000010331804487;9.998290512613568;0.4167269340274383;-0.43522798641517857;-0.43522796743126674;0.38142632515964636;0.36607482209970016;0.5287294770931105;0.9999326915680782
66.820217;1.1014420747120786;0.4168045047145807;0.37823781114821925;-0.4068320058524236;-0.3693235501285921;1.0926365388581027;1.0000130551334458;9.998269489184331;0.41672764145533203;-0.4352279857677818;-0.4352279680064146;0.38142658518897604;0.3660757152804316;0.528728836775648;0.9999320867715306
66.830217;1.1014416935352365;0.4168049048920759;0.3782376348035214;-0.40683200652265317;-0.36932355068611217;1.092638406138436;1.000015866720507;9.998248766510129;0.4167283702069763;-0.43522798512382604;-0.4352279685994162;0.38142683075118833;0.3660765901336626;0.5287281860168709;0.999931438722557
66.840217;1.101441373752373;0.41680530096850865;0.37823748854523503;-0.4068320071990136;-0.36932355121142396;1.0926402664972774;1.0000187611640077;9.998228399427106;0.41672912253830385;-0.43522798448336597;-0.4352279692086229;0.38142706458467684;0.3660774442139447;0.5287275224123968;0.9999307516531674
66.850217;1.1014411154279546;0.4168056883097898;0.3782373716372337;-0.4068320078801059;-0.3693235517016335;1.092642114328677;1.0000217327147112;9.99820843700842;0.4167299004635762;-0.43522798384608274;-0.4352279698322115;0.3814272897230917;0.36607827481380184;0.5287268441576343;0.9999300319570349
66.860217;1.1014409191735492;0.41680606324487585;0.37823728272458784;-0.40683200856478813;-0.36932355215370233;1.0926439431128687;1.0000247745256232;9.998188922056269;0.4167307062984174;-0.43522798321156014;-0.43522797046852973;0.38142750925044056;0.3660790786214399;0.5287261507877015;0.9999292877884752
66.870217;1.101440784883247;0.416806422990009;0.3782372199825409;-0.4068320092521854;-0.3693235525646508;1.0926457453081306;1.0000278783457843;9.998169883770489;0.41673154266653367;-0.4352279825797929;-0.43522797111635697;0.381427725946582;0.366079851898535;0.528725443090624;0.9999285271832337
66.880217;1.1014407114302567;0.41680676531745475;0.37823718151344765;-0.40683200994150776;-0.36932355293181135;1.0926475134801903;1.000031035208285;9.998151328534787;0.41673241228905006;-0.43522798195145357;-0.4352279717750739;0.38142794190488877;0.3660805911680612;0.5287247227291434;0.9999277562123929
66.890217;1.1014406971830275;0.4168070880567201;0.378237165760613;-0.4068320106321105;-0.369323553252911;1.0926492420821912;1.0000342366768502;9.998133241895783;0.4167333175467585;-0.4352279813279256;-0.4352279724445647;0.3814281586978257;0.3660812935626282;0.5287239917752051;0.9999269789876192
66.900217;1.1014407397895125;0.41680738864146966;0.3782371714503312;-0.4068320113236919;-0.36932355352623686;1.0926509283331165;1.000037475551158;9.998115589238225;0.4167342598043737;-0.4352279807109168;-0.43522797312494704;0.38142837784519945;0.3660819567462563;0.528723252145046;0.9999261984060903
66.910217;1.1014408357695955;0.4168076641498439;0.37823719723674537;-0.40683201201626207;-0.36932355375078885;1.0926525716156432;1.000040745204937;9.998098313521417;0.4167352390894238;-0.4352279801019584;-0.43522797381648004;0.38142860091622294;0.3660825788378752;0.5287225055653586;0.9999254159676044
66.920217;1.1014409816552766;0.41680791179014137;0.3782372417529816;-0.4068320127100187;-0.3693235539260592;1.0926541728493961;1.000044038442999;9.998081343661317;0.41673625457057906;-0.43522797950248515;-0.4352279745194539;0.3814288292974572;0.366083158316989;0.5287217542507283;0.9999246320782664
66.930217;1.1014411754143454;0.416808129416374;0.3782373037812198;-0.40683201340521435;-0.3693235540516734;1.0926557344222865;1.0000473472614626;9.998064600767837;0.416737305222402;-0.4352279789142218;-0.4352279752337025;0.3814290641166772;0.3660836940124992;0.5287210014069371;0.9999238476910239
66.940217;1.1014414168283093;0.4168083157139764;0.3782373819791753;-0.4068320141020027;-0.3693235541272105;1.0926572595897817;1.000050663431095;9.998047998892604;0.416738389906422;-0.43522797833913757;-0.4352279759581495;0.38142930634436656;0.3660841853182421;0.5287202509959226;0.9999230652550057
66.950217;1.1014417078013752;0.41680846993460685;0.3782374746433568;-0.40683201480038217;-0.36932355415218504;1.0926587517002753;1.0000539793024514;9.998031459249276;0.41673950710828955;-0.4352279777789886;-0.4352279766908924;0.38142955678538126;0.36608463228020527;0.5287195072912965;0.9999222880237091
66.960217;1.1014420526281623;0.41680859151602945;0.37823758007029396;-0.40683201550014325;-0.3693235541262786;1.0926602143828272;1.0000572890061836;9.998014930747313;0.4167406549064403;-0.4352279772351448;-0.4352279774296157;0.38142981608346116;0.3660850351959551;0.5287187746326727;0.999921518607161
66.970217;1.1014424569177883;0.41680867995080967;0.37823769706507626;-0.4068320162008858;-0.3693235540497939;1.0926616524601958;1.0000605890935015;9.99799839113049;0.4167418312190105;-0.4352279767089625;-0.43522797817186937;0.381430084860438;0.3660853939893195;0.5287180571166823;0.9999207578373336
66.980217;1.1014429253678957;0.4168087346438932;0.37823782473835693;-0.40683201690231885;-0.36932355392376714;1.0926630719389607;1.0000638771942096;9.997981828197977;0.41674303381764904;-0.43522797620233483;-0.4352279789150501;0.38143036359182353;0.36608570788472883;0.5287173582425799;0.9999200050426492
66.990217;1.101443460502;0.4168087544823229;0.3782379617711413;-0.40683201760461957;-0.369323553749617;1.0926644781376968;1.000067149986945;9.997965227124274;0.4167442599101202;-0.43522797571807575;-0.43522797965633236;0.3814306519635353;0.366085975512311;0.5287166807639794;0.9999192593276572
67.000217;1.1014440640396939;0.4168087374388646;0.3782381062200953;-0.4068320183085196;-0.36932355352886764;1.0926658742598168;1.0000704027150158;9.997948578596871;0.41674550595482834;-0.435227975259706;-0.4352279803929145;0.3814309482303769;0.36608619524595193;0.528716026631422;0.9999185199566456
67.010217;1.1014447394034477;0.416808680693842;0.37823825606075057;-0.4068320190149985;-0.3693235532630908;1.0926672618932745;1.0000736299279092;9.997931890502807;0.4167467678422147;-0.4352279748307203;-0.43522798112236133;0.3814312492568932;0.3660863655162873;0.5287153968226506;0.9999177857273334
67.020217;1.10144549211621;0.41680858142837013;0.37823840959453314;-0.4068320197247473;-0.369323552953999;1.0926686417280616;1.000076825584375;9.997915182740211;0.4167480408700591;-0.43522797443404715;-0.4352279818425152;0.3814315511623663;0.36608648485017886;0.5287147911803929;0.9999170541511356
67.030217;1.1014463281225269;0.41680843749879787;0.3782385652978962;-0.40683202043794453;-0.3693235526036569;1.0926700142973533;1.0000799826364486;9.997898474496608;0.41674931973765234;-0.4352279740718389;-0.4352279825509996;0.3814318500247942;0.3660865516739177;0.5287142084779463;0.9999163202462604
67.040217;1.1014472529579225;0.41680824715790704;0.37823872168124495;-0.40683202115460654;-0.36932355221453805;1.0926713807802537;1.000083093504249;9.997881785627536;0.4167505988568803;-0.4352279737454258;-0.4352279832447859;0.38143214227159417;0.36608656438048176;0.528713646539919;0.999915576840929
67.050217;1.101448272448614;0.4168080085692997;0.3782388774625315;-0.40683202187496853;-0.3693235517893415;1.092672742035825;1.000086151410344;9.997865148976517;0.41675187254758106;-0.43522797345546427;-0.43522798392012013;0.3814324248168363;0.36608652179178275;0.5287131023827523;0.9999148173530997
67.060217;1.1014493929065172;0.41680771994500143;0.3782390315284793;-0.40683202259943835;-0.369323551330854;1.0926740962614958;1.000089151621794;9.997848613375215;0.41675313513838463;-0.43522797320195833;-0.435227984572928;0.381432695322275;0.36608642351245846;0.528712572695828;0.9999140380316908
67.070217;1.1014506201762635;0.4168073798797784;0.37823918270632584;-0.40683202332824797;-0.3693235508419518;1.0926754377501666;1.0000920915161708;9.997832231563207;0.4167543813288617;-0.4352279729840332;-0.4352279851997057;0.38143295235553043;0.366086270063181;0.5287120546554516;0.9999132388882844
67.080217;1.1014519586850702;0.41680698759198415;0.3782393298704843;-0.4068320240611157;-0.36932355032560427;1.09267675754381;1.0000949694936385;9.997816048894027;0.4167556065347325;-0.43522797279995856;-0.43522798579829264;0.381433195015475;0.3660860627713771;0.5287115467715605;0.9999124242134615
67.090217;1.101453410404375;0.4168065432106838;0.37823947226228377;-0.4068320247972643;-0.36932354978489434;1.0926780448418647;1.0000977843430492;9.997800108710953;0.41675680684859395;-0.4352279726475924;-0.4352279863677217;0.38143342270981506;0.3660858031243452;0.528711049295392;0.9999116013614969
67.100217;1.10145497417966;0.4168060479940295;0.3782396097142348;-0.40683202553582254;-0.369323549223004;1.0926792878761085;1.000100535407487;9.99778446413703;0.4167579789226012;-0.43522797252468326;-0.4352279869073889;0.38143363549556625;0.36608549205834057;0.5287105638903575;0.9999107781505081
67.110217;1.1014566469858549;0.4168055043988374;0.37823974253439235;-0.4068320262760332;-0.3693235486428996;1.092680474021405;1.0001032224319668;9.997769178626635;0.41675912005787574;-0.43522797242888217;-0.43522798741647245;0.38143383412553067;0.3660851300422757;0.5287100929492843;0.9999099614163112
67.120217;1.1014584260338969;0.41680491579607576;0.37823987117562563;-0.4068320270169577;-0.36932354804679585;1.0926815898124471;1.0001058451979081;9.997754317499355;0.41676022816632413;-0.43522797235791055;-0.4352279878938133;0.3814340196659956;0.3660847178314789;0.5287096391804668;0.9999091575196638
67.130217;1.1014603097043891;0.41680428558959415;0.3782399962248534;-0.4068320277571431;-0.36932354743607276;1.0926826214034169;1.0001084032779097;9.997739937491618;0.4167613016346985;-0.43522797230990734;-0.435227988337838;0.3814341933336574;0.3660842570811709;0.5287092055694701;0.9999083737362968
67.140217;1.1014622974665145;0.41680361645837766;0.37824011845821914;-0.4068320284947347;-0.36932354681182966;1.092683555769108;1.0001108958838383;9.997726079442293;0.41676233944609886;-0.43522797228367055;-0.4352279887465577;0.38143435646060014;0.36608375052640363;0.5287087951871643;0.999907618514332
67.150217;1.1014643899995955;0.41680291046662;0.37824023848532673;-0.40683202922785283;-0.3693235461752923;1.0926843825697352;1.0001133224802938;9.997712771135255;0.4167633411669734;-0.43522797227872967;-0.43522798911798166;0.38143451039116205;0.3660832020294834;0.5287084105817389;0.999906899754956
67.160217;1.1014665899150973;0.4168021693707467;0.37824035636583603;-0.40683202995473644;-0.36932354552759405;1.092685095429991;1.0001156835540108;9.997700036275726;0.4167643063791459;-0.43522797229523236;-0.43522798945066954;0.38143465642220165;0.36608261654891394;0.528708053236075;0.9999062235685029
67.170217;1.1014689023611184;0.41680139456844756;0.37824047169775316;-0.40683203067354273;-0.3693235448692332;1.0926856914691394;1.0001179802823363;9.99768789749481;0.416765234151452;-0.43522797233360305;-0.43522798974390003;0.38143479567413197;0.366081999826518;0.5287077234751356;0.9999055948710807
67.180217;1.1014713344424176;0.4168005872694953;0.3782405839257822;-0.4068320313821903;-0.3693235441997012;1.0926861699186332;1.0001202133578797;9.997676366825582;0.4167661231795671;-0.4352279723941481;-0.43522798999747675;0.3814349288870729;0.3660813579539361;0.5287074206784425;0.9999050176571538
67.190217;1.1014738933054216;0.4167997488404427;0.37824069237123753;-0.4068320320784495;-0.3693235435176835;1.092686531742599;1.0001223818031655;9.997665429356688;0.4167669720677741;-0.4352279724769592;-0.4352279902114622;0.3814350563146597;0.3660806970827129;0.5287071433892733;0.9999044942001487
67.200217;1.1014765842140155;0.416798880917208;0.3782407962245072;-0.40683203275995306;-0.3693235428215334;1.0926867803223153;1.0001244825504696;9.997655040975722;0.4167677793303694;-0.4352279725821312;-0.43522799038592663;0.38143517779278113;0.3660800232210116;0.5287068895227707;0.999904024949501
67.210217;1.1014794094201625;0.4167979856723861;0.37824089477491024;-0.40683203342405205;-0.3693235421096289;1.0926869211301298;1.0001265108440776;9.997645151064797;0.41676854364631494;-0.4352279727099731;-0.43522799052063854;0.3814352928737875;0.366079342079217;0.5287066574227387;0.9999036099320072
67.220217;1.1014823677531334;0.4167970658181724;0.37824098735809525;-0.4068320340677697;-0.3693235413807991;1.0926869604206544;1.0001284607338177;9.997635726719045;0.41676926434409234;-0.4352279728609782;-0.435227990614878;0.38143540079492594;0.36607865894484454;0.5287064468669892;0.9999032504622813
67.230217;1.1014854553881448;0.41679612365536867;0.3782410727495699;-0.40683203468784784;-0.3693235406345973;1.0926869047105205;1.0001303255303968;9.997626749161848;0.4167699414824237;-0.43522797303566985;-0.435227990667696;0.38143550046818364;0.3660779786152525;0.5287062585702802;0.9999029491336011
67.240217;1.1014886674212945;0.4167951602684823;0.37824114876373766;-0.40683203528068707;-0.36932353987111144;1.0926867603448165;1.0001320982903545;9.997618193954773;0.4167705754776071;-0.43522797323461565;-0.43522799067833223;0.3814355906338601;0.3660773057185274;0.5287060930896049;0.9999027078872382
67.250217;1.1014919991536143;0.41679417591805223;0.3782412126314448;-0.40683203584226907;-0.36932353909079013;1.0926865324397308;1.0001337717690988;9.997610027205837;0.41677116679666437;-0.43522797345859326;-0.43522799064619033;0.3814356699124544;0.36607664511782617;0.5287059504267415;0.9999025262670939
67.260217;1.1014954468078402;0.41679317104720554;0.3782412615970787;-0.4068320363683878;-0.3693235382946232;1.0926862237126342;1.0001353381545555;9.997602212696451;0.41677171609062613;-0.4352279737085957;-0.43522799057050976;0.3814357369352699;0.36607600170536775;0.5287058301942525;0.9999024011782948
67.270217;1.1014990073544266;0.41679214710694285;0.3782412932690959;-0.40683203685506336;-0.3693235374843148;1.092685833507455;1.00013678958161;9.997594711139444;0.41677222450880724;-0.435227973985619;-0.4352279904503666;0.3814357906186725;0.3660753799132714;0.5287057318655085;0.9999023277763988
67.280217;1.1015026781216548;0.4167911067640881;0.3782413058455057;-0.4068320372987767;-0.3693235366621135;1.0926853581053095;1.0001381193413268;9.997587482081423;0.4167726937725919;-0.435227974290569;-0.43522799028518294;0.3814358302083249;0.36607478344516226;0.528705654811699;0.9999023006858551
67.290217;1.1015064574479543;0.41679005355762117;0.37824129809803;-0.40683203769646203;-0.3693235358306138;1.0926847922054754;1.0001393229421232;9.99758049809608;0.416773125888119;-0.4352279746244042;-0.435227990075349;0.38143585525675733;0.3660742153194572;0.5287055982257335;0.9999023149362852
67.300217;1.101510344880388;0.41678899171461337;0.37824126914182055;-0.4068320380454337;-0.3693235349927565;1.0926841304096633;1.0001403982119148;9.997573756922307;0.4167735226564463;-0.43522797498815935;-0.43522798982238403;0.3814358657862512;0.36607367817230446;0.5287055609864784;0.999902366444696
67.310217;1.101514339836664;0.416787926193811;0.3782412183216826;-0.406832038343465;-0.36932353415151903;1.0926833684775212;1.0001413447447423;9.997567276554054;0.416773885374102;-0.43522797538265806;-0.43522798952833464;0.3814358624541533;0.366073174230473;0.528705541445219;0.9999024520694797
67.320217;1.1015184410473335;0.41678686238308216;0.3782411451102805;-0.40683203858893846;-0.3693235333092388;1.0926825038553531;1.0001421638369858;9.997561079616837;0.416774214861034;-0.43522797580813866;-0.4352279891949878;0.38143584654578994;0.3660727049386427;0.5287055378143236;0.9999025696861602
67.330217;1.1015226473872721;0.41678580561388034;0.37824104890998345;-0.40683203878075785;-0.3693235324671747;1.0926815354220214;1.0001428589970034;9.997555188748263;0.4167745115731559;-0.43522797626425574;-0.4352279888237576;0.3814358197592699;0.36607227104255463;0.5287055492544006;0.9999027184822524
67.340217;1.1015269579226523;0.4167847609896166;0.37824092901093204;-0.40683203891826347;-0.36932353162562037;1.0926804632064633;1.0001434363071924;9.997549633851587;0.4167747756592859;-0.4352279767505983;-0.43522798841598115;0.3814357839962844;0.3660718730411574;0.5287055763022885;0.9999028986006803
67.350217;1.1015313709569963;0.41678373329675067;0.37824078470214717;-0.40683203900149556;-0.3693235307844758;1.092679288222401;1.000143904129342;9.997544446451863;0.41677500710188253;-0.4352279772671767;-0.43522798797302187;0.3814357413144126;0.36607151141451766;0.5287056201960829;0.9999031101298848
67.360217;1.1015358832555737;0.41678272654792403;0.3782406154503679;-0.40683203903127246;-0.3693235299437865;1.0926780126160165;1.0001442719925588;9.99753964434783;0.41677520603628815;-0.4352279778144998;-0.4352279874962928;0.38143569367148583;0.3660711866473234;0.5287056822907117;0.9999033525905916
67.370217;1.1015404899112688;0.4167817435234115;0.3782404210803929;-0.40683203900888065;-0.3693235291038522;1.0926766403749817;1.0001445492995868;9.997535234661786;0.4167753728743557;-0.4352279783934764;-0.4352279869872631;0.381435642403979;0.36607089921346747;0.5287057641269172;0.9999036255578363
67.380217;1.101545184766629;0.4167807859596726;0.37824020177620604;-0.40683203893584835;-0.36932352826511944;1.0926751779231332;1.0001447450882575;9.99753123434274;0.4167755080070605;-0.4352279790053096;-0.43522798644731975;0.38143558815320716;0.36607064951756585;0.5287058676507038;0.9999039298618584
67.390217;1.101549960724512;0.4167798550295432;0.378239958079713;-0.4068320388136197;-0.36932352742827884;1.0926736337279648;1.0001448687339365;9.997527685660646;0.4167756115810761;-0.43522797965135424;-0.4352279858776002;0.381435531462284;0.3660704378863638;0.5287059952516389;0.9999042679316811
67.400217;1.101554810234892;0.4167789513648159;0.3782396909544508;-0.4068320386431001;-0.36932352659451023;1.0926720169883353;1.0001449299832434;9.997524649822038;0.41677568362995704;-0.43522798033303195;-0.43522798527887124;0.38143547325023186;0.3660702646405979;0.5287061497491805;0.9999046434508585
67.410217;1.1015597261733787;0.416778074801024;0.37823940156812114;-0.4068320384247154;-0.3693235257654114;1.092670336367686;1.0001449380606855;9.997522187101186;0.416775724174366;-0.4352279810518774;-0.4352279846514205;0.3814354145175313;0.3660701299245742;0.5287063342554169;0.9999050612785555
67.420217;1.101564701311349;0.4167772243957675;0.3782390909508798;-0.406832038158865;-0.3693235249425447;1.09266859972496;1.0001449008221357;9.997520353905347;0.41677573315047534;-0.4352279818093551;-0.43522798399508855;0.38143535576255044;0.36607003328086113;0.5287065515879358;0.9999055264466956
67.430217;1.1015697262404152;0.4167763988433883;0.3782387600540564;-0.4068320378461555;-0.36932352412713004;1.0926668145576912;1.000144824249738;9.99751921634254;0.4167757104751883;-0.4352279826063809;-0.43522798330955614;0.3814352970250897;0.3660699737099601;0.5287068034482458;0.999906042214394
67.440217;1.1015747887526162;0.4167755969579289;0.37823841000990777;-0.4068320374873423;-0.36932352332020757;1.0926649879249994;1.0001447131295138;9.997518851714805;0.4167756561278932;-0.4352279834431272;-0.4352279825946226;0.38143523849268957;0.3660699503269988;0.5287070900258947;0.9999066091577288
67.450217;1.1015798757099227;0.41677481752296824;0.37823804200244626;-0.406832037083243;-0.36932352252308404;1.0926631262027122;1.0001445726895404;9.997519334943409;0.41677557006345156;-0.4352279843192602;-0.435227981850099;0.38143518094779494;0.3660699626491017;0.5287074103917889;0.9999072254612813
67.460217;1.101584974882981;0.4167740586105672;0.37823765688101096;-0.40683203663472967;-0.36932352173758093;1.092661235661906;1.000144408255589;9.997520728764888;0.4167754522583588;-0.4352279852343135;-0.4352279810756442;0.3814351258703481;0.36607001020419394;0.5287077632746775;0.9999078878127589
67.470217;1.1015900753776224;0.4167733174017561;0.3782372550289718;-0.40683203614257785;-0.3693235209658127;1.092659323239007;1.0001442234218163;9.99752307982798;0.4167753029068623;-0.43522798618794206;-0.4352279802710176;0.3814350753909483;0.3660700920724638;0.528708147325525;0.9999085922962169
67.480217;1.1015951675648372;0.4167725906900916;0.3782368365544446;-0.4068320356072054;-0.36932352020980697;1.0926573967476567;1.0001440204065586;9.997526410101893;0.41677512249845383;-0.4352279871797202;-0.4352279794364415;0.38143503208199936;0.36607020658940503;0.5287085607841712;0.9999093345934499
67.490217;1.1016002426788896;0.41677187539003124;0.37823640158034433;-0.40683203502873055;-0.36932351947121983;1.092655464339818;1.00014380192171;9.997530711402128;0.4167749115833575;-0.4352279882087416;-0.4352279785729024;0.38143499871178993;0.36607035114657915;0.5287090012222847;0.9999101100370935
67.500217;1.10160529200145;0.41677116857835156;0.3782359506146352;-0.40683203440729165;-0.369323518751112;1.0926535339246228;1.0001435719737697;9.997535954929665;0.4167746704741597;-0.4352279892736176;-0.43522797768233606;0.38143497838264245;0.36607052227601045;0.5287094653698906;0.9999109135109078
67.510217;1.1016103066308014;0.41677046721561534;0.3782354848977647;-0.40683203374328203;-0.36932351805008157;1.092651613706951;1.0001433353090854;9.997542105247659;0.41677439951718304;-0.4352279903728218;-0.43522797676736874;0.3814349747670317;0.36607071602571783;0.5287099489234406;0.9999117387853602
67.520217;1.1016152783855684;0.4167697681906922;0.3782350063034062;-0.40683203303756454;-0.3693235173687881;1.092649712660535;1.0001430958533128;9.997549125731352;0.4167740996255952;-0.43522799150501545;-0.4352279758309329;0.381434991766684;0.36607092818345593;0.5287104467313081;0.9999125785617134
67.530217;1.1016202007965974;0.4167690686848099;0.3782345170084086;-0.40683203229171316;-0.3693235167082214;1.092647839216988;1.0001428556178262;9.997556978513126;0.4167737722713312;-0.4352279926690199;-0.4352279748761966;0.381435033045123;0.3660711539989862;0.5287109532215386;0.999913425801108
67.540217;1.1016250688117188;0.41676836620207286;0.3782340195315216;-0.4068320315080969;-0.3693235160694152;1.0926459999873492;1.000142615643988;9.9975656205375;0.4167734191376014;-0.43522799386358424;-0.4352279739065645;0.38143510207830383;0.3660713877341176;0.5287114627313512;0.9999142750980481
67.550217;1.1016298775140851;0.4167676583202108;0.37823351683777723;-0.4068320306896516;-0.3693235154530291;1.0926442003849057;1.000142377113252;9.997574994998455;0.416773042156196;-0.4352279950874233;-0.4352279729256498;0.38143520228697314;0.36607162266372545;0.5287119696708252;0.9999151234711088
67.560217;1.1016346210057242;0.41676694264863656;0.3782330120350216;-0.4068320298394716;-0.36932351485923043;1.0926424454526051;1.0001421411653466;9.997585029020874;0.41677264401704717;-0.43522799633924814;-0.4352279719373948;0.38143533700301213;0.3660718517771048;0.52871246865533;0.9999159701845559
67.570217;1.1016392922221212;0.4167662169669683;0.37823250803153663;-0.40683202896058207;-0.3693235142877145;1.0926407395044062;1.0001419096229978;9.997595640991266;0.4167722285779433;-0.4352279976173111;-0.4352279709462293;0.3814355095440038;0.36607206881180865;0.5287129551867517;0.9999168154473914
67.580217;1.1016438840667082;0.4167654793173131;0.3782320075056121;-0.4068320280559661;-0.3693235137376064;1.0926390853399661;1.0001416863233485;9.997606749527042;0.41677180080547027;-0.43522799891892133;-0.4352279699568702;0.3814357232505879;0.36607226879765253;0.5287134266297687;0.9999176593235762
67.590217;1.1016483910604449;0.41676472795526487;0.3782315128079958;-0.40683202712856154;-0.3693235132075121;1.0926374839745263;1.0001414766083248;9.997618279839495;0.4167713663418917;-0.43522800024069336;-0.4352279689736604;0.3814359812946323;0.36607244796776084;0.5287138822342314;0.9999185021106917
67.600217;1.1016528102962502;0.4167639612151042;0.37823102565796923;-0.40683202618115183;-0.3693235126958909;1.0926359349660024;1.0001412861986467;9.997630165405674;0.4167709310894446;-0.4352280015793748;-0.4352279679999416;0.38143628638251087;0.36607260373498357;0.5287143222212493;0.9999193452123248
67.610217;1.1016571414381593;0.4167631774926739;0.37823054694786495;-0.4068320252163627;-0.36932351220142967;1.0926344366250194;1.000141120700171;9.997642353011402;0.41677050109870367;-0.4352280029322889;-0.43522796703781125;0.3814366405451933;0.366072734833219;0.5287147472830868;0.9999201902754742
