time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
67.620217;1.1016613860028441;0.4167623754073507;0.378230076676508;-0.406832024236922;-0.36932351172312416;1.0926329858115384;1.0001409845879943;9.997654813407083;0.41677008242041524;-0.4352280042971288;-0.43522796608811526;0.3814370449476707;0.3660728411733925;0.5287151589175246;0.9999210374618356
67.630217;1.1016655463214973;0.416761554072674;0.37822961410591344;-0.40683202324590506;-0.3693235112600609;1.0926315775740025;1.0001408803720062;9.997667542849612;0.41676968074434634;-0.43522800567177733;-0.43522796515058787;0.3814374998313455;0.36607292341238146;0.5287155596314653;0.9999218854356712
67.640217;1.1016696244532338;0.4167607131552102;0.37822915818929653;-0.40683202224657167;-0.36932351081114523;1.092630205384689;1.0001408092792088;9.997680556806971;0.4167693012483162;-0.43522800705415976;-0.4352279642241426;0.38143800504796016;0.36607298249809767;0.5287159524243347;0.9999227322077123
67.650217;1.1016736213502358;0.41675985251036357;0.3782287078907298;-0.40683202124208534;-0.3693235103751174;1.0926288623756737;1.0001407720871844;9.997693885373709;0.41676894885380483;-0.43522800844183934;-0.4352279633073129;0.3814385607327723;0.36607301939158277;0.5287163399890111;0.9999235754041442
67.660217;1.101677536799099;0.41675897179377175;0.3782282621485397;-0.4068320202355394;-0.3693235099507527;1.0926275419624631;1.0001407692149433;9.997707564474771;0.4167686285703766;-0.4352280098320695;-0.43522796239888717;0.38143916730576505;0.3660730352333976;0.5287167241722551;0.9999244128933668
67.670217;1.1016813696394492;0.41675807022354217;0.378227819626491;-0.40683201923007223;-0.3693235095368693;1.0926262372403752;1.0001408015386832;9.997721622938604;0.4167683454346247;-0.4352280112226754;-0.4352279614984138;0.38143982511093366;0.3660730318704174;0.528717105926086;0.9999252439862
67.680217;1.1016851173703655;0.41675714673044245;0.3782273786567545;-0.4068320182289401;-0.3693235091321662;1.092624941130585;1.0001408719422198;9.997736077095261;0.4167681041247488;-0.43522801261266636;-0.4352279606062538;0.3814405344234399;0.36607301192245734;0.5287174855717852;0.9999260702740951
67.690217;1.1016887756506666;0.4167562007101471;0.3782269374842542;-0.4068320172355586;-0.3693235087352401;1.092623647489795;1.000140985508583;9.997750931400843;0.41676790865991775;-0.4352280140017957;-0.43522795972338124;0.38144129581102876;0.36607297800386673;0.5287178630562336;0.9999268959984554
67.700217;1.1016923387930864;0.41675523235513345;0.37822649444432843;-0.40683201625328413;-0.3693235083449132;1.0926223510651814;1.0001411478941247;9.99776617566392;0.41676776211906585;-0.4352280153896252;-0.43522795885107823;0.3814421102549843;0.36607293209750236;0.5287182383533919;0.9999277275818752
67.710217;1.1016958010974156;0.4167542422133562;0.37822604816922945;-0.4068320152850915;-0.3693235079605236;1.0926210462233923;1.000141363611039;9.997781784123122;0.4167676666000916;-0.4352280167749171;-0.4352279579905361;0.38144297870308913;0.3660728756238812;0.5287186118453739;0.9999285716373734
67.720217;1.1016991577409938;0.4167532310841726;0.37822559809129674;-0.40683201433358956;-0.36932350758188087;1.0926197267418265;1.0001416354869286;9.997797723101666;0.41676762374725584;-0.4352280181557269;-0.4352279571426546;0.3814439013868988;0.366072809341636;0.5287189838642838;0.9999294329471146
67.730217;1.101702405167314;0.41675220032710325;0.37822514474264873;-0.4068320134012601;-0.36932350720906393;1.0926183868068828;1.0001419649433392;9.997813958014474;0.4167676353032178;-0.43522801952997003;-0.4352279563082242;0.3814448775259842;0.3660727330431467;0.5287193536578695;0.9999303141342424
67.740217;1.1017055417646424;0.4167511517461212;0.3782246895058263;-0.4068320124904784;-0.3693235068421807;1.0926170212477428;1.0001423525069042;9.99783045527093;0.4167677030639891;-0.43522802089578594;-0.4352279554881513;0.38144590558150815;0.366072645815039;0.5287197190059617;0.9999312161706666
67.750217;1.1017085681926697;0.4167500871800787;0.37822423415267775;-0.4068320116033147;-0.3693235064810251;1.0926156250225614;1.0001427985723301;9.997847187078541;0.4167678283270102;-0.43522802225140844;-0.43522795468336756;0.3814469836460754;0.36607254655249166;0.5287200766915365;0.9999321388850569
67.760217;1.1017114864500543;0.4167490085191576;0.3782237804904497;-0.406832010741509;-0.36932350612488435;1.0926141929034787;1.0001433036915974;9.997864137923592;0.41676801151574266;-0.43522802359500107;-0.4352279538946369;0.3814481097394063;0.36607243420439844;0.5287204230373563;0.9999330815622378
67.770217;1.1017142985109185;0.416747917931831;0.3782233301707252;-0.4068320099066628;-0.36932350577282924;1.0926127192116837;1.0001438675011898;9.997881306035355;0.41676825243816096;-0.4352280249247689;-0.43522795312252915;0.3814492821866046;0.3660723078762969;0.5287207540043153;0.9999340432007735
67.780217;1.1017170060623747;0.4167468176043781;0.3782228845124965;-0.4068320091003036;-0.3693235054242091;1.0926111980004367;1.0001444870231557;9.997898700646916;0.41676855070865104;-0.4352280262391304;-0.43522795236731054;0.38145049998198627;0.36607216692674366;0.528721065069816;0.9999350224617276
67.790217;1.1017196107135006;0.41674570926121307;0.378222444227527;-0.406832008323999;-0.3693235050789674;1.0926096244278396;1.0001451561964259;9.997916339098095;0.41676890583083614;-0.43522802753674206;-0.4352279516288085;0.3814517628973531;0.3660720111657934;0.5287213513152784;0.9999360178727282
67.800217;1.1017221133463104;0.4167445940442748;0.3782220091617028;-0.4068320075798283;-0.36932350473765624;1.0926079966835547;1.000145867689806;9.997934245763034;0.4167693171511382;-0.4352280288164603;-0.43522795090651184;0.3814530714308691;0.3660718410757265;0.5287216077906617;0.999937028708838
67.810217;1.1017245137820493;0.4167434726097987;0.37822157822218755;-0.4068320068706306;-0.36932350440119593;1.0926063171657239;1.0001466156581569;9.997952450102872;0.41676978381411867;-0.435228030077315;-0.4352279501996546;0.38145442654537376;0.36607165763019;0.5287218299696348;0.9999380555654444
67.820217;1.1017268113049055;0.41674234507934815;0.3782211495556135;-0.40683200619950244;-0.3693235040708058;1.0926045923338803;1.0001473969417745;9.99797098584116;0.41677030442599833;-0.4352280313186596;-0.43522794950731847;0.3814558291789752;0.36607146158779863;0.528722014063471;0.9999390990445752
67.830217;1.1017290047433135;0.41674121094708794;0.3782207209098712;-0.406832005569132;-0.36932350374818496;1.092602831422359;1.000148209983381;9.9979898962604;0.416770876658386;-0.43522803254047143;-0.4352279488287823;0.38145727998157375;0.36607125286226505;0.5287221571375691;0.9999401583198302
67.840217;1.1017310921542767;0.41674006932925;0.37822029000452245;-0.40683200498166827;-0.36932350343531445;1.0926010449313703;1.0001490527689043;9.998009236547807;0.41677149745837155;-0.43522803374336644;-0.43522794816377325;0.3814587796246188;0.3660710307279919;0.52872225723988;0.9999412317529766
67.850217;1.10173307062819;0.4167389194435984;0.3782198547452131;-0.40683200443896567;-0.3693235031338388;1.0925992437325223;1.0001499205916093;9.9980290653412;0.4167721635529561;-0.4352280349282489;-0.43522794751228827;0.38146032925202294;0.3660707945505865;0.528722313642326;0.9999423180946069
67.860217;1.1017349361127302;0.41673776091250153;0.37821941334672715;-0.40683200394275526;-0.36932350284462045;1.0925974388247195;1.0001508043151452;9.998049436449783;0.41677287149114906;-0.4352280360959942;-0.43522794687415645;0.38146193010530544;0.3660705441164321;0.5287223270512258;0.9999434166961542
67.870217;1.101736682943426;0.41673659376694766;0.37821896450549436;-0.4068320034945411;-0.36932350256775687;1.0925956414998936;1.000151690842735;9.998070399120284;0.41677361763879617;-0.4352280372473178;-0.4352279462487915;0.3814635824034182;0.3660702794486092;0.5287222995045647;0.9999445273863564
67.880217;1.1017383032279655;0.41673541830917005;0.3782185074290939;-0.4068320030954544;-0.3693235023028262;1.092593862677688;1.0001525654010746;9.99809199812566;0.4167743987316763;-0.43522803838265606;-0.4352279456353628;0.3814652848092068;0.36607000045018073;0.5287222340324802;0.9999456510098051
67.890217;1.1017397873965118;0.4167342352328775;0.3782180415806575;-0.406832002746485;-0.3693235020490292;1.0925921107949839;1.0001534135466597;9.998114265565057;0.41677521255880445;-0.43522803950194017;-0.43522794503293183;0.3814670348842287;0.3660697068408927;0.5287221345238386;0.9999467898648698
67.900217;1.1017411255829346;0.4167330458644226;0.37821756646111326;-0.4068320024488302;-0.36932350180531986;1.092590390817239;1.0001542220636268;9.998137212836966;0.416776058215769;-0.43522804060444065;-0.43522794444043733;0.3814688296804516;0.3660693985368746;0.5287220055403898;0.999947946279354
67.910217;1.1017423080656676;0.41673185201727636;0.37821708173574864;-0.4068320022037789;-0.3693235015705686;1.0925887058432164;1.0001549785589636;9.998160835170468;0.41677693582560793;-0.4352280416888696;-0.4352279438568462;0.3814706659869551;0.3660690757962369;0.5287218516513849;0.9999491201332348
67.920217;1.1017433256651061;0.4167306557149545;0.3782165874682844;-0.40683200201226927;-0.36932350134356273;1.0925870589021502;1.0001556708386472;9.998185125238114;0.4167778460339663;-0.435228042753654;-0.43522794328118;0.3814725402278684;0.36606873884100205;0.5287216767369195;0.9999503081243946
67.930217;1.1017441714918403;0.4167294590339648;0.37821608405391405;-0.4068320018746557;-0.36932350112309714;1.0925854532707766;1.0001562876917132;9.998210084948422;0.4167787897069357;-0.43522804379722796;-0.43522794271221027;0.38147444827515475;0.36606838732044095;0.5287214837141008;0.9999515051086038
67.940217;1.1017448422238865;0.4167282638004845;0.3782155720566478;-0.40683200179095647;-0.3693235009082197;1.0925838922855513;1.0001568202726248;9.998235728936377;0.4167797678294159;-0.4352280448182705;-0.4352279421483297;0.38147638581457205;0.3660680201496919;0.5287212746295603;0.9999527059382657
67.950217;1.1017453372365331;0.41672707145193344;0.37821505231889274;-0.4068320017611961;-0.3693235006981666;1.0925823796093126;1.000157262659255;9.998262077796594;0.4167807815360625;-0.4352280458158403;-0.4352279415879209;0.381478349167208;0.3660676360347486;0.5287210509751706;0.9999539068153626
67.960217;1.1017456569342714;0.41672588339401;0.3782145260932844;-0.4068320017852861;-0.3693235004921706;1.0925809192673068;1.0001576117931383;9.998289147633677;0.4167818322504531;-0.43522804678934324;-0.43522794102999524;0.38148033561161016;0.3660672341249588;0.5287208140418637;0.9999551053463894
67.970217;1.101745802028334;0.41672470134925427;0.37821399483620155;-0.4068320018626663;-0.3693235002895553;1.0925795146499082;1.0001578669852023;9.998316943728907;0.4167829215443392;-0.4352280477384948;-0.4352279404746046;0.381482342968861;0.3660668142576576;0.5287205651229947;0.9999562994888771
67.980217;1.1017457739919934;0.416723527556782;0.37821345986925714;-0.4068320019920978;-0.36932350008992526;1.0925781675580413;1.0001580289239809;9.998345459733006;0.4167840507087628;-0.43522804866337805;-0.43522793992262543;0.3814843690393834;0.3660663769569692;0.5287203056791832;0.9999574869231677
67.990217;1.1017455754206467;0.41672236492002734;0.37821292231964115;-0.4068320021715788;-0.36932349989321944;1.0925768785613033;1.0001580987022882;9.998374678872255;0.4167852203597709;-0.4352280495643932;-0.43522793937515725;0.381486411268861;0.3660659234140099;0.5287200374213216;0.9999586654308384
68.000217;1.1017452086980266;0.4167212167606491;0.3782123833216026;-0.40683200239846085;-0.369323499699556;1.0925756480392197;1.0001580774348322;9.998404572018389;0.41678642997782617;-0.4352280504421827;-0.4352279388332174;0.3814884668136083;0.3660654554746016;0.5287197620197873;0.9999598331827888
68.010217;1.101744673763056;0.41672008635162133;0.37821184418575765;-0.4068320026698371;-0.3693234995090286;1.0925744767776517;1.000157966338238;9.998435095310075;0.4167876777254091;-0.43522805129767184;-0.43522793829809997;0.3814905329700179;0.3660649756812025;0.5287194808778944;0.9999609883939862
68.020217;1.1017439677787637;0.4167189766051288;0.37821130641476286;-0.4068320029830469;-0.36932349932172615;1.0925733658059773;1.0001577664040786;9.998466193990378;0.41678896093687756;-0.4352280521319317;-0.43522793777200136;0.38149260740712465;0.3660644872957161;0.5287191952867217;0.9999621291919217
68.030217;1.1017430869635454;0.416717889862537;0.37821077176679235;-0.4068320033360337;-0.36932349913778506;1.0925723156309002;1.0001574779133025;9.99849781078477;0.4167902765054019;-0.4352280529457759;-0.4352279372580842;0.38149468793013813;0.3660639938766822;0.528718906547974;0.9999632541229668
68.040217;1.1017420277586898;0.41671682786765085;0.3782102425142474;-0.406832003727353;-0.3693234989570925;1.0925713259748866;1.0001571004617666;9.998529891441258;0.4167916207502753;-0.4352280537394743;-0.43522793675991295;0.3814967723511607;0.36606349837570074;0.5287186160372469;0.9999643628669393
68.050217;1.1017407869703535;0.4167157920984441;0.3782097215495437;-0.4068320041557528;-0.36932349877895265;1.0925703968892198;1.000156632959216;9.998562383771898;0.41679298955679606;-0.4352280545127993;-0.43522793628080136;0.38149885882163154;0.36606300262000835;0.5287183250640733;0.9999654565472682
68.060217;1.1017393630114616;0.41671478427569403;0.3782092120804872;-0.40683200461969615;-0.3693234986022593;1.0925695300209857;1.0001560737110369;9.998595231603653;0.4167943790467722;-0.43522805526511454;-0.43522793582333613;0.3815009461159544;0.3660625077723272;0.5287180343854525;0.9999665373984484
68.070217;1.1017377575354281;0.4167138063553655;0.3782087171649784;-0.4068320051173816;-0.3693234984259642;1.0925687285019852;1.000155420925665;9.998628366611483;0.4167957860450129;-0.4352280559952954;-0.43522793538937626;0.38150303345768255;0.36606201503406954;0.5287177440414443;0.9999676087997476
68.080217;1.1017359753938412;0.41671285975919065;0.3782082393270697;-0.4068320056470993;-0.36932349824934485;1.092567995801953;1.0001546731131532;9.99866170417257;0.4167972080442328;-0.4352280567016325;-0.4352279349804619;0.38150512016903365;0.3660615258974696;0.5287174536245492;0.999968675966548
68.090217;1.1017340233334014;0.41671194482240403;0.37820778042318715;-0.4068320062073042;-0.36932349807206377;1.0925673353287504;1.000153829263869;9.998695147509842;0.4167986430890262;-0.43522805738185094;-0.43522793459790443;0.381507205358868;0.3660610422951158;0.5287171624141077;0.9999697455897056
68.100217;1.1017319089970077;0.41671106109506645;0.3782073417478151;-0.4068320067962582;-0.36932349789409674;1.092566750870295;1.000152889051257;9.998728597546952;0.416800089678752;-0.43522805803335546;-0.43522793424252637;0.38150928770701625;0.3660605666490955;0.5287168693833555;0.9999708248137908
68.110217;1.1017296405602957;0.4167102079427398;0.37820692419895985;-0.4068320074116014;-0.36932349771550105;1.092566246045273;1.0001518530527096;9.998761965594321;0.4168015464269299;-0.4352280586535195;-0.43522793391477255;0.381511365637707;0.3660601014474885;0.5287165732593024;0.9999719213111131
68.120217;1.1017272260496638;0.4167093849314818;0.37820652864845666;-0.4068320080503578;-0.3693234975362896;1.092565823401075;1.0001507228419526;9.998795182890614;0.41680301168723544;-0.4352280592397072;-0.4352279336151315;0.38151343774859764;0.3660596485852061;0.5287162726180502;0.999973043108169
68.130217;1.1017246725998968;0.41670859202890986;0.3782061564233023;-0.4068320087094787;-0.3693234973565992;1.0925654846402717;1.000149500887012;9.99882820034656;0.41680448368723333;-0.4352280597893231;-0.4352279333442797;0.38151550296728143;0.3660592086826224;0.5287159659646384;0.9999741971890916
68.140217;1.1017219871251347;0.41670782966789754;0.37820580936626774;-0.40683200938629854;-0.36932349717691687;1.0925652304126332;1.0001481903498368;9.998860982403887;0.4168059609593805;-0.4352280603001277;-0.43522793310292196;0.3815175604141524;0.36605878052365115;0.5287156515000284;0.9999753890572725
68.150217;1.10171917736377;0.41670709851618104;0.3782054895816497;-0.4068320100784835;-0.369323496998169;1.0925650590635965;1.0001467947909353;9.998893503057884;0.4168074423475412;-0.43522806077054493;-0.43522793289160194;0.3815196091049611;0.36605836117519747;0.5287153266208591;0.9999766241808864
68.160217;1.1017162513954326;0.41670639913751456;0.37820519952072906;-0.40683201078383074;-0.3693234968216027;1.0925649664415693;1.0001453182242024;9.998925747801813;0.41680892672486675;-0.4352280611997743;-0.4352279327104045;0.38152164739907596;0.3660579468913949;0.5287149880189942;0.9999779090131686
68.170217;1.1017132165661903;0.4167057320447842;0.37820494229882656;-0.4068320115001431;-0.3693234966483758;1.0925649469825063;1.0001437659495565;9.998957713995889;0.4168104129537966;-0.4352280615876293;-0.43522793255848785;0.38152367265489695;0.36605753414651554;0.5287146326023839;0.9999792500235032
68.180217;1.1017100791339909;0.4167050979848905;0.37820472144274664;-0.40683201222503734;-0.3693234964793073;1.0925649944200437;1.000142145155844;9.99898940265661;0.41681189990234446;-0.4352280619341638;-0.4352279324340152;0.3815256816410836;0.3660571201652781;0.5287142581198364;0.999980652336161
68.190217;1.1017068445948812;0.4167044978553882;0.37820454024354977;-0.40683201295592897;-0.369323496315093;1.0925651017172717;1.0001404640508453;9.999020815439104;0.41681338638242804;-0.4352280622393885;-0.43522793233477597;0.38152767108813124;0.36605670276185365;0.5287138629067767;0.9999821195767701
68.200217;1.1017035186577255;0.41670393222860336;0.37820440163369756;-0.40683201369041044;-0.36932349615648985;1.092565260607051;1.0001387298501836;9.99905196138945;0.4168148713406861;-0.43522806250312385;-0.4352279322588625;0.3815296375287532;0.36605627991819045;0.5287134454121363;0.9999836539597994
68.210217;1.1017001078135509;0.4167034008614214;0.3782043084399017;-0.4068320144265691;-0.36932349600413467;1.092565461490738;1.0001369473443402;9.999082856213551;0.41681635414982143;-0.43522806272501957;-0.4352279322049667;0.38153157670438587;0.36605584944878355;0.5287130041839634;0.999985255646346
68.220217;1.1016966180777072;0.41670290237290364;0.37820426335181867;-0.4068320151629891;-0.36932349585831176;1.0925656947913378;1.0001351195377806;9.999113509783154;0.4168178346579353;-0.43522806290490257;-0.43522793217247785;0.38153348349198835;0.36605540869290293;0.5287125382036;0.9999869223077488
68.230217;1.1016930534832925;0.41670243410186586;0.3782042685111986;-0.406832015898774;-0.36932349571907364;1.0925659530936318;1.0001332497655022;9.999143915436674;0.4168193129694841;-0.4352280630430403;-0.4352279321613579;0.381535352673709;0.3660549546660183;0.5287120467069124;0.9999886498068992
68.240217;1.1016894165180977;0.4167019922950366;0.37820432500529183;-0.40683201663367474;-0.36932349558673955;1.0925662317086509;1.0001313431011236;9.99917405163255;0.41682078888052015;-0.4352280631399387;-0.43522793217176786;0.38153717969063344;0.3660544849436763;0.5287115284100516;0.999990433710496
68.250217;1.10168570930769;0.4167015726192861;0.3782044328383133;-0.4068320173680689;-0.3693234954623261;1.0925665271243017;1.0001294061981252;9.999203888226374;0.41682226129877986;-0.43522806319597823;-0.43522793220369815;0.381538960682938;0.36605399850641085;0.5287109812855194;0.9999922702790685
68.260217;1.1016819340404882;0.41670117053225075;0.37820459140284673;-0.40683201810268727;-0.36932349534721093;1.0925668355811486;1.0001274467298027;9.999233386162695;0.41682372820815006;-0.43522806321126056;-0.4352279322566967;0.38154069236548716;0.36605349581073304;0.5287104031036747;0.9999941561673924
68.270217;1.1016780934805657;0.4167007815950741;0.3782047999996045;-0.40683201883818404;-0.36932349524221736;1.0925671529347893;1.000125473115845;9.999262495496437;0.41682518712698663;-0.4352280631856475;-0.43522793232970275;0.3815423722145886;0.36605297824908906;0.528709792002597;0.9999960881244371
68.280217;1.1016741917157273;0.4167004022775922;0.37820505824134937;-0.40683201957481613;-0.3693234951472117;1.092567474684401;1.0001234942812682;9.99929115398074;0.41682663556198163;-0.43522806311875806;-0.43522793242116864;0.38154399856430354;0.366052447606237;0.528709146899125;0.9999980630958378
68.290217;1.1016702336386828;0.4167000306623982;0.3782053659668618;-0.40683202031247145;-0.36932349506140905;1.0925677959141542;1.0001215191756023;9.999319283003762;0.4168280711240178;-0.4352280630098809;-0.4352279325293876;0.3815455703994178;0.3660519057787606;0.5287084677700512;1.0000000771846596
68.300217;1.1016662231897094;0.4166996661710386;0.3782057228008333;-0.40683202105093424;-0.3693234949836975;1.092568111687766;1.0001195559374216;9.999346789952414;0.4168294916285824;-0.43522806285809795;-0.43522793265261817;0.3815470870676226;0.3660513545871485;0.528707755556514;1.0000021245342965
68.310217;1.1016621624601663;0.4166993087183149;0.37820612823446387;-0.40683202179021716;-0.3693234949126906;1.092568417571525;1.0001176120014101;9.99937358035771;0.4168308952737629;-0.4352280626626339;-0.435227932788927;0.3815485479482;0.3660507956653099;0.5287070114082489;1.000004198917625
68.320217;1.1016580524226436;0.4166989580184001;0.3782065821235051;-0.4068320225307436;-0.36932349484670246;1.092568709940752;1.0001156956353265;9.999399567640666;0.41683228025876046;-0.43522806242305107;-0.43522793293624157;0.38154995200848774;0.36605023048518226;0.5287062356528903;1.000006296207666
68.330217;1.1016538937713207;0.4166986135156621;0.3782070848742417;-0.4068320232732224;-0.36932349478392285;1.0925689858975274;1.0001138162420866;9.999424677183997;0.41683364400930917;-0.43522806213918613;-0.435227933092855;0.3815512976340426;0.3660496604546414;0.5287054274922975;1.0000084144729229
68.340217;1.1016496868380241;0.416698275121975;0.37820763738143803;-0.40683202401849844;-0.3693234947228921;1.0925692424741147;1.0001119827326856;9.999448852687753;0.41683498282116993;-0.43522806181101015;-0.4352279332578395;0.38155258323125074;0.3660490872959753;0.5287045858173632;1.000010552742153
68.350217;1.1016454316958668;0.4166979438585114;0.3782082409913827;-0.40683202476765973;-0.3693234946629603;1.092569475904463;1.0001102025643767;9.999472059275483;0.4168362919384121;-0.4352280614384564;-0.4352279334309026;0.38155380804584144;0.36604851343942924;0.5287037104200486;1.000012709866678
68.360217;1.101641128888975;0.41669762154217055;0.3782088974764829;-0.40683202552225073;-0.3693234946041377;1.0925696820642843;1.0001084822938815;9.999494272297767;0.4168375659514937;-0.4352280610214699;-0.4352279336120567;0.3815549723107927;0.3660479417524689;0.5287028026263506;1.000014883293068
68.370217;1.1016367787347847;0.4166973100790763;0.3782096089318531;-0.4068320262842668;-0.3693234945463868;1.0925698566986286;1.0001068286124204;9.999515466383377;0.41683879976753097;-0.4352280605604348;-0.435227933801462;0.3815560769015878;0.36604737510041746;0.5287018649951083;1.0000170684573197
68.380217;1.1016323795731455;0.4166970110999898;0.37821037746233405;-0.40683202705571525;-0.36932349448922863;1.0925699940321985;1.0001052486612003;9.999535618098939;0.4168399895282099;-0.43522806005651804;-0.4352279339994953;0.38155712287139115;0.3660468163052932;0.5287009003694952;1.0000192593253514
68.390217;1.1016279274591019;0.41669672592488505;0.37821120493417004;-0.4068320278380085;-0.369323494431867;1.0925700861048135;1.00010374918642;9.999554709841737;0.41684113254548294;-0.4352280595116118;-0.4352279342070781;0.3815581109909535;0.36604626779593263;0.5286999112867218;1.0000214495627084
68.400217;1.1016234169495012;0.4166964556624289;0.37821209303933045;-0.4068320286317511;-0.36932349437325873;1.0925701246144943;1.0001023357049812;9.99957273394422;0.41684222703848456;-0.43522805892817507;-0.43522793442586377;0.381559041569634;0.3660457308552666;0.5286989001343114;1.000023633812178
68.410217;1.1016188416981916;0.4166962012834462;0.3782130433426031;-0.40683202943673713;-0.3693234943120086;1.0925701030413673;1.000101012321889;9.999589703687006;0.41684327248624664;-0.43522805830911854;-0.43522793465810616;0.3815599142893245;0.36604520553081527;0.5286978690520083;1.0000258082042774
68.420217;1.101614194462942;0.4166959637505361;0.37821405712597184;-0.40683203025181025;-0.36932349424645217;1.0925700172086843;1.0000997816312536;9.999605658451788;0.4168442696208781;-0.435228057657874;-0.4352279349064309;0.38156072768752425;0.36604469140359835;0.528696819499736;1.0000279692499388
68.430217;1.1016094674151267;0.4166957443563184;0.3782151350902354;-0.40683203107508814;-0.36932349417505705;1.0925698646054276;1.0000986446372648;9.999620653987861;0.41684521971046;-0.43522805697869615;-0.4352279351733928;0.38156147899912674;0.36604418817939505;0.5286957522656169;1.00003011196241
68.440217;1.1016046542827727;0.4166955448006311;0.3782162769739126;-0.4068320319046339;-0.36932349409660925;1.0925696429301874;1.000097601159139;9.999634743573806;0.41684612396831;-0.43522805627653993;-0.435227935461047;0.3815621648956768;0.36604369556436317;0.5286946678920488;1.000032229255455
68.450217;1.1015997527409513;0.41669536668812734;0.3782174812617756;-0.40683203273880125;-0.3693234940099014;1.0925693486577208;1.0000966507009328;9.999647963447002;0.4168469833222701;-0.43522805555631333;-0.43522793577093255;0.3815627823134313;0.366043213122866;0.5286935670795134;1.0000343133790666
68.460217;1.1015947646041688;0.41669521132877085;0.378218745055331;-0.40683203357605796;-0.3693234939134614;1.092568976968975;1.0000957932594312;9.999660338571088;0.41684779834942437;-0.4352280548221706;-0.4352279361040407;0.38156332879546107;0.36604274061928066;0.5286924508385179;1.0000363582423881
68.470217;1.1015896945319326;0.4166950803750155;0.3782200640970902;-0.40683203441481414;-0.36932349380566026;1.092568523371636;1.000095029967758;9.999671900041117;0.41684856928240677;-0.43522805407718584;-0.4352279364605166;0.38156380258423106;0.36604227815359314;0.5286913207431501;1.0000383608949235
68.480217;1.101584548767215;0.41669497626373764;0.37822143302530625;-0.40683203525352335;-0.36932349368508083;1.0925679851079027;1.0000943632037875;9.999682691951385;0.41684929608539234;-0.4352280533235028;-0.4352279368396522;0.3815642025480025;0.3660418257077124;0.5286901792634882;1.0000403211411366
68.490217;1.1015793340110682;0.4166949018447317;0.37822284597888517;-0.40683203609086566;-0.3693234935509649;1.092567360534866;1.000093795520745;9.999692770568146;0.41684997869000134;-0.43522805256281666;-0.4352279372403818;0.3815645281195336;0.36604138276320203;0.5286890295482394;1.0000422401521734
68.500217;1.101574056003756;0.4166948598040325;0.3782242973119139;-0.4068320369257981;-0.3693234934033725;1.0925666481071337;1.0000933284382272;9.999702204663487;0.41685061731357864;-0.4352280517966258;-0.4352279376619768;0.3815647792054984;0.3660409482621417;0.5286878750927125;1.0000441197830539
68.510217;1.1015687190012127;0.41669485220234964;0.3782257818879376;-0.40683203775756627;-0.36932349324296243;1.0925658470457729;1.000092962284503;9.999711072695042;0.41685121250591084;-0.435228051026129;-0.43522793810456484;0.38156495544297725;0.3660405207866489;0.5286867197465255;1.0000459627409088
68.520217;1.1015633271455103;0.4166948800296568;0.37822729522887666;-0.40683203858592415;-0.3693234930706726;1.092564958562045;1.0000926964582137;9.999719458541634;0.4168517646960936;-0.43522805025218597;-0.4352279385690639;0.3815650551556363;0.36604009886830774;0.528685567274224;1.0000477723330758
68.530217;1.1015578857203974;0.41669494317423117;0.3782288340341964;-0.40683203941132967;-0.3693234928875038;1.0925639862627845;1.0000925300018255;9.999727448299815;0.41685227357546606;-0.4352280494754866;-0.4352279390566342;0.38156507533742107;0.3660396811682359;0.5286844206257495;1.000049551877369
68.540217;1.1015524011960651;0.41669504108420347;0.37823039640629;-0.4068320402346655;-0.36932349269455256;1.092562935794393;1.0000924629460801;9.999735122405932;0.4168527379525817;-0.43522804869673376;-0.43522793956814115;0.3815650127240394;0.3660392666501565;0.5286832820506967;1.0000513052791318
68.550217;1.1015468809094586;0.41669517331513145;0.3782319813181964;-0.4068320410566945;-0.36932349249319757;1.092561813659284;1.0000924972879268;9.999742547098744;0.4168531561181661;-0.4352280479166036;-0.4352279401036886;0.38156486475015733;0.3660388547561911;0.5286821537864712;1.0000530377250927
68.560217;1.1015413323336454;0.4166953395132564;0.3782335881158777;-0.4068320418776542;-0.3693234922851695;1.0925606259061582;1.000092637139746;9.99974977092174;0.41685352622405647;-0.4352280471354283;-0.4352279406623159;0.3815646297673236;0.3660384452181417;0.5286810384678498;1.0000547544727485
68.570217;1.10153576221371;0.41669553953578153;0.3782352164982415;-0.40683204269714857;-0.36932349207246284;1.0925593776879483;1.0000928887506058;9.999756825701152;0.41685384665675324;-0.4352280463528987;-0.43522794124226194;0.3815643067578985;0.36603803779235144;0.5286799392821951;1.0000564589909242
68.580217;1.1015301765599645;0.4166957736698008;0.378236866554924;-0.40683204351446967;-0.3693234918570497;1.0925580732334932;1.0000932598470655;9.999763739747193;0.4168541162077193;-0.43522804556798034;-0.43522794184162106;0.3815638949446929;0.3660376324370828;0.5286788599324452;1.0000581522687046
68.590217;1.101524581723778;0.41669604199090526;0.3782385385391749;-0.4068320443291162;-0.3693234916404727;1.092556716114072;1.0000937582107225;9.999770557125833;0.41685433369778235;-0.4352280447790195;-0.43522794245868246;0.3815633936579414;0.36603722954088247;0.5286778043505846;1.0000598334593251
68.600217;1.1015189852704173;0.41669634315634657;0.37824023265594703;-0.40683204514106325;-0.36932349142365395;1.0925553102818573;1.0000943904657997;9.99977734162929;0.41685449780016054;-0.4352280439842342;-0.43522794309189183;0.38156280253650554;0.3660368297045744;0.5286767764574254;1.000061501569981
68.610217;1.1015133956233871;0.4166966741153908;0.3782419491038757;-0.4068320459507043;-0.36932349120697044;1.0925538613141041;1.000095160948545;9.999784168741185;0.41685460729196605;-0.43522804318244546;-0.4352279437399378;0.3815621218328009;0.36603643358281995;0.5286757800322835;1.0000631568781193
68.620217;1.101507821689009;0.41669703099037114;0.37824368776900863;-0.4068320467584665;-0.3693234909905376;1.0925523767957872;1.0000960705600683;9.999791120523478;0.4168546611815809;-0.4352280423733501;-0.43522794440189244;0.38156135278739384;0.36603604209014506;0.528674818575783;1.0000648008763988
68.630217;1.1015022731089525;0.4166974100918861;0.37824544756468703;-0.4068320475642417;-0.36932349077462556;1.0925508654809368;1.000097116626879;9.999798286721164;0.4168546591190515;-0.4352280415573161;-0.4352279450769476;0.38156049794012503;0.36603565645504893;0.528673895392931;1.0000664353937918
68.640217;1.1014967604283847;0.4166978084551061;0.37824722641329106;-0.4068320483671048;-0.3693234905600287;1.0925493361360425;1.0000982936453173;9.999805768955063;0.4168546021803006;-0.4352280407352309;-0.4352279457639284;0.38155956092679294;0.3660352780790959;0.5286730135538422;1.0000680617131363
68.650217;1.1014912954970448;0.41669822383708016;0.3782490218075774;-0.4068320491654042;-0.36932349034824435;1.0925477968189952;1.0000995937565185;9.999813677181882;0.4168544930435979;-0.4352280399083423;-0.4352279464610658;0.3815585458346026;0.3660349086237808;0.528672175265663;1.0000696802426035
68.660217;1.1014858919764656;0.4166986544847243;0.3782508312570222;-0.406832049956958;-0.3693234901411259;1.092546254490112;1.0001010074001615;9.999822116302287;0.41685433517113607;-0.43522803907787144;-0.43522794716607416;0.3815574565464773;0.36603455029334153;0.5286713816597888;1.0000712911925638
68.670217;1.101480564623021;0.41669909906341585;0.37825265253267415;-0.40683205073938183;-0.36932348994007985;1.092544714865799;1.0001025247031605;9.999831174795478;0.416854131674296;-0.4352280382448487;-0.435227947876623;0.3815562962286826;0.3660342059176589;0.528670633628471;1.0000728950801296
68.680217;1.1014753277397777;0.4166995565355328;0.3782544837214146;-0.4068320515105074;-0.36932348974578233;1.0925431827861924;1.0001041363430956;9.999840919787731;0.4168538847686494;-0.4352280374103685;-0.4352279485911463;0.38155506733601074;0.3660338787189906;0.5286699325101114;1.0000744920557942
68.690217;1.1014701944172285;0.41670002604602857;0.37825632314739316;-0.4068320522686228;-0.36932348955861094;1.0925416631545342;1.0001058333210533;9.999851392113474;0.41685359609228806;-0.4352280365757622;-0.4352279493090935;0.38155377225616327;0.36603357202436376;0.5286692796948377;1.0000760813845795
68.700217;1.1014651764507644;0.4167005074226234;0.37825816927689265;-0.40683205301254527;-0.3693234893788281;1.092540161239845;1.0001076071861743;9.999862597465953;0.4168532672917927;-0.4352280357424477;-0.43522795003030973;0.3815524138736609;0.3660332888828991;0.5286686756363901;1.000077661823746
68.710217;1.1014602842507841;0.41670100173752445;0.3782600206265236;-0.4068320537415914;-0.36932348920644165;1.0925386820844787;1.000109451413732;9.999874505598921;0.41685290028548383;-0.4352280349116012;-0.43522795075468584;0.381550995654081;0.3660330315086845;0.5286681192415152;1.000079232200984
68.720217;1.1014555267257065;0.41670151073314493;0.37826187571232184;-0.4068320544553712;-0.36932348904137774;1.0925372308320267;1.000111361948288;9.999887061520482;0.4168524973438941;-0.4352280340838744;-0.43522795148249466;0.3815495214310669;0.3660328012293384;0.5286676079220021;1.0000807919575456
68.730217;1.101450911154069;0.4167020354896024;0.3782637329128953;-0.40683205515346166;-0.36932348888381566;1.0925358141075594;1.0001133360668448;9.999900186620446;0.4168520611859185;-0.4352280332593939;-0.43522795221456423;0.3815479951769316;0.3660325991917795;0.5286671379883041;1.0000823410333683
68.740217;1.101446443480647;0.41670257567259694;0.37826559012816385;-0.4068320558352467;-0.36932348873436754;1.0925344402119197;1.0001153713849416;9.999913770144985;0.4168515946129661;-0.4352280324380423;-0.4352279529521124;0.38154642113875;0.36603242687913556;0.5286667053202514;1.0000838793498534
68.750217;1.1014421290396912;0.41670312983692875;0.37826744450256866;-0.40683205650011905;-0.3693234885942329;1.0925331174557018;1.0001174651259521;9.99992767736787;0.41685109966302103;-0.43522803161972357;-0.43522795369655987;0.38154480418973563;0.36603228594330545;0.5286663060772048;1.0000854073046832
68.760217;1.1014379733935171;0.41670369618688763;0.3782692925769371;-0.4068320571476738;-0.369323488465234;1.0925318526786696;1.000119612811922;9.999941772332559;0.41685057748283755;-0.4352280308043257;-0.43522795444926954;0.3815431497873431;0.36603217780470815;0.5286659367855964;1.0000869264594068
68.770217;1.1014339831059305;0.41670427297633017;0.37827113060498135;-0.40683205777763765;-0.3693234883495304;1.0925306516612365;1.0001218080620617;9.999955939406938;0.4168500293469039;-0.4352280299916005;-0.43522795521139795;0.3815414634691799;0.36603210336667563;0.5286655938464063;1.000088439060105
68.780217;1.1014301655219307;0.4167048584744699;0.37827295456901755;-0.4068320583897761;-0.3693234882493132;1.0925295206734416;1.0001240447823123;9.999970099981008;0.4168494574485948;-0.43522802918134923;-0.435227955983959;0.3815397503173205;0.3660320630447935;0.5286652732796059;1.0000899469915516
68.790217;1.1014265278284223;0.4167054510234643;0.3782747602914894;-0.4068320589837658;-0.36932348816687377;1.0925284670408388;1.000126319459108;9.999984212494416;0.4168488644389582;-0.4352280283736322;-0.435227956767761;0.3815380145653811;0.36603205731080735;0.5286649709951919;1.000091450759925
68.800217;1.1014230764586221;0.41670604942297124;0.37827654378170944;-0.4068320595591867;-0.36932348810490156;1.0925274981773998;1.000128631148396;9.999998254434733;0.4168482525139738;-0.43522802756857204;-0.4352279575631783;0.38153625923425666;0.3660320874123711;0.5286646833962533;1.0000929487853683
68.810217;1.1014198167502036;0.41670665332831686;0.37827830109409133;-0.4068320601159201;-0.3693234880666965;1.0925266206330504;1.0001309800166616;10.000012205100795;0.41684762313338825;-0.43522802676604133;-0.4352279583699684;0.38153448607722057;0.36603215544581835;0.5286644081475685;1.0000944377308933
68.820217;1.1014167531649055;0.4167072631721805;0.37828002789889154;-0.4068320606544544;-0.36932348805611237;1.0925258396814068;1.0001333659590006;10.000026035038589;0.4168469772409036;-0.43522802596565047;-0.4352279591872309;0.3815326961335687;0.3660322635964433;0.5286641445365595;1.0000959138324772
68.830217;1.1014138899072257;0.4167078796366339;0.378281719580763;-0.4068320611756013;-0.3693234880770379;1.0925251587491231;1.0001357878717008;10.000039700462434;0.41684631542385786;-0.4352280251669222;-0.4352279600135599;0.3815308903324376;0.36603241335274755;0.5286638930895644;1.000097373764206
68.840217;1.1014112307497794;0.4167085033856246;0.3782833716527541;-0.406832061680013;-0.36932348813263344;1.0925245790575213;1.0001382439184308;10.000053144675023;0.41684563791438894;-0.4352280243693494;-0.4352279608474409;0.381529069649136;0.3660326051943657;0.5286636549240892;1.0000988137433993
68.850217;1.101408778138856;0.41670913542328786;0.3782849800558116;-0.40683206216804274;-0.36932348822501376;1.0925240999863726;1.0001407325681306;10.000066300994375;0.41684494444484865;-0.4352280235723555;-0.43522796168779415;0.38152723510076464;0.3660328385682483;0.528663431206781;1.0001002279726297
68.860217;1.1014065328538813;0.4167097775083056;0.3782865414230129;-0.4068320626398605;-0.36932348835549905;1.0925237200252333;1.0001432532336396;10.00007909284334;0.41684423405863497;-0.4352280227754271;-0.4352279625341405;0.3815253877269069;0.366033112197585;0.5286632227879515;1.0001016086611725
68.870217;1.1014044946553119;0.41671043215700476;0.3782880531028376;-0.4068320630953934;-0.369323488524814;1.0925234377377637;1.0001458051512662;10.00009143661666;0.41684350535398457;-0.4352280219784321;-0.43522796338625636;0.3815235283398067;0.36603342476759043;0.5286630301471964;1.0001029477324521
68.880217;1.1014026626439268;0.4167111024153151;0.37828951289055135;-0.4068320635340555;-0.3693234887330172;1.09252325150017;1.0001483854211766;10.000103250890115;0.4168427572169765;-0.4352280211817097;-0.435227964244051;0.38152165733527704;0.366033775594765;0.5286628534827805;1.000104238713759
68.890217;1.101401034027829;0.4167117914801611;0.37829091893388683;-0.4068320639547736;-0.3693234889794664;1.0925231583715909;1.0001509881828947;10.000114465946144;0.4168419895105487;-0.43522802038575936;-0.43522796510777084;0.3815197751727042;0.3660341649026355;0.5286626925410189;1.0001054776675926
68.900217;1.1013996023024315;0.41671250229485435;0.37829226976911;-0.40683206435639085;-0.3693234892630931;1.0925231538069449;1.0001536053625368;10.000125022572389;0.4168412034865155;-0.43522801959101826;-0.4352279659778162;0.38151788317278307;0.366034593559803;0.5286625462905257;1.0001066628260176
68.910217;1.1013983574319564;0.41671323733073334;0.3782935641601439;-0.40683206473791095;-0.3693234895828866;1.0925232323517342;1.000156228102798;10.000134858932345;0.41684040171685577;-0.43522801879812667;-0.4352279668541386;0.38151598369861445;0.36603506240014666;0.5286624131367198;1.0001077938214298
68.920217;1.1013972878462224;0.416713998365062;0.378294800763188;-0.4068320650983428;-0.36932348993818387;1.092523388747278;1.0001588476478656;10.000143903689484;0.4168395873708821;-0.4352280180082726;-0.43522796773566075;0.3815140797491616;0.36603557151693666;0.5286622918151332;1.000108871671857
68.930217;1.1013963815570127;0.4167147863006357;0.37829597773976875;-0.40683206543644546;-0.3693234903285789;1.0925236185672786;1.0001614559660605;10.000152087238064;0.4168387635041658;-0.4352280172230488;-0.4352279686200405;0.38151217474117244;0.3660361198756277;0.5286621819010285;1.0001098994009958
68.940217;1.1013956266604386;0.4167156010906101;0.3782970926912252;-0.4068320657508345;-0.36932349075364485;1.0925239180669586;1.000164046426413;10.000159358082303;0.416837932963744;-0.43522801644403747;-0.43522796950403275;0.381510272677806;0.36603670534360755;0.5286620832813018;1.0001108822672156
68.950217;1.1013950123366179;0.41671644145596864;0.3782981430827614;-0.40683206604054484;-0.3693234912126453;1.0925242844501246;1.0001666137680414;10.000165689650323;0.41683709859665585;-0.43522801567257946;-0.43522797038420197;0.38150837828746514;0.36603732506811987;0.5286619953980906;1.0001118271614677
68.960217;1.1013945290473592;0.41671730481291364;0.37829912664127274;-0.4068320663055053;-0.3693234917042555;1.092524715858863;1.0001691535574515;10.0001710757919;0.41683626339240837;-0.4352280149095327;-0.4352279712575365;0.3815064969008838;0.36603797595684806;0.5286619170927418;1.0001127418565565
68.970217;1.1013941681139174;0.41671818809307015;0.3783000414812444;-0.406832066546558;-0.3693234922264108;1.092525210384583;1.0001716619784742;10.000175524570338;0.41683543030770803;-0.43522801415500206;-0.43522797212196096;0.3815046340100355;0.3660386549452219;0.5286618470835968;1.0001136343791739
68.980217;1.1013939215838522;0.4167190889460715;0.37830088626105846;-0.4068320667651394;-0.3693234927763531;1.0925257658979655;1.000174136390441;10.00017905722359;0.41683460168965714;-0.4352280134084652;-0.4352279729765434;0.38150279462290937;0.3660393589177173;0.5286617847480176;1.0001145119809596
68.990217;1.1013937811871521;0.41672000637958534;0.37830166050024155;-0.406832066962831;-0.3693234933507808;1.0925263803548944;1.000176575889497;10.000181701099285;0.4168337790123198;-0.4352280126692623;-0.4352279738212802;0.38150098285230133;0.3660400845010982;0.5286617305893387;1.0001153802241518
69.000217;1.1013937364549162;0.4167209405581678;0.37830236471677114;-0.40683206714114445;-0.3693234939460075;1.0925270515504573;1.000178980704437;10.0001834747213;0.41683296349167726;-0.4352280119370776;-0.4352279746568581;0.3814992019763135;0.36604082810552624;0.5286616859511247;1.0001162432173532
69.010217;1.1013937746465385;0.41672189209967264;0.3783030001302587;-0.40683206730153254;-0.3693234945581049;1.0925277773191762;1.0001813508288797;10.000184381256496;0.41683215681287894;-0.4352280112121469;-0.435227975484357;0.3814974547586691;0.3660415860150108;0.5286616522931638;1.000117104445339
69.020217;1.1013938830484873;0.41672286168071093;0.3783035683928522;-0.4068320674452966;-0.36932349518304963;1.0925285552533144;1.000183685457545;10.000184411751853;0.41683136084506645;-0.4352280104951727;-0.435227976304711;0.3814957438106043;0.36604235415188624;0.5286616304653231;1.0001179670023352
69.030217;1.1013940504624602;0.4167238500640293;0.3783040715140742;-0.40683206757352924;-0.3693234958169527;1.092529381055704;1.0001859834793636;10.000183546312186;0.416830576506554;-0.43522800978716014;-0.43522797711846833;0.3814940719724714;0.3660431280373579;0.5286616202891875;1.0001188334620492
69.040217;1.101394266120124;0.41672485772009127;0.3783045116211749;-0.4068320676872044;-0.3693234964563674;1.0925302477870604;1.0001882437998173;10.000181750420705;0.4168298029662308;-0.4352280090893265;-0.43522797792597345;0.3814924425460594;0.3660439031977982;0.5286616208806529;1.000119705848509
69.050217;1.101394518360332;0.4167258842285422;0.37830489092349767;-0.40683206778725955;-0.36932349709832124;1.0925311468348575;1.0001904659855285;10.000178973130035;0.4168290378363944;-0.43522800840309556;-0.43522797872735697;0.38149085911463937;0.36604467533932383;0.5286616313624387;1.0001205852209776
69.060217;1.1013947949647953;0.41672692820560914;0.3783052120310185;-0.40683206787457976;-0.36932349774001444;1.092532069136845;1.000192651467209;10.000175153764946;0.4168282780852138;-0.4352280077298875;-0.4352279795223779;0.38148932498715377;0.36604544030738423;0.5286616511424869;1.0001214706746577
69.070217;1.1013950838456368;0.4167279875108378;0.37830547793790104;-0.4068320679498656;-0.36932349837876477;1.0925330061900267;1.000194803034338;10.000170238096171;0.41682752095227;-0.4352280070706326;-0.43522798031041615;0.38148784282616577;0.36604619421866635;0.5286616799719738;1.0001223585109102
69.080217;1.1013953733916766;0.41672905951479855;0.37830569168514716;-0.4068320680135501;-0.3693234990122611;1.0925339505456457;1.000196922754116;10.000164191940323;0.41682676423975273;-0.4352280064255552;-0.4352279810904644;0.38148641500798347;0.3660469335900363;0.528661718190253;1.0001232429274078
69.090217;1.1013956535107434;0.4167301416244375;0.37830585620233753;-0.40683206806586725;-0.3693234996387012;1.092534895073485;1.0001990111011398;10.000157002101034;0.4168260060004574;-0.4352280057945004;-0.4352279818612461;0.3814850440753695;0.3660476554452084;0.5286617666265917;1.0001241178467204
69.100217;1.1013959164987424;0.41673123167996845;0.3783059742951274;-0.40683206810695405;-0.3693235002568917;1.092535831832809;1.0002010674651443;10.000148674954266;0.4168252441687325;-0.4352280051774129;-0.43522798262145623;0.38148373233962246;0.366048357362777;0.5286618259594823;1.0001249775719905
69.110217;1.101396156612314;0.4167323278154968;0.37830604880199137;-0.4068320681370113;-0.36932350086633925;1.09253675196512;1.0002030899016647;10.000139236510842;0.4168244765151372;-0.4352280045745809;-0.43522798336993634;0.3814824810833766;0.36604903737199285;0.5286618964868511;1.0001258162662479
69.120217;1.1013963698999516;0.41673342842929556;0.378306083005303;-0.40683206815649536;-0.3693235014671699;1.0925376465038161;1.000205074208909;10.000128723691642;0.41682370065103347;-0.4352280039866612;-0.4352279841059884;0.3814812904612849;0.366049693889644;0.5286619788318379;1.0001266280738759
69.130217;1.1013965546401996;0.41673453267255206;0.37830608060930976;-0.4068320681660888;-0.36932350205992776;1.0925385073329499;1.0002070136034287;10.000117167148993;0.4168229137576726;-0.43522800341459544;-0.43522798482973674;0.38148016010484626;0.3660503254616818;0.5286620745688348;1.0001274079140465
69.140217;1.1013967104934996;0.41673564059847434;0.37830604494113584;-0.4068320681664514;-0.36932350264523234;1.0925393275378819;1.0002088982935604;10.000104581125521;0.41682211250841367;-0.43522800285938384;-0.43522798554215236;0.38147908946327796;0.3660509301729312;0.5286621859434599;1.00012815184431
69.150217;1.101396836938699;0.4167367527051719;0.37830597852460773;-0.4068320681582165;-0.3693235032234652;1.0925401008504187;1.0002107157485987;10.000090977215331;0.41682129350816205;-0.43522800232193354;-0.43522798624487785;0.38147807769895964;0.36605150557946997;0.5286623150791364;1.0001288568073898
69.160217;1.1013969330481586;0.4167378696198825;0.37830588372633794;-0.406832068142419;-0.36932350379485945;1.0925408209006875;1.0002124533608356;10.000076387814504;0.41682045372345455;-0.4352280018031858;-0.43522798694009035;0.3814771236273537;0.36605204956599213;0.5286624631794649;1.0001295209313543
69.170217;1.1013969981865206;0.41673899207024556;0.37830576354540224;-0.40683206812092704;-0.36932350435986877;1.0925414807086082;1.0002141007980616;10.000060865645153;0.41681959057767554;-0.43522800130425415;-0.43522798763011994;0.38147622556372085;0.366052561193734;0.5286626301842164;1.0001301442733868
69.180217;1.1013970320796367;0.416740120679983;0.3783056216145545;-0.4068320680965553;-0.36932350491937904;1.0925420723503114;1.0002156497547923;10.000044465512792;0.4168187019724237;-0.4352280008263591;-0.4352279883167809;0.3814753809118746;0.36605304078045364;0.5286628151237364;1.000130727722351
69.190217;1.1013970345931001;0.41674125555355834;0.37830546148571487;-0.4068320680728261;-0.3693235054746162;1.0925425871981496;1.0002170936055896;10.000027239736767;0.41681778652615054;-0.435228000370893;-0.43522798900111603;0.38147458593938743;0.36605348934779236;0.5286630169104688;1.0001312709111347
69.200217;1.1013970062067258;0.4167423960746521;0.37830528597758767;-0.40683206805349587;-0.36932350602699254;1.0925430165408037;1.000218428323704;10.000009248096674;0.4168168438520283;-0.4352279999396516;-0.4352279896838515;0.38147383613340463;0.36605390779361824;0.5286632351753514;1.0001317725032803
