time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.210217;1.1013969477227514;0.41674354087346044;0.3783050972510188;-0.4068320680422288;-0.36932350657812096;1.092543351302099;1.0002196529311043;9.999990562313117;0.41681587452107965;-0.4352279995346178;-0.435227990365899;0.3814731270232115;0.36605429634912123;0.5286634704651694;1.0001322317348298
69.220217;1.1013968585264184;0.4167446875758161;0.37830489737452644;-0.40683206804242555;-0.369323507129805;1.092543581386369;1.0002207685483584;9.999971262247499;0.4168148798321846;-0.43522799915740945;-0.4352279910484207;0.38147245500496063;0.3660546549454416;0.5286637236754179;1.0001326484200281
69.230217;1.1013967361461894;0.41674583258639836;0.37830468868927447;-0.4068320680568575;-0.3693235076836944;1.092543696902045;1.0002217767602055;9.999951431724758;0.4168138615405931;-0.4352279988093022;-0.43522799173260085;0.3814718175689311;0.36605498426022326;0.5286639955396946;1.0001330221126437
69.240217;1.101396578385929;0.4167469714593836;0.37830447375760506;-0.40683206808741;-0.36932350824078475;1.0925436904179775;1.0002226788913633;9.999931152716934;0.41681282163580463;-0.435227998491648;-0.4352279924191215;0.3814712127018207;0.3660552864373573;0.528664286359481;1.0001333512535964
69.250217;1.1013963856778275;0.41674809944753555;0.37830425521517536;-0.4068320681354334;-0.36932350880119624;1.092543557560135;1.0002234765260074;9.99991050295323;0.41681176232889794;-0.43522799820581204;-0.4352279931075237;0.38147063803587505;0.3660555648313122;0.5286645960042312;1.0001336324715582
69.260217;1.1013961609955847;0.4167492113202912;0.37830403587826467;-0.40683206820226686;-0.3693235093642363;1.0925432967326174;1.0002241714233187;9.999889564842622;0.4168106859176528;-0.435227997952751;-0.4352279937963091;0.3814700905127907;0.36605582309211554;0.528664924670528;1.000133860913133
69.270217;1.1013959076929247;0.4167503007389205;0.3783038187943;-0.406832068289327;-0.3693235099285486;1.0925429097993224;1.0002247648184637;9.999868432824009;0.4168095943757984;-0.43522799773269183;-0.435227994483924;0.3814695666612689;0.36605606453346823;0.52866527355731;1.0001340308261304
69.280217;1.1013956280795556;0.4167513602018197;0.3783036066431181;-0.40683206839806335;-0.36932351049227863;1.092542402615992;1.0002252576844157;9.999847206990841;0.4168084892246379;-0.43522799754491387;-0.43522799516951005;0.38146906295072314;0.3660562921492306;0.5286656443500913;1.0001341352032287
69.290217;1.1013953238963425;0.41675238180828933;0.37830340096973025;-0.40683206853011333;-0.3693235110532876;1.092541784013131;1.0002256511703287;9.99982598207275;0.41680737180959704;-0.43522799738779266;-0.4352279958527567;0.381468575940688;0.36605650865794637;0.5286660384646119;1.0001341655610314
69.300217;1.101394997030233;0.4167533582243788;0.37830320232795817;-0.40683206868731137;-0.36932351160941335;1.092541064058559;1.0002259462203482;9.999804840214622;0.41680624349533;-0.43522799725935973;-0.43522799653346816;0.38146810248639823;0.3660567162160219;0.5286664570794496;1.0001341131870982
69.310217;1.1013946489065818;0.4167542830475619;0.378303011277962;-0.4068320688713223;-0.3693235121586048;1.09254025299429;1.000226143135969;9.99978384501906;0.4168051056484561;-0.4352279971580443;-0.43522799721159244;0.3814676400113826;0.3660569161685402;0.5286669012906927;1.0001339710254125
69.320217;1.101394279423592;0.41675515048541695;0.3783028290097552;-0.4068320690831083;-0.3693235126989148;1.0925393610710936;1.0002262415578902;9.999763039839749;0.4168039596766411;-0.43522799708300475;-0.43522799788758654;0.3814671865411566;0.36605710907694894;0.5286673718396292;1.0001337340778447
69.330217;1.1013938868601396;0.41675595512546404;0.3783026570565173;-0.4068320693227123;-0.36932351322862117;1.0925383985289583;1.0002262406056335;9.99974245481923;0.41680280721851526;-0.4352279970340101;-0.43522799856254296;0.38146674057902047;0.3660572947947654;0.5286678688943813;1.00013339823205
69.340217;1.1013934686598894;0.4167566921600298;0.3783024968649361;-0.40683206958946194;-0.36932351374644856;1.0925373749578728;1.0002261392802765;9.999722116554338;0.41680165017185417;-0.4352279970111266;-0.4352279992378872;0.38146630112432;0.3660574724353217;0.528668392144781;1.0001329600095719
69.350217;1.1013930231308875;0.41675735749399184;0.3783023495731641;-0.40683206988219933;-0.3693235142516384;1.0925362982620659;1.000225937072646;9.999702056104521;0.4168004905538611;-0.43522799701442627;-0.4352279999150839;0.3814658676822903;0.36605764046746664;0.5286689408976017;1.0001324178394715
69.360217;1.1013925516431977;0.41675794748083567;0.37830221581125667;-0.4068320701996164;-0.36932351474393144;1.0925351739895528;1.0002256339147633;9.999682314013157;0.4167993306735925;-0.4352279970438334;-0.43522800059558076;0.3814654400841951;0.3660577970406291;0.5286695141843332;1.0001317722878202
69.370217;1.1013920588148804;0.41675845868979494;0.37830209580571095;-0.40683207054069886;-0.36932351522357854;1.0925340052726986;1.000225229816654;9.999662941325953;0.41679817339999575;-0.43522799709905724;-0.4352280012806511;0.38146501839691255;0.36605794025833893;0.5286701112046743;1.0001310242688264
69.380217;1.1013915499195035;0.4167588879317913;0.3783019896510761;-0.40683207090482876;-0.3693235156911223;1.0925327933691789;1.0002247249735556;9.99964400401418;0.4167970220045686;-0.4352279971795636;-0.4352280019711439;0.3814646028404756;0.3660580684603539;0.5286707318850002;1.0001301733462864
69.390217;1.1013910286425406;0.4167592324994197;0.3783018973053253;-0.4068320712917887;-0.3693235161468536;1.0925315380988205;1.0002241195032036;9.999625586957029;0.4167958797363569;-0.43522799728448475;-0.4352280026675746;0.3814641934502633;0.3660581805949876;0.5286713769978333;1.0001292174504546
69.400217;1.1013904973477011;0.4167594903575307;0.37830181857327116;-0.406832071701922;-0.3693235165905052;1.0925302380031836;1.000223413170814;9.999607779991441;0.41679474941450684;-0.43522799741253676;-0.435228003370492;0.38146378987559654;0.36605827607901403;0.5286720475770754;1.0001281532430308
69.410217;1.1013899583224673;0.41675966009604487;0.37830175328581345;-0.4068320721359832;-0.369323517021515;1.0925288913458586;1.0002226063372617;9.999590653378537;0.4167936331276901;-0.43522799756214564;-0.435228004080682;0.38146339151111835;0.36605835424672745;0.5286727437910832;1.0001269769441454
69.420217;1.1013894141761724;0.4167597409222459;0.3783017014493167;-0.40683207259465914;-0.36932351743926106;1.0925274973430532;1.0002217008590162;9.999574247363428;0.4167925321282942;-0.43522799773156473;-0.4352280047991182;0.3814629976121858;0.36605841431093455;0.5286734640380497;1.0001256865052417
69.430217;1.1013888674068202;0.4167597328283391;0.3783016630596122;-0.40683207307827113;-0.36932351784301937;1.0925260569975392;1.0002206997373424;9.99955857470086;0.41679144715158906;-0.435227997918977;-0.4352280055268388;0.3814626070946112;0.366058455747857;0.5286742049271494;1.000124283678706
69.440217;1.1013883195567584;0.4167596367312197;0.3783016376257167;-0.4068320735868169;-0.3693235182319794;1.0925245742581364;1.000219606490859;9.99954362292586;0.41679037903404886;-0.4352279981227318;-0.43522800626490477;0.38146221813805564;0.36605847851412565;0.5286749620170338;1.0001227732532354
69.450217;1.1013877702307728;0.4167594543643164;0.3783016241435754;-0.4068320741201776;-0.369323518605184;1.092523056333292;1.0002184247089099;9.999529361957254;0.41678932900309024;-0.43522799834130577;-0.4352280070143405;0.38146182834246717;0.366058483177963;0.528675730688769;1.000121160634122
69.460217;1.1013872172771295;0.4167591877811549;0.3783016215064908;-0.40683207467830745;-0.3693235189613673;1.09252151234287;1.0002171573794643;9.999515759678525;0.41678829860052674;-0.4352279985729742;-0.43522800777585907;0.3814614355597308;0.3660584709798109;0.5286765065209026;1.0001194503868454
69.470217;1.101386658623403;0.416758838918906;0.3783016283726597;-0.4068320752612441;-0.36932351929909846;1.0925199515298245;1.0002158064493627;9.999502796279167;0.4167872896818785;-0.43522799881576657;-0.4352280085495381;0.38146103823444805;0.3660584434814342;0.5286772852863739;1.000117645675966
69.480217;1.101386093184397;0.4167584095672668;0.37830164258546795;-0.4068320758688542;-0.3693235196172052;1.092518381900085;1.0002143735491948;9.999490472953148;0.4167863044207295;-0.4352279990676202;-0.43522800933485684;0.3814606347579039;0.36605840200533624;0.5286780628993086;1.0001157484296361
69.490217;1.1013855201117952;0.41675790126129975;0.3783016608821962;-0.40683207650052855;-0.369323519914993;1.0925168102870295;1.0002128613780226;9.999478810043442;0.4167853451184431;-0.4352279993263454;-0.43522801013104034;0.38146022281066194;0.3660583474586915;0.5286788351075052;1.0001137601441417
69.500217;1.101384938719556;0.41675731526767285;0.3783016788404376;-0.40683207715513153;-0.36932352019211573;1.0925152438157903;1.000211273737687;9.999467837537166;0.416784414071241;-0.4352279995896535;-0.4352280109371852;0.38145979934526797;0.36605828078592745;0.5286795971805281;1.000111681694751
69.510217;1.1013843487115975;0.4167566531556144;0.37830169097603644;-0.4068320778310087;-0.3693235204483852;1.0925136903229118;1.0002096140521182;9.999457589965562;0.4167835135342117;-0.4352279998555689;-0.43522801175199016;0.3814593607917154;0.3660582037341243;0.5286803441179951;1.000109511972856
69.520217;1.1013837496792276;0.41675591724234373;0.37830169136166164;-0.4068320785259366;-0.3693235206837268;1.092512156952618;1.000207884494422;9.9994481064675;0.41678264553692074;-0.43522800012288465;-0.43522801257344756;0.3814589032530049;0.3660581190779542;0.528681071162113;1.0001072476560637
69.530217;1.101383140532084;0.4167551103135082;0.3783016748678007;-0.4068320792375536;-0.3693235208981364;1.0925106492653511;1.000206086385072;9.999439432620019;0.4167818116266681;-0.43522800039099224;-0.4352280133988466;0.38145842281570463;0.3660580299214361;0.5286817742829022;1.000104885335175
69.540217;1.1013825190777973;0.41675423506843445;0.3783016382114817;-0.4068320799641324;-0.3693235210915399;1.0925091721889768;1.000204220775327;9.999431619816892;0.4167810126227685;-0.43522800065928136;-0.43522801422518254;0.38145791579183597;0.36605793889778454;0.5286824506252332;1.000102424171254
69.550217;1.1013818825240949;0.4167532937857531;0.378301579854474;-0.40683208070486016;-0.36932352126370505;1.0925077311196718;1.000202288580275;9.999424714773056;0.41678024860645707;-0.4352280009268082;-0.4352280150497158;0.38145737881262726;0.3660578481712543;0.528683098566916;1.000099866491869
69.560217;1.101381228970452;0.41675228830948063;0.3783014991148512;-0.4068320814595483;-0.3693235214142744;1.0925063316322516;1.000200290587256;9.999418748872118;0.4167795192550864;-0.43522800119218374;-0.43522801587020427;0.3814568088574638;0.36605775999088613;0.5286837172229806;1.0000972166211737
69.570217;1.1013805582240233;0.416751220297506;0.37830139542403846;-0.4068320822281943;-0.3693235215428243;1.0925049789366517;1.00019822786338;9.9994137425064;0.4167788239639649;-0.4352280014536698;-0.435228016684911;0.3814562033620291;0.36605767703532033;0.5286843058420958;1.0000944799962603
69.580217;1.1013798709733422;0.4167500915835009;0.37830126800420893;-0.4068320830106995;-0.3693235216488052;1.0925036777549233;1.0001961021306496;9.999409712302056;0.4167781617279689;-0.4352280017096275;-0.43522801749283224;0.3814555606192738;0.3660576024032083;0.5286848632132713;1.0000916627428749
69.590217;1.1013791668640074;0.4167489043476615;0.3783011157970425;-0.4068320838068463;-0.36932352173142463;1.0925024315199114;1.0001939156715414;9.99940666640841;0.416777531163752;-0.43522800195882766;-0.4352280182939229;0.3814548801740683;0.3660575393836726;0.5286853874366871;1.0000887707657078
69.600217;1.1013784432507174;0.41674766102319016;0.3783009374872472;-0.4068320846163787;-0.3693235217897559;1.0925012411321473;1.0001916711800198;9.999404601515819;0.4167769303728476;-0.43522800220043156;-0.43522801908897935;0.38145416268324783;0.3660574911834477;0.528685876490615;1.0000858085356865
69.610217;1.101377695416313;0.4167463642488938;0.378300731651014;-0.4068320854389618;-0.3693235218229475;1.0925001048702094;1.0001893716361459;9.999403511811172;0.41677635668039054;-0.4352280024337908;-0.43522801987939497;0.3814534091942576;0.36605746081222146;0.5286863286258131;1.0000827786013204
69.620217;1.1013769172515702;0.41674501685409854;0.3783004968281276;-0.4068320862740268;-0.36932352183020645;1.0924990200189197;1.0001870200444125;9.999403398266693;0.41677580683589277;-0.43522800265809103;-0.4352280206668202;0.3814526203398249;0.3660574510297958;0.5286867420077191;1.000079681859814
69.630217;1.10137610219481;0.4167436216568694;0.3783002314203708;-0.40683208712071134;-0.3693235218107131;1.092497984906163;1.0001846189882442;9.999404267938896;0.4167752776698183;-0.4352280028722308;-0.4352280214528281;0.38145179615004793;0.3660574643622946;0.5286871145966127;1.0000765175609594
69.640217;1.101375244334262;0.4167421812683138;0.3782999336647694;-0.4068320879780256;-0.36932352176382294;1.092496999184196;1.0001821702737062;9.999406121485391;0.4167747666721771;-0.4352280030750282;-0.4352280222390581;0.38145093645722783;0.3660575032772947;0.5286874446634348;1.0000732832075068
69.650217;1.1013743387395032;0.41674069807984054;0.3782996016684865;-0.40683208884514593;-0.36932352168941357;1.092496062413706;1.0001796751203742;9.999408939342143;0.41677427200167355;-0.43522800326537536;-0.4352280230275503;0.3814500412618015;0.3660575702324456;0.5286877314768591;1.000069975558387
69.660217;1.1013733816120586;0.4167391744534703;0.3782992337300826;-0.40683208972162865;-0.36932352158788634;1.0924951730137633;1.0001771343809838;9.999412681786428;0.4167737921988294;-0.4352280034423611;-0.43522802382050274;0.38144911106714585;0.36605766739286777;0.5286879759304673;1.0000665927643453
69.670217;1.1013723714182444;0.41673761314584734;0.37829882892231836;-0.40683209060733766;-0.36932352145987696;1.09249432774655;1.0001745479578117;9.999417302173448;0.41677332635944475;-0.43522800360548813;-0.4352280246198482;0.3814481472937649;0.3660577964046043;0.5286881807910152;1.0000631359490917
69.680217;1.101371310083558;0.4167360175195185;0.3782983871361625;-0.40683209150209876;-0.3693235213061903;1.0924935214401088;1.0001719138319236;9.999422759842501;0.4167728745121923;-0.4352280037546863;-0.4352280254273497;0.38144715241852517;0.3660579585576568;0.5286883503095785;1.0000596086609566
69.690217;1.101370203254108;0.4167343910739898;0.37829790868626406;-0.40683209240545604;-0.36932352112801625;1.0924927478651203;1.000169228188888;9.999429019233034;0.4167724375407349;-0.43522800388982313;-0.4352280262449767;0.38144612969904873;0.3660581550143395;0.528688489474808;1.0000560148826751
69.700217;1.101369059836655;0.4167327367024937;0.37829739418398345;-0.4068320933167407;-0.3693235209269748;1.0924920009870647;1.0001664869265838;9.999436037054812;0.41677201686575926;-0.43522800401007755;-0.4352280270750948;0.3814450824882519;0.3660583868147326;0.5286886034286015;1.0000523576393472
69.710217;1.1013678903573252;0.4167310565268967;0.3782968446162008;-0.4068320942351855;-0.3693235207047984;1.092491275333912;1.0001636872282336;9.999443753984442;0.41677161430301185;-0.4352280041139451;-0.43522802792020915;0.3814440136202153;0.3660586548165764;0.5286886974636387;1.0000486395412282
69.720217;1.101366704614819;0.4167293524361449;0.37829626130648436;-0.40683209515984736;-0.3693235204629358;1.0924905663635718;1.0001608285125425;9.999452097892133;0.4167712319574888;-0.43522800419994395;-0.43522802878216044;0.3814429254808119;0.3660589596988374;0.5286887774230172;1.0000448647277878
69.730217;1.1013655109963152;0.4167276264693527;0.37829564561325657;-0.406832096089524;-0.36932352020225956;1.0924898713829398;1.0001579123925897;9.999460992225037;0.41677087195778717;-0.4352280042672725;-0.43522802966152024;0.38144182021040535;0.36605930192486774;0.5286888497438378;1.0000410399178006
69.740217;1.101364317859101;0.41672588066408683;0.37829499855409326;-0.40683209702297857;-0.36932351992290774;1.0924891901992781;1.0001549413440551;9.999470363568634;0.416770536326789;-0.4352280043158428;-0.4352280305578781;0.3814406995345578;0.3660596816265654;0.5286889209323743;1.000037173802469
69.750217;1.1013631348070076;0.41672411674924564;0.3782943207463053;-0.40683209795936603;-0.3693235196244129;1.0924885251959637;1.0001519174261626;9.999480145739025;0.4167702269371668;-0.4352280043460004;-0.4352280314703413;0.38143956490030656;0.36606009854234245;0.5286889971839323;1.0000332764464086
69.760217;1.1013619723342365;0.41672233579886037;0.3782936126708435;-0.4068320988983327;-0.3693235193059756;1.0924878809709677;1.0001488428215886;9.99949027873975;0.4167699450778463;-0.43522800435842074;-0.43522803239760494;0.3814384180528324;0.36606055195290566;0.5286890844287369;1.0000293590085085
69.770217;1.1013608400667132;0.4167205379414566;0.3782928750546669;-0.4068320998395561;-0.3693235189666343;1.0924872635651428;1.0001457217278644;9.999500705741587;0.4167696910770623;-0.4352280043540395;-0.4352280333378506;0.3814372612110227;0.3660610405519453;0.5286891883332593;1.0000254333633054
69.780217;1.1013597452204291;0.41671872235933055;0.37829210935236923;-0.4068321007821335;-0.36932351860556534;1.092486679694713;1.0001425612127945;9.999511372901155;0.41676946466416437;-0.4352280043339318;-0.435228034288651;0.3814360966792469;0.3660615624491541;0.5286893143720345;1.00002151227558
69.790217;1.1013586925006726;0.4167168876951305;0.3782913180402823;-0.40683210172431966;-0.36932351822249415;1.092486136793834;1.0001393698877017;9.9995222292847;0.4167692655720704;-0.4352280042992825;-0.43522803524713055;0.3814349267309968;0.3660621152961802;0.5286894680687217;1.0000176091843749
69.800217;1.1013576846749522;0.416715032718978;0.37829050418055293;-0.4068321026637088;-0.36932351781769057;1.092485642650118;1.0001361558322903;9.999533222655309;0.4167690936307196;-0.43522800425133307;-0.43522803621064254;0.38143375421132875;0.36606269635211847;0.5286896547688419;1.0000137369020257
69.810217;1.1013567228730008;0.41671315669327824;0.37828967061707475;-0.4068321035975702;-0.3693235173916862;1.0924852032424337;1.0001329255524138;9.999544295085498;0.4167689485172285;-0.4352280041912428;-0.4352280371774129;0.38143258277693126;0.3660633024631633;0.5286898791046688;1.0000099072473339
69.820217;1.1013558068388973;0.4167112592168869;0.37828881965906774;-0.4068321045230341;-0.3693235169452128;1.0924848215477498;1.0001296841987113;9.99955538281293;0.4167688295386404;-0.4352280041199563;-0.43522803814657807;0.38143141590530777;0.36606393017427447;0.5286901448166628;1.000006132112685
69.830217;1.1013549354654917;0.4167093401406617;0.37828795313173125;-0.4068321054370828;-0.36932351647924416;1.0924844990381601;1.0001264360990418;9.999566418484502;0.416768735482001;-0.43522800403832657;-0.4352280391178614;0.38143025593079094;0.3660645763477358;0.5286904546057133;1.0000024236525895
69.840217;1.1013541072103372;0.41670739971559423;0.37828707245206367;-0.40683210633657607;-0.3693235159948459;1.092484237085752;1.0001231851940344;9.999577335827336;0.41676866478649893;-0.435228003947445;-0.43522804009109045;0.3814291042805032;0.36606523875356606;0.5286908097222053;0.9999987929295274
69.850217;1.1013533201515218;0.41670543853271175;0.3782861789374706;-0.40683210721854174;-0.3693235154929738;1.0924840367977988;1.0001199357387516;9.999588076299423;0.41676861600097137;-0.4352280038485823;-0.43522804106563356;0.3814279623480713;0.36606591567460384;0.5286912100074422;0.9999952490274857
69.860217;1.1013525723594824;0.41670345755311744;0.37828527430349507;-0.4068321080805599;-0.3693235149744895;1.0924838989892933;1.0001166930819236;9.999598591594005;0.41676858776011855;-0.43522800374264564;-0.4352280420402151;0.3814268322049816;0.3660666052150028;0.528691654670206;0.9999917993356661
69.870217;1.1013518626571868;0.41670145858483637;0.3782843609861141;-0.4068321089208624;-0.3693235144402408;1.0924838252852527;1.0001134640104092;9.999608841370296;0.41676857836979053;-0.4352280036297583;-0.4352280430131012;0.3814257167485811;0.36606730530769777;0.5286921430483892;0.999988449861061
69.880217;1.1013511910232283;0.41669944454365204;0.37828344197165686;-0.4068321097382138;-0.3693235138909986;1.09248381906342;1.000110256219108;9.999618787425105;0.41676858594353144;-0.435228003509332;-0.43522804398224424;0.38142461938543293;0.36606801381835435;0.5286926748350135;0.9999852054207027
69.890217;1.1013505587965902;0.4166974189664528;0.3782825203525801;-0.4068321105318057;-0.36932351332752783;1.0924838851638494;1.0001070768629376;9.999628386336726;0.4167686087725053;-0.4352280033804916;-0.4352280449453206;0.3814235438057984;0.366068728261454;0.5286932498283815;0.9999820701757883
69.900217;1.1013499690540045;0.41669538536874;0.37828159913264625;-0.4068321113011756;-0.36932351275080366;1.0924840295777212;1.000103931357624;9.999637594611702;0.41676864514485285;-0.43522800324250105;-0.4352280458997552;0.3814224938278414;0.3660694456643407;0.5286938677341521;0.9999790482488353
69.910217;1.101349425962821;0.41669334720551143;0.37828068093132877;-0.4068321120460553;-0.36932351216187376;1.0924842600906166;1.000100823249736;9.999646381871985;0.4167686930400077;-0.4352280030948671;-0.43522804684297506;0.3814214730988828;0.366070162849676;0.5286945284819515;0.9999761441838348
69.920217;1.1013489328033834;0.416691308191429;0.3782797673504507;-0.4068321127661459;-0.36932351156153215;1.0924845861894288;1.0000977547076626;9.999654729685048;0.416768750087531;-0.4352280029371027;-0.4352280477728651;0.38142048495104774;0.3660708768613645;0.5286952325935833;0.999973363292261
69.930217;1.101348491225788;0.41668927240486175;0.3782788588395177;-0.40683211346102127;-0.3693235109502971;1.092485017509553;1.0000947273814198;9.999662625495885;0.41676881367104956;-0.43522800276872303;-0.4352280486879401;0.3814195324079995;0.36607158521019106;0.5286959810717236;0.9999707116819071
69.940217;1.1013481026457406;0.41668724418545916;0.3782779553351328;-0.40683211413008014;-0.3693235103283645;1.0924855621819711;1.0000917429487808;9.999670063891658;0.4167688811450567;-0.4352280025897344;-0.4352280495871853;0.3814186179859849;0.36607228593147617;0.528696774914245;0.9999681957062206
69.950217;1.101347769652929;0.41668522794680063;0.37827705700483183;-0.4068321147724449;-0.3693235096953328;1.0924862255382488;1.0000888026602068;9.999677040375742;0.41676894981650914;-0.4352280024009915;-0.4352280504699025;0.3814177432986023;0.36607297766551844;0.528697614347536;0.9999658206640927
69.960217;1.1013474963744567;0.41668322787234047;0.3782761646370495;-0.40683211538703445;-0.3693235090502542;1.092487009743785;1.0000859073113266;9.999683540321636;0.41676901660103505;-0.4352280022040287;-0.43522805133550474;0.3814169087464335;0.36607365973327544;0.5286984980582593;0.9999635895419243
69.970217;1.101347287986944;0.41668124762849146;0.3782752793992503;-0.4068321159726567;-0.36932350839207895;1.0924879145599198;1.0000830582936027;9.999689537582952;0.41676907789590123;-0.4352280020006544;-0.43522805218328664;0.3814161135088929;0.3660743319555069;0.5286994231578999;0.9999615030386093
69.980217;1.1013471497610132;0.4166792903672669;0.37827440221882214;-0.40683211652786505;-0.3693235077199636;1.0924889382175875;1.0000802578183072;9.999695000932784;0.41676912990948806;-0.4352280017926351;-0.43522805301241324;0.38141535582913133;0.36607499416456557;0.528700386067008;0.9999595602247151
69.990217;1.101347086325648;0.41667735899588426;0.37827353395670105;-0.40683211705078764;-0.36932350703333705;1.0924900783874216;1.0000775082606488;9.999699904018554;0.41676916912498707;-0.4352280015816389;-0.43522805382205704;0.38141463326332714;0.3660756460143095;0.5287013835908042;0.9999577588874996
70.000217;1.1013471009143205;0.41667545638368697;0.3782726764079363;-0.40683211753904674;-0.3693235063320247;1.0924913327409382;1.0000748124901222;9.999704231824825;0.41676919242494587;-0.4352280013692834;-0.43522805461153136;0.38141394269885265;0.3660762873946933;0.5287024133308433;0.9999560957023931
70.010217;1.101347194134708;0.41667358555696027;0.37827183278500487;-0.4068321179897276;-0.3693235056163947;1.0924926981440255;1.0000721746317767;9.999707977587619;0.41676919691929853;-0.43522800115687776;-0.4352280553803904;0.3814132804633502;0.366076918645291;0.5287034731873058;0.9999545662764299
70.020217;1.101347363482445;0.41667174995651024;0.3782710073502193;-0.40683211839957395;-0.3693235048872886;1.092494169550783;1.0000695993998876;9.999711136116243;0.4167691800146081;-0.43522800094503516;-0.4352280561283411;0.3814126428226597;0.3660775402005208;0.5287045606834437;0.9999531655994385
70.030217;1.1013476049421567;0.41666995331948914;0.3782702046718011;-0.40683211876544484;-0.3693235041458683;1.09249574001204;1.000067090732415;9.99971370077701;0.41676913970909946;-0.435228000733739;-0.43522805685502763;0.381412026510448;0.3660781521456087;0.5287056730868186;0.9999518890861979
70.040217;1.101347914690453;0.4166681992655087;0.3782694288335547;-0.40683211908464817;-0.3693235033934374;1.092497401974792;1.0000646515177947;9.999715662798284;0.4167690747461993;-0.4352280005227194;-0.4352280575600768;0.3814114287237522;0.3660787540075099;0.5287068080431804;0.9999507334920558
70.050217;1.1013482886011983;0.41666649115298043;0.37826868295751687;-0.40683211935488767;-0.3693235026311825;1.0924991489312945;1.0000622838838096;9.999717011304211;0.41676898463328865;-0.4352280003115715;-0.43522805824335586;0.38141084672815995;0.36607934494674493;0.5287079636062777;0.9999496971760874
70.060217;1.1013487214941942;0.41666483213681993;0.3782679691188087;-0.40683211957403215;-0.3693235018601496;1.0925009763502724;1.0000599892281499;9.99971773797319;0.4167688695681294;-0.4352280000997578;-0.43522805890496036;0.38141027773528363;0.36607992407301915;0.5287091377925255;0.9999487796543182
70.070217;1.1013492075849016;0.41666322512636145;0.3782672886118464;-0.406832119739999;-0.3693235010815404;1.0925028815959161;1.0000577685365397;9.999717842820045;0.41676873043822726;-0.435227999886932;-0.43522805954493426;0.38140971918459066;0.3660804905782603;0.5287103284300745;0.9999479812610993
70.080217;1.101349741399501;0.41666167275466903;0.3782666424828918;-0.406832119850757;-0.3693235002969018;1.092504863131851;1.000055623014677;9.999717336445848;0.41676856896558406;-0.43522799967315;-0.4352280601630868;0.3814091691592158;0.36608104418030224;0.5287115331440098;0.9999473029864977
70.090217;1.101350319075056;0.41666017769350233;0.3782660318177858;-0.40683211990429563;-0.369323499507843;1.0925069194350054;1.000053554716894;9.999716238503268;0.41676838752671036;-0.43522799945849405;-0.435228060758975;0.3814086268842754;0.36608158571405797;0.5287127495772356;0.9999467453370676
70.100217;1.1013509387345795;0.41665874318737756;0.3782654573557275;-0.4068321198985782;-0.36932349871548686;1.0925090476141333;1.0000515667346295;9.999714568542554;0.41676818872803445;-0.4352279992427273;-0.43522806133196873;0.3814080927584265;0.3660821169310063;0.5287139761538177;0.9999463065987169
70.110217;1.1013515992356182;0.41665737283396204;0.3782649187142392;-0.4068321198316445;-0.3693234979202014;1.0925112428463781;1.0000496622785067;9.999712338796913;0.41676797531640003;-0.4352279990254335;-0.4352280618811436;0.38140756744383325;0.36608263979752687;0.5287152127482525;0.9999459824916219
70.120217;1.1013522992283469;0.4166560693752301;0.37826441399279853;-0.4068321197016745;-0.3693234971217545;1.0925134994781356;1.0000478434670843;9.999709562121605;0.41676775007136346;-0.4352279988061383;-0.435228062404954;0.3814070510658872;0.36608315614261483;0.5287164606019781;0.9999457676710289
70.130217;1.1013530373438867;0.41665483390388564;0.3782639402277337;-0.40683211950690557;-0.3693234963197528;1.0925158120080858;1.0000461111203738;9.999706259891768;0.41676751508408655;-0.4352279985842562;-0.43522806290138427;0.38140654336716484;0.36608366763017847;0.5287177215770504;0.9999456571960689
70.140217;1.10135381211412;0.41665366626028194;0.3782634942837808;-0.4068321192457721;-0.36932349551431803;1.0925181758368214;1.0000444652531872;9.999702454690514;0.41676727102638156;-0.43522799835921644;-0.43522806336872066;0.3814060440529323;0.3660841756328071;0.5287189973725455;0.9999456466892133
70.150217;1.1013546215795011;0.4166525658889389;0.37826307348308186;-0.4068321189173266;-0.3693234947065386;1.0925205889033556;1.0000429052418423;9.999698166449862;0.41676701738363714;-0.4352279981307824;-0.4352280638060671;0.3814055527733229;0.3660846809934806;0.5287202891042189;0.9999457316710749
70.160217;1.1013554639523384;0.4166515325073873;0.378262675954483;-0.40683211852159784;-0.3693234938980899;1.0925230523187133;1.0000414295696287;9.99969342022701;0.416766753226613;-0.4352279978993571;-0.43522806421354693;0.38140506901561344;0.366085184030391;0.5287215973744794;0.9999459072068139
70.170217;1.1013563382843432;0.41665056624112873;0.3782623008675288;-0.4068321180596174;-0.3693234930904898;1.092525569056788;1.0000400360207589;9.999688242858992;0.4167664775459726;-0.43522799766608805;-0.43522806459247515;0.38140459210968686;0.36608568467354424;0.5287229227739025;0.9999461686376692
70.180217;1.1013572443036672;0.4166496673124268;0.3782619482663005;-0.40683211753297505;-0.3693234922849354;1.0925281430134122;1.0000387222681242;9.999682647555973;0.4167661894136957;-0.43522799743260554;-0.435228064945008;0.3814041213664386;0.3660861825004241;0.5287242659575035;0.9999465126516559
70.190217;1.1013581826496421;0.4166488360438952;0.37826161853635404;-0.4068321169433538;-0.3693234914824968;1.0925307794424923;1.0000374856108327;9.999676631213726;0.4167658883940505;-0.4352279972006083;-0.4352280652734726;0.3814036561806551;0.36608667708065284;0.5287256270283264;0.9999469372255972
70.200217;1.1013591550488706;0.41664807309920604;0.37826131209753805;-0.40683211629249716;-0.3693234906839416;1.0925334847045747;1.0000363218026118;9.999670191524274;0.41676557466107894;-0.43522799697162917;-0.4352280655800046;0.3814031959285308;0.3660871684623138;0.5287270050756054;0.9999474404887195
70.210217;1.1013601638545782;0.4166473792165827;0.37826102927660527;-0.4068321155823278;-0.36932348988936836;1.092536264323675;1.0000352241639552;9.999663346151715;0.4167652485471484;-0.4352279967469837;-0.4352280658662965;0.38140273984702255;0.3660876570329681;0.5287283981313179;0.9999480200336862
70.220217;1.101361211474347;0.4166467548700412;0.3782607698405141;-0.4068321148150054;-0.3693234890981548;1.0925391219423888;1.0000341827660293;9.999656136927465;0.41676491019068024;-0.43522799652771876;-0.4352280661333035;0.38140228711278157;0.3660881431910985;0.5287298032102521;0.9999486730634075
70.230217;1.1013622992639256;0.41664620031152927;0.3782605325484877;-0.4068321139931528;-0.36932348830921236;1.09254206032551;1.0000331832212186;9.999648621784475;0.4167645597613332;-0.435227996314476;-0.43522806638112643;0.38140183692608237;0.3660886275573408;0.5287312163782858;0.9999493959349509
70.240217;1.101363426231366;0.4166457154528477;0.3782603153038303;-0.40683211312007295;-0.36932348752134647;1.0925450816869982;1.0000322068724614;9.999640866373273;0.41676419768370043;-0.43522799610752777;-0.43522806660911895;0.3814013883439812;0.36608911125724725;0.528732633155408;0.9999501832536906
70.250217;1.1013645887906056;0.4166452999006552;0.3782601158119068;-0.40683211219965476;-0.36932348673355647;1.0925481867226892;1.0000312331581673;9.999632934380477;0.4167638243757061;-0.4352279959071466;-0.4352280668161637;0.3814009400965121;0.36608959575001326;0.528734049347252;0.9999510287025264
70.260217;1.1013657815547937;0.41664495344167196;0.3782599322728968;-0.4068321112361914;-0.3693234859451644;1.0925513742881297;1.0000302422448084;9.999624871236703;0.4167634400830031;-0.43522799571383125;-0.4352280670008888;0.3814004909053244;0.36609008245456426;0.5287354617189383;0.9999519272825459
70.270217;1.1013669988407944;0.41664467603825617;0.3782597635658493;-0.4068321102342954;-0.3693234851558281;1.092554641514785;1.0000292167454734;9.999616695976654;0.4167630449708904;-0.43522799552822033;-0.43522806716185497;0.3814000401881688;0.3660905726106121;0.5287368678540855;0.999952876515433
70.280217;1.1013682360130674;0.4166444674776583;0.37825960901535743;-0.4068321091986558;-0.3693234843655097;1.092557984035931;1.0000281426036053;9.999608414306918;0.41676263896533405;-0.43522799535105894;-0.43522806729805724;0.3813995883243044;0.3660910674257741;0.5287382654753813;0.9999538758149298
70.290217;1.1013694894128057;0.41664432747301083;0.37825946815041744;-0.40683210813356757;-0.36932348357445394;1.092561396794805;1.000027009075955;9.999600032371735;0.41676222161940546;-0.43522799518296257;-0.4352280674093658;0.38139913632895744;0.3660915681972081;0.5287396518670712;0.9999549249674988
70.300217;1.1013707558884311;0.4166442556691296;0.378259340513588;-0.4068321070426328;-0.36932348278322774;1.092564874828373;1.0000258077604613;9.999591550177602;0.41676179246138245;-0.43522799502372866;-0.4352280674964026;0.3813986855053958;0.36609207614664513;0.5287410235072131;0.9999560236025354
70.310217;1.101372032693193;0.41664425096873636;0.3782592257167426;-0.4068321059290189;-0.36932348199282855;1.0925684140315113;1.0000245312542786;9.999582954713114;0.4167613514831317;-0.4352279948721011;-0.4352280675601971;0.38139823714684473;0.3660925920281571;0.5287423762288279;0.9999571719025797
70.320217;1.1013733162839066;0.4166443107930071;0.3782591236476493;-0.40683210479593207;-0.36932348120474967;1.0925720115826925;1.0000231724318305;9.999574235693482;0.4167608993960173;-0.4352279947263292;-0.43522806760183036;0.3813977923041698;0.36609311581927845;0.5287437059165115;0.999958370166934
70.330217;1.1013746009261782;0.4166444311495178;0.3782590342342662;-0.40683210364664146;-0.369323480420778;1.0925756650058664;1.0000217243884924;9.999565399587118;0.41676043776129507;-0.43522799458458605;-0.43522806762211363;0.38139735198241803;0.36609364665145655;0.5287450086747808;0.9999596169177218
70.340217;1.1013758795023025;0.4166446072197928;0.3782589568424404;-0.4068321024841855;-0.3693234796425816;1.0925793705985554;1.0000201804259803;9.999556456848772;0.41675996883329325;-0.43522799444486554;-0.4352280676216708;0.3813969176525374;0.36609418290623535;0.5287462802127093;0.999960908121487
70.350217;1.1013771450704768;0.41664483364551824;0.37825889011756936;-0.4068321013114046;-0.3693234788713309;1.09258312244851;1.0000185339051948;9.999547403937912;0.4167594950379629;-0.4352279943048202;-0.4352280676012318;0.38139649160226696;0.3660947224308973;0.5287475154273351;0.9999622383128739
70.360217;1.101378390661694;0.4166451046907261;0.378258832436099;-0.4068321001313326;-0.3693234781074886;1.0925869126131569;1.0000167778110696;9.99953822461814;0.41675901876546667;-0.43522799416192903;-0.43522806756149024;0.381396076909093;0.36609526296527206;0.5287487086744732;0.99996360177574
70.370217;1.1013796083114142;0.41664541473928135;0.37825878237052024;-0.40683209894740663;-0.3693234773509088;1.0925907321273844;1.0000149042016937;9.999528905483066;0.41675854260784434;-0.43522799401389395;-0.4352280675024941;0.3813956772538242;0.36609580273563747;0.5287498544116968;0.9999649930475002
70.380217;1.1013807892363132;0.4166457589321678;0.37825873896921525;-0.40683209776326346;-0.36932347660114095;1.0925945713993417;1.0000129044590749;9.999519450334846;0.41675806933560483;-0.4352279938588034;-0.43522806742331244;0.3813952968364236;0.3660963406593532;0.5287509478671825;0.9999664075280368
70.390217;1.1013819249082089;0.41664613345796997;0.3782587017388951;-0.4068320965823824;-0.36932347585754266;1.0925984197544965;1.0000107703838588;9.999509881840428;0.4167576015317478;-0.4352279936949994;-0.43522806732234054;0.38139494014597936;0.3660968759840093;0.5287519855722461;0.9999678415205664
70.400217;1.1013830079951208;0.416646535241701;0.37825867024209825;-0.40683209540775805;-0.3693234751192436;1.092602265270643;1.0000084953950945;9.999500225654005;0.41675714145250375;-0.43522799352091757;-0.43522806719770984;0.38139461146008696;0.3660974080298253;0.5287529653876447;0.9999692910056066
70.410217;1.1013840326647617;0.41664696136931456;0.3782586439015125;-0.4068320942416514;-0.36932347438531543;1.0926060954363124;1.0000060756220541;9.99949048367122;0.4167566911145845;-0.43522799333506124;-0.4352280670475121;0.38139431422318587;0.36609793631686754;0.5287538859300844;0.9999707505698011
70.420217;1.1013849942110268;0.416647408632583;0.3782586221880841;-0.40683209308560525;-0.3693234736549406;1.0926098982274168;1.0000035105663514;9.999480616820474;0.416756252110105;-0.43522799313619337;-0.4352280668700121;0.381394050270485;0.36609846069995117;0.5287547461603516;0.9999722132444593
70.430217;1.1013858882022738;0.416647873234191;0.37825860457828153;-0.40683209194083303;-0.3693234729274316;1.0926136628140761;1.0000008035475223;9.999470556718348;0.416755825330344;-0.4352279929236987;-0.43522806666378133;0.38139381949010764;0.36609898137948577;0.5287555457354016;0.9999736705284776
70.440217;1.1013867094059078;0.41664835089280333;0.37825859007847074;-0.40683209080867294;-0.3693234722022416;1.0926173796044298;0.9999979621802854;9.99946023476493;0.41675541113165976;-0.43522799269789597;-0.4352280664278279;0.38139362055913445;0.36609949901203326;0.5287562856244816;0.9999751129998242
70.450217;1.1013874520429543;0.416648837499006;0.3782585768227064;-0.40683208969067225;-0.36932347147875205;1.0926210405846735;0.9999949974351172;9.999449599374227;0.41675500966058543;-0.43522799246001126;-0.43522806616195214;0.38139345202862146;0.36610001475654264;0.5287569679976185;0.9999765317257495
70.460217;1.101388112248479;0.4166493298296444;0.3782585623016516;-0.406832088588304;-0.36932347075615496;1.0926246405793116;0.9999919209580908;9.9994386159973;0.4167546209124898;-0.43522799221171854;-0.43522806586702245;0.38139331291376705;0.36610053001429665;0.5287575952857474;0.9999779192822552
70.470217;1.1013886896487284;0.41664982584082216;0.37825854401610987;-0.4068320875027272;-0.36932347003380045;1.092628177450479;0.9999887429244595;9.999427264868908;0.4167542446813018;-0.43522799195454415;-0.43522806554471166;0.3813932029586223;0.36610104616907446;0.5287581693325856;0.9999792699343958
70.480217;1.1013891857378542;0.4166503245815444;0.37825851973019703;-0.4068320864349495;-0.36932346931115095;1.092631649635758;0.9999854722319872;9.999415544475841;0.41675388053316686;-0.43522799168938503;-0.4352280651969151;0.3813931227463921;0.3661015644634487;0.52875869133255;0.9999805787999975
70.490217;1.101389601820184;0.41665082584262086;0.37825848716587096;-0.4068320853860784;-0.36932346858716036;1.092635054077824;0.9999821184690019;9.999403472578937;0.4167535279623073;-0.43522799141622587;-0.43522806482534987;0.3813930735510945;0.36610208591383936;0.5287591622633769;0.9999818403816614
70.500217;1.1013899388506314;0.41665132981182557;0.3782584438359379;-0.40683208435712453;-0.36932346786009546;1.0926383872784866;0.999978693271225;9.999391082188883;0.41675318679919454;-0.4352279911342317;-0.43522806443129997;0.3813930571897841;0.36610261136754285;0.5287595831980397;0.999983048488363
70.510217;1.1013901977795983;0.41665183707846587;0.3782583872984372;-0.4068320833487438;-0.3693234671279398;1.0926416466498605;0.9999752096623657;9.999378424180536;0.41675285737803003;-0.4352279908420922;-0.4352280640154857;0.38139307578408704;0.3661031417538775;0.5287599554261619;0.9999841978337581
70.520217;1.1013903797518563;0.4166523485237187;0.37825831545018695;-0.40683208236151214;-0.3693234663889615;1.0926448299488019;0.9999716809250471;9.999365571761667;0.4167525403120893;-0.4352279905381924;-0.4352280635782628;0.3813931310656705;0.3661036783934975;0.5287602803393615;0.9999852849537202
70.530217;1.1013904866758053;0.4166528646701381;0.37825822669429293;-0.406832081396195;-0.3693234656422314;1.09264793449647;0.9999681209270723;9.999352612887598;0.416752236377473;-0.4352279902206651;-0.4352280631198334;0.38139322399278414;0.3661042229963456;0.5287605589548554;0.9999863077419554
70.540217;1.1013905214738648;0.4166533851504759;0.3782581199584446;-0.40683208045326946;-0.36932346488763346;1.0926509574679564;0.9999645450576189;9.999339639659302;0.41675194645179103;-0.4352279898876715;-0.4352280626401793;0.38139335517175516;0.3661047771340747;0.5287607915948875;0.9999872650765997
70.550217;1.1013904879525183;0.4166539087997425;0.3782579944728805;-0.40683207953229045;-0.3693234641254684;1.0926538969004278;0.9999609695770978;9.999326751239405;0.41675167133497676;-0.43522798953777414;-0.4352280621391248;0.3813935250510649;0.36610534162418007;0.5287609780589714;0.9999881566498003
70.560217;1.101390390555822;0.41665443404393254;0.37825784967309367;-0.40683207863203696;-0.36932346335628935;1.0926567525522717;0.9999574097120824;9.999314064986564;0.4167514119753344;-0.43522798917001965;-0.43522806161664934;0.3813937334498974;0.3661059164348481;0.5287611177884656;0.9999889824743731
70.570217;1.1013902333577497;0.4166549590649579;0.3782576854255844;-0.4068320777511663;-0.36932346258102794;1.0926595262338172;0.9999538788025771;9.999301717711996;0.41675116989814337;-0.4352279887838077;-0.43522806107305445;0.3813939790806137;0.3661065009927454;0.5287612097953082;0.9999897427244279
70.580217;1.101390018967332;0.41665548154989146;0.3782575020797127;-0.4068320768886181;-0.3693234618010801;1.092662221566087;0.9999503886227876;9.999289854906998;0.41675094704726834;-0.43522798837883314;-0.435228060508905;0.3813942593630789;0.36610709434825045;0.5287612524758502;0.9999904379278992
70.590217;1.1013897485622286;0.4166559985788357;0.37825730024616566;-0.40683207604370025;-0.36932346101822194;1.0926648428142245;0.9999469495551297;9.999278622779785;0.41675074544039353;-0.43522798795506995;-0.43522805992497093;0.3813945706561495;0.3661076951663803;0.5287612431843921;0.9999910690551737
70.600217;1.101389423064369;0.416656507031256;0.37825708074323805;-0.40683207521621617;-0.3693234602344819;1.0926673929012831;0.9999435710649435;9.999268168544413;0.41675056716771786;-0.43522798751273356;-0.43522805932228104;0.3813949091007413;0.36610830172526904;0.5287611778202195;0.9999916375111827
70.610217;1.1013890446826773;0.41665700405780176;0.3782568447209205;-0.40683207440655184;-0.3693234594522509;1.0926698721970824;0.9999402628582899;9.999258638542903;0.4167504141537398;-0.4352279870523447;-0.435228058702081;0.38139527140988594;0.3661089119144082;0.5287610508825988;0.9999921444273429
70.620217;1.1013886173788254;0.4166574873750415;0.378256593673988;-0.4068320736153772;-0.3693234586745004;1.0926722791098782;0.9999370352165755;9.99925016764701;0.4167502875776121;-0.43522798657492723;-0.43522805806561377;0.38139565485388927;0.3661095233553451;0.528760855945277;0.9999925894061572
70.630217;1.1013881464184456;0.4166579554591689;0.3782563292844574;-0.40683207284313694;-0.3693234579045667;1.0926746107413134;0.9999338978342807;9.999242867969638;0.4167501877000213;-0.4352279860821296;-0.4352280574140478;0.3813960568926674;0.36611013369550827;0.52876058626257;0.9999929702227992
70.640217;1.101387638424661;0.41665840758866424;0.3782560531794859;-0.4068320720899584;-0.36932345714557224;1.0926768628895813;0.999930858545237;9.999236829740518;0.4167501142837718;-0.4352279855761897;-0.4352280567486525;0.38139647482614497;0.36611074077226974;0.5287602351970448;0.999993284042386
70.650217;1.1013871016124666;0.41665884358100236;0.3782557668122276;-0.406832071356012;-0.3693234564001637;1.0926790311138506;0.9999279229653725;9.999232129481468;0.4167500671202061;-0.4352279850597395;-0.4352280560708754;0.3813969054325772;0.36611134256586747;0.5287597964023985;0.9999935294145021
70.660217;1.1013865454320244;0.41665926315114543;0.3782554715095133;-0.4068320706414745;-0.3693234556706851;1.0926811125836675;0.9999250947741225;9.999228826961312;0.41675004607843713;-0.4352279845352783;-0.4352280553821846;0.3813973452002923;0.3661119373714613;0.5287592639873554;0.9999937075697983
70.670217;1.1013859794733372;0.4166596654001209;0.3782551684022758;-0.4068320699460498;-0.36932345495934776;1.0926831067332183;0.9999223757866558;9.999226953086161;0.4167500506545765;-0.43522798400472085;-0.4352280546839159;0.38139779118790407;0.3661125241646365;0.5287586326234733;0.9999938221907477
70.680217;1.1013854118612003;0.4166600490667672;0.3782548581516529;-0.4068320692689505;-0.3693234542682411;1.0926850146131317;0.9999197654253874;9.999226506754356;0.4167500796238835;-0.43522798346963293;-0.43522805397720327;0.3813982414760629;0.36611310248219864;0.5287578974611901;0.9999938788354993
70.690217;1.1013848485736408;0.41666041332373427;0.3782545407704805;-0.4068320686092567;-0.3693234535993453;1.0926868380332742;0.9999172608304275;9.999227459922007;0.4167501310978492;-0.43522798293184345;-0.43522805326290354;0.38139869471453514;0.3661136717594954;0.5287570539855769;0.9999938848194784
70.700217;1.1013842949497727;0.4166607584638965;0.37825421585791513;-0.40683206796608823;-0.3693234529545764;1.0926885788753482;0.9999148581362073;9.999229761530424;0.416750202859813;-0.43522798239381116;-0.4352280525416146;0.38139914939022945;0.36611423094012585;0.5287560979861894;0.9999938484240339
70.710217;1.1013837576767005;0.41666108622648795;0.37825388311729674;-0.40683206733865296;-0.36932345233562336;1.0926902384737702;0.9999125531881098;9.999233343641924;0.4167502927736893;-0.43522798185846806;-0.4352280518136788;0.38139960369328435;0.36611477881987825;0.5287550259261361;0.9999937772201213
70.720217;1.1013832444631189;0.4166613995489433;0.3782535427557304;-0.40683206672625216;-0.36932345174355813;1.0926918172177895;0.9999103415957237;9.999238130733119;0.4167503990081361;-0.4352279813286459;-0.43522805107914325;0.3814000561344929;0.36611531458131213;0.5287538355705215;0.9999936771233173
70.730217;1.1013827623045997;0.41666170183519524;0.37825319555813425;-0.40683206612803746;-0.36932345117872234;1.0926933147823596;0.9999082197181954;9.999244047964757;0.416750520025364;-0.43522798080667435;-0.43522805033784717;0.3814005061701488;0.3661158378356337;0.5287525260690984;0.9999935524453237
70.740217;1.1013823166469854;0.4166619965749771;0.37825284266041054;-0.4068320655426671;-0.36932345064113614;1.092694731094809;0.9999061855954763;9.999251029075001;0.41675065437525405;-0.43522798029443677;-0.4352280495894596;0.38140095410439817;0.3661163481747332;0.5287510975566228;0.9999934059692865
70.750217;1.101381910852556;0.4166622875004834;0.3782524853703179;-0.40683206496847285;-0.3693234501308444;1.0926960671965475;0.9999042381440386;9.99925902441902;0.416750800336253;-0.4352279797934481;-0.4352280488334808;0.38140140055981725;0.3661168448206711;0.528749551038973;0.9999932393968676
70.760217;1.101381545219365;0.4166625786317204;0.37825212527826263;-0.40683206440412145;-0.36932344964780156;1.0926973247941927;0.9999023758274599;9.999268000245792;0.4167509558234805;-0.43522797930466967;-0.4352280480694793;0.3814018461236258;0.3661173268117579;0.5287478886576962;0.999993054466489
70.770217;1.1013812166699715;0.41666287404033864;0.37825176427414814;-0.406832063848983;-0.36932344919171745;1.0926985048458024;0.9999005961073792;9.999277921972306;0.4167511187486597;-0.4352279788285024;-0.435228047297346;0.38140229117541447;0.3661177933180302;0.5287461140907312;0.9999928537896573
70.780217;1.101380919833008;0.4166631776306605;0.37825140417728675;-0.4068320633029623;-0.369323448762131;1.0926996066696613;0.999898895117777;9.999288741141894;0.4167512870465654;-0.43522797836518995;-0.4352280465172243;0.3814027359110885;0.3661182436103214;0.5287442326822465;0.9999926406945595
70.790217;1.1013806488111961;0.41666349298574157;0.37825104628284545;-0.4068320627660822;-0.36932344835854924;1.0927006284919123;0.9998972674866559;9.99930040253777;0.4167514581176569;-0.4352279779150595;-0.4352280457291385;0.38140318049753175;0.3661186768560873;0.5287422508613656;0.9999924179984778
