time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
70.800217;1.1013803986306048;0.4166638231063044;0.378250691095161;-0.406832062238084;-0.36932344798061995;1.0927015687035855;0.999895706893829;9.99931284958737;0.41675162886018435;-0.4352279774784096;-0.4352280449326197;0.38140362499394026;0.3661190919520209;0.5287401752657424;0.9999921868747214
70.810217;1.1013801663092098;0.4166641701059941;0.37825033835545213;-0.4068320617185365;-0.3693234476282215;1.0927024262108735;0.9998942069019034;9.999326014648652;0.4167517964395172;-0.4352279770553729;-0.4352280441266044;0.3814040692051285;0.36611948754348667;0.5287380124526101;0.9999919474870943
70.820217;1.1013799511194176;0.41666453515434276;0.3782499875993808;-0.4068320612076917;-0.3693234473014028;1.0927032001989252;0.9998927611363362;9.999339818330702;0.4167519584759887;-0.43522797664593876;-0.4352280433096977;0.38140451274833825;0.3661198623206482;0.528735769243973;0.9999917002213913
70.830217;1.1013797530271845;0.4166649188041153;0.3782496389179173;-0.4068320607072716;-0.3693234470002616;1.092703890438692;0.999891363162559;9.999354188884084;0.4167521125862771;-0.43522797625030196;-0.43522804248067704;0.38140495520855655;0.36612021534561795;0.5287334530147354;0.9999914453508174
70.840217;1.1013795708115466;0.4166653213898816;0.37824929310964667;-0.4068320602201415;-0.3693234467246691;1.0927044980161607;0.9998900069514709;9.999369079692293;0.4167522562358562;-0.43522797586918444;-0.4352280416387755;0.38140539653673916;0.36612054613196776;0.5287310714487142;0.9999911822762086
70.850217;1.101379402004273;0.41666574332427014;0.3782489513662204;-0.4068320597492405;-0.36932344647394383;1.0927050259703868;0.9998886875744343;9.999384469300358;0.41675238684725735;-0.4352279755034794;-0.4352280407834986;0.3814058375423831;0.36612085440694486;0.5287286318467223;0.9999909102021342
70.860217;1.1013792439114165;0.4166661854228568;0.3782486151668865;-0.4068320592968694;-0.36932344624679925;1.092705478979623;0.9998874015603532;9.999400346437472;0.41675250164274896;-0.4352279751534991;-0.43522803991448217;0.38140627965227086;0.3661211398791016;0.5287261405847;0.9999906294585474
70.870217;1.1013790944079997;0.41666664892501093;0.3782482864591705;-0.40683205886454954;-0.3693234460416202;1.092705861872506;0.9998861468895037;9.999416694247763;0.4167525975121113;-0.4352279748187754;-0.4352280390316453;0.38140672409143817;0.3661214023478306;0.5287236032939646;0.9999903420451478
70.880217;1.1013789520636064;0.4166671350026235;0.3782479679258345;-0.40683205845300224;-0.36932344585690446;1.0927061784751684;0.999884922271581;9.999433487717528;0.4167526713148113;-0.43522797449854367;-0.4352280381353401;0.3814071717021982;0.36612164181802925;0.5287210254755472;0.9999900510010937
70.890217;1.1013788158859132;0.4166676441557916;0.3782476629197924;-0.4068320580622527;-0.36932344569146586;1.092706432001482;0.9998837264131379;9.999450695811579;0.4167527202025375;-0.43522797419232834;-0.43522803722636505;0.38140762354530183;0.3661218582376825;0.528718412909832;0.9999897590066864
70.900217;1.1013786856703107;0.416668175877376;0.3782473749628968;-0.4068320576920689;-0.3693234455442129;1.0927066259872111;0.999882558668685;9.999468282320683;0.41675274165694237;-0.43522797390024315;-0.43522803630591145;0.38140808117637354;0.3661220509569273;0.5287157718697589;0.9999894672053542
70.910217;1.1013785625868668;0.41666872880872996;0.3782471074261026;-0.4068320573422606;-0.36932344541404016;1.0927067642554666;0.9998814201805345;9.99948620965646;0.4167527336687401;-0.4352279736226932;-0.43522803537554766;0.3814085462415577;0.3661222182751359;0.5287131092215058;0.9999891747611576
70.920217;1.1013784487995553;0.41666930133531127;0.3782468635774817;-0.40683205701256236;-0.3693234452999439;1.0927068504744064;0.9998803135609309;9.999504435701457;0.4167526951029126;-0.4352279733598208;-0.4352280344372657;0.38140902020567696;0.3661223575923896;0.5287104322264907;0.9999888794706686
70.930217;1.101378346280921;0.41666989221689854;0.3782466466299569;-0.4068320567025679;-0.369323445200881;1.0927068886191298;0.9998792409555999;9.999522906408133;0.41675262569975363;-0.4352279731115584;-0.4352280334934872;0.38140950469921037;0.36612246607588084;0.528707748272871;0.9999885793029587
70.940217;1.1013782562173924;0.41667050084573;0.37824645952661545;-0.4068320564118126;-0.36932344511566917;1.0927068839109413;0.9998782022030512;9.999541559866374;0.41675252565198156;-0.43522797287802184;-0.4352280325468683;0.38141000185643426;0.36612254119093607;0.5287050651028542;0.9999882731363232
70.950217;1.1013781799312488;0.41667112701380654;0.37824630444728163;-0.4068320561397553;-0.3693234450433991;1.0927068429857723;0.9998771952936342;9.999560335105453;0.4167523950576821;-0.43522797265952556;-0.43522803159998164;0.3814105140464075;0.3661225808813346;0.5287023913726906;0.9999879605243199
70.960217;1.1013781201074557;0.41667177054052834;0.3782461824599075;-0.40683205588572685;-0.3693234449840192;1.0927067731078541;0.9998762188211338;9.999579172123399;0.4167522333895033;-0.435227972456512;-0.43522803065514404;0.3814110435564473;0.36612258356856603;0.5286997367398898;0.9999876420025802
70.970217;1.1013780805782747;0.41667243127630477;0.378246093676608;-0.4068320556489879;-0.36932344493842384;1.092706681321255;0.9998752735591853;9.999598010055644;0.4167520393503764;-0.43522797226970056;-0.43522802971442415;0.38141159281847625;0.3661225481648975;0.5286971113616952;0.9999873194207684
70.980217;1.1013780645283429;0.416673109271579;0.3782460377298193;-0.40683205542876305;-0.3693234449077982;1.0927065737434714;0.9998743621062709;9.999616791136873;0.4167518112248713;-0.4352279721001321;-0.4352280287797319;0.38141216460770505;0.36612247408786774;0.5286945251817387;0.9999869959397797
70.990217;1.1013780724193067;0.41667380446484753;0.37824601426664883;-0.4068320552240882;-0.3693234448929503;1.0927064547074543;0.9998734879454372;9.999635459956856;0.4167515473586407;-0.4352279719489809;-0.43522802785291775;0.38141276162987375;0.3661223612196539;0.5286919874206012;0.9999866763012373
71.000217;1.1013781018981479;0.41667451620290946;0.37824602337025653;-0.4068320550336054;-0.36932344489420926;1.0927063269551094;0.9998726548647274;9.999653956120333;0.41675124643912875;-0.4352279718173445;-0.435228026935795;0.3814133861147013;0.36612220996022854;0.5286895064944523;0.9999863670446597
71.010217;1.1013781504002602;0.41667524353525304;0.3782460658395878;-0.4068320548554825;-0.36932344491160296;1.0927061930856827;0.9998718667285451;9.999672208597074;0.41675090731110565;-0.43522797170621214;-0.435228026030062;0.38141403983695915;0.3661220212832743;0.5286870898911256;0.9999860764661759
71.020217;1.1013782176031053;0.4166759862853903;0.37824614322132694;-0.40683205468753303;-0.3693234449451564;1.0927060562229118;0.9998711272513197;9.999690133462558;0.4167505288383461;-0.43522797161657956;-0.4352280251372559;0.38141472390978876;0.36612179655920385;0.5286847439393879;0.9999858143988593
71.030217;1.1013783052362698;0.4166767457419402;0.37824625782550036;-0.4068320545274546;-0.36932344499511416;1.0927059197004476;0.9998704394976903;9.999707643793966;0.4167501103351719;-0.43522797154950327;-0.4352280242589735;0.3814154384057903;0.36612153723286645;0.5286824740473796;0.9999855919799921
71.040217;1.1013784154359234;0.4166775240933354;0.3782464129023721;-0.40683205437290004;-0.36932344506178544;1.0927057867329228;0.9998698054815577;9.999724668386191;0.4167496516250642;-0.4352279715059956;-0.4352280233972004;0.3814161824451092;0.3661212445898491;0.5286802851467278;0.9999854211244197
71.050217;1.1013785500070705;0.41667832328517246;0.3782466124135294;-0.4068320542212708;-0.3693234451453568;1.0927056597219535;0.9998692259952757;9.999741155617162;0.41674915213825436;-0.43522797148691694;-0.4352280225541883;0.38141695441808476;0.36612091958973364;0.52867818164696;0.9999853131562104
71.060217;1.1013787110385944;0.41667914446492466;0.3782468599834774;-0.40683205406958145;-0.36932344524604505;1.092705539744101;0.9998687000062056;9.99975706158507;0.41674861022616316;-0.435227971492898;-0.4352280217317255;0.38141775186110477;0.36612056265590803;0.5286761672532909;0.9999852775386503
71.070217;1.101378901021595;0.41667998799813444;0.37824715794239966;-0.40683205391460037;-0.3693234453641922;1.092705426865593;0.9998682244271289;9.999772340205533;0.4167480235644374;-0.43522797152427545;-0.43522802093049656;0.3814185712182812;0.36612017367419997;0.5286742453257918;0.9999853217606578
71.080217;1.101379121389888;0.416680853356139;0.37824750731162743;-0.40683205375298886;-0.3693234454999716;1.092705320408638;0.9998677958416262;9.999786942029036;0.41674738987499615;-0.4352279715813254;-0.4352280201501631;0.3814194080978575;0.36611975242656214;0.5286724193550666;0.9999854519919676
71.090217;1.101379371277264;0.4166817389999398;0.3782479079233313;-0.40683205358132446;-0.3693234456531163;1.0927052196026625;0.9998674131370386;9.99980082216412;0.4167467072473091;-0.4352279716646744;-0.43522801938982614;0.38142025823826636;0.36611929901855217;0.5286706928920734;0.9999856739674352
71.100217;1.1013796482817166;0.41668264279926404;0.3782483581852476;-0.40683205339623546;-0.3693234458230617;1.0927051251927355;0.9998670783268381;9.999813950519496;0.4167459742672382;-0.4352279717752997;-0.4352280186483565;0.3814211183177102;0.3661188137653727;0.5286690690449098;0.9999859940236228
71.110217;1.101379950717324;0.4166835625499058;0.37824885538171577;-0.4068320531946121;-0.3693234460092437;1.0927050401754606;0.9998667950420049;9.999826312156417;0.41674518996956184;-0.4352279719141306;-0.4352280179245094;0.38142198573667513;0.3661182966518707;0.5286675498778929;0.999986419949914
71.120217;1.1013802795250882;0.4166844960633262;0.37824939647232986;-0.40683205297370034;-0.36932344621122837;1.092704968457266;0.9998665670267818;9.999837898658333;0.4167443536857983;-0.4352279720818292;-0.43522801721680376;0.3814228578517098;0.366117746970506;0.528666136097035;0.9999869607394829
71.130217;1.101380638400291;0.41668544095372356;0.37824997835548424;-0.4068320527310347;-0.3693234464288119;1.0927049126555448;0.9998663981420685;9.999848701788128;0.4167434651783828;-0.4352279722788385;-0.43522801652324455;0.381423731755024;0.36611716356765067;0.5286648272393305;0.9999876252028024
71.140217;1.1013810324839495;0.41668639431336413;0.37825059760359653;-0.40683205246437404;-0.3693234466621757;1.0927048729600524;0.999866292643179;9.999858714311971;0.4167425248387308;-0.4352279725054234;-0.435228015841241;0.38142460470291245;0.3661165453494253;0.5286636220118226;0.999988420570873
71.150217;1.1013814674323827;0.4166873525765257;0.3782512504275974;-0.4068320521717262;-0.36932344691188596;1.0927048477690005;0.9998662547551099;9.999867937977141;0.41674153376189954;-0.4352279727618412;-0.4352280151681025;0.3814254742985903;0.3661158916641858;0.5286625185376188;0.9999893516933316
71.160217;1.1013819497111743;0.4166883117291118;0.3782519328404636;-0.4068320518514164;-0.3693234471787003;1.0927048349516804;0.9998662885093035;9.999876393960015;0.4167404939822996;-0.43522797304853;-0.43522801450171245;0.38142633811907006;0.36611520245003104;0.5286615148089449;0.9999904211925786
71.170217;1.1013824868062838;0.4166892677999359;0.37825264053669416;-0.40683205150225504;-0.3693234474632694;1.0927048321117443;0.9998663985494425;9.999884121717441;0.416739408718508;-0.4352279733659549;-0.43522801384058574;0.38142719341834186;0.3661144779003168;0.5286606094081331;0.9999916299937915
71.180217;1.1013830861781078;0.41669021734314243;0.37825336874351567;-0.4068320511237269;-0.36932344776586445;1.092704835676856;0.9998665910261133;9.999891165470919;0.4167382824003596;-0.43522797371442157;-0.43522801318350196;0.3814280372171671;0.36611371816758154;0.5286598020043332;0.999992976946658
71.190217;1.1013837537775157;0.41669115747683544;0.3782541124936851;-0.40683205071602135;-0.3693234480861715;1.0927048401649377;0.9998668732712097;9.999897568991207;0.4167371205705929;-0.43522797409394354;-0.43522801252930576;0.3814288665855389;0.3661129235788742;0.5286590933126283;0.999994458674744
71.200217;1.101384492895318;0.41669208564076077;0.37825486705353956;-0.40683205027990643;-0.36932344842300796;1.0927048389228677;0.9998672523222437;9.999903381047298;0.41673592942716225;-0.4352279745039165;-0.43522801187677146;0.38142967892282476;0.36611209464980077;0.5286584845883403;0.9999960710479593
71.210217;1.1013853034121988;0.41669299942339894;0.3782556280776635;-0.4068320498163622;-0.3693234487741559;1.0927048261650718;0.9998677332367589;9.999908651418215;0.41673471492780334;-0.4352279749429915;-0.4352280112242981;0.3814304720158111;0.3661112318383462;0.528657976919447;0.9999978109486645
71.220217;1.1013861818273964;0.4166938966451892;0.3782563916252683;-0.4068320493261992;-0.3693234491367486;1.0927047982585771;0.999868318135666;9.999913419279224;0.41673348210232264;-0.4352279754092566;-0.43522801056961297;0.3814312439657722;0.3661103357824283;0.528657570691922;0.9999996764139109
71.230217;1.1013871215650626;0.41669477578069947;0.37825715426995393;-0.40683204881027996;-0.3693234495079756;1.0927047527915261;0.9998690072607866;9.999917712531074;0.41673223479668814;-0.43522797590044876;-0.43522800990988375;0.3814319932020877;0.36610940768874534;0.528657265442265;1.0000016650480192
71.240217;1.1013881133754313;0.4166956361967764;0.37825791310185164;-0.4068320482701302;-0.36932344988538196;1.0927046868521408;0.9998698012533002;9.99992155489985;0.416730975616946;-0.4352279764143443;-0.4352280092422853;0.38143271859576966;0.36610844929880515;0.5286570598396597;1.000003772492555
71.250217;1.1013891469800805;0.4166964780095377;0.37825866563434163;-0.4068320477081287;-0.3693234502668166;1.0927045966987963;0.9998707020765619;9.99992496926807;0.4167297064028328;-0.43522797694917176;-0.43522800856447447;0.38143341953036586;0.36610746287243723;0.5286569514431975;1.0000059921917808
71.260217;1.1013902137301506;0.4166973020302865;0.3782594097451134;-0.40683204712717974;-0.369323450650434;1.0927044791524432;0.9998717121626083;9.9999279832952;0.41672842913860514;-0.435227977503595;-0.4352280078746352;0.3814340957333459;0.36610645144349624;0.5286569365985839;1.0000083160324202
71.270217;1.1013913084677223;0.416698109581058;0.3782601434773992;-0.4068320465302113;-0.36932345103459824;1.0927043334135487;0.9998728329542698;9.999930638750405;0.416727146423907;-0.4352279780764331;-0.4352280071714128;0.3814347471349401;0.36610541883212416;0.528657010918581;1.0000107349517995
71.280217;1.1013924293346544;0.41669890176977836;0.37826086493880856;-0.40683204591985483;-0.369323451417608;1.0927041615599744;0.9998740636855769;9.99993299194976;0.4167258614084689;-0.4352279786664294;-0.4352280064540673;0.38143537396203275;0.36610436918076017;0.5286571700262576;1.0000132390249523
71.290217;1.1013935759759608;0.4166996788595943;0.37826157247917264;-0.4068320452985004;-0.3693234517976288;1.0927039675074166;0.9998754009702621;9.999935108410357;0.4167245777320972;-0.4352279792721221;-0.43522800572261755;0.38143597672822477;0.3661033063884728;0.5286574098320871;1.0000158174179101
71.300217;1.1013947478763046;0.4167004404286727;0.3782622646741235;-0.4068320446684587;-0.36932345217303214;1.0927037568095326;0.9998768394027948;9.99993706087467;0.4167232995686588;-0.43522797989199025;-0.4352280049776053;0.3814365559931311;0.3661022339198042;0.5286577262811709;1.00001845846042
71.310217;1.1013959435829097;0.4167011858683683;0.37826294010985334;-0.4068320440319328;-0.3693234525427352;1.092703537302629;0.9998783721945073;9.999938924776963;0.4167220316655381;-0.43522798052473494;-0.43522800421972824;0.3814371122885622;0.3661011551228677;0.5286581154364112;1.0000211497389566
71.320217;1.1013971605866948;0.41670191456822125;0.3782635975613188;-0.4068320433910389;-0.3693234529061281;1.0927033177423715;0.999879990945683;9.999940771711302;0.41672077922096823;-0.4352279811692369;-0.4352280034498342;0.381437646379176;0.36610007353098456;0.5286585738433464;1.0000238786967346
71.330217;1.1013983956826583;0.41670262579789097;0.3782642365112955;-0.40683204274804907;-0.3693234532626959;1.09270310592261;0.9998816861660104;9.999942667958786;0.41671954744419304;-0.4352279818244169;-0.4352280026691414;0.38143815925347574;0.3660989925374808;0.5286590982660839;1.000026633557215
71.340217;1.1013996452275432;0.4167033184986941;0.37826485741871685;-0.40683204210553453;-0.3693234536116421;1.0927029088476556;0.9998834489485239;9.99994467353374;0.41671834097014226;-0.4352279824893382;-0.43522800187915556;0.38143865169007213;0.36609791479627657;0.5286596849825829;1.0000294034062187
71.350217;1.1014009055824647;0.4167039912405951;0.3782654615342856;-0.4068320414663157;-0.3693234539516466;1.0927027334880073;0.9998852711143167;9.999946836291919;0.4167171634291215;-0.4352279831630697;-0.4352280010813464;0.38143912400252866;0.36609684230272;0.5286603295819978;1.000032177301051
71.360217;1.1014021738301143;0.4167046425160008;0.37826605033138666;-0.406832040833521;-0.36932345428084223;1.092702586659665;0.9998871438258162;9.999949189449785;0.4167160172869959;-0.43522798384422345;-0.43522800027705977;0.38143957599943873;0.3660957772297361;0.5286610276024293;1.000034943067645
71.370217;1.1014034478351746;0.4167052712572759;0.37826662473644007;-0.40683204021066066;-0.36932345459710614;1.0927024736518738;0.9998890571070281;9.99995176409442;0.4167149039432324;-0.43522798453085243;-0.4352279994677265;0.38144000713062937;0.36609472247370456;0.5286617752669044;1.000037686372708
71.380217;1.10140472654909;0.4167058772010143;0.3782671846858862;-0.406832039601364;-0.3693234548984989;1.0927023960284488;0.9998910007100358;9.999954608896521;0.4167138240617543;-0.43522798522061995;-0.4352279986552165;0.38144041702327397;0.36609368124420244;0.5286625694163736;1.0000403907816529
71.390217;1.1014060111549966;0.4167064607658692;0.37826772944562354;-0.40683203900905585;-0.3693234551835575;1.0927023502155946;0.9998929653469585;9.999957795061569;0.41671277792920985;-0.4352279859107721;-0.43522799784231325;0.381440805949897;0.36609265626458926;0.5286634070288629;1.0000430389516244
71.400217;1.1014073053455147;0.4167070227816112;0.37826825833431843;-0.40683203843698107;-0.3693234554515313;1.0927023278351191;0.9998949434241445;9.999961399707294;0.4167117656560315;-0.4352279865981633;-0.4352279970328333;0.3814411747895925;0.36609164943659894;0.5286642853196862;1.0000456144023142
71.410217;1.101408614522708;0.41670756460088476;0.3782687711056095;-0.40683203788832684;-0.3693234557025245;1.0927023175348611;0.9998969293685319;9.999965485047074;0.41671078738122946;-0.4352279872795123;-0.435227996230927;0.3814415246961223;0.3660906621064426;0.5286652022455433;1.0000481029945831
71.420217;1.1014099448946806;0.416708088359517;0.37826926800415916;-0.4068320373659516;-0.3693234559371734;1.0927023069557424;0.9998989199360097;9.999970088590306;0.416709843512527;-0.43522798795170475;-0.435227995440217;0.38144185676004516;0.36608969555635185;0.5286661564717671;1.000050493435887
71.430217;1.1014113023073693;0.41670859685583145;0.37826974983600464;-0.4068320368717859;-0.3693234561560483;1.0927022836757683;0.9999009140243533;9.999975220612743;0.4167089346813789;-0.43522798861196016;-0.4352279946634559;0.38144217187353957;0.3660887512018719;0.5286671468279772;1.000052776564828
71.440217;1.1014126914886138;0.4167090929549769;0.37827021772379454;-0.4068320364065553;-0.36932345635928726;1.0927022356228138;0.9999029121109397;9.999980864533692;0.41670806143850847;-0.4352279892577451;-0.4352279939024494;0.38144247092343037;0.36608783025801966;0.5286681719472082;1.000054943842923
71.450217;1.1014141166716405;0.4167095788932749;0.37827067249241203;-0.40683203597005707;-0.36932345654662996;1.0927021519298235;0.9999049160019406;9.999986986678786;0.41670722423859474;-0.43522798988676276;-0.43522799315815236;0.3814427548868899;0.3660869333006617;0.5286692300417899;1.0000569865930675
71.460217;1.1014155822707572;0.41671005603407096;0.378271114342524;-0.4068320355615784;-0.3693234567177057;1.0927020238757255;0.9999069285797404;9.99999355766231;0.4167064236903288;-0.4352279904971808;-0.4352279924312441;0.38144302447274814;0.36608605999117566;0.5286703186973887;1.00005889648154
71.470217;1.1014170918900525;0.41671052504384426;0.37827154283471914;-0.40683203518018957;-0.3693234568722958;1.0927018445550754;0.9999089533704093;10.000000568574318;0.41670566045932866;-0.4352279910876248;-0.4352279917228453;0.3814432798338959;0.36608520908876147;0.5286714349791651;1.000060666000453
71.480217;1.101418646700756;0.41671098599586287;0.37827195685741594;-0.40683203482485897;-0.36932345701038405;1.092701607566389;0.9999109942890776;10.000008025850626;0.41670493487153165;-0.43522799165698123;-0.4352279910345843;0.3814435207712189;0.3660843791092952;0.5286725758446694;1.00006228842043
71.490217;1.1014202453785862;0.4167114384761291;0.3782723549556529;-0.40683203449448396;-0.36932345713222825;1.0927013064403723;0.9999130551621722;10.000015938699393;0.4167042466102696;-0.435227992204398;-0.43522799036805637;0.3814437471767323;0.3660835690500556;0.5286737387823228;1.0000637579421292
71.500217;1.1014218853529463;0.4167118820337255;0.37827273594917604;-0.4068320341879779;-0.3693234572386526;1.0927009349368826;0.9999151392040903;10.00002431679595;0.41670359461348605;-0.4352279927292746;-0.43522798972444066;0.38144395924999075;0.36608277840917536;0.5286749224772653;1.000065070501417
71.510217;1.1014235634995344;0.41671231662049846;0.37827309910940554;-0.4068320339043595;-0.3693234573311752;1.0927004872250992;0.9999172495288782;10.000033169312605;0.4167029772823946;-0.4352279932311079;-0.4352279891044995;0.38144415727688863;0.36608200693103427;0.5286761268783067;1.0000662239845355
71.520217;1.1014252759000271;0.4167127425332634;0.37827344409809016;-0.40683203364282117;-0.36932345741169414;1.0926999579450165;0.9999193901279628;10.000042496023081;0.41670239312476764;-0.4352279937094706;-0.4352279885086869;0.38144434146232914;0.36608125452180407;0.5286773523110103;1.000067217334925
71.530217;1.1014270180905426;0.41671316015819754;0.3782737710328921;-0.4068320334027049;-0.3693234574821769;1.0926993431877177;0.9999215660692958;10.000052276883647;0.41670184158139845;-0.4352279941641191;-0.4352279879373429;0.381444512182806;0.3660805213399278;0.528678598491314;1.000068050501715
71.540217;1.101428785835577;0.416713569853785;0.3782740802430363;-0.4068320331832454;-0.369323457544461;1.0926986422100753;0.9999237830408421;10.000062469618868;0.4167013232840907;-0.43522799459503797;-0.43522798739094243;0.3814446702105655;0.3660798080414527;0.5286798644193716;1.0000687256458185
71.550217;1.1014305744338744;0.4167139718855815;0.37827437187002144;-0.4068320329833144;-0.36932345759997837;1.0926978574275394;0.9999260464248583;10.000073020198643;0.41670083944964564;-0.4352279950023963;-0.4352279868701668;0.3814448166232635;0.3660791158909661;0.5286811486346897;1.0000692475934005
71.560217;1.1014323770481644;0.41671436638054843;0.37827464581418874;-0.40683203280142044;-0.36932345764973895;1.0926969923424625;0.9999283603717134;10.000083877381957;0.41670039093148536;-0.43522799538643986;-0.4352279863758065;0.38144495255436595;0.3660784466856934;0.5286824493236302;1.0000696227572619
71.570217;1.1014341849056644;0.41671475313127015;0.3782749016617208;-0.4068320326358721;-0.36932345769451924;1.0926960501599412;0.9999307278323177;10.000094998478762;0.4166999776351056;-0.435227995747417;-0.43522798590874884;0.38144507887675955;0.36607780275932444;0.5286837646707638;1.0000698579274723
71.580217;1.1014359897045705;0.4167151314390474;0.37827513842043137;-0.4068320324850313;-0.3693234577347624;1.0926950343188369;0.9999331508101137;10.000106349413173;0.41669959875778934;-0.4352279960856362;-0.43522798547004476;0.38144519599702303;0.36607718683876084;0.5286850929539931;1.0000699602326184
71.590217;1.1014377862384075;0.4167155006138315;0.3782753545633202;-0.4068320323474692;-0.3693234577704571;1.0926939498723958;0.9999356300860986;10.000117903633445;0.41669925336923375;-0.4352279964016029;-0.4352279850608514;0.38144530387405035;0.3660766015730646;0.5286864319102007;1.0000699373890292
71.600217;1.101439574141493;0.41671586079992606;0.3782755484215223;-0.4068320322218777;-0.36932345780129466;1.0926928042067354;0.9999381654969164;10.000129631824715;0.4166989404742738;-0.43522799669616097;-0.4352279846821758;0.38144540216309186;0.3660760493334607;0.5286877785534333;1.000069796958143
71.610217;1.1014413579694848;0.4167162132011462;0.3782757185240817;-0.40683203210705854;-0.36932345782678727;1.0926916064898728;0.9999407569991484;10.000141485689278;0.41669865871033174;-0.435227996970607;-0.43522798433448157;0.38144549042210874;0.36607553235011986;0.5286891299985353;1.0000695457993949
71.620217;1.1014431450531577;0.41671655964025145;0.3782758636425756;-0.40683203200202306;-0.36932345784635434;1.092690366503588;0.9999434050782378;10.000153392315093;0.4166984063368963;-0.4352279972266107;-0.4352279840174861;0.38144556821610776;0.3660750524859795;0.5286904840916484;1.0000691909014392
71.630217;1.1014449430854252;0.4167169020422757;0.3782759826377942;-0.4068320319057962;-0.36932345785968185;1.0926890935343108;0.9999461097958374;10.000165263941252;0.41669818152814164;-0.43522799746572494;-0.43522798373040544;0.38144563504930956;0.3660746107699981;0.5286918390799712;1.000068740028307
71.640217;1.1014467588766093;0.4167172420233319;0.3782760744006873;-0.4068320318169836;-0.3693234578670758;1.092687795995939;0.9999488701811303;10.000177016615151;0.4166979826649961;-0.43522799768885045;-0.4352279834723041;0.3814456902289376;0.36607420728411383;0.5286931929054027;1.0000682012926174
71.650217;1.1014485975071204;0.4167175805381108;0.37827613791017917;-0.406832031733536;-0.36932345786945553;1.0926864821274591;0.9999516850146724;10.000188581831033;0.41669780853426697;-0.43522799789617006;-0.4352279832420965;0.3814457326457981;0.36607384145082406;0.5286945430168236;1.000067582718806
71.660217;1.1014504618387608;0.4167179177073339;0.3782761724836417;-0.4068320316529951;-0.3693234578681321;1.0926851601375782;0.9999545527981053;10.000199901384088;0.4166976581967589;-0.4352279980872815;-0.4352279830383236;0.3814457607986079;0.3660735124430898;0.5286958869094728;1.0000668917645827
71.670217;1.1014523522728603;0.4167182527165059;0.3782761783311651;-0.40683203157307396;-0.36932345786462073;1.0926838368509335;0.9999574704213794;10.00021092362966;0.4166975304338523;-0.4352279982612334;-0.4352279828592029;0.3814457732987499;0.3660732194209296;0.5286972227386578;1.00006613489215
71.680217;1.1014542666296505;0.41671858398976847;0.3782761568217233;-0.40683203149217695;-0.36932345786057813;1.0926825166539196;0.9999604328718356;10.000221609743875;0.41669742334205684;-0.4352279984167117;-0.43522798270305907;0.38144576923532386;0.36607296148498986;0.5286985491857851;1.0000653181387902
71.690217;1.1014562007187152;0.41671890990234833;0.37827610998446654;-0.40683203140941115;-0.36932345785778553;1.0926812019098397;0.9999634336681353;10.000231933846214;0.41669733454141555;-0.4352279985523583;-0.43522798256865075;0.38144574793652036;0.36607273761015274;0.5286998647645651;1.000064447384556
71.700217;1.1014581497026878;0.41671922925145416;0.37827603994992504;-0.40683203132400025;-0.36932345785810294;1.0926798938479834;0.9999664645001399;10.000241877995729;0.41669726169958565;-0.4352279986668417;-0.4352279824551455;0.3814457084405817;0.36607254682908236;0.5287011674386366;1.0000635269452303
71.710217;1.1014601101109665;0.4167195410971922;0.37827594916083007;-0.40683203123474027;-0.3693234578633355;1.0926785923562268;0.9999695149776517;10.000251432384614;0.4166972027507083;-0.43522799875876783;-0.4352279823620653;0.38144564916601587;0.36607238842436773;0.5287024544329147;1.0000625587349006
71.720217;1.1014620808288462;0.41671984455619704;0.37827584077429344;-0.406832031139937;-0.3693234578750631;1.0926772951333485;0.9999725733998047;10.000260596609312;0.4166971556302296;-0.43522799882695457;-0.4352279822894462;0.3814455680146511;0.3660722618682443;0.5287037217602549;1.0000615435957998
71.730217;1.1014640610411925;0.41672013854254997;0.37827571838033397;-0.4068320310376924;-0.3693234578944282;1.0926759979816483;0.9999756279010011;10.000269376502269;0.4166971180797071;-0.43522799887094116;-0.43522798223794573;0.38144546258158873;0.36607216676817317;0.5287049642608757;1.000060482792712
71.740217;1.1014660470901805;0.4167204212813555;0.378275585528221;-0.4068320309262862;-0.3693234579216938;1.0926746957456335;0.9999786674301239;10.000277776729325;0.4166970879081502;-0.4352279988910071;-0.43522798220865916;0.3814453300790384;0.36607210293069453;0.5287061768187603;1.0000593781936449
71.750217;1.1014680318365415;0.4167206900072784;0.37827544555619147;-0.4068320308043667;-0.3693234579557798;1.092673382868472;0.9999816829527189;10.000285795939405;0.4166970632455851;-0.4352279988878207;-0.4352279822027794;0.38144516737569817;0.36607207035302786;0.5287073556631554;1.0000582313068922
71.760217;1.1014700064102978;0.4167209411017423;0.378275301350168;-0.4068320306708667;-0.36932345799433525;1.0926720539649242;0.9999846686929068;10.000293430042227;0.41669704247221556;-0.4352279988624018;-0.43522798222132103;0.3814449714936692;0.3660720693039932;0.5287084984013227;1.000057041973802
71.770217;1.101471961744424;0.41672117042004553;0.37827515508705994;-0.4068320305247226;-0.36932345803449157;1.092670704757295;0.9999876221416123;10.000300677809722;0.416697024136682;-0.43522799881615065;-0.43522798226487763;0.38144474017821767;0.36607210049384453;0.528709602709351;1.0000558080586048
71.780217;1.1014738891512617;0.4167213736774341;0.37827500830694494;-0.4068320303647331;-0.36932345807375777;1.0926693332418198;0.9999905425165178;10.000307541284105;0.4166970070252236;-0.4352279987504961;-0.4352279823333974;0.3814444722274517;0.36607216489697075;0.5287106650008164;1.0000545263016252
71.790217;1.1014757805606026;0.4167215469802729;0.3782748621669617;-0.40683203018986874;-0.36932345811036155;1.0926679398761046;0.9999934289952976;10.000314024331797;0.4166969901887112;-0.43522799866660666;-0.4352279824262755;0.38144416742182646;0.3660722633079152;0.5287116806024598;1.000053193934422
71.800217;1.1014776282260925;0.4167216870667942;0.37827471749459207;-0.40683202999965445;-0.36932345814309697;1.0926665266608346;0.9999962801286731;10.000320140664087;0.41669697263342653;-0.43522799856551564;-0.43522798254282347;0.3814438261945406;0.36607239615902437;0.5287126449237792;1.0000518104965235
71.810217;1.1014794243712123;0.4167217907582918;0.3782745744369427;-0.40683202979426647;-0.36932345817104006;1.0926650971040488;0.9999990944077756;10.000325926503896;0.4166969526855748;-0.43522799844833776;-0.43522798268264706;0.38144344950169295;0.3660725636941081;0.5287135539760716;1.0000503783666774
71.820217;1.101481161484196;0.4167218542691554;0.3782744321479384;-0.40683202957451015;-0.36932345819314977;1.0926636564413754;1.0000018709797727;10.000331436854054;0.41669692766732785;-0.435227998316383;-0.4352279828457302;0.38144303867552504;0.36607276612748535;0.5287144041562287;1.0000489013691927
71.830217;1.1014828325368602;0.41672187332896793;0.3782742889944015;-0.4068320293417301;-0.3693234582080635;1.092662210222503;1.0000046099768998;10.000336728032043;0.4166968943431643;-0.4352279981712768;-0.4352279830324391;0.3814425948704144;0.3660730035776063;0.5287151920032216;1.0000473825623448
71.840217;1.1014844308596086;0.4167218438126292;0.3782741430712039;-0.4068320290975712;-0.36932345821436746;1.0926607623163982;1.0000073125553883;10.000341847757715;0.4166968496405471;-0.4352279980150617;-0.43522798324340406;0.38144211849517023;0.3660732759434777;0.5287159139713569;1.0000458228119804
71.850217;1.1014859500275815;0.41672176209920603;0.37827399282230734;-0.40683202884370095;-0.3693234582107944;1.0926593137826568;1.0000099807108196;10.000346831833149;0.41669679097053597;-0.4352279978500724;-0.4352279834792962;0.38144160912852176;0.3660735829415398;0.5287165662683457;1.0000442206732507
71.860217;1.101487383178355;0.41672162493476617;0.3782738375610381;-0.406832028581625;-0.3693234581958256;1.0926578632337862;1.0000126168760786;10.000351697267952;0.41669671609043724;-0.4352279976786742;-0.43522798374063126;0.38144106578464837;0.3660739243561811;0.5287171452749898;1.0000425735681342
71.870217;1.1014887223121834;0.4167214289994298;0.3782736775072307;-0.4068320283125186;-0.3693234581672786;1.0926564089552615;1.0000152236042466;10.00035644267962;0.41669662282332404;-0.4352279975031324;-0.4352279840274975;0.38144048717241397;0.3660743003252302;0.5287176486037821;1.0000408798439773
71.880217;1.1014899594480918;0.4167211707911844;0.37827351340445325;-0.40683202803696467;-0.3693234581227048;1.0926549515071802;1.000017803513532;10.000361063239325;0.4166965089347586;-0.4352279973254223;-0.4352279843394393;0.3814398721215236;0.36607471144260284;0.5287180758742193;1.0000391397691553
71.890217;1.1014910888770302;0.41672084707643137;0.3782733461643313;-0.40683202775476585;-0.36932345806021216;1.0926534944601636;1.000020359162987;10.000365562441283;0.416696372283419;-0.43522799714688276;-0.43522798467575874;0.38143922010342235;0.3660751585825133;0.5287184286923117;1.0000373544540697
71.900217;1.1014921081912765;0.41672045544806635;0.3782731768303726;-0.40683202746506103;-0.36932345797873994;1.0926520419914474;1.000022892383276;10.000369952312651;0.4166962111777776;-0.4352279969682324;-0.4352279850356927;0.38143853120205207;0.36607564247147256;0.528718710406933;1.0000355243657006
71.910217;1.1014930182459381;0.4167199946129911;0.37827300654186047;-0.4068320271667059;-0.36932345787781096;1.0926505956673784;1.000025403362754;10.000374249906244;0.4166960245642069;-0.4352279967901459;-0.43522798541811725;0.38143780586167264;0.3660761634614453;0.5287189258532242;1.000033649343855
71.920217;1.1014938234039144;0.4167194641001213;0.37827283629490305;-0.40683202685881203;-0.36932345775727593;1.0926491542011367;1.0000278907113713;10.000378470955473;0.41669581176981035;-0.43522799661360073;-0.43522798582144273;0.3814370450573696;0.3660767216870114;0.5287190808099307;1.0000317298462778
71.930217;1.101494531541981;0.41671886355064625;0.3782726671621123;-0.40683202654117284;-0.36932345761704893;1.0926477158760206;1.0000303531570123;10.000382626318105;0.41669557217276876;-0.4352279964395938;-0.4352279862440554;0.38143625038984713;0.3660773170906571;0.5287191814624093;1.000029767683333
71.940217;1.1014951523329009;0.4167181927097438;0.3782725009271597;-0.40683202621426856;-0.3693234574569208;1.092646280234933;1.0000327914679683;10.000386724138643;0.41669530504621954;-0.43522799626889375;-0.43522798668477963;0.38143542370965056;0.36607794917674374;0.5287192341407444;1.000027765669469
71.950217;1.1014956948838133;0.41671745237667074;0.3782723400961748;-0.40683202587904327;-0.36932345727662547;1.0926448475532502;1.0000352082554596;10.000390765678944;0.4166950095259471;-0.4352279961018921;-0.435227987142871;0.38143456676255116;0.36607861669045705;0.5287192449532099;1.000025727232823
71.960217;1.1014961672978205;0.4167166450134876;0.37827218725426237;-0.40683202553669506;-0.36932345707594816;1.0926434176538922;1.0000376058581342;10.00039473534493;0.41669468499326123;-0.4352279959382521;-0.4352279876175451;0.3814336813651499;0.3660793175253589;0.5287192191373455;1.0000236565650968
71.970217;1.1014965778452237;0.41671577452019626;0.37827204456971203;-0.4068320251883415;-0.369323456854725;1.0926419899523208;1.0000399849016492;10.000398599599091;0.41669433159333286;-0.4352279957769173;-0.4352279881075228;0.3814327700105974;0.3660800491556367;0.5287191606698255;1.000021558615035
71.980217;1.101496935465696;0.41671484580885676;0.37827191381615227;-0.4068320248347256;-0.3693234566130045;1.0926405642650638;1.000042344797504;10.000402317816414;0.41669394996961806;-0.4352279956166087;-0.4352279886111447;0.3814318361207958;0.36608080903845425;0.5287190723748707;1.000019438791169
71.990217;1.1014972484393404;0.4167138643210221;0.3782717967354686;-0.40683202447634875;-0.36932345635146907;1.0926391409688834;1.0000446848963618;10.000405856131911;0.41669354048873797;-0.43522799545621343;-0.4352279891269143;0.38143088354016336;0.36608159442703886;0.5287189561895739;1.000017302891445
72.000217;1.1014975217667813;0.41671283557575217;0.3782716951136835;-0.40683202411385105;-0.3693234560715944;1.092637720407364;1.0000470043765968;10.000409199148956;0.4166931029515611;-0.4352279952949683;-0.43522798965363263;0.38142991596421116;0.36608240212609094;0.5287188136573575;1.000015156642303
72.010217;1.1014977553448384;0.4167117650651172;0.3782716104143861;-0.40683202374827016;-0.369323455775276;1.0926363023506038;1.0000493009986933;10.000412355110381;0.4166926368518523;-0.4352279951324777;-0.43522799018996433;0.3814289367164574;0.3660832286757688;0.5287186464013013;1.0000130046926579
72.020217;1.1014979446232949;0.41671065811571495;0.3782715436521876;-0.4068320233812055;-0.36932345546438955;1.0926348862340463;1.0000515707346425;10.000415346456569;0.416692141920298;-0.4352279949685445;-0.43522799073414165;0.38142794864589186;0.36608407054568853;0.5287184558247469;1.000010850182798
72.030217;1.1014980829867436;0.41670951939793016;0.3782714956012416;-0.40683202301490795;-0.3693234551406135;1.0926334718632524;1.000053809013741;10.000418197344635;0.4166916186584856;-0.43522799480310936;-0.435227991284099;0.3814269544801849;0.3660849239613575;0.5287182425980522;1.0000086951518279
72.040217;1.1014981642943555;0.41670835269460593;0.37827146687262525;-0.40683202265202845;-0.36932345480553813;1.0926320596718284;1.0000560120891906;10.000420933957301;0.41669106855419685;-0.43522799463646883;-0.43522799183767563;0.3814259575412515;0.3660857845918653;0.5287180069208813;1.0000065414048187
72.050217;1.1014981849126493;0.4167071612156067;0.3782714579736392;-0.40683202229511345;-0.36932345446090636;1.0926306504697068;1.0000581771394739;10.00042358433423;0.4166904941728348;-0.43522799446955657;-0.43522799239269006;0.38142496174587004;0.3660866475878893;0.5287177491746498;1.0000043910032954
72.060217;1.1014981448517018;0.41670594810019485;0.3782714695035149;-0.4068320219463869;-0.3693234541087244;1.0926292451228106;1.0000603014769474;10.000426171313384;0.41668989898071274;-0.43522799430395703;-0.4352279929468746;0.3814239710496969;0.3660875080998924;0.5287174703311208;1.0000022457015856
72.070217;1.1014980471654625;0.41670471680658056;0.37827150218493455;-0.40683202160782245;-0.3693234537510756;1.0926278447170903;1.0000623819957433;10.000428713011738;0.4166892867161616;-0.4352279941415495;-0.43522799349761887;0.3814229893737199;0.3660883616931864;0.5287171720605004;1.0000001065044741
72.080217;1.1014978957286468;0.41670347110746814;0.37827155673328383;-0.40683202128115387;-0.36932345338967415;1.0926264517574817;1.000064415206983;10.000431229192925;0.4166886607804222;-0.4352279939840297;-0.4352279940418229;0.3814220207785279;0.3660892042900195;0.5287168564962662;0.9999979743809048
72.090217;1.1014976938148977;0.4167022148366857;0.37827163392219765;-0.4068320209678677;-0.3693234530256305;1.0926250708845084;1.0000663972220312;10.000433738610988;0.4166880239175173;-0.4352279938326351;-0.4352279945761028;0.3814210692319376;0.36609003201003465;0.5287165258702056;0.9999958514496637
72.100217;1.1014974443856733;0.4167009517337176;0.3782717347480602;-0.40683202066926727;-0.36932345265977534;1.0926237072882543;1.0000683234359118;10.000436250577105;0.41668737812980483;-0.4352279936882882;-0.4352279950970775;0.38142013826648014;0.3660908412669998;0.5287161824520599;0.9999937415934862
72.110217;1.101497150277791;0.41669968534235213;0.3782718604100577;-0.4068320203866102;-0.3693234522930572;1.092622365107225;1.000070188750961;10.000438764141586;0.4166867245032622;-0.435227993552023;-0.43522799560158554;0.38141923105110614;0.36609162892272007;0.5287158288351914;0.9999916503559751
72.120217;1.1014968141652788;0.4166984188574308;0.3782720122911163;-0.4068320201212676;-0.36932345192657107;1.0926210477252136;1.0000719882643903;10.000441265448414;0.416686062739714;-0.4352279934253257;-0.4352279960868145;0.38141835050991163;0.3660923921427367;0.5287154683959069;0.9999895848489213
72.130217;1.101496438909855;0.416697155025596;0.37827219189834654;-0.40683201987463696;-0.3693234515614267;1.0926197576032064;1.0000737173983554;10.000443722427026;0.41668539114704856;-0.4352279933102672;-0.43522799655023914;0.3814174989371162;0.3660931281477515;0.528715105609806;0.9999875539943968
72.140217;1.10149602753674;0.4166958964170002;0.37827240039525556;-0.40683201964789034;-0.3693234511988843;1.092618495383468;1.0000753715559452;10.000446102501803;0.4166847077175674;-0.43522799320931294;-0.43522799698960946;0.38141667759166276;0.3660938340740462;0.5287147459042961;0.999985568750019
72.150217;1.101495582948956;0.416694645739132;0.3782726381778926;-0.4068320194419663;-0.3693234508407036;1.0926172604334141;1.0000769461855104;10.000448405495273;0.4166840115534549;-0.4352279931247137;-0.43522799740317686;0.38141588681562844;0.36609450685043027;0.5287143952662523;0.9999836419038609
72.160217;1.101495108065423;0.4166934055825986;0.37827290507839545;-0.40683201925775875;-0.36932345048911647;1.092616051683918;1.000078437772975;10.000450681747646;0.4166833034439141;-0.4352279930578739;-0.4352279977898745;0.3814151263038939;0.36609514332821463;0.5287140599909438;0.999981787698604
72.170217;1.101494605704011;0.41669217825002935;0.37827320062797387;-0.4068320190962;-0.3693234501464206;1.092614867580793;1.0000798447144659;10.000453031249702;0.4166825854672465;-0.43522799300908105;-0.43522799814936014;0.38141439532482335;0.36609574078399015;0.5287137465481447;0.9999800216523632
72.180217;1.1014940779661242;0.4166909661168165;0.37827352379968376;-0.4068320189582352;-0.36932344981491877;1.0926137067068993;1.0000811669922474;10.000455585042753;0.4166818604147189;-0.43522799297747927;-0.43522799848202115;0.3814136932692686;0.3660962974776352;0.5287134613755795;0.9999783596182633
72.190217;1.1014935264510775;0.4166897716261729;0.3782738726167274;-0.40683201884462;-0.36932344949719836;1.0926125690241753;1.0000824056454911;10.000458474209193;0.4166811314526094;-0.43522799296122644;-0.4352279987888231;0.3814130201774733;0.3660968129610295;0.5287132106275692;0.999976815839042
72.200217;1.1014929532916298;0.41668859671219316;0.3782742440657763;-0.40683201875555175;-0.3693234491962218;1.0926114558794258;1.0000835625698417;10.000461805927667;0.41668040202746254;-0.43522799295810327;-0.4352279990710513;0.38141237645750703;0.3660972878762481;0.5287129996579334;0.999975401624656
72.210217;1.1014923613586107;0.41668744268330904;0.3782746343372423;-0.4068320186905352;-0.36932344891511937;1.0926103683172597;1.000084639865374;10.00046565710552;0.41667967592944233;-0.43522799296627984;-0.435227999330226;0.3814117623486391;0.3660977234391317;0.528712832203911;0.9999741254814407
72.220217;1.1014917534127349;0.41668631081852814;0.3782750393530296;-0.40683201864862173;-0.36932344865672606;1.092609305211125;1.0000856388827504;10.000470080748507;0.41667895719604836;-0.43522799298445314;-0.4352279995680996;0.3814111780457301;0.36609812131124714;0.528712710300487;0.9999729936948109
72.230217;1.1014911318753904;0.41668520275943344;0.3782754554309249;-0.4068320186286779;-0.3693234484231268;1.0926082629685414;1.0000865599440742;10.000475114470106;0.4166782498630193;-0.43522799301152115;-0.43522799978649296;0.38141062405076653;0.3660984838725021;0.528712634980216;0.999972009731138
72.240217;1.1014904998560036;0.41668412056387033;0.37827587965600723;-0.40683201862954543;-0.3693234482156396;1.0926072366355197;1.0000874027670565;10.000480782050051;0.4166775577886702;-0.4352279930464888;-0.4352279999870862;0.381410101218839;0.3660988141101364;0.5287126064940135;0.9999711728166921
72.250217;1.1014898613761233;0.41668306691682794;0.3782763097023645;-0.4068320186502118;-0.36932344803515627;1.0926062207389053;1.0000881667355495;10.00048709002939;0.4166768846624878;-0.4352279930885999;-0.4352280001712644;0.38140961057926565;0.3660991149609708;0.5287126240818039;0.9999704784319634
72.260217;1.101489219487403;0.4166820452225814;0.37827674338071265;-0.4068320186898238;-0.36932344788245103;1.0926052093182241;1.0000888511388348;10.000494028285633;0.4166762343670101;-0.4352279931373797;-0.435228000340136;0.3814091530136842;0.3660993887475763;0.5287126860175567;0.9999699212176513
72.270217;1.1014885746388168;0.416681059445726;0.37827717834366614;-0.4068320187475011;-0.3693234477583538;1.0926041959892652;1.000089455932524;10.00050157334793;0.41667561135488335;-0.4352279931925997;-0.4352280004948251;0.3814087291966188;0.3660996370298805;0.5287127899718769;0.9999694974905952
72.280217;1.1014879253899033;0.4166801138430204;0.37827761207883226;-0.40683201882216197;-0.36932344766381914;1.0926031742031632;1.00008998222697;10.000509690639358;0.4166750203736154;-0.43522799325417605;-0.4352280006366744;0.3814083400541965;0.36609986080379303;0.5287129335755171;0.9999692055066871
72.290217;1.1014872698559484;0.41667921232457283;0.3782780418757801;-0.40683201891238785;-0.3693234475999019;1.0926021375905834;1.0000904317553208;10.000518341534123;0.41667446572320965;-0.43522799332169126;-0.4352280007671482;0.3814079872555243;0.3661000609166479;0.5287131147430116;0.9999690440760236
72.300217;1.101486606595259;0.4166783576376137;0.3782784647606776;-0.40683201901645344;-0.3693234475676336;1.0926010807181492;1.00009080619772;10.000527496021688;0.41667395078005504;-0.43522799339375234;-0.43522800088782226;0.3814076732398266;0.3661002383064077;0.5287133313973372;0.9999690110264057
72.310217;1.1014859356136053;0.4166775510448286;0.3782788779009961;-0.40683201913261824;-0.36932344756767244;1.0925999998949696;1.0000911078151924;10.000537141710666;0.41667347803908766;-0.43522799346792085;-0.43522800100053854;0.38140740069119355;0.3661003938559058;0.5287135810938518;0.9999691027402142
72.320217;1.1014852588270383;0.4166767927682345;0.3782792792205299;-0.4068320192593936;-0.3693234475999148;1.0925988937884399;1.0000913412439174;10.000547280357864;0.41667304954332585;-0.4352279935411304;-0.4352280011073189;0.3814071718065021;0.36610052836012696;0.5287138610166008;0.9999693152097449
72.330217;1.1014845796547816;0.41667608282555246;0.3782796675167813;-0.4068320193954836;-0.3693234476636574;1.092597763598462;1.0000915141908906;10.000557915306164;0.41667266729442654;-0.43522799361012193;-0.435228001210078;0.38140698787144994;0.3661006430703607;0.5287141682524423;0.9999696456894768
72.340217;1.101483902600827;0.4166754215355315;0.37828004217226857;-0.4068320195395828;-0.3693234477581664;1.0925966119767399;1.0000916359925882;10.000569046111929;0.4166723332281784;-0.43522799367178877;-0.4352280013104989;0.3814068491821034;0.36610074016851357;0.5287145004550962;0.9999700932733084
72.350217;1.1014832328502169;0.416674809192267;0.3782804028544031;-0.4068320196904168;-0.3693234478828372;1.0925954412117438;1.0000917159789677;10.000580674230294;0.41667204913224487;-0.4352279937232291;-0.4352280014099675;0.38140675514153977;0.36610082242987785;0.5287148567619209;0.9999706576466303
72.360217;1.101482576141394;0.41667424524510344;0.3782807491405219;-0.4068320198469236;-0.369323448036999;1.0925942520401624;1.0000917630241855;10.000592806066416;0.416671816866071;-0.43522799376153226;-0.4352280015092039;0.38140670460004794;0.3661008927285003;0.5287152379813812;0.9999713373119754
72.370217;1.101481939059518;0.4166737278986;0.378281080131524;-0.40683202000821084;-0.3693234482199012;1.092593044168391;1.0000917854691003;10.00060545093377;0.4166716382046648;-0.43522799378391736;-0.4352280016079184;0.3814066961834973;0.36610095414395444;0.528715646050114;0.9999721295712012
72.380217;1.1014813291752366;0.4166732541468866;0.3782813945992082;-0.40683202017328374;-0.3693234484308322;1.092591818214441;1.000091790622679;10.000618625654893;0.4166715139874534;-0.4352279937882753;-0.43522800170523024;0.3814067281816827;0.36610101018857;0.5287160838161088;0.9999730320233177
