time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.390217;1.1014807547349341;0.4166728196136086;0.37828169158595676;-0.4068320203409514;-0.36932344866922084;1.0925905765734152;1.0000917840333743;10.000632357648023;0.41667144357192304;-0.43522799377339394;-0.43522800180043475;0.3814067983125641;0.36610106459838965;0.5287165551337247;0.9999740431749315
72.400217;1.1014802240057067;0.41667241879013994;0.3782819706027699;-0.4068320205100804;-0.36932344893474284;1.092589322701296;1.0000917695081184;10.000646665701213;0.41667142526378154;-0.43522799373859555;-0.43522800189299404;0.38140690403519995;0.36610112092409497;0.5287170644520746;0.9999751618098768
72.410217;1.1014797449947786;0.41667204628471566;0.37828223122902827;-0.4068320206798391;-0.3693234492273841;1.0925880610299583;1.000091749868544;10.000661538684206;0.4166714570171066;-0.43522799368313303;-0.43522800198195877;0.3814070432620676;0.3661011821473561;0.5287176158179802;0.999976386512005
72.420217;1.1014793263793634;0.416671697986212;0.3782824728859264;-0.4068320208496751;-0.36932344954721946;1.0925867978082109;1.000091727204955;10.000676944326154;0.4166715366678851;-0.4352279936057368;-0.43522800206589507;0.38140721461886395;0.3661012502585734;0.5287182122135033;0.9999777154890213
72.430217;1.101478978777412;0.41667137123175124;0.3782826950054054;-0.40683202101903054;-0.3693234498938657;1.0925855416806751;1.0000917030407006;10.000692851640606;0.4166716618322534;-0.43522799350466046;-0.4352280021433369;0.38140741703665754;0.3661013259228346;0.5287188558315145;0.9999791462593155
72.440217;1.1014787142645324;0.4166710645139733;0.37828289691975636;-0.4068320211870637;-0.3693234502662891;1.0925843035010336;1.0000916788761027;10.000709238680201;0.41667182987721507;-0.43522799337805346;-0.43522800221323893;0.3814076493996884;0.3661014085067982;0.5287195487690581;0.9999806758030192
72.450217;1.101478544292258;0.41667077745145;0.37828307768789776;-0.4068320213526768;-0.36932345066337335;1.0925830949756812;1.0000916565591305;10.000726085427138;0.4166720381654641;-0.43522799322406946;-0.4352280022751967;0.3814079107436564;0.36610149647936563;0.5287202935395265;0.9999823014943849
72.460217;1.1014784782873006;0.41667051087326895;0.37828323642191364;-0.4068320215147637;-0.3693234510845217;1.0925819267690347;1.00009163871004;10.000743370135336;0.41667228432314424;-0.4352279930407859;-0.43522800232928804;0.38140820053446584;0.3661015879339537;0.5287210933008534;0.9999840212721302
72.470217;1.1014785243312928;0.41667026637664434;0.37828337260243483;-0.4068320216725421;-0.36932345152965224;1.092580807794918;1.0000916286162056;10.000761080325432;0.4166725663401716;-0.4352279928263846;-0.43522800237570314;0.3814085184395906;0.36610168119755426;0.5287219516230878;0.9999858316966076
72.480217;1.1014786909548957;0.4166700455231864;0.3782834862415089;-0.40683202182584083;-0.36932345199887623;1.0925797462090125;1.0000916293333724;10.000779220626766;0.4166728828093855;-0.43522799257954453;-0.43522800241434945;0.38140886382283223;0.36610177537293304;0.5287228718584347;0.9999877257837142
72.490217;1.1014789873645086;0.41666984942411034;0.3782835783265356;-0.40683202197503937;-0.36932345249234844;1.0925787508912201;1.000091643116332;10.00079780068861;0.4166732331524295;-0.43522799229971193;-0.4352280024445363;0.3814092354782396;0.36610187028656277;0.5287238568256127;0.999989693457158
72.500217;1.1014794216149733;0.4166696787484669;0.37828365121363705;-0.4068320221206547;-0.3693234530103248;1.092577831304209;1.0000916709541317;10.000816815298085;0.41667361739235403;-0.43522799198698947;-0.43522800246501886;0.3814096316557876;0.36610196605387624;0.5287249090381412;0.9999917239399824
72.510217;1.101479999269726;0.41666953373424603;0.37828370836715786;-0.4068320222628183;-0.36932345355322777;1.09257699553139;1.0000917119539243;10.000836235708915;0.4166740356879293;-0.4352279916418463;-0.4352280024742708;0.3814100502110219;0.36610206284415553;0.5287260310978465;0.9999938076136624
72.520217;1.1014807238660465;0.41666941417363446;0.37828375350688803;-0.40683202240091876;-0.369323454121733;1.0925762492268911;1.0000917638469868;10.000856018090538;0.41667448788930556;-0.43522799126497963;-0.4352280024706614;0.3814104888504098;0.36610216060325645;0.5287272259510116;0.9999959364996285
72.530217;1.1014815974643644;0.41666931943401603;0.3782837898209645;-0.40683202253369566;-0.3693234547169062;1.0925755962942274;1.0000918247365271;10.000876115040885;0.41667497331557757;-0.43522799085721486;-0.435228002452617;0.38141094524627833;0.3661022586646994;0.528728496419324;0.9999981034174606
72.540217;1.1014826199324093;0.41666924831991026;0.3782838199248035;-0.4068320226596267;-0.3693234553400889;1.0925750392941316;1.0000918943452248;10.00089647486636;0.416675491088087;-0.4352279904193319;-0.4352280024187914;0.38141141679795515;0.3661023557508417;0.5287298440258053;1.0000003008764906
72.550217;1.1014837889400253;0.4166691988975988;0.3782838465285498;-0.40683202277726915;-0.3693234559924288;1.0925745793649624;1.0000919735449445;10.000917037862019;0.41667604056268315;-0.4352279899519732;-0.43522800236810694;0.38141190053666274;0.36610245028518873;0.5287312682611037;1.000002521081376
72.560217;1.1014851016056948;0.4166691687145084;0.3782838728772962;-0.4068320228855354;-0.36932345667441724;1.092574216662378;1.00009206286868;10.00093774220554;0.41667662136905453;-0.4352279894557649;-0.4352280022997911;0.38141239368492136;0.36610254059986164;0.5287327667904417;1.0000047561968757
72.570217;1.1014865554351587;0.4166691552803382;0.37828390229348957;-0.40683202298384946;-0.3693234573857743;1.0925739502561178;1.0000921617863143;10.000958533105992;0.41667723353945674;-0.4352279889316557;-0.435228002213574;0.38141289432727393;0.3661026251808649;0.5287343359359852;1.0000069978010342
72.580217;1.1014881484367054;0.4166691563495145;0.3782839373467752;-0.40683202307212607;-0.36932345812551737;1.0925737768502186;1.0000922692736331;10.00097936669608;0.4166778777465878;-0.43522798838138804;-0.4352280021098527;0.38141340142206187;0.36610270317227905;0.5287359709988491;1.0000092368199596
72.590217;1.101489879660834;0.4166691699483806;0.37828397958188653;-0.4068320231507284;-0.36932345889192103;1.0925736901886558;1.0000923847750047;10.00100020637572;0.4166785552120626;-0.4352279878076776;-0.43522800198951644;0.3814139143108746;0.3661027746045872;0.528737666535116;1.0000114651132985
72.600217;1.1014917488739335;0.41666919424680565;0.3782840299849307;-0.40683202322037815;-0.36932345968263547;1.092573681979459;1.0000925091021402;10.001021008418482;0.4166792675532581;-0.43522798721355027;-0.4352280018534828;0.3814144324174819;0.36610283989569187;0.5287394165632101;1.0000136769805572
72.610217;1.101493754754198;0.4166692273585977;0.37828408949496545;-0.40683202328207857;-0.36932346049514747;1.0925737431428388;1.0000926450399479;10.001041707196935;0.4166800167033869;-0.4352279866012974;-0.43522800170237574;0.38141495550348564;0.3661028992502571;0.5287412145755686;1.0000158683155778
72.620217;1.101495893082813;0.41666926734469084;0.37828415906383506;-0.40683202333703944;-0.3693234613270162;1.092573865076086;1.0000927970840183;10.001062219313326;0.4166808045965273;-0.43522798597230344;-0.4352280015367971;0.38141548402047687;0.3661029524870663;0.5287430534236062;1.0000180345852692
72.630217;1.1014981565786586;0.41666931261755685;0.3782842395505893;-0.4068320233863024;-0.3693234621758289;1.0925740414095166;1.0000929703444648;10.001082460286687;0.41668163266009184;-0.4352279853277591;-0.4352280013578641;0.3814160190189368;0.3661029990222235;0.528744925524176;1.0000201704829843
72.640217;1.101500536049897;0.4166693623546247;0.37828433156063446;-0.40683202343026825;-0.36932346303946323;1.0925742692274047;1.00009316962224;10.001102348576735;0.41668250151503045;-0.43522798466915386;-0.4352280011672257;0.38141656195524265;0.3661030381424803;0.5287468235657459;1.0000222712316706
72.650217;1.1015030204855132;0.41666941636896926;0.37828443517405075;-0.4068320234685539;-0.3693234639165833;1.0925745485152574;1.0000933989768386;10.001121793100692;0.41668341111362434;-0.43522798399821594;-0.43522800096658193;0.38141711458950517;0.36610306985138025;0.5287487411217728;1.0000243330351892
72.660217;1.1015055968665886;0.41666947476089067;0.378284550047924;-0.40683202350025544;-0.3693234648067286;1.0925748804099291;1.000093661064747;10.00114068967919;0.41668436093678385;-0.4352279833166482;-0.43522800075727947;0.38141767853091013;0.3661030953278972;0.5287506730520408;1.000026351949883
72.670217;1.101508252024469;0.4166695381514707;0.37828467598624343;-0.4068320235245846;-0.36932346570978053;1.092575266069646;1.0000939564830522;10.001158933731;0.4166853499805727;-0.4352279826258167;-0.43522800054028593;0.3814182545713593;0.36610311622585257;0.5287526158482915;1.0000283234126626
72.680217;1.1015109746306813;0.4166696081533564;0.37828481332702174;-0.40683202354132875;-0.36932346662541105;1.092575707023442;1.000094284021751;10.001176426471558;0.4166863768322616;-0.43522798192672296;-0.4352280003164995;0.3814188425454168;0.36610313379094944;0.5287545672151448;1.0000302432246042
72.690217;1.1015137557559085;0.41666968693268924;0.37828496281434365;-0.4068320235506106;-0.36932346755302664;1.0925762051752397;1.0000946418928425;10.00119307225765;0.41668743959730353;-0.43522798122036177;-0.4352280000869856;0.3814194418102403;0.3661031485359561;0.5287565248529879;1.0000321082825654
72.700217;1.1015165891930434;0.4166697761652192;0.3782851252561408;-0.406832023552556;-0.36932346849195424;1.092576761093618;1.0000950288267787;10.001208783805362;0.41668853554286067;-0.43522798050776024;-0.435227999852964;0.38142005159936404;0.366103160204433;0.528758485629985;1.0000339173541697
72.710217;1.1015194713155725;0.41666987652105475;0.37828530124481896;-0.406832023547584;-0.3693234694417644;1.0925773719832987;1.000095443937546;10.001223497785833;0.41668966105910227;-0.43522797978965794;-0.43522799961573516;0.38142067099663773;0.3661031680380609;0.5287604456793481;1.000035672352722
72.720217;1.1015224000885104;0.4166699876037292;0.3782854908303952;-0.40683202353688613;-0.3693234704027324;1.09257803097741;1.0000958864233356;10.00123718694598;0.41669081184039064;-0.43522797906667;-0.4352279993766418;0.38142129920192425;0.36610317107236345;0.5287624009321831;1.0000373777913574
72.730217;1.101525374410808;0.4166701079243112;0.3782856933631247;-0.40683202352240183;-0.3693234713758573;1.0925787281173256;1.0000963563289789;10.001249856560953;0.4166919830476105;-0.43522797833973975;-0.4352279991370955;0.38142193603723434;0.36610316806602566;0.5287643474738691;1.0000390381836668
72.740217;1.1015283939015683;0.41667023515779644;0.3782859079935945;-0.40683202350631137;-0.3693234723623226;1.0925794520671863;1.0000968549327038;10.001261530492513;0.4166931695924647;-0.4352279776101135;-0.43522799889853536;0.38142258187141326;0.3661031574707598;0.5287662815891391;1.000040656419902
72.750217;1.10153145815882;0.41667036671519087;0.3782861343359713;-0.40683202349052494;-0.36932347336313337;1.0925801914261215;1.000097383778667;10.001272238038228;0.4166943663858279;-0.4352279768790704;-0.43522799866220674;0.38142323726236516;0.3661031376238149;0.5287681999097783;1.000042234555601
72.760217;1.1015345657612217;0.4166704999927528;0.37828637232259316;-0.40683202347654834;-0.36932347437909735;1.0925809353874818;1.0000979439867004;10.001282009628044;0.41669556882540176;-0.43522797614789643;-0.43522799842902327;0.38142390301168194;0.36610310687158554;0.528770099966123;1.000043775293335
72.770217;1.1015377137639921;0.41667063228231815;0.3782866214777357;-0.40683202346563996;-0.3693234754107634;1.0925816737401879;1.0000985366522708;10.001290880451652;0.41669677356831925;-0.43522797541805547;-0.4352279981996223;0.38142458017531294;0.366103063598796;0.5287719804629508;1.0000452822833927
72.780217;1.101540898105112;0.416670761195837;0.37828688060488347;-0.4068320234589189;-0.36932347645841407;1.092582396524198;1.0000991625942037;10.001298886371064;0.41669797850565726;-0.43522797469141367;-0.4352279979743759;0.38142526961052947;0.3661030063435802;0.52877384053335;1.0000467596270481
72.790217;1.1015441144651588;0.416670885503965;0.3782871479661782;-0.40683202345735225;-0.3693234775222275;1.0925830942336485;1.0000998208896346;10.00130604977695;0.4166991817834188;-0.43522797397030605;-0.43522799775327287;0.3814259717591817;0.36610293383727743;0.5287756788280018;1.0000482112443112
72.800217;1.1015473578982173;0.4166710055129347;0.37828742145238914;-0.40683202346155506;-0.3693234786022686;1.0925837589253964;1.000100508489313;10.001312375256065;0.4167003811324746;-0.4352279732573851;-0.43522799753583136;0.38142668708030897;0.3661028445715145;0.5287774936497989;1.000049640025277
72.810217;1.101550621462836;0.4166711228270786;0.37828769876299184;-0.40683202347151326;-0.36932347969836055;1.0925843852698598;1.000101221067158;10.001317857132856;0.41670157391211166;-0.43522797255547485;-0.43522799732109907;0.38142741617218445;0.36610273636324486;0.5287792838261547;1.0000510476905857
72.820217;1.1015538959400215;0.41667123971222214;0.37828797757656385;-0.40683202348685593;-0.3693234808100364;1.0925849707890822;1.000101953084489;10.001322479161479;0.41670275733903817;-0.43522797186761136;-0.4352279971076572;0.38142815911415145;0.36610260661257243;0.5287810493142817;1.000052435686175
72.830217;1.101557170927656;0.41667135828288343;0.37828825564715374;-0.40683202350753445;-0.36932348193631215;1.092585515680405;1.0001026979999368;10.001326206745157;0.41670392876748136;-0.435227971197113;-0.43522799689368624;0.3814289150271695;0.3661024528474889;0.5287827911250208;1.0000538058014705
72.840217;1.1015604357178348;0.4166714799913625;0.3782885312885552;-0.4068320235341109;-0.36932348307544627;1.09258602291872;1.0001034496797305;10.001328989409807;0.41670508603047846;-0.43522797054739204;-0.4352279966772417;0.38142968225932217;0.36610227307451654;0.5287845107936736;1.0000551599824676
72.850217;1.101563679091788;0.4166716056370089;0.3782888040182466;-0.4068320235677279;-0.36932348422517314;1.09258649934501;1.0001042034546785;10.00133077347747;0.41670622759795684;-0.43522796992163526;-0.4352279964566003;0.381430458634141;0.3661020660758804;0.5287862097162562;1.0000564999842372
72.860217;1.101566889154424;0.4166717356430544;0.3782890744246527;-0.4068320236100244;-0.3693234853832494;1.0925869568456592;1.000104955900228;10.001331513069484;0.4167073523650253;-0.4352279693228069;-0.43522799623037195;0.3814312416007195;0.3661018315399468;0.5287878885578328;1.0000578274309369
72.870217;1.101570054146394;0.41667187019334184;0.37828934346396365;-0.40683202366284477;-0.36932348654788466;1.092587411220626;1.0001057033614118;10.00133117583341;0.4167084592685637;-0.43522796875383335;-0.4352279959974051;0.38143202834638706;0.3661015697770532;0.5287895471049996;1.000059144334374
72.880217;1.101573163421798;0.4166720091862471;0.3782896119669068;-0.40683202372791766;-0.36932348771777973;1.0925878792507053;1.0001064398638861;10.001329742216596;0.41670954710941926;-0.4352279682174737;-0.43522799575666626;0.3814328158854441;0.3661012814692057;0.5287911846511402;1.0000604538451032
72.890217;1.1015762076912783;0.41667215243005806;0.37828988038616196;-0.40683202380680633;-0.3693234888917055;1.0925883768876798;1.0001071563890767;10.001327202384967;0.41671061460057673;-0.43522796771605676;-0.4352279955072288;0.38143360132442405;0.366100967901674;0.5287928004621958;1.0000617607170121
72.900217;1.1015791786289464;0.4166722998288949;0.3782901486025814;-0.4068320239009668;-0.36932349006811277;1.092588918745426;1.0001078423127587;10.001323560242858;0.41671166061212284;-0.43522796725157054;-0.43522799524846717;0.3814343821214031;0.3661006311755158;0.52879439400625;1.0000630709579232
72.910217;1.101582068384494;0.41667245106775264;0.3782904159676102;-0.4068320240117182;-0.3693234912452634;1.0925895173031068;1.0001084873029722;10.001318837787084;0.41671268459701066;-0.43522796682585757;-0.43522799498023584;0.3814351559632205;0.3661002739657002;0.5287959647101103;1.0000643908449984
72.920217;1.1015848695393353;0.41667260549474494;0.3782906818304231;-0.4068320241401559;-0.36932349242138574;1.0925901818386319;1.0001090821887582;10.001313072624582;0.41671368672466347;-0.4352279664405336;-0.43522799470276813;0.3814359206094613;0.3660998991674197;0.5287975112470554;1.00006572575488
72.930217;1.1015875756805742;0.4166727627051316;0.37829094611047215;-0.4068320242870185;-0.36932349359443506;1.0925909181114812;1.000109618873396;10.001306316688614;0.41671466774757976;-0.435227966096922;-0.43522799441643634;0.3814366740370473;0.3660995096857155;0.5287990311847394;1.0000670796293274
72.940217;1.101590181895776;0.41667292296960057;0.37829120928463306;-0.40683202445262434;-0.3693234947620594;1.0925917292342913;1.0001100903689488;10.001298634047739;0.4167156291683373;-0.43522796579606127;-0.43522799412166246;0.38143741460726016;0.3660991083673423;0.5288005213279479;1.0000684557880162
72.950217;1.1015926839193222;0.4166730869303898;0.37829147197922025;-0.4068320246371666;-0.3693234959219893;1.0925926167503193;1.000110491981684;10.001290092413637;0.41671657343554674;-0.4352279655384727;-0.43522799381911476;0.38143814123086944;0.36609869797635836;0.5288019779453161;1.0000698577572502
72.960217;1.1015950760012356;0.4166732550857391;0.37829173468064387;-0.4068320248412456;-0.36932349707227147;1.0925935810913767;1.000110822349227;10.001280756242192;0.4167175037210012;-0.4352279653240204;-0.43522799351008656;0.38143885358134916;0.36609828101301034;0.5288033966917104;1.0000712886290706
72.970217;1.1015973496685352;0.4166734275396049;0.37829199795241547;-0.40683202506610955;-0.36932349821109856;1.0925946216495754;1.0001110826124224;10.001270687441748;0.4167184235367456;-0.4352279651521464;-0.43522799319674144;0.38143955208689456;0.3660978595567631;0.5288047727984343;1.0000727500485567
72.980217;1.101599494431157;0.4166736038247006;0.37829226281065065;-0.4068320253134122;-0.3693234993365797;1.092595736391909;1.0001112749763996;10.001259947031997;0.41671933656050053;-0.4352279650220263;-0.4352279928820722;0.3814402377664731;0.3660974353250811;0.5288061016124672;1.0000742421426014
72.990217;1.1016014990944316;0.41667378255471554;0.37829253023942555;-0.4068320255848251;-0.3693235004467081;1.0925969214651852;1.000111402010105;10.001248590472605;0.4167202466823963;-0.4352279649325925;-0.4352279925696274;0.38144091217963855;0.36609700976137566;0.5288073791626294;1.0000757638141744
73.000217;1.1016033528725735;0.4166739613684099;0.3782928002310365;-0.40683202588178885;-0.3693235015395085;1.0925981716292898;1.0001114664049602;10.001236667257984;0.4167211579116689;-0.43522796488288046;-0.4352279922631275;0.38144157728614736;0.3660965840616657;0.5288086024219505;1.000077312651986
73.010217;1.1016050462551361;0.4166741375034912;0.3782930716847025;-0.40683202620540293;-0.3693235026132135;1.0925994808913495;1.000111471171621;10.001224230883581;0.4167220740816158;-0.4352279648724857;-0.4352279919662948;0.381442234995481;0.36609615903484144;0.5288097693090958;1.0000788846123077
73.020217;1.101606571143331;0.41667430823480817;0.37829334302067597;-0.40683202655644035;-0.3693235036661599;1.0926008423579117;1.0001114200541006;10.001211342943098;0.4167229986709384;-0.4352279649016178;-0.43522799168291004;0.3814428870053326;0.3660957347850879;0.5288108786697303;1.000080473888777
73.030217;1.1016079208261274;0.41667447090808646;0.3782936126133657;-0.4068320269354575;-0.36932350469653125;1.0926022480576463;1.0001113169935711;10.001198062883564;0.41672393462347446;-0.4352279649708957;-0.43522799141677626;0.38144353537811354;0.36609531064650813;0.5288119298280411;1.0000820732650098
73.040217;1.1016090904966616;0.4166746230307401;0.37829387892442157;-0.4068320273428426;-0.3693235057025082;1.0926036897523994;1.000111164451818;10.001184433475812;0.41672488403479;-0.4352279650810618;-0.43522799117156324;0.38144418309615297;0.36609488560266684;0.5288129217396985;1.00008367480747
73.050217;1.10161007734242;0.4166747619843563;0.37829414056215277;-0.4068320277788361;-0.36932350668248837;1.0926051599388107;1.000110963034161;10.001170476618992;0.41672584804530977;-0.43522796523269597;-0.435227990950654;0.38144483384736405;0.36609445878766644;0.5288138528636962;1.0000852705640624
73.060217;1.1016108804035925;0.41667488433795247;0.3782943963473846;-0.40683202824354264;-0.36932350763483973;1.0926066523514344;1.000110713312355;10.001156201763337;0.41672682710695064;-0.4352279654262502;-0.4352279907571203;0.3814454912819177;0.36609402958830467;0.528814721797439;1.0000868530345985
73.070217;1.101611501304484;0.4166749855359602;0.3782946453990058;-0.4068320287368066;-0.36932350855773577;1.0926081623861752;1.0001104170557853;10.001141614805045;0.4167278213403459;-0.43522796566218597;-0.43522799059377426;0.3814461583614429;0.3660935974325654;0.5288155277095334;1.0000884151099136
73.080217;1.1016119444208792;0.4166750598531596;0.3782948871077209;-0.4068320292580547;-0.3693235094494609;1.0926096869649717;1.00011007675167;10.00112672091457;0.416728830639699;-0.4352279659407245;-0.43522799046285116;0.38144683711254845;0.3660931616635237;0.5288162705621946;1.0000899499922076
73.090217;1.101612215170175;0.41667510053324003;0.3782951208013883;-0.4068320298062483;-0.36932351030874433;1.0926112226985996;1.0001096945872268;10.001111525469966;0.4167298547543687;-0.4352279662616211;-0.4352279903654344;0.3814475287412731;0.3660927215730871;0.5288169511816944;1.0000914516704627
73.100217;1.1016123186311646;0.41667510046065914;0.3782953453578499;-0.40683203037999327;-0.3693235111347092;1.0926127633972553;1.0001092718580038;10.00109603997198;0.4167308938026642;-0.43522796662445057;-0.4352279903013435;0.381448233979064;0.36609227648286524;0.5288175707192858;1.000092915035255
73.110217;1.1016122601926253;0.4166750529118135;0.37829555932048436;-0.40683203097790743;-0.3693235119265014;1.0926142998524095;1.0001088094135915;10.00108028822379;0.4167319488766171;-0.43522796702891403;-0.43522799026951564;0.38144895346333973;0.3660918257100873;0.5288181300812004;1.0000943354718745
73.120217;1.101612046159778;0.4166749518995141;0.3782957614083068;-0.4068320315988897;-0.3693235126830921;1.0926158218548736;1.0001083081424997;10.001064301524435;0.41673302207392243;-0.4352279674748931;-0.4352279902683054;0.38144968772119703;0.3660913682688234;0.5288186300939643;1.0000957086567055
73.130217;1.1016116830546865;0.4166747924321287;0.37829595071330274;-0.4068320322418592;-0.3693235134033648;1.0926173195553623;1.0001077688356135;10.0010481112774;0.41673411591953413;-0.43522796796238655;-0.43522799029558057;0.38145043665829054;0.36609090266021826;0.5288190719728915;1.0000970300599454
73.140217;1.10161117744943;0.4166745708655801;0.37829612641520954;-0.40683203290555187;-0.369323514085985;1.0926187834992092;1.0001071929258643;10.001031751480888;0.41673523266839163;-0.43522796849119955;-0.43522799034879917;0.3814511994567496;0.3660904270520119;0.5288194575482038;1.000098294768899
73.150217;1.1016105373135807;0.4166742850107969;0.37829628762102707;-0.40683203358895353;-0.3693235147291617;1.092620205436066;1.0001065839199146;10.00101526119782;0.4167363738505513;-0.4352279690606597;-0.43522799042511956;0.3814519752713218;0.3660899394412863;0.528819789310812;1.000099498654907
73.160217;1.1016097734569847;0.41667393388538004;0.378296433517637;-0.4068320342917455;-0.36932351533086305;1.0926215801304267;1.0001059475570022;10.000998675789834;0.41673754020592796;-0.43522796966978583;-0.4352279905215863;0.38145276374519826;0.36608943753248224;0.5288200705022903;1.0001006391429332
73.170217;1.101608899164599;0.41667351747662584;0.378296563337141;-0.4068320350141953;-0.3693235158892569;1.0926229051565117;1.0001052913587156;10.000982018554224;0.41673873205169376;-0.43522797031759064;-0.43522799063522155;0.3814535649453925;0.36608891870091226;0.5288203048893875;1.0001017143751527
73.180217;1.1016079277979314;0.4166730366726159;0.378296676144785;-0.4068320357568448;-0.3693235164027938;1.0926241788965698;1.00010462510222;10.000965304073672;0.416739949608259;-0.43522797100300553;-0.43522799076282215;0.38145437910800506;0.3660883803493799;0.5288204960206045;1.0001027224435408
73.190217;1.1016068706150572;0.4166724931182462;0.3782967708929269;-0.4068320365203182;-0.3693235168700897;1.0926253996750976;1.0001039607515487;10.000948544693182;0.4167411929681766;-0.43522797172447664;-0.43522799090093034;0.3814552061633221;0.36608782040846277;0.5288206469156633;1.0001036617231231
73.200217;1.101605736039023;0.4166718889170564;0.3782968467675161;-0.4068320373052733;-0.36932351729014085;1.092626565625039;1.000103310314102;10.000931753492054;0.4167424620101796;-0.4352279724797725;-0.4352279910463309;0.3814560452097712;0.36608723764574425;0.5288207606029484;1.0001045312569066
73.210217;1.1016045288335967;0.41667122621082087;0.37829690349083656;-0.4068320381124473;-0.3693235176626247;1.0926276751720956;1.0001026837292806;10.00091494979847;0.41674375621695825;-0.435227973266192;-0.43522799119641026;0.3814568944650947;0.3660866317523589;0.5288208405471874;1.0001053309111958
73.220217;1.1016032493746328;0.4166705068394978;0.3782969413099047;-0.4068320389425799;-0.36932351798763907;1.092628728682121;1.0001020890120054;10.000898170616665;0.4167450744013571;-0.4352279740807441;-0.43522799134886103;0.3814577516893345;0.3660860031732444;0.528820890108548;1.00010606169751
73.230217;1.1016018951294362;0.41666973263235263;0.37829696077519187;-0.4068320397961469;-0.36932351826502574;1.0926297293827143;1.0001015330872196;10.000881479389387;0.416746414955946;-0.43522797492009574;-0.43522799150123587;0.3814586147244621;0.3660853526590833;0.5288209114442546;1.0001067256605167
73.240217;1.1016004639809336;0.4166689061929583;0.3782969624181366;-0.40683204067314294;-0.36932351849413136;1.0926306830830277;1.000101021493838;10.000864962302813;0.4167477764463253;-0.43522797578050254;-0.4352279916509328;0.38145948179061423;0.3660846809957196;0.5288209050712086;1.0001073258329929
73.250217;1.1015989573046316;0.41666803126319907;0.37829694640405165;-0.406832041572989;-0.36932351867436075;1.0926315978116237;1.0001005581141946;10.000848710787238;0.41674915772221194;-0.43522797665787255;-0.43522799179555516;0.381460351313767;0.36608398931064096;0.5288208702929793;1.000107867432685
73.260217;1.1015973812907722;0.4166671124026829;0.37829691262552045;-0.4068320424944508;-0.36932351880576375;1.0926324833985448;1.00010014585691;10.000832803748237;0.4167505577998263;-0.4352279775480789;-0.4352279919331861;0.38146122154074774;0.36608327934731133;0.5288208057720086;1.000108358917202
73.270217;1.1015957455669725;0.4166661546410625;0.37829686119425704;-0.4068320434355905;-0.36932351888900533;1.0926333509393786;1.000099787208932;10.000817309549229;0.41675197610852555;-0.43522797844733485;-0.4352279920623197;0.3814620904003452;0.36608255318855126;0.5288207101033917;1.0001088106473919
73.280217;1.1015940601876855;0.4166651635981009;0.3782967926895299;-0.40683204439394133;-0.36932351892500487;1.0926342122663568;1.000099484954842;10.00080229982034;0.41675341270304844;-0.4352279793521199;-0.4352279921817765;0.38146295568587846;0.3660818128177251;0.5288205824418609;1.0001092323390406
73.290217;1.1015923341413747;0.4166641454676884;0.37829670817036476;-0.4068320453669117;-0.3693235189146668;1.0926350792562487;1.000099243709132;10.000787855344944;0.41675486772487425;-0.4352279802587806;-0.43522799229080916;0.38146381516765404;0.36608105969087584;0.5288204227904033;1.000109632365227
73.300217;1.1015905765412115;0.4166631064193336;0.37829660920779057;-0.40683204635209047;-0.3693235188587537;1.0926359631680993;1.0000990697615326;10.000774068238208;0.4167563404874813;-0.4352279811633699;-0.435227992388975;0.38146466656807737;0.36608029453332747;0.5288202317216426;1.0001100185125216
73.310217;1.1015887978690257;0.41666205221605185;0.37829649774540686;-0.40683204734740425;-0.3693235187579726;1.092636874387929;1.0000989682097918;10.000761038837647;0.41675782934294126;-0.43522798206175545;-0.4352279924756701;0.3814655076983263;0.36607951782510695;0.5288200098022152;1.0001103979480517
73.320217;1.1015870090664197;0.41666098819172687;0.3782963755428294;-0.406832048351212;-0.369323518613342;1.0926378221072315;1.0000989407024734;10.000748853796868;0.4167593322753561;-0.4352279829498768;-0.4352279925499105;0.38146633641867966;0.3660787305225527;0.5288197571865918;1.0001107767520474
73.330217;1.1015852200177414;0.4166599190376192;0.3782962432481031;-0.4068320493621023;-0.3693235184263861;1.092638813463123;1.000098985713564;10.00073756327709;0.4167608472970036;-0.43522798382396144;-0.435227992610532;0.38146715024239725;0.36607793440090486;0.5288194737570321;1.0001111596084087
73.340217;1.1015834394271857;0.41665884890801697;0.3782960997089503;-0.40683205037852765;-0.36932351819878273;1.092639852691222;1.0000990997772174;10.000727189105337;0.4167623724751181;-0.4352279846803311;-0.43522799265636836;0.381467946184985;0.36607713218808574;0.5288191595729136;1.0001115487095202
73.350217;1.1015816749587046;0.41665778201235065;0.3782959421732948;-0.4068320513988177;-0.3693235179318982;1.0926409410479536;1.0000992783817135;10.000717754156819;0.4167639059007412;-0.43522798551511144;-0.4352279926863018;0.38146872100266793;0.3660763274503306;0.5288188148528423;1.0001119425817013
73.360217;1.101579932165048;0.41665672249661523;0.378295767177107;-0.406832052421645;-0.3693235176266436;1.0926420778076926;1.000099516771173;10.000709295791387;0.4167654456630345;-0.43522798632447873;-0.43522799269928286;0.38146947151957117;0.36607552402361865;0.5288184395748571;1.0001123366613278
73.370217;1.101578213521419;0.41665567359985634;0.3782955714149436;-0.4068320534463885;-0.3693235172835606;1.0926432615651143;1.0000998105243257;10.000701854334025;0.41676698964188813;-0.43522798710527805;-0.43522799269423224;0.3814701949779913;0.3660747254333912;0.5288180334454354;1.0001127251927375
73.380217;1.1015765185083755;0.4166546375455193;0.3782953520706847;-0.40683205447277704;-0.3693235169028356;1.0926444909982385;1.0001001549918436;10.000695460942925;0.41676853539861747;-0.4352279878554614;-0.43522799266984097;0.3814708893573542;0.36607393481111977;0.5288175959011477;1.0001131026219676
73.390217;1.1015748443668352;0.41665361614973534;0.37829510667587424;-0.4068320554999164;-0.36932351648413797;1.0926457650663894;1.0001005441438742;10.00069013972026;0.4167700804115468;-0.43522798857407163;-0.43522799262457423;0.38147155346671136;0.36607315512335004;0.5288171257754493;1.0001134637432967
73.400217;1.1015731878375432;0.4166526110287297;0.3782948329719919;-0.40683205652572024;-0.36932351602648883;1.0926470823942909;1.0001009706388682;10.000685909242101;0.4167716221606865;-0.43522798926091383;-0.4352279925570483;0.38147218690312334;0.3660723892230466;0.5288166215535822;1.0001138030415566
73.410217;1.1015715465916613;0.4166516233626451;0.37829452894231014;-0.4068320575474254;-0.36932351552845594;1.092648440583676;1.000101427013716;10.000682774239513;0.4167731579706318;-0.43522798991628525;-0.43522799246629224;0.3814727902580017;0.36607163967309186;0.5288160823277523;1.0001141139097887
73.420217;1.1015699188844452;0.41665065384671945;0.3782941928686822;-0.4068320585624678;-0.36932351498861365;1.0926498366338426;1.000101906043208;10.000680718956845;0.4167746849970082;-0.4352279905410694;-0.4352279923516465;0.3814733651516459;0.3660709084540878;0.5288155081139277;1.0001143887084742
73.430217;1.1015683025742393;0.4166497029773968;0.37829382321753735;-0.40683205956884083;-0.36932351440591943;1.0926512677895885;1.000102400169804;10.00067970259408;0.4167762004815932;-0.4352279911369704;-0.43522799221277286;0.3814739134272578;0.3660701965671185;0.5288148991922255;1.0001146200875675
73.440217;1.1015666943221536;0.4166487711493397;0.37829341855776555;-0.4068320605650019;-0.36932351377980444;1.092652731412673;1.0001029019235035;10.00067965722705;0.41677770206347586;-0.43522799170627247;-0.43522799204977275;0.3814744364363004;0.366069503897505;0.5288142554749445;1.00011480193514
73.450217;1.1015650891171238;0.4166478583693904;0.3782929779717287;-0.4068320615495834;-0.3693235131101375;1.09265422371941;1.0001034049915944;10.000680500803782;0.41677918762332483;-0.43522799225128894;-0.4352279918630032;0.38147493553125106;0.3660688297448099;0.528813576440922;1.0001149289912257
73.460217;1.1015634808514942;0.4166469642180947;0.3782925016531643;-0.406832062521121;-0.36932351239730704;1.092655738931232;1.0001039040023394;10.000682155136209;0.4167806548385092;-0.43522799277424323;-0.435227991652922;0.38147541288367115;0.3660681737386004;0.5288128615791109;1.0001149966605747
73.470217;1.1015618633743562;0.41664608821266697;0.3782919908823454;-0.40683206347813405;-0.3693235116424396;1.0926572695728962;1.0001043932682239;10.000684549987193;0.41678210115942266;-0.43522799327746814;-0.4352279914202773;0.3814758715573845;0.36606753623893457;0.5288121109805427;1.0001150015914815
73.480217;1.1015602309785208;0.4166452298670949;0.3782914473717792;-0.40683206441926295;-0.36932351084750736;1.092658806992196;1.0001048661202423;10.000687616992815;0.41678352392802975;-0.4352279937633941;-0.43522799116612243;0.381476315198731;0.3660669178073471;0.5288113252422162;1.0001149419215147
73.490217;1.1015585790469467;0.4166443882616683;0.3782908728442241;-0.40683206534309707;-0.3693235100151528;1.092660341878136;1.0001053160265687;10.00069128448707;0.4167849202848448;-0.4352279942343396;-0.43522799089138536;0.38147674756197036;0.3660663184817556;0.52881050493528;1.000114816752392
73.500217;1.1015569047559246;0.41664356175840966;0.378290269085673;-0.4068320662482861;-0.3693235091483619;1.0926618650947528;1.0001057386535133;10.000695472824505;0.4167862871856735;-0.4352279946922806;-0.43522799059655937;0.3814771718194932;0.3660657375733004;0.5288096508867813;1.0001146250891746
73.510217;1.10155520660564;0.416642748195056;0.378289638088213;-0.406832067134007;-0.3693235082501421;1.0926633686367666;1.0001061322224105;10.000700086149749;0.4167876215029675;-0.4352279951387009;-0.43522799028191145;0.3814775902516839;0.36606517394136867;0.5288087648059653;1.0001143645161068
73.520217;1.101553483947101;0.41664194535321125;0.37828898210375456;-0.4068320679999509;-0.3693235073232155;1.0926648455474044;1.000106496224569;10.000705010311423;0.41678892005290186;-0.4352279955745998;-0.4352279899478078;0.38147800436109186;0.3660646266197929;0.5288078489135584;1.0001140303154532
73.530217;1.1015517376592387;0.4166411514725468;0.3782883034206223;-0.40683206884577366;-0.3693235063697794;1.0926662883588987;1.0001068309115926;10.000710126755186;0.41679017969946464;-0.4352279960006754;-0.4352279895947639;0.3814784149421395;0.3660640954816791;0.5288069050534299;1.0001136160227686
73.540217;1.101549970234346;0.41664036545667105;0.3782876041461395;-0.4068320696705779;-0.3693235053915643;1.0926676881729025;1.00010713711244;10.00071533648678;0.41679139779162994;-0.4352279964176037;-0.4352279892235344;0.38147882229916974;0.3660635811590315;0.5288059345360314;1.000113115542353
73.550217;1.1015481844330348;0.41663958655174427;0.37828688626035883;-0.4068320704728369;-0.36932350439021727;1.0926690358967126;1.000107414567986;10.000720573461386;0.41679257259657576;-0.4352279968259389;-0.4352279888354232;0.38147922675253965;0.3660630842308077;0.5288049386163366;1.0001125252106122
73.560217;1.101546382314579;0.4166388139661719;0.3782861514153777;-0.4068320712509113;-0.36932350336759495;1.092670324136654;1.0001076603215866;10.000725790392565;0.416793703101684;-0.43522799722555944;-0.4352279884323713;0.38147962905068367;0.366062604786431;0.5288039188440127;1.0001118439318204
73.570217;1.101544565643693;0.4166380468742412;0.37828540051551607;-0.4068320720036726;-0.36932350232567135;1.0926715476168518;1.0001078696899017;10.000730935094674;0.4167947888417625;-0.4352279976154797;-0.43522798801638807;0.38148003047988305;0.3660621427465274;0.5288028773031258;1.0001110721752446
73.580217;1.1015427370767725;0.41663728445457876;0.37828463384001976;-0.4068320727305803;-0.36932350126625507;1.0926727026418575;1.0001080380742875;10.000735941117728;0.41679583033828466;-0.4352279979942793;-0.4352279875887636;0.38148043280410177;0.3660616982015171;0.528801816904818;1.0001102122071206
73.590217;1.1015409009671813;0.4166365257121171;0.37828385160948835;-0.406832073431334;-0.369323500190912;1.0926737870217493;1.0001081603901607;10.000740725446338;0.4167968290652195;-0.4352279983603069;-0.4352279871500194;0.3814808380920981;0.3660612713869901;0.5288007415597166;1.000109269299822
73.600217;1.101539062614646;0.4166357694310193;0.3782830542580122;-0.40683207410558636;-0.36932349910115375;1.0926747998012374;1.000108229723185;10.00074518734644;0.41679778646819904;-0.4352279987112543;-0.43522798670066987;0.3814812482015211;0.3660608626372276;0.528799656129313;1.0001082516042958
73.610217;1.1015372268990518;0.4166350144005649;0.3782822424159939;-0.4068320747530055;-0.3693234979985095;1.0926757411569898;1.0001082384513136;10.000749221729528;0.4167987032234755;-0.43522799904397586;-0.4352279862418549;0.38148166395513483;0.3660604724202917;0.528798565877803;1.000107168378077
73.620217;1.1015353985006646;0.4166342597544209;0.3782814167990279;-0.4068320753736017;-0.3693234968842809;1.0926766132307733;1.000108180378207;10.000752744989235;0.4167995794494375;-0.43522799935525625;-0.4352279857751284;0.3814820848440278;0.3660601012274736;0.528797475633792;1.000106028252876
73.630217;1.1015335831706772;0.4166335051966001;0.3782805777119338;-0.4068320759676568;-0.36932349575937357;1.092677419928427;1.0001080512299096;10.00075570562529;0.4168004152369043;-0.4352279996427819;-0.43522798530170315;0.38148250961746194;0.3660597494125375;0.5287963895543839;1.0001048386252758
73.640217;1.1015317874322539;0.4166327509615187;0.37827972453142333;-0.40683207653500486;-0.36932349462436476;1.0926781652744737;1.000107847938286;10.000758072038527;0.416801210754681;-0.43522799990526456;-0.43522798482207625;0.38148293682906054;0.36605941699742284;0.5287953117699875;1.0001036058296784
73.650217;1.1015300169120121;0.4166319977725829;0.3782788558431752;-0.4068320770745288;-0.36932349347954285;1.092678852400851;1.00010756776276;10.000759821384005;0.41680196616975085;-0.4352280001417011;-0.4352279843363352;0.38148336491047;0.36605910324681473;0.5287942470303311;1.0001023356940604
73.660217;1.1015282755486149;0.41663124712416133;0.37827796978880196;-0.40683207758441564;-0.3693234923249169;1.0926794837962621;1.0001072078128108;10.0007609391242;0.4168026820169923;-0.4352280003506542;-0.4352279838445784;0.38148379228253915;0.36605880634714977;0.5287932002616562;1.0001010344806307
73.670217;1.101526565539884;0.4166305015435789;0.3782770640633808;-0.4068320780625143;-0.3693234911602799;1.0926800617986838;1.0001067649840805;10.000761416863849;0.4168033598477588;-0.4352280005303505;-0.43522798334706275;0.3814842175958277;0.36605852358972;0.5287921755941102;1.0000997090371393
73.680217;1.1015248872088277;0.41662976407897284;0.37827613573801455;-0.40683207850636216;-0.36932348998532766;1.092680588144661;1.000106235876386;10.000761249239343;0.41680400228089726;-0.4352280006793603;-0.4352279828442605;0.38148463983683467;0.366058251901722;0.5287911763230914;1.000098365587687
73.690217;1.1015232391184182;0.4166290373568419;0.3782751812565524;-0.4068320789134393;-0.36932348879977567;1.0926810635403807;1.0001056168646243;10.000760441558766;0.41680461204725705;-0.43522800079704227;-0.43522798233685855;0.38148505825411255;0.36605798850368987;0.528790205609732;1.0000970088139343
73.700217;1.101521618638585;0.4166283234618802;0.3782741970788546;-0.40683207928171544;-0.369323487603393;1.0926814889226995;1.0001049041517778;10.000759018241977;0.41680519092343915;-0.43522800088349617;-0.43522798182542116;0.38148547221137913;0.36605773140896136;0.52878926685354;1.0000956420017495
73.710217;1.1015200229898565;0.416627624522855;0.3782731808134914;-0.4068320796098143;-0.3693234863962411;1.0926818671590184;1.0001040940289134;10.000757013588222;0.4168057395715647;-0.43522800093923475;-0.4352279813100634;0.3814858810771939;0.3660574793218683;0.5287883636879127;1.000094267282412
73.720217;1.1015184500359265;0.416626943026205;0.37827213197820087;-0.406832079896794;-0.3693234851791924;1.0926822035916768;1.000103183665723;10.000754453070767;0.41680625796179044;-0.4352280009648505;-0.4352279807907459;0.3814862843383715;0.36605723104276544;0.5287874997995645;1.0000928854605222
73.730217;1.1015168982763939;0.4166262817910557;0.3782710519156606;-0.40683208014209066;-0.36932348395406756;1.092682505371497;1.000102171227032;10.000751347724364;0.4168067456730026;-0.4352280009608194;-0.43522798026778775;0.38148668187732027;0.36605698503760004;0.5287866784417433;1.0000914958839096
73.740217;1.101515366483288;0.41662564392082957;0.3782699429045024;-0.406832080345667;-0.36932348272317056;1.0926827800131595;1.000101055467545;10.00074770423039;0.41680720212545513;-0.4352280009273492;-0.43522797974197464;0.38148707385599073;0.36605673948922995;0.5287859020873249;1.0000900966172612
73.750217;1.1015138535161855;0.41662503289157726;0.3782688070205323;-0.4068320805079468;-0.36932348148896205;1.0926830341807712;1.000099836042447;10.000743531904893;0.41680762684943773;-0.43522800086429503;-0.43522797921448203;0.38148746010794554;0.3660564924589919;0.5287851724466733;1.0000886848028765
73.760217;1.1015123588982445;0.4166244525785655;0.3782676455937545;-0.406832080629406;-0.3693234802542272;1.0926832726187967;1.000098514327969;10.000738836919275;0.41680801941831036;-0.4352280007713721;-0.43522797868691243;0.38148783971717;0.3660562418445032;0.5287844903279475;1.0000872576545867
73.770217;1.101510883497661;0.4166239068217463;0.3782664596031286;-0.4068320807102446;-0.3693234790221473;1.0926834970981127;1.0000970941650857;10.000733611958069;0.4168083790763198;-0.4352280006486962;-0.4352279781612502;0.38148821126420224;0.3660559853740477;0.5287838554674551;1.0000858139329736
73.780217;1.1015094293922196;0.41662339874776416;0.37826525048046716;-0.4068320807504691;-0.369323477795934;1.092683707113941;1.0000955818234927;10.000727831669229;0.4168087046977966;-0.4352280004971111;-0.4352279776395491;0.3814885734028449;0.3660557206787764;0.5287832667751045;1.000084354201015
73.790217;1.1015079994264432;0.41662293065452305;0.37826402057407327;-0.40683208075017435;-0.3693234765783126;1.0926839014804082;1.0000939849239234;10.000721464156152;0.4168089951426055;-0.43522800031791936;-0.4352279771235012;0.3814889250935104;0.36605544535292045;0.528782723051115;1.000082879637519
73.800217;1.1015065964732025;0.41662250472253176;0.37826277313180035;-0.40683208070963933;-0.36932347537113713;1.0926840784149208;1.000092311213687;10.00071449018749;0.41680924941866315;-0.4352280001124197;-0.4352279766143097;0.38148926568865327;0.3660551572376173;0.5287822237861615;1.0000813913870177
73.810217;1.101505222431949;0.416622123650958;0.3782615120492488;-0.4068320806290089;-0.3693234741752584;1.092684235651415;1.000090568152411;10.000706908758955;0.4168094666135497;-0.43522799988167954;-0.4352279761129455;0.3814895953365465;0.36605485477656974;0.5287817692595466;1.0000798911087778
73.820217;1.1015038777596755;0.4166217907584887;0.37826024164279504;-0.40683208050793407;-0.36932347299073087;1.0926843714019767;1.0000887631210928;10.000698732505565;0.41680964603169024;-0.4352279996265653;-0.4352279756203586;0.3814899149504654;0.36605453711704083;0.5287813600247641;1.0000783814950607
73.830217;1.1015025614102114;0.41662150992556557;0.3782589665303205;-0.4068320803458261;-0.3693234718173085;1.0926844839145635;1.00008690318745;10.000689979700109;0.41680978757060777;-0.4352279993479847;-0.43522797513750283;0.38149022536564575;0.36605420407052863;0.5287809965269689;1.0000768655403796
73.840217;1.1015012707746772;0.4166212852877641;0.3782576913967307;-0.40683208014237554;-0.36932347065473276;1.0926845701864336;1.0000849941769328;10.000680662950456;0.41680989220428577;-0.43522799904718984;-0.4352279746654252;0.3814905267795128;0.3660538559318363;0.5287806790031893;1.0000753452859976
73.850217;1.101500001546439;0.4166211207223647;0.3782564206448876;-0.4068320798976123;-0.36932346950250916;1.092684625667686;1.0000830398347498;10.000670787223564;0.416809962444111;-0.43522799872577833;-0.4352279742055089;0.38149081891000847;0.3660534930010165;0.5287804074672856;1.0000738222580405
73.860217;1.1014987476970262;0.41662101932601125;0.37825515843796714;-0.4068320796115936;-0.3693234683597969;1.0926846443385394;1.000081041593122;10.000660360609501;0.41681000217421715;-0.4352279983852885;-0.43522797375972505;0.38149110126293834;0.36605311511566163;0.5287801816714905;1.0000722988054211
73.870217;1.1014975020476216;0.4166209829477847;0.37825390910440176;-0.4068320792840367;-0.36932346722580706;1.0926846190998973;1.000078998872002;10.00064940586796;0.4168100156734884;-0.43522799802685674;-0.43522797333057883;0.381491373294275;0.3660527216663801;0.5287800010882671;1.0000707779520408
73.880217;1.1014962570799054;0.4166210120982988;0.37825267699898063;-0.4068320789142489;-0.36932346610034156;1.0926845429321108;1.0000769097720852;10.000637962907728;0.41681000681715236;-0.4352279976512211;-0.4352279729205895;0.38149163452147017;0.3660523119041141;0.5287798648611065;1.000069262824784
73.890217;1.1014950051502483;0.4166211059728428;0.37825146574108043;-0.4068320785015345;-0.36932346498409013;1.0926844098050315;1.0000747720192802;10.000626086517006;0.41680997902994826;-0.43522799725873856;-0.43522797253194645;0.3814918844573399;0.36605188500742974;0.5287797716903451;1.0000677572337513
73.900217;1.1014937381111896;0.41662126236361824;0.37825027792814897;-0.40683207804547866;-0.3693234638784772;1.092684214843432;1.0000725840517348;10.000613846662803;0.4168099355225324;-0.4352279968493507;-0.435227972166802;0.3814921225202395;0.36605143993988387;0.5287797199130565;1.0000662665105031
73.910217;1.1014924471257816;0.4166214780084199;0.37824911574470443;-0.40683207754580053;-0.3693234627853546;1.0926839546427645;1.0000703458532105;10.000601323106562;0.41680987945568937;-0.43522799642280463;-0.4352279718274935;0.38149234816805017;0.3660509755012657;0.5287797077444932;1.0000647969346175
73.920217;1.1014911231578344;0.41662174919655093;0.3782479815087885;-0.40683207700233265;-0.36932346170696406;1.092683628486593;1.0000680590416966;10.00058859261939;0.4168098138853993;-0.4352279959790178;-0.4352279715160922;0.3814925610628367;0.36605049076559565;0.5287797334431107;1.0000633535275674
73.930217;1.1014897574351086;0.4166220720068763;0.3782468774572231;-0.40683207641527036;-0.36932346064584637;1.0926832388703989;1.000065726661978;10.000575723763099;0.416809741408397;-0.4352279955182959;-0.43522797123366785;0.3814927610077836;0.3660499854405166;0.5287797953488405;1.0000619387941834
73.940217;1.1014883414809284;0.41662244234804185;0.3782458054108314;-0.4068320757853645;-0.36932345960443136;1.0926827894124544;1.0000633529928313;10.000562783738223;0.41680966369842504;-0.4352279950413466;-0.43522797097989946;0.38149294771511494;0.3660494595497071;0.528779891649299;1.00006055409795
73.950217;1.101486867600877;0.41662285612084926;0.3782447667343908;-0.40683207511391745;-0.3693234585847622;1.0926822824045725;1.0000609429273384;10.000549844246635;0.4168095813186244;-0.43522799454914496;-0.4352279707533609;0.3814931207156914;0.36604891304129417;0.528780020302383;1.0000592013808056
73.960217;1.1014853295184397;0.416623309565531;0.3782437622154735;-0.40683207440257246;-0.36932345758867846;1.0926817187971982;1.0000585010013094;10.000536977126556;0.4168094942080055;-0.4352279940427406;-0.43522797055231077;0.38149327949092804;0.36604834604829645;0.5287801795956362;1.0000578831294251
73.970217;1.1014837229219885;0.4166237996701307;0.37824279193325927;-0.4068320736531654;-0.369323456618204;1.092681100063547;1.0000560305541708;10.000524244916306;0.41680940237264097;-0.4352279935231019;-0.4352279703753468;0.3814934235190565;0.3660477593458725;0.5287803685390138;1.0000566017340173
